Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.0141e+06,0,19.6916,19.6916,23.9963,19.6916,0.0357768,0,2.31819e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125244,0,19.6914,19.6914,23.9963,19.6914,0.0019551,0,126688,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,445832,0,19.6929,19.6929,23.9963,19.6929,0.0155225,0,1.00545e+06,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.69733e+06,0,19.6922,19.6922,23.9963,19.6922,0.0663745,0,4.30015e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.84208e+06,0,19.6399,19.6399,23.9963,19.6399,0.258419,0,1.69877e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.57434e+06,0,19.6915,19.6915,23.9963,19.6915,0.190643,0,1.23533e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.60974e+06,0,19.6915,19.6915,23.9963,19.6915,0.105042,0,6.80642e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.83204e+06,0,19.6915,19.6915,23.9963,19.6915,0.0709414,0,4.59683e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.586e+06,0,19.6915,19.6915,23.9963,19.6915,0.0602862,0,3.90643e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,836242,0,19.6914,19.6914,23.9963,19.6914,0.0282152,0,1.82831e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.54248e+06,0,19.6914,19.6914,23.9963,19.6914,0.0584098,0,3.78492e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,636852,0,19.6913,19.6913,23.9963,19.6913,0.0197799,0,1.28174e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,449605,0,19.6913,19.6913,23.9963,19.6913,0.0118989,0,771054,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314409,0,19.6913,19.6913,23.9963,19.6913,0.00623273,0,403885,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62862.4,0,19.6913,19.6913,23.9963,19.6913,0.00107138,0,69426.6,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.78527e+06,0,19.6924,19.6924,23.9963,19.6924,0.0689218,0,4.46508e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.92563e+06,0,19.6912,19.6912,23.9963,19.6912,0.118084,0,7.6521e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.2753e+06,0,19.6324,19.6324,23.9963,19.6324,0.231582,0,1.52473e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.79e+06,0,19.6912,19.6912,23.9963,19.6912,0.246596,0,1.59798e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,2.99097e+06,0,19.6913,19.6913,23.9963,19.6913,0.121948,0,7.90236e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.20431e+06,0,19.6913,19.6913,23.9963,19.6913,0.0871617,0,5.64818e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.70877e+06,0,19.6912,19.6912,23.9963,19.6912,0.0655759,0,4.24943e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.2508e+06,0,19.6912,19.6912,23.9963,19.6912,0.0458599,0,2.97182e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.16483e+06,0,19.6911,19.6911,23.9963,19.6911,0.044403,0,2.87744e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,406233,0,19.6911,19.6911,23.9963,19.6911,0.0120373,0,780059,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,588379,0,19.6939,19.6939,23.9963,19.6939,0.0215785,0,1.39742e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.3464e+06,0,19.6926,19.6926,23.9963,19.6926,0.0513342,0,3.32548e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.25979e+06,0,19.6355,19.6355,23.9963,19.6355,0.268355,0,1.76621e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.26018e+06,0,19.6913,19.6913,23.9963,19.6913,0.222119,0,1.43936e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.41996e+06,0,19.6913,19.6913,23.9963,19.6913,0.0967938,0,6.2723e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,872669,0,19.6913,19.6913,23.9963,19.6913,0.0319757,0,2.07205e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,527552,0,19.6912,19.6912,23.9963,19.6912,0.0188211,0,1.21963e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,389447,0,19.6912,19.6912,23.9963,19.6912,0.0129487,0,839101,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,698460,0,19.6915,19.6915,23.9963,19.6915,0.024452,0,1.58443e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47845.5,0,19.6913,19.6913,23.9963,19.6913,0.000304595,0,19737.8,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,392947,0,19.6941,19.6941,23.9963,19.6941,0.0132801,0,859937,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.04969e+06,0,19.6928,19.6928,23.9963,19.6928,0.0395089,0,2.55934e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.27055e+07,0,19.6383,19.6383,23.9963,19.6383,0.421754,0,2.77482e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.95388e+06,0,19.6916,19.6916,23.9963,19.6916,0.446594,0,2.89378e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.92724e+06,0,19.6916,19.6916,23.9963,19.6916,0.254007,0,1.64587e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.30802e+06,0,19.6915,19.6915,23.9963,19.6915,0.135818,0,8.80057e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.28362e+06,0,19.6915,19.6915,23.9963,19.6915,0.0942503,0,6.10714e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.9231e+06,0,19.6916,19.6916,23.9963,19.6916,0.0763542,0,4.94746e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.38928e+06,0,19.6915,19.6915,23.9963,19.6915,0.0963844,0,6.24552e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.39268e+06,0,19.6915,19.6915,23.9963,19.6915,0.0546092,0,3.53855e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,799216,0,19.6915,19.6915,23.9963,19.6915,0.0291106,0,1.8863e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,455829,0,19.6915,19.6915,23.9963,19.6915,0.0176694,0,1.14494e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,337868,0,19.6915,19.6915,23.9963,19.6915,0.0125784,0,815057,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.09448e+06,0,19.692,19.692,23.9963,19.692,0.0437084,0,2.83186e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.09114e+06,0,19.692,19.692,23.9963,19.692,0.0839148,0,5.43685e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.44206e+06,0,19.6393,19.6393,23.9963,19.6393,0.322742,0,2.12249e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.35887e+06,0,19.6915,19.6915,23.9963,19.6915,0.273155,0,1.76998e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.64788e+06,0,19.6916,19.6916,23.9963,19.6916,0.151863,0,9.8401e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.72145e+06,0,19.6916,19.6916,23.9963,19.6916,0.0668585,0,4.33218e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.05743e+06,0,19.6916,19.6916,23.9963,19.6916,0.0417855,0,2.70756e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,834900,0,19.6915,19.6915,23.9963,19.6915,0.0320795,0,2.07867e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.18858e+06,0,19.6917,19.6917,23.9963,19.6917,0.045595,0,2.95433e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,351356,0,19.6915,19.6915,23.9963,19.6915,0.0113566,0,735878,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152320,0,19.6915,19.6915,23.9963,19.6915,0.0046862,0,303657,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,739390,0,19.6931,19.6931,23.9963,19.6931,0.0281442,0,1.823e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.58815e+06,0,19.692,19.692,23.9963,19.692,0.0620597,0,4.02089e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.93055e+06,0,19.6347,19.6347,23.9963,19.6347,0.215023,0,1.41463e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.05804e+06,0,19.6913,19.6913,23.9963,19.6913,0.212824,0,1.3791e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.63796e+06,0,19.6914,19.6914,23.9963,19.6914,0.106455,0,6.89822e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.88644e+06,0,19.6914,19.6914,23.9963,19.6914,0.0734346,0,4.75852e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.33944e+06,0,19.6914,19.6914,23.9963,19.6914,0.0498233,0,3.22854e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.01296e+06,0,19.6913,19.6913,23.9963,19.6913,0.0358367,0,2.32223e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.21628e+06,0,19.6913,19.6913,23.9963,19.6913,0.0445352,0,2.88593e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,419165,0,19.6912,19.6912,23.9963,19.6912,0.0125864,0,815619,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,318367,0,19.6912,19.6912,23.9963,19.6912,0.00834619,0,540851,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113411,0,19.6912,19.6912,23.9963,19.6912,0.00148877,0,96475.9,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128622,0,19.6912,19.6912,23.9963,19.6912,0.00212437,0,137664,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.78295e+06,0,19.6934,19.6934,23.9963,19.6934,0.0688448,0,4.45904e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.90278e+06,0,19.6911,19.6911,23.9963,19.6911,0.117068,0,7.58639e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.64785e+06,0,19.6357,19.6357,23.9963,19.6357,0.301837,0,1.98652e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.16037e+06,0,19.6912,19.6912,23.9963,19.6912,0.263796,0,1.70945e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.63952e+06,0,19.6913,19.6913,23.9963,19.6913,0.151103,0,9.79159e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.33133e+06,0,19.6913,19.6913,23.9963,19.6913,0.0927601,0,6.01097e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.82058e+06,0,19.6912,19.6912,23.9963,19.6912,0.070469,0,4.56651e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.43066e+06,0,19.6912,19.6912,23.9963,19.6912,0.0535876,0,3.4726e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.70782e+06,0,19.6911,19.6911,23.9963,19.6911,0.0655561,0,4.24825e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,691997,0,19.6911,19.6911,23.9963,19.6911,0.0221317,0,1.43422e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,583015,0,19.691,19.691,23.9963,19.691,0.0175274,0,1.13585e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,485724,0,19.691,19.691,23.9963,19.691,0.0134161,0,869436,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,237985,0,19.691,19.691,23.9963,19.691,0.00497708,0,322543,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.82862e+06,0,19.6915,19.6915,23.9963,19.6915,0.0708609,0,4.59165e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.25793e+06,0,19.6908,19.6908,23.9963,19.6908,0.132796,0,8.6062e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.6183e+06,0,19.638,19.638,23.9963,19.638,0.334531,0,2.20015e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.40787e+06,0,19.6912,19.6912,23.9963,19.6912,0.275323,0,1.78416e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.79324e+06,0,19.6912,19.6912,23.9963,19.6912,0.158087,0,1.02443e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.74805e+06,0,19.6912,19.6912,23.9963,19.6912,0.111134,0,7.20173e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.3701e+06,0,19.6912,19.6912,23.9963,19.6912,0.0944293,0,6.11924e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.76925e+06,0,19.6912,19.6912,23.9963,19.6912,0.0681969,0,4.41935e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.13098e+06,0,19.6911,19.6911,23.9963,19.6911,0.0839486,0,5.44017e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,718749,0,19.6911,19.6911,23.9963,19.6911,0.0252641,0,1.63722e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,345757,0,19.691,19.691,23.9963,19.691,0.00950018,0,615653,0
02/24/2009 16:00,2,24,2,16,0,5,53,143234,0,19.691,19.691,23.9963,19.691,0.00273575,0,177289,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,166990,0,19.691,19.691,23.9963,19.691,0.00373014,0,241730,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.68535e+06,0,19.6948,19.6948,23.9963,19.6948,0.0646595,0,4.18664e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.87261e+06,0,19.6912,19.6912,23.9963,19.6912,0.115657,0,7.49486e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.48452e+07,0,19.6435,19.6435,23.9963,19.6435,0.503781,0,3.3125e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.2512e+07,0,19.6915,19.6915,23.9963,19.6915,0.576085,0,3.73285e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.44646e+06,0,19.6916,19.6916,23.9963,19.6916,0.372473,0,2.4135e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.56819e+06,0,19.6915,19.6915,23.9963,19.6915,0.236918,0,1.53517e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.69411e+06,0,19.6915,19.6915,23.9963,19.6915,0.152718,0,9.89584e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.05587e+06,0,19.6914,19.6914,23.9963,19.6914,0.126026,0,8.16626e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.41246e+06,0,19.6914,19.6914,23.9963,19.6914,0.141742,0,9.18478e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.05024e+06,0,19.6914,19.6914,23.9963,19.6914,0.0812461,0,5.26463e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.21464e+06,0,19.6915,19.6915,23.9963,19.6915,0.0468974,0,3.03885e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,798893,0,19.6915,19.6915,23.9963,19.6915,0.0307354,0,1.99159e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,541536,0,19.6914,19.6914,23.9963,19.6914,0.019632,0,1.27212e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.76396e+06,0,19.6918,19.6918,23.9963,19.6918,0.0694881,0,4.50231e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.62374e+06,0,19.6923,19.6923,23.9963,19.6923,0.148071,0,9.59288e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.53939e+06,0,19.6371,19.6371,23.9963,19.6371,0.364763,0,2.40025e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.26878e+06,0,19.6915,19.6915,23.9963,19.6915,0.315754,0,2.04603e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.77122e+06,0,19.6915,19.6915,23.9963,19.6915,0.15512,0,1.00514e+07,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.84835e+06,0,19.6915,19.6915,23.9963,19.6915,0.0724995,0,4.69774e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.12316e+06,0,19.6915,19.6915,23.9963,19.6915,0.044625,0,2.89158e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,767053,0,19.6915,19.6915,23.9963,19.6915,0.0291052,0,1.88595e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.13818e+06,0,19.6918,19.6918,23.9963,19.6918,0.0433564,0,2.80922e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,340569,0,19.6915,19.6915,23.9963,19.6915,0.0108702,0,704360,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188180,0,19.6915,19.6915,23.9963,19.6915,0.00445455,0,288646,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.15895e+06,0,19.694,19.694,23.9963,19.694,0.0427726,0,2.76995e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.37239e+06,0,19.6922,19.6922,23.9963,19.6922,0.0936263,0,6.06577e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.49082e+06,0,19.6364,19.6364,23.3591,19.6364,0.19424,0,1.27697e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.93007e+06,0,19.6914,19.6914,23.9963,19.6914,0.161363,0,1.04563e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.62766e+06,0,19.6914,19.6914,23.9963,19.6914,0.0620975,0,4.02383e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,921866,0,19.6914,19.6914,23.9963,19.6914,0.0318546,0,2.06414e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,365921,0,19.6914,19.6914,23.9963,19.6914,0.0103405,0,670055,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61767.9,0,19.6914,19.6914,23.9963,19.6914,0.000857502,0,55565.5,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185291,0,19.6914,19.6914,23.9963,19.6914,0.00276868,0,179408,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24928.7,0,19.6914,19.6914,21.1263,19.6914,0.000476411,0,30870.9,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,663319,0,19.6933,19.6933,23.9963,19.6933,0.0228482,0,1.47988e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,19.6926,19.6926,19.6926,19.6926,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.45701e+06,0,19.6395,19.6395,23.1155,19.6395,0.100322,0,6.57714e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.20352e+06,0,19.6904,19.6904,23.9963,19.6904,0.0871753,0,5.65026e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140265,0,19.692,19.692,22.5613,19.692,0.00358239,0,232081,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,19.6925,19.6925,19.6925,19.6925,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.30578e+06,0,19.6412,19.6412,23.9963,19.6412,0.139596,0,9.15549e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.07894e+06,0,19.6911,19.6911,23.9963,19.6911,0.081683,0,5.29334e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56727.1,0,19.6913,19.6913,23.9963,19.6913,0.000646945,0,41922.3,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,311112,22.2424,22.2424,25.6617,22.1627,0.00874101,0.00173305,372571,6238.23
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,24.7878,24.7878,24.7878,24.7878,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.46386e+06,0,19.7383,19.7383,23.9963,19.7383,0.343529,0,2.12016e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.46692e+06,0,19.6916,19.6916,23.9963,19.6916,0.373096,0,2.41753e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.75854e+06,0,19.6916,19.6916,23.9963,19.6916,0.24529,0,1.58937e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.11809e+06,0,19.6916,19.6916,23.9963,19.6916,0.125744,0,8.14768e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.40335e+06,0,19.6916,19.6916,23.9963,19.6916,0.0942707,0,6.10832e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.69506e+06,0,19.6916,19.6916,23.9963,19.6916,0.0653832,0,4.23658e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.55218e+06,0,19.6916,19.6916,23.9963,19.6916,0.100483,0,6.51088e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.46237e+06,0,19.6915,19.6915,23.9963,19.6915,0.0550206,0,3.56519e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.16883e+06,0,19.6915,19.6915,23.9963,19.6915,0.042385,0,2.74644e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,743303,0,19.6915,19.6915,23.9963,19.6915,0.0243223,0,1.57603e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,292525,0,19.6914,19.6914,23.9963,19.6914,0.009009,0,583770,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.41091e+06,0,19.6922,19.6922,23.9963,19.6922,0.0543298,0,3.51984e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.23885e+06,0,19.6922,19.6922,23.9963,19.6922,0.130854,0,8.4777e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.51548e+06,0,19.6367,19.6367,23.9963,19.6367,0.297169,0,1.9554e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.41591e+06,0,19.6914,19.6914,23.9963,19.6914,0.27562,0,1.78601e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.68315e+06,0,19.6914,19.6914,23.9963,19.6914,0.109086,0,7.06864e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.14891e+06,0,19.6914,19.6914,23.9963,19.6914,0.0457186,0,2.9625e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.14569e+06,0,19.6916,19.6916,23.9963,19.6916,0.0433273,0,2.80747e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,690276,0,19.6914,19.6914,23.9963,19.6914,0.0257749,0,1.67019e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38512e+06,0,19.6954,19.6954,23.9963,19.6954,0.0517405,0,3.34962e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,367090,0,19.6954,19.6954,23.9963,19.6954,0.0119824,0,775730,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152204,0,19.6939,19.6939,23.9963,19.6939,0.00294484,0,190714,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,19.6936,19.6936,19.6936,19.6936,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,19.6936,19.6936,19.6936,19.6936,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.0017e+06,0,19.6952,19.6952,23.9963,19.6952,0.0360359,0,2.33299e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.07859e+06,0,19.6922,19.6922,23.9963,19.6922,0.0808292,0,5.23666e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.28715e+06,0,19.6379,19.6379,23.9963,19.6379,0.27389,0,1.80167e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.66497e+06,0,19.6913,19.6913,23.9963,19.6913,0.195068,0,1.26406e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.4752e+06,0,19.6913,19.6913,23.9963,19.6913,0.0575999,0,3.73249e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,808392,0,19.6913,19.6913,23.9963,19.6913,0.0308518,0,1.99921e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,474442,0,19.6913,19.6913,23.9963,19.6913,0.0165342,0,1.07143e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227611,0,19.6912,19.6912,23.9963,19.6912,0.00610409,0,395554,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,362768,0,19.6912,19.6912,23.9963,19.6912,0.0118072,0,765134,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,130579,20.5581,20.5581,22.5612,20.5581,0.00389325,0,183303,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,247620,23.7101,23.7101,24.426,23.1738,0.00653439,0.0013669,73193.1,33082.7
03/08/2009 17:00,3,8,0,17,0,10,30,0,77169.6,25.4606,25.4606,25.4606,23.9963,0,0.00110739,0,24455.7
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,25.6439,25.6439,25.6439,25.6439,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,368479,0,24.05,24.05,24.48,23.5663,0.00712884,0.00595691,90938.5,65636.4
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,22.4843,22.4843,22.4843,22.4843,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.74663e+06,0,19.7831,19.7831,23.9963,19.7831,0.158295,0,9.65847e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.55894e+06,0,19.6915,19.6915,23.9963,19.6915,0.103008,0,6.67472e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,309267,0,19.6915,19.6915,23.9963,19.6915,0.00958731,0,621233,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
