Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68146.3,0,19.6917,19.6917,22.5613,19.6917,0.00171814,0,111323,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.1228e+06,0,19.648,19.648,23.9963,19.648,0.0850196,0,5.56279e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.28428e+06,0,19.6892,19.6892,23.9963,19.6892,0.0474519,0,3.07642e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.53088e+06,0,19.6292,19.6292,23.5421,19.6292,0.307833,0,2.03055e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.30785e+06,0,19.6914,19.6914,23.9963,19.6914,0.365116,0,2.36591e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.46959e+06,0,19.6915,19.6915,23.9963,19.6915,0.231614,0,1.50082e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.67732e+06,0,19.6915,19.6915,23.9963,19.6915,0.150306,0,9.73953e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.84348e+06,0,19.6915,19.6915,23.9963,19.6915,0.113366,0,7.34584e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.55576e+06,0,19.6915,19.6915,23.9963,19.6915,0.0590723,0,3.82779e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.68718e+06,0,19.6914,19.6914,23.9963,19.6914,0.0636477,0,4.12432e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,630322,0,19.6913,19.6913,23.9963,19.6913,0.021509,0,1.39378e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,504215,0,19.6913,19.6913,23.9963,19.6913,0.0161687,0,1.04773e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112091,0,19.6913,19.6913,23.9963,19.6913,0.00143324,0,92874.4,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41216,0,19.6913,19.6913,23.9963,19.6913,0.000167323,0,10842.6,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.65448e+06,0,19.6934,19.6934,23.9963,19.6934,0.0632343,0,4.0956e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.8153e+06,0,19.6917,19.6917,23.9963,19.6917,0.111739,0,7.24003e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,19.6917,19.6917,19.6917,19.6917,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.25246e+06,0,19.6359,19.6359,23.9963,19.6359,0.274889,0,1.80951e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.3797e+06,0,19.6914,19.6914,23.9963,19.6914,0.227286,0,1.47281e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.6196e+06,0,19.6914,19.6914,23.9963,19.6914,0.10549,0,6.8356e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.19249e+06,0,19.6914,19.6914,23.9963,19.6914,0.0435111,0,2.81947e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,506759,0,19.6914,19.6914,23.9963,19.6914,0.0179077,0,1.1604e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,292321,0,19.6914,19.6914,23.9963,19.6914,0.00882449,0,571824,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,510218,0,19.6914,19.6914,23.9963,19.6914,0.0168434,0,1.09143e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124162,0,19.692,19.692,22.5613,19.692,0.0035473,0,229812,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,607145,0,19.6932,19.6932,23.9963,19.6932,0.0223947,0,1.45056e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,19.6924,19.6924,19.6924,19.6924,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.50558e+06,0,19.6391,19.6391,23.9963,19.6391,0.242492,0,1.59395e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.8327e+06,0,19.6914,19.6914,23.9963,19.6914,0.157567,0,1.02102e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.11997e+06,0,19.6914,19.6914,23.9963,19.6914,0.0422925,0,2.7405e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,600202,0,19.6914,19.6914,23.9963,19.6914,0.0219261,0,1.42079e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,277241,0,19.6914,19.6914,23.9963,19.6914,0.00820041,0,531381,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61141.9,0,19.6914,19.6914,23.9963,19.6914,0.00085973,0,55710.2,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168505,0,19.6913,19.6913,23.9963,19.6913,0.00493366,0,319701,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,90837.2,20.0924,20.0924,21.8438,20.0924,0.0026463,0,139514,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,90074.8,21.7321,21.7321,23.0827,21.7321,0.00228634,0,73620.2,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,22.4325,22.4325,22.4325,22.4325,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,22.4325,22.4325,22.4325,22.4325,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,329377,0,21.7782,21.7782,23.9963,21.7782,0.0114136,0,395283,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,21.1029,21.1029,21.1029,21.1029,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.73327e+06,0,19.6921,19.6921,23.9963,19.6921,0.204753,0,1.30756e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.85354e+06,0,19.6914,19.6914,23.9963,19.6914,0.114802,0,7.43913e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,629587,0,19.6914,19.6914,23.9963,19.6914,0.0231967,0,1.50313e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,243652,0,19.6914,19.6914,23.9963,19.6914,0.00678833,0,439882,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,672921,24.8594,24.8594,28.0232,21.538,0.0158727,0.00914638,726646,653209
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,965877,30.2491,30.2491,30.2491,23.9963,0,0.0371648,0,3.50267e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,923694,30.8736,30.8736,30.8736,23.9963,0,0.035777,0,3.70255e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,445461,30.8475,30.8475,30.8475,23.9963,0,0.0159268,0,1.642e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,30.842,30.842,30.842,30.842,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126378,0,29.9556,29.9556,29.9556,26.2782,0,0.00416749,0,351110
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,28.4441,28.4441,28.4441,28.4441,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.49745e+06,0,20.3942,20.3942,23.9963,20.3942,0.10389,0,4.55182e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.92206e+06,0,19.6952,19.6952,23.9963,19.6952,0.0751874,0,4.86778e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133174,0,19.6916,19.6916,23.9963,19.6916,0.00387989,0,251399,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,100407,20.3034,20.3034,22.9201,20.3034,0.00254858,0,135755,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,641107,25.5704,25.5704,27.9367,21.7216,0.014788,0.00902114,486300,702585
03/17/2009 15:00,3,17,2,15,0,15,24,0,979795,30.0607,30.0607,30.0607,23.9963,0,0.0379598,0,3.47019e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,920537,30.6862,30.6862,30.6862,23.9963,0,0.0357258,0,3.59656e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,989176,30.6964,30.6964,30.6964,23.9963,0,0.0374153,0,3.77232e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,30.6971,30.6971,30.6971,30.6971,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.34996e+06,0,19.886,19.886,23.9963,19.886,0.279008,0,1.55083e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.63863e+06,0,19.6915,19.6915,23.9963,19.6915,0.193803,0,1.25581e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.48054e+06,0,19.6915,19.6915,23.9963,19.6915,0.0576969,0,3.73857e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,532751,0,19.6916,19.6916,23.9963,19.6916,0.0190153,0,1.23213e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,285104,0,19.6915,19.6915,23.9963,19.6915,0.00852076,0,552121,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58381.6,0,19.6915,19.6915,22.9201,19.6915,0.00116874,0,75731.5,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,220360,21.399,21.399,23.9963,21.399,0.00686167,0,248481,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,328128,25.1842,25.1842,25.22,22.7933,0.00738849,0.00380538,3636.87,206107
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,139001,27.1692,27.1692,27.1692,23.9963,0,0.00358288,0,171601
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,27.5338,27.5338,27.5338,27.5338,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110011,0,26.9904,26.9904,26.9904,25.1755,0,0.00348031,0,146381
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,26.0978,26.0978,26.0978,26.0978,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.20526e+06,0,20.0102,20.0102,23.2944,20.0102,0.134833,0,7.19173e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.70277e+06,0,19.6916,19.6916,23.9963,19.6916,0.0675468,0,4.37675e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,185222,0,19.6913,19.6913,23.9963,19.6913,0.00607549,0,393691,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,138724,20.6383,20.6383,22.5613,20.6383,0.00422957,0,194132,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,987935,27.2943,27.2943,27.2943,23.9963,0,0.0385788,0,1.92707e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.17229e+06,30.4563,30.4563,30.4563,23.9963,0,0.0464861,0,4.51989e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.11947e+06,30.7509,30.7509,30.7509,23.9963,0,0.0442093,0,4.49363e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.04298e+06,30.7731,30.7731,30.7731,23.9963,0,0.0396753,0,4.04626e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,33285.6,30.7802,30.7802,30.7802,27.388,0,0.000456641,0,46619.2
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,30.7816,30.7816,30.7816,30.7816,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.96976e+06,0,20.5429,20.5429,23.9963,20.5429,0.123319,0,5.19891e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03406e+06,0,19.6942,19.6942,23.9963,19.6942,0.0369046,0,2.38983e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20389.8,0,19.6921,19.6921,21.1268,19.6921,0.000286443,0,18558.2,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.05529e+06,0,19.6432,19.6432,23.9963,19.6432,0.127612,0,8.36519e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.69351e+06,0,19.6909,19.6909,23.9963,19.6909,0.0649749,0,4.2108e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.7545e+06,0,19.6548,19.6548,23.9963,19.6548,0.1588,0,1.03864e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.58223e+06,0,19.6914,19.6914,23.9963,19.6914,0.0601892,0,3.90024e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,773156,25.3751,25.3751,28.3084,21.3876,0.0193153,0.0099448,780420,898972
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,1.00465e+06,30.2526,30.2526,30.2526,23.9963,0,0.038963,0,3.67167e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.21486e+06,30.6199,30.6199,30.6199,23.9963,0,0.046749,0,4.6589e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.09072e+06,30.5962,30.5962,30.5962,23.9963,0,0.0405764,0,4.0299e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,30.5975,30.5975,30.5975,30.5975,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.66976e+06,0,19.8506,19.8506,23.4987,19.8506,0.303708,0,1.71639e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.93136e+06,0,19.6915,19.6915,23.9963,19.6915,0.253223,0,1.64082e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.38678e+06,0,19.6916,19.6916,23.9963,19.6916,0.0958063,0,6.20786e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.23674e+06,0,19.6916,19.6916,23.9963,19.6916,0.0495908,0,3.21328e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,905412,0,19.6916,19.6916,23.9963,19.6916,0.0350778,0,2.27291e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,625035,0,19.6915,19.6915,23.9963,19.6915,0.0229789,0,1.48897e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,687961,0,19.6915,19.6915,23.9963,19.6915,0.0256888,0,1.66458e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77221.9,0,19.6914,19.6914,23.9963,19.6914,0.00153205,0,99274.3,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145394,0,19.6918,19.6918,22.5613,19.6918,0.00497884,0,322581,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,518832,0,19.6923,19.6923,23.9963,19.6923,0.0192565,0,1.24754e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,19.6921,19.6921,19.6921,19.6921,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.48654e+06,0,19.6416,19.6416,23.9963,19.6416,0.24028,0,1.57845e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.73691e+06,0,19.6914,19.6914,23.9963,19.6914,0.111017,0,7.19375e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,703310,0,19.6915,19.6915,23.9963,19.6915,0.0263695,0,1.70869e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244450,0,19.6915,19.6915,23.9963,19.6915,0.00682541,0,442272,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62443.9,0,19.6915,19.6915,23.9963,19.6915,0.00091408,0,59230.5,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,144797,20.6498,20.6498,22.5613,20.6498,0.00448699,0,202869,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,22.1869,22.1869,22.1869,22.1869,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,22.1869,22.1869,22.1869,22.1869,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,22.1869,22.1869,22.1869,22.1869,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,22.1869,22.1869,22.1869,22.1869,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,181771,0,21.8647,21.8647,23.3932,21.8647,0.00653182,0,219035,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,21.3986,21.3986,21.3986,21.3986,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.98441e+06,0,19.7254,19.7254,23.9963,19.7254,0.169364,0,1.06679e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.20796e+06,0,19.6901,19.6901,23.9963,19.6901,0.0899159,0,5.82826e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,233189,0,19.6912,19.6912,23.9963,19.6912,0.00633721,0,410661,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20683.8,19.7693,19.7693,20.8195,19.7693,0.000340194,0,21510.6,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,324631,22.3936,22.3936,25.7565,22.2066,0.00934332,0.00175834,372512,14844.4
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,533807,27.1671,27.1671,27.1671,23.9963,0,0.0195414,0,944509
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,930240,29.7558,29.7558,29.7558,23.9963,0,0.0362472,0,3.1425e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,975251,30.3928,30.3928,30.3928,23.9963,0,0.038184,0,3.67557e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,923700,30.4781,30.4781,30.4781,23.9963,0,0.0347867,0,3.39333e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,30.4816,30.4816,30.4816,30.4816,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.39621e+06,0,20.9407,20.9407,23.9963,20.9407,0.0968462,0,3.53989e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.19298e+06,0,19.7026,19.7026,23.9963,19.7026,0.0455135,0,2.94105e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,19.6937,19.6937,19.6937,19.6937,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,93605.6,20.3534,20.3534,22.9206,20.3534,0.00257089,0,137138,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,240620,22.6302,22.6302,23.9915,22.6302,0.00546904,0,122956,0
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,765381,27.4724,27.4724,27.4724,23.9963,0,0.0292655,0,1.54689e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.1484e+06,30.1668,30.1668,30.1668,23.9963,0,0.0455783,0,4.23299e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.7628e+06,30.5636,30.5636,30.5636,23.9963,0,0.0727585,0,7.1905e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.86934e+06,30.6064,30.6064,30.6064,23.9963,0,0.0775722,0,7.71614e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.31162e+06,30.6299,30.6299,30.6299,23.9963,0,0.092824,0,9.2667e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.52121e+06,30.67,30.67,30.67,23.9963,0,0.0994597,0,9.98837e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.12666e+06,30.6828,30.6828,30.6828,23.9963,0,0.0419505,0,4.22101e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,30.6825,30.6825,30.6825,30.6825,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.59403e+06,0,22.1195,22.1195,24.347,21.7688,0.0339264,0.0274077,1.62529e+06,578440
03/31/2009 08:00,3,31,2,8,0,7.8,53,241537,0,19.9695,19.9695,23.9963,19.9695,0.00847195,0,512988,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,165744,21.1099,21.1099,23.1789,21.1099,0.00541066,0,213168,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,548848,25.813,25.813,26.4524,21.936,0.0123523,0.00842727,115095,630809
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.35181e+06,29.6556,29.6556,29.6556,23.9963,0,0.0516918,0,4.43752e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.71389e+06,30.4008,30.4008,30.4008,23.9963,0,0.0676592,0,6.52132e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.64519e+06,30.4641,30.4641,30.4641,23.9963,0,0.0675733,0,6.57677e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.35447e+06,30.4853,30.4853,30.4853,23.9963,0,0.0961975,0,9.39386e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.9174e+06,30.5706,30.5706,30.5706,23.9963,0,0.116575,0,1.15446e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.28328e+06,30.7864,30.7864,30.7864,23.9963,0,0.171633,0,1.75371e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.11168e+06,30.9327,30.9327,30.9327,23.9963,0,0.163093,0,1.70237e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,544618,30.8179,30.8179,30.8179,23.9963,0,0.0166246,0,1.70654e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,30.722,30.722,30.722,30.722,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,30.722,30.722,30.722,30.722,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,30.722,30.722,30.722,30.722,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,30.722,30.722,30.722,30.722,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,30.722,30.722,30.722,30.722,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,30.722,30.722,30.722,30.722,0,0,0,0
