Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,429831,23.5075,23.5075,23.9187,22.8778,0.00909391,0.00719773,183173,170985
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,670156,28.3553,28.3553,28.3553,23.9963,0,0.0259063,0,1.70622e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,409735,29.8322,29.8322,29.8322,23.9963,0,0.0149985,0,1.31767e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,298609,30.1815,30.1815,30.1815,23.9963,0,0.0097705,0,909615
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,284712,30.3446,30.3446,30.3446,23.9963,0,0.00944273,0,902357
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.79074e+06,30.7084,30.7084,30.7084,23.9963,0,0.068556,0,6.94748e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.36225e+06,30.9672,30.9672,30.9672,23.9963,0,0.090009,0,9.44288e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.78917e+06,31.0585,31.0585,31.0585,23.9963,0,0.148802,0,1.58136e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.23327e+06,31.089,31.089,31.089,23.9963,0,0.168393,0,1.79728e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.03773e+06,30.8852,30.8852,30.8852,23.9963,0,0.0411462,0,4.26578e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,30.7791,30.7791,30.7791,30.7791,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,829931,0,24.03,24.03,24.8346,23.1917,0.0111367,0.0182199,251081,689411
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,21.6864,21.6864,21.6864,21.6864,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,21.6864,21.6864,21.6864,21.6864,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,21.6864,21.6864,21.6864,21.6864,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,21.6864,21.6864,21.6864,21.6864,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,21.6864,21.6864,21.6864,21.6864,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,21.6864,21.6864,21.6864,21.6864,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.06209e+06,26.0082,26.0082,26.8904,20.7305,0.0198451,0.0181062,147641,1.9473e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.40862e+06,30.916,30.916,30.916,23.9963,0,0.0505318,0,5.29561e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.41017e+06,31.43,31.43,31.43,23.9963,0,0.0522772,0,5.84791e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.9477e+06,31.3637,31.3637,31.3637,23.9963,0,0.0725834,0,8.04807e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,31.3025,31.3025,31.3025,31.3025,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,212261,0,28.587,28.587,28.587,25.8748,0,0.00625243,0,510341
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,27.7534,27.7534,27.7534,27.7534,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,27.7534,27.7534,27.7534,27.7534,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,265955,28.2882,28.2882,28.2882,24.9355,0,0.00954724,0,632999
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,432598,29.4797,29.4797,29.4797,23.9963,0,0.0151009,0,1.24962e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,555310,30.1794,30.1794,30.1794,23.9963,0,0.0187452,0,1.75011e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,666245,30.542,30.542,30.542,23.9963,0,0.0250692,0,2.46953e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.33908e+06,30.8891,30.8891,30.8891,23.9963,0,0.0895453,0,9.3357e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.47431e+06,31.0954,31.0954,31.0954,23.9963,0,0.133702,0,1.4283e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.52556e+06,31.0779,31.0779,31.0779,23.9963,0,0.177691,0,1.89356e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.74196e+06,31.0699,31.0699,31.0699,23.9963,0,0.186859,0,1.98899e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,292632,31.024,31.024,31.024,23.9963,0,0.00639112,0,675856
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,30.9837,30.9837,30.9837,30.9837,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,188658,31.0373,31.0373,31.0373,27.49,0,0.00662485,0,705105
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,926308,30.8042,30.8042,30.8042,23.9963,0,0.0345729,0,3.52558e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.73152e+06,30.8734,30.8734,30.8734,23.9963,0,0.0632536,0,6.55401e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.14474e+06,30.9717,30.9717,30.9717,23.9963,0,0.119694,0,1.25635e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.12734e+06,30.9211,30.9211,30.9211,23.9963,0,0.0772105,0,8.04553e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.07432e+06,30.9222,30.9222,30.9222,23.9963,0,0.202708,0,2.11269e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.93616e+06,30.901,30.901,30.901,23.9963,0,0.239648,0,2.49002e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,5.00015e+06,30.9257,30.9257,30.9257,23.9963,0,0.198603,0,2.07097e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.5485e+06,30.9228,30.9228,30.9228,23.9963,0,0.179246,0,1.86829e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.04428e+06,30.8572,30.8572,30.8572,23.9963,0,0.0737287,0,7.61199e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,30.8376,30.8376,30.8376,30.8376,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,320868,0,26.4847,26.4847,26.4847,24.9923,0,0.0109472,0,647182
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,25.5713,25.5713,25.5713,25.5713,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,469406,26.948,26.948,26.948,24.39,0,0.0182007,0,882268
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,770802,29.2099,29.2099,29.2099,23.9963,0,0.0303625,0,2.38387e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,614194,29.8646,29.8646,29.8646,23.9963,0,0.0236379,0,2.08697e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,554902,30.0539,30.0539,30.0539,23.9963,0,0.019425,0,1.77126e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,578069,30.1654,30.1654,30.1654,23.9963,0,0.0197531,0,1.83366e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.80843e+06,30.4651,30.4651,30.4651,23.9963,0,0.067763,0,6.6201e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,3.0206e+06,30.7343,30.7343,30.7343,23.9963,0,0.115534,0,1.17204e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.44446e+06,30.833,30.833,30.833,23.9963,0,0.174834,0,1.79866e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.47058e+06,30.8153,30.8153,30.8153,23.9963,0,0.219607,0,2.25346e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.23988e+06,30.6116,30.6116,30.6116,23.9963,0,0.0853319,0,8.4947e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,30.5588,30.5588,30.5588,30.5588,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,235552,30.5069,30.5069,30.5069,26.1838,0,0.00849078,0,829547
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.58232e+06,30.6507,30.6507,30.6507,23.9963,0,0.0994869,0,1.00391e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.70123e+06,30.7305,30.7305,30.7305,23.9963,0,0.144745,0,1.46663e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.74656e+06,30.7517,30.7517,30.7517,23.9963,0,0.187978,0,1.9109e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.29603e+06,30.7768,30.7768,30.7768,23.9963,0,0.211324,0,2.1562e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.5637e+06,30.7459,30.7459,30.7459,23.9963,0,0.179559,0,1.82376e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.52216e+06,30.749,30.749,30.749,23.9963,0,0.26521,0,2.69494e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.2992e+06,30.7394,30.7394,30.7394,23.9963,0,0.299171,0,3.0357e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.98911e+06,30.729,30.729,30.729,23.9963,0,0.329947,0,3.34281e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.67918e+06,30.7081,30.7081,30.7081,23.9963,0,0.362254,0,3.65873e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.88002e+06,30.6703,30.6703,30.6703,23.9963,0,0.238378,0,2.39404e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,30.6605,30.6605,30.6605,30.6605,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,313282,30.59,30.59,30.59,23.9963,0,0.011133,0,1.10179e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.33489e+06,30.4208,30.4208,30.4208,23.9963,0,0.0508785,0,4.91768e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.52906e+06,30.5494,30.5494,30.5494,23.9963,0,0.223689,0,2.2061e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.20306e+06,30.5929,30.5929,30.5929,23.9963,0,0.252649,0,2.50797e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.62694e+06,30.6147,30.6147,30.6147,23.9963,0,0.27008,0,2.68986e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.98087e+06,30.6565,30.6565,30.6565,23.9963,0,0.285192,0,2.85834e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,6.10891e+06,30.6556,30.6556,30.6556,23.9963,0,0.246573,0,2.47089e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.80244e+06,30.6534,30.6534,30.6534,23.9963,0,0.322358,0,3.22929e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.53647e+06,30.6581,30.6581,30.6581,23.9963,0,0.355113,0,3.5599e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.39212e+06,30.6601,30.6601,30.6601,23.9963,0,0.394298,0,3.9539e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.97379e+06,30.6493,30.6493,30.6493,23.9963,0,0.421749,0,4.22233e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.556e+06,30.6455,30.6455,30.6455,23.9963,0,0.22179,0,2.2192e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,30.6362,30.6362,30.6362,30.6362,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,802096,30.5679,30.5679,30.5679,23.9963,0,0.0291011,0,2.87874e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.18837e+06,30.4616,30.4616,30.4616,23.9963,0,0.0828555,0,8.05955e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.28308e+06,30.5097,30.5097,30.5097,23.9963,0,0.256708,0,2.51616e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.99778e+06,30.5525,30.5525,30.5525,23.9963,0,0.288114,0,2.84257e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.60292e+06,30.6059,30.6059,30.6059,23.9963,0,0.313696,0,3.12017e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.8813e+06,30.6319,30.6319,30.6319,23.9963,0,0.325752,0,3.25276e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.18967e+06,30.6281,30.6281,30.6281,23.9963,0,0.294773,0,2.9417e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.73931e+06,30.6267,30.6267,30.6267,23.9963,0,0.365221,0,3.64396e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.60499e+06,30.6342,30.6342,30.6342,23.9963,0,0.404538,0,4.04081e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.04143e+07,30.6404,30.6404,30.6404,23.9963,0,0.442024,0,4.41936e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.08813e+07,30.625,30.625,30.625,23.9963,0,0.464738,0,4.63573e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.25695e+06,30.6151,30.6151,30.6151,23.9963,0,0.343312,0,3.4194e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,30.605,30.605,30.605,30.605,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.02753e+06,30.5462,30.5462,30.5462,23.9963,0,0.0365627,0,3.60675e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.29439e+06,30.4248,30.4248,30.4248,23.9963,0,0.086015,0,8.32056e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,6.01315e+06,30.4624,30.4624,30.4624,23.9963,0,0.245047,0,2.38435e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.90686e+06,30.534,30.534,30.534,23.9963,0,0.284083,0,2.79491e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.36182e+06,30.5977,30.5977,30.5977,23.9963,0,0.302988,0,3.00995e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.66673e+06,30.6476,30.6476,30.6476,23.9963,0,0.316078,0,3.16363e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,7.02179e+06,30.6487,30.6487,30.6487,23.9963,0,0.28719,0,2.87495e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.62527e+06,30.6436,30.6436,30.6436,23.9963,0,0.359985,0,3.60092e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.37715e+06,30.6453,30.6453,30.6453,23.9963,0,0.393924,0,3.94137e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.01078e+07,30.6454,30.6454,30.6454,23.9963,0,0.427625,0,4.27862e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.05878e+07,30.633,30.633,30.633,23.9963,0,0.450891,0,4.50305e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.88191e+06,30.6201,30.6201,30.6201,23.9963,0,0.32699,0,3.25928e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,30.611,30.611,30.611,30.611,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,790399,30.2774,30.2774,30.2774,23.9963,0,0.0280093,0,2.64526e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.04552e+06,30.0438,30.0438,30.0438,23.9963,0,0.0761193,0,6.92687e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.14853e+06,30.1782,30.1782,30.1782,23.9963,0,0.251008,0,2.335e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,6.02402e+06,30.2809,30.2809,30.2809,23.9963,0,0.244102,0,2.30842e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.68085e+06,30.3362,30.3362,30.3362,23.9963,0,0.272967,0,2.60417e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.77443e+06,30.4215,30.4215,30.4215,23.9963,0,0.276648,0,2.67473e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.92669e+06,30.4494,30.4494,30.4494,23.9963,0,0.239137,0,2.32219e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.33359e+06,30.4725,30.4725,30.4725,23.9963,0,0.301803,0,2.94121e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.90422e+06,30.5107,30.5107,30.5107,23.9963,0,0.327069,0,3.20625e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.42829e+06,30.5385,30.5385,30.5385,23.9963,0,0.350634,0,3.45192e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.77731e+06,30.5711,30.5711,30.5711,23.9963,0,0.36659,0,3.62694e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,6.09639e+06,30.5755,30.5755,30.5755,23.9963,0,0.24644,0,2.43985e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,30.5785,30.5785,30.5785,30.5785,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,277745,30.5328,30.5328,30.5328,26.1904,0,0.008946,0,877911
05/09/2009 08:00,5,9,6,8,0,10,61,0,989495,30.3896,30.3896,30.3896,23.9963,0,0.037211,0,3.57919e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.90081e+06,30.4655,30.4655,30.4655,23.9963,0,0.152199,0,1.482e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.73983e+06,30.5067,30.5067,30.5067,23.9963,0,0.188187,0,1.84363e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.27767e+06,30.5403,30.5403,30.5403,23.9963,0,0.211039,0,2.07822e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.65962e+06,30.6032,30.6032,30.6032,23.9963,0,0.227249,0,2.25947e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.95194e+06,30.6162,30.6162,30.6162,23.9963,0,0.196428,0,1.95674e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.41517e+06,30.6192,30.6192,30.6192,23.9963,0,0.260494,0,2.59612e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.78248e+06,30.633,30.633,30.633,23.9963,0,0.2764,0,2.76041e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.41659e+06,30.6445,30.6445,30.6445,23.9963,0,0.304364,0,3.04495e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,7.01737e+06,30.6564,30.6564,30.6564,23.9963,0,0.28673,0,2.87366e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.03991e+06,30.6584,30.6584,30.6584,23.9963,0,0.156726,0,1.57121e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,30.658,30.658,30.658,30.658,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.272e+06,30.6469,30.6469,30.6469,23.9963,0,0.0863936,0,8.62642e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.85699e+06,30.6605,30.6605,30.6605,23.9963,0,0.10792,0,1.08236e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.42062e+06,30.7147,30.7147,30.7147,23.9963,0,0.13131,0,1.32758e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.18254e+06,30.769,30.769,30.769,23.9963,0,0.121598,0,1.23928e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.60304e+06,30.8178,30.8178,30.8178,23.9963,0,0.0563433,0,5.78364e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.44953e+06,30.8193,30.8193,30.8193,23.9963,0,0.132658,0,1.36203e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.69232e+06,30.8345,30.8345,30.8345,23.9963,0,0.142763,0,1.46905e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.82871e+06,30.857,30.857,30.857,23.9963,0,0.148459,0,1.53269e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.82338e+06,30.8749,30.8749,30.8749,23.9963,0,0.148256,0,1.53459e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,472687,30.8746,30.8746,30.8746,23.9963,0,0.0172037,0,1.78066e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,30.8729,30.8729,30.8729,30.8729,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,114120,30.8803,30.8803,30.8803,26.7469,0,0.0034538,0,357933
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,98990.1,30.9034,30.9034,30.9034,23.9963,0,0.002117,0,220039
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,222373,30.9394,30.9394,30.9394,23.9963,0,0.00703324,0,735580
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,491595,31.0397,31.0397,31.0397,23.9963,0,0.0179101,0,1.89837e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,31.0898,31.0898,31.0898,31.0898,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.07304e+06,31.109,31.109,31.109,23.9963,0,0.040387,0,4.32223e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.28124e+06,31.1429,31.1429,31.1429,23.9963,0,0.0463644,0,4.98636e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.72651e+06,31.1361,31.1361,31.1361,23.9963,0,0.0618099,0,6.64086e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.17846e+06,31.0592,31.0592,31.0592,23.9963,0,0.121508,0,1.29143e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,215624,31.0263,31.0263,31.0263,23.9963,0,0.0068492,0,724567
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,31.006,31.006,31.006,31.006,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,127028,31.0353,31.0353,31.0353,25.7487,0,0.0036669,0,388882
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,482273,31.1993,31.1993,31.1993,23.9963,0,0.0170743,0,1.85199e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,68019.1,31.3014,31.3014,31.3014,23.9963,0,0.000878465,0,96570.6
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.29252e+06,31.3781,31.3781,31.3781,23.9963,0,0.048418,0,5.37846e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.35751e+06,31.176,31.176,31.176,23.9963,0,0.0904617,0,9.7747e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.62996e+06,31.0268,31.0268,31.0268,23.9963,0,0.140538,0,1.48678e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.68627e+06,31.0678,31.0678,31.0678,23.9963,0,0.101611,0,1.08127e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.02923e+06,30.9293,30.9293,30.9293,23.9963,0,0.0383554,0,4.00148e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,30.8641,30.8641,30.8641,30.8641,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,140879,30.7803,30.7803,30.7803,25.7132,0,0.00449847,0,457836
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,543800,30.4338,30.4338,30.4338,23.9963,0,0.0193941,0,1.87542e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,725949,30.284,30.284,30.284,23.9963,0,0.0246878,0,2.33756e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.4005e+06,30.6706,30.6706,30.6706,23.9963,0,0.0492412,0,4.94555e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,513526,30.6485,30.6485,30.6485,23.9963,0,0.0153364,0,1.53522e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,3.01867e+06,30.9215,30.9215,30.9215,23.9963,0,0.114366,0,1.19182e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.1332e+06,30.9576,30.9576,30.9576,23.9963,0,0.161197,0,1.68864e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.2407e+06,30.948,30.948,30.948,23.9963,0,0.165895,0,1.73542e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.11592e+06,30.9442,30.9442,30.9442,23.9963,0,0.160848,0,1.6817e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,500069,30.9094,30.9094,30.9094,23.9963,0,0.0147893,0,1.53847e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,30.8868,30.8868,30.8868,30.8868,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,872888,30.8512,30.8512,30.8512,25.3744,0,0.0331986,0,3.4191e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,993412,30.8029,30.8029,30.8029,23.9963,0,0.0374986,0,3.83962e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.60746e+06,31.0148,31.0148,31.0148,23.9963,0,0.0594586,0,6.28312e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.63017e+06,31.0894,31.0894,31.0894,23.9963,0,0.0989078,0,1.05572e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.7897e+06,31.0604,31.0604,31.0604,23.9963,0,0.0651788,0,6.92861e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.41004e+06,31.0329,31.0329,31.0329,23.9963,0,0.173333,0,1.83538e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.23413e+06,30.9965,30.9965,30.9965,23.9963,0,0.208142,0,2.19255e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,6.02404e+06,30.9633,30.9633,30.9633,23.9963,0,0.24229,0,2.54015e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.68327e+06,30.9134,30.9134,30.9134,23.9963,0,0.272225,0,2.83354e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.31727e+06,30.8327,30.8327,30.8327,23.9963,0,0.128897,0,1.32605e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,30.8119,30.8119,30.8119,30.8119,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,138246,30.7902,30.7902,30.7902,26.7225,0,0.00460221,0,469829
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,30.7522,30.7522,30.7522,30.7522,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.872e+06,30.7782,30.7782,30.7782,23.9963,0,0.070623,0,7.21847e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.35556e+06,30.8126,30.8126,30.8126,23.9963,0,0.0911137,0,9.34574e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.62084e+06,30.8602,30.8602,30.8602,23.9963,0,0.139631,0,1.44226e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.4705e+06,30.8971,30.8971,30.8971,23.9963,0,0.175127,0,1.8186e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.65411e+06,30.8867,30.8867,30.8867,23.9963,0,0.140289,0,1.45462e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.15516e+06,30.8833,30.8833,30.8833,23.9963,0,0.204595,0,2.12032e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.83698e+06,30.8707,30.8707,30.8707,23.9963,0,0.234064,0,2.42131e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.19396e+06,30.8501,30.8501,30.8501,23.9963,0,0.24957,0,2.57397e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,6.10802e+06,30.8262,30.8262,30.8262,23.9963,0,0.245881,0,2.5271e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.71729e+06,30.8009,30.8009,30.8009,23.9963,0,0.101143,0,1.03566e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,30.7961,30.7961,30.7961,30.7961,0,0,0,0
