Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.54064e+06,30.7945,30.7945,30.7945,23.9963,0,0.0557494,0,5.70333e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.10636e+06,30.8084,30.8084,30.8084,23.9963,0,0.0769085,0,7.87869e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.6453e+06,30.8077,30.8077,30.8077,23.9963,0,0.0989969,0,1.01483e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.10212e+06,30.8522,30.8522,30.8522,23.9963,0,0.117949,0,1.21685e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.9044e+06,30.8913,30.8913,30.8913,23.9963,0,0.0681548,0,7.07145e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.44241e+06,30.909,30.909,30.909,23.9963,0,0.132128,0,1.37444e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.60423e+06,30.9146,30.9146,30.9146,23.9963,0,0.180765,0,1.88189e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.43181e+06,30.9193,30.9193,30.9193,23.9963,0,0.173573,0,1.80824e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.12901e+06,30.9216,30.9216,30.9216,23.9963,0,0.16093,0,1.67708e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.25078e+06,30.9117,30.9117,30.9117,23.9963,0,0.045405,0,4.725e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,30.9073,30.9073,30.9073,30.9073,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,356062,30.9312,30.9312,30.9312,25.724,0,0.0129748,0,1.35551e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,527421,30.9716,30.9716,30.9716,23.9963,0,0.0183222,0,1.92317e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.10575e+06,31.0178,31.0178,31.0178,23.9963,0,0.0387499,0,4.09534e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.62269e+06,31.072,31.072,31.072,23.9963,0,0.0972629,0,1.03567e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.90792e+06,31.0993,31.0993,31.0993,23.9963,0,0.0680638,0,7.27513e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.63895e+06,31.0927,31.0927,31.0927,23.9963,0,0.182004,0,1.94359e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.64915e+06,31.0696,31.0696,31.0696,23.9963,0,0.225177,0,2.39679e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.19023e+06,31.0322,31.0322,31.0322,23.9963,0,0.249019,0,2.63655e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.88032e+06,30.9857,30.9857,30.9857,23.9963,0,0.280351,0,2.94865e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.78341e+06,30.9415,30.9415,30.9415,23.9963,0,0.0628486,0,6.56839e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,30.9243,30.9243,30.9243,30.9243,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,114481,30.8824,30.8824,30.8824,26.7675,0,0.00366058,0,378515
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,720142,30.6026,30.6026,30.6026,23.9963,0,0.0280365,0,2.78442e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,608281,30.463,30.463,30.463,23.9963,0,0.023271,0,2.26448e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,681619,30.5227,30.5227,30.5227,23.9963,0,0.0248071,0,2.43862e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.61392e+06,30.7403,30.7403,30.7403,23.9963,0,0.0570128,0,5.79184e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,1.00624e+06,30.7479,30.7479,30.7479,23.9963,0,0.0332635,0,3.37928e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.6642e+06,30.8763,30.8763,30.8763,23.9963,0,0.141082,0,1.46063e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.25523e+06,30.9121,30.9121,30.9121,23.9963,0,0.165904,0,1.72655e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.85272e+06,30.9293,30.9293,30.9293,23.9963,0,0.149286,0,1.55749e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.38568e+06,30.887,30.887,30.887,23.9963,0,0.214556,0,2.22476e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,991260,30.8809,30.8809,30.8809,23.9963,0,0.0307569,0,3.18642e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,30.8795,30.8795,30.8795,30.8795,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,376180,30.9551,30.9551,30.9551,25.7171,0,0.0133627,0,1.40548e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,430129,31.0506,31.0506,31.0506,26.3535,0,0.0149814,0,1.58913e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,956878,31.1063,31.1063,31.1063,23.9963,0,0.0352594,0,3.77304e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.96888e+06,31.0666,31.0666,31.0666,23.9963,0,0.0722655,0,7.68698e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.37755e+06,30.9997,30.9997,30.9997,23.9963,0,0.050193,0,5.28974e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.84824e+06,30.9619,30.9619,30.9619,23.9963,0,0.149442,0,1.56642e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.50565e+06,30.9531,30.9531,30.9531,23.9963,0,0.17695,0,1.85242e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.48354e+06,30.9477,30.9477,30.9477,23.9963,0,0.176255,0,1.84371e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.57046e+06,30.931,30.931,30.931,23.9963,0,0.180036,0,1.87874e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,611690,30.9684,30.9684,30.9684,23.9963,0,0.0191611,0,2.01027e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,30.9937,30.9937,30.9937,30.9937,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,940348,30.8413,30.8413,30.8413,23.9963,0,0.0359555,0,3.69631e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.07379e+06,30.7416,30.7416,30.7416,23.9963,0,0.0407996,0,4.14118e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.50948e+06,30.9004,30.9004,30.9004,23.9963,0,0.0570491,0,5.9288e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.14028e+06,31.0759,31.0759,31.0759,23.9963,0,0.0816665,0,8.70052e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.67582e+06,31.0819,31.0819,31.0819,23.9963,0,0.0622484,0,6.63726e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.1187e+06,31.0874,31.0874,31.0874,23.9963,0,0.160956,0,1.71749e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.14924e+06,31.062,31.062,31.062,23.9963,0,0.204163,0,2.17082e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.9722e+06,31.0267,31.0267,31.0267,23.9963,0,0.23963,0,2.53513e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.77307e+06,30.9843,30.9843,30.9843,23.9963,0,0.275858,0,2.9008e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.39556e+06,30.8906,30.8906,30.8906,23.9963,0,0.132189,0,1.37141e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,30.868,30.868,30.868,30.868,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,184624,30.8217,30.8217,30.8217,26.745,0,0.00650981,0,666768
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,678333,30.6198,30.6198,30.6198,23.9963,0,0.026232,0,2.61264e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.23922e+06,30.6553,30.6553,30.6553,23.9963,0,0.0887798,0,8.91715e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.83156e+06,30.752,30.752,30.752,23.9963,0,0.110353,0,1.12188e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.94297e+06,30.824,30.824,30.824,23.9963,0,0.153706,0,1.57927e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.56943e+06,30.888,30.888,30.888,23.9963,0,0.179477,0,1.8613e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.63899e+06,30.8832,30.8832,30.8832,23.9963,0,0.139898,0,1.44984e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.72349e+06,30.8673,30.8673,30.8673,23.9963,0,0.229459,0,2.37254e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.36553e+06,30.8412,30.8412,30.8412,23.9963,0,0.257144,0,2.64866e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.89689e+06,30.8219,30.8219,30.8219,23.9963,0,0.280505,0,2.88113e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.54372e+06,30.7922,30.7922,30.7922,23.9963,0,0.310444,0,3.17474e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.51013e+06,30.7416,30.7416,30.7416,23.9963,0,0.179103,0,1.81797e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,30.7285,30.7285,30.7285,30.7285,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.36152e+06,30.7055,30.7055,30.7055,23.9963,0,0.088938,0,8.96464e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.71968e+06,30.7126,30.7126,30.7126,23.9963,0,0.102355,0,1.03431e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.49391e+06,30.7188,30.7188,30.7188,23.9963,0,0.134356,0,1.35929e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.15036e+06,30.7675,30.7675,30.7675,23.9963,0,0.16186,0,1.64928e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.07767e+06,30.7993,30.7993,30.7993,23.9963,0,0.116321,0,1.19081e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.56294e+06,30.8136,30.8136,30.8136,23.9963,0,0.179294,0,1.83932e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.92107e+06,30.8254,30.8254,30.8254,23.9963,0,0.194597,0,1.99978e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.20679e+06,30.8251,30.8251,30.8251,23.9963,0,0.250135,0,2.57041e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.82482e+06,30.8205,30.8205,30.8205,23.9963,0,0.23351,0,2.39793e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.98426e+06,30.8218,30.8218,30.8218,23.9963,0,0.0709888,0,7.2913e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,30.8208,30.8208,30.8208,30.8208,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,231338,0,28.4221,28.4221,28.4221,23.9963,0,0.00671503,0,495528
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,27.2164,27.2164,27.2164,27.2164,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,363933,27.9852,27.9852,27.9852,24.533,0,0.0134979,0,845594
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,412464,29.3512,29.3512,29.3512,23.9963,0,0.0151648,0,1.2289e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,52176.9,29.7626,29.7626,29.7626,23.9963,0,0.000522995,0,45389.6
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,70232.9,29.798,29.798,29.798,23.9963,0,0.00123832,0,108119
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,29.8248,29.8248,29.8248,29.8248,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,642706,30.1584,30.1584,30.1584,23.9963,0,0.0216063,0,2.03841e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.1605e+06,30.8027,30.8027,30.8027,23.9963,0,0.0402575,0,4.14051e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.58091e+06,30.9972,30.9972,30.9972,23.9963,0,0.0977596,0,1.02989e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.69472e+06,31.0589,31.0589,31.0589,23.9963,0,0.10092,0,1.07257e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,675984,30.9175,30.9175,30.9175,23.9963,0,0.0241061,0,2.51062e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,30.8296,30.8296,30.8296,30.8296,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,201605,30.7881,30.7881,30.7881,26.274,0,0.00706938,0,721177
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.10719e+06,30.6498,30.6498,30.6498,23.9963,0,0.0433615,0,4.3405e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.21506e+06,30.6102,30.6102,30.6102,23.9963,0,0.0494374,0,4.92028e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.52561e+06,30.8136,30.8136,30.8136,23.9963,0,0.0586102,0,6.02032e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.19547e+06,31.0729,31.0729,31.0729,23.9963,0,0.0826355,0,8.80034e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.65215e+06,31.055,31.055,31.055,23.9963,0,0.0612389,0,6.50479e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.30685e+06,31.0736,31.0736,31.0736,23.9963,0,0.169102,0,1.80091e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.23525e+06,31.0227,31.0227,31.0227,23.9963,0,0.208225,0,2.20175e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.99782e+06,30.9698,30.9698,30.9698,23.9963,0,0.241018,0,2.52919e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.93471e+06,30.9191,30.9191,30.9191,23.9963,0,0.283064,0,2.94883e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.45643e+06,30.835,30.835,30.835,23.9963,0,0.133835,0,1.37729e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,30.818,30.818,30.818,30.818,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,150980,30.7963,30.7963,30.7963,25.7017,0,0.00487434,0,498168
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,717309,30.6749,30.6749,30.6749,23.9963,0,0.0278399,0,2.7968e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.76574e+06,30.7348,30.7348,30.7348,23.9963,0,0.109021,0,1.10844e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.39635e+06,30.8091,30.8091,30.8091,23.9963,0,0.13271,0,1.36054e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.27622e+06,30.8642,30.8642,30.8642,23.9963,0,0.167677,0,1.73293e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.7515e+06,30.9168,30.9168,30.9168,23.9963,0,0.187015,0,1.94759e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.77964e+06,30.909,30.909,30.909,23.9963,0,0.145541,0,1.51398e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.81834e+06,30.9024,30.9024,30.9024,23.9963,0,0.233285,0,2.42437e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.50872e+06,30.8841,30.8841,30.8841,23.9963,0,0.26329,0,2.72895e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,7.00401e+06,30.8657,30.8657,30.8657,23.9963,0,0.285051,0,2.9466e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.88465e+06,30.8256,30.8256,30.8256,23.9963,0,0.325337,0,3.34344e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.8898e+06,30.776,30.776,30.776,23.9963,0,0.195232,0,1.9918e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,30.7715,30.7715,30.7715,30.7715,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.70659e+06,30.5583,30.5583,30.5583,23.9963,0,0.0616635,0,6.09553e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.99529e+06,30.4435,30.4435,30.4435,23.9963,0,0.115445,0,1.12001e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,7.10321e+06,30.5006,30.5006,30.5006,23.9963,0,0.293495,0,2.87263e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,8.10787e+06,30.537,30.537,30.537,23.9963,0,0.338271,0,3.32944e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.59753e+06,30.5763,30.5763,30.5763,23.9963,0,0.359076,0,3.55549e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.95588e+06,30.6051,30.6051,30.6051,23.9963,0,0.374805,0,3.72742e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.37251e+06,30.5999,30.5999,30.5999,23.9963,0,0.347988,0,3.45799e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.0142e+07,30.5962,30.5962,30.5962,23.9963,0,0.430105,0,4.27163e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.09922e+07,30.6013,30.6013,30.6013,23.9963,0,0.46984,0,4.66988e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.13817e+07,30.6035,30.6035,30.6035,23.9963,0,0.488379,0,4.85572e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.10124e+07,30.5944,30.5944,30.5944,23.9963,0,0.471117,0,4.67765e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.3156e+06,30.5926,30.5926,30.5926,23.9963,0,0.345076,0,3.4253e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,30.5849,30.5849,30.5849,30.5849,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.53175e+06,30.5491,30.5491,30.5491,23.9963,0,0.0963352,0,9.50806e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.79898e+06,30.4254,30.4254,30.4254,23.9963,0,0.147683,0,1.42904e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.95833e+06,30.4161,30.4161,30.4161,23.9963,0,0.331734,0,3.20471e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.59387e+06,30.4535,30.4535,30.4535,23.9963,0,0.361151,0,3.50922e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.81312e+06,30.5108,30.5108,30.5108,23.9963,0,0.369869,0,3.62594e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.8462e+06,30.5453,30.5453,30.5453,23.9963,0,0.370803,0,3.65427e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,8.03112e+06,30.5624,30.5624,30.5624,23.9963,0,0.333149,0,3.29176e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.45204e+06,30.5688,30.5688,30.5688,23.9963,0,0.398764,0,3.94391e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.00558e+07,30.5825,30.5825,30.5825,23.9963,0,0.42636,0,4.22561e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.08941e+07,30.5864,30.5864,30.5864,23.9963,0,0.465473,0,4.61603e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.15597e+07,30.5837,30.5837,30.5837,23.9963,0,0.49762,0,4.93283e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.94599e+06,30.5779,30.5779,30.5779,23.9963,0,0.375331,0,3.71732e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,30.5697,30.5697,30.5697,30.5697,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,483128,30.6172,30.6172,30.6172,23.9963,0,0.017751,0,1.76674e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,1.00442e+06,30.5227,30.5227,30.5227,23.9963,0,0.0344333,0,3.3766e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.80232e+06,30.2348,30.2348,30.2348,23.9963,0,0.191152,0,1.79448e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.2526e+06,30.2945,30.2945,30.2945,23.9963,0,0.210647,0,1.99638e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.63991e+06,30.3721,30.3721,30.3721,23.9963,0,0.227362,0,2.18135e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,6.061e+06,30.4351,30.4351,30.4351,23.9963,0,0.245675,0,2.38038e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.57321e+06,30.4983,30.4983,30.4983,23.9963,0,0.180753,0,1.76853e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.75475e+06,30.5025,30.5025,30.5025,23.9963,0,0.232383,0,2.27518e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.46537e+06,30.5426,30.5426,30.5426,23.9963,0,0.263301,0,2.59376e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.5986e+06,30.5931,30.5931,30.5931,23.9963,0,0.3133,0,3.11014e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.51247e+06,30.6195,30.6195,30.6195,23.9963,0,0.309419,0,3.08389e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.37857e+06,30.622,30.622,30.622,23.9963,0,0.215004,0,2.14367e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,30.6221,30.6221,30.6221,30.6221,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.36487e+06,30.6381,30.6381,30.6381,23.9963,0,0.0493616,0,4.93427e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.08633e+06,30.5883,30.5883,30.5883,23.9963,0,0.077928,0,7.73014e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.50202e+06,30.5912,30.5912,30.5912,23.9963,0,0.26598,0,2.63966e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,7.12244e+06,30.6317,30.6317,30.6317,23.9963,0,0.293141,0,2.92707e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.30951e+06,30.6527,30.6527,30.6527,23.9963,0,0.300373,0,3.00872e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.43759e+06,30.6672,30.6672,30.6672,23.9963,0,0.305809,0,3.06982e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.70075e+06,30.6717,30.6717,30.6717,23.9963,0,0.27259,0,2.7382e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.22374e+06,30.6621,30.6621,30.6621,23.9963,0,0.341338,0,3.42385e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.87652e+06,30.6571,30.6571,30.6571,23.9963,0,0.370858,0,3.7172e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.59197e+06,30.6564,30.6564,30.6564,23.9963,0,0.403828,0,4.04721e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.0392e+07,30.6439,30.6439,30.6439,23.9963,0,0.442006,0,4.42155e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.90282e+06,30.6377,30.6377,30.6377,23.9963,0,0.328285,0,3.28087e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,30.6373,30.6373,30.6373,30.6373,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.74667e+06,30.5485,30.5485,30.5485,23.9963,0,0.146305,0,1.4444e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,5.03109e+06,30.4961,30.4961,30.4961,23.9963,0,0.201989,0,1.97564e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.58271e+06,30.5205,30.5205,30.5205,23.9963,0,0.360378,0,3.53817e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.30017e+06,30.5521,30.5521,30.5521,23.9963,0,0.393008,0,3.87718e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.55963e+06,30.5677,30.5677,30.5677,23.9963,0,0.403651,0,3.99159e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.84366e+06,30.6004,30.6004,30.6004,23.9963,0,0.416136,0,4.13556e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,9.06376e+06,30.5996,30.5996,30.5996,23.9963,0,0.379807,0,3.77401e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.07051e+07,30.5934,30.5934,30.5934,23.9963,0,0.456889,0,4.53568e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.14197e+07,30.5971,30.5971,30.5971,23.9963,0,0.490474,0,4.87186e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.23301e+07,30.5993,30.5993,30.5993,23.9963,0,0.533926,0,5.3052e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.2924e+07,30.5857,30.5857,30.5857,23.9963,0,0.563547,0,5.58801e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.04632e+07,30.5772,30.5772,30.5772,23.9963,0,0.446255,0,4.41927e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,30.5691,30.5691,30.5691,30.5691,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.41397e+06,30.5392,30.5392,30.5392,23.9963,0,0.221368,0,2.18206e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.26068e+06,30.4992,30.4992,30.4992,23.9963,0,0.300594,0,2.94157e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.05215e+07,30.519,30.519,30.519,23.9963,0,0.450724,0,4.42408e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.12418e+07,30.543,30.543,30.543,23.9963,0,0.484348,0,4.77156e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.13436e+07,30.553,30.553,30.553,23.9963,0,0.487858,0,4.81347e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.14841e+07,30.5794,30.5794,30.5794,23.9963,0,0.493903,0,4.89277e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.06126e+07,30.5772,30.5772,30.5772,23.9963,0,0.452384,0,4.47998e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.20674e+07,30.5721,30.5721,30.5721,23.9963,0,0.522329,0,5.16858e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.29359e+07,30.5757,30.5757,30.5757,23.9963,0,0.563987,0,5.58387e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.3697e+07,30.5772,30.5772,30.5772,23.9963,0,0.601063,0,5.95232e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.43725e+07,30.5619,30.5619,30.5619,23.9963,0,0.635261,0,6.27634e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.191e+07,30.5576,30.5576,30.5576,23.9963,0,0.515126,0,5.08614e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,30.5499,30.5499,30.5499,30.5499,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.50771e+06,30.53,30.53,30.53,23.9963,0,0.272134,0,2.67931e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.62681e+06,30.4926,30.4926,30.4926,23.9963,0,0.362708,0,3.54582e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.14329e+07,30.5101,30.5101,30.5101,23.9963,0,0.494196,0,4.84416e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.20753e+07,30.5468,30.5468,30.5468,23.9963,0,0.524414,0,5.16939e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.21888e+07,30.5658,30.5658,30.5658,23.9963,0,0.528503,0,5.22473e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.22536e+07,30.5792,30.5792,30.5792,23.9963,0,0.531111,0,5.26119e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.13329e+07,30.5747,30.5747,30.5747,23.9963,0,0.486724,0,4.81818e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.27078e+07,30.5678,30.5678,30.5678,23.9963,0,0.553556,0,5.47398e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.32107e+07,30.5708,30.5708,30.5708,23.9963,0,0.577599,0,5.71437e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.38507e+07,30.5714,30.5714,30.5714,23.9963,0,0.608806,0,6.02369e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.45243e+07,30.5617,30.5617,30.5617,23.9963,0,0.64282,0,6.35084e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.20148e+07,30.5575,30.5575,30.5575,23.9963,0,0.520071,0,5.13489e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
