Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,30.5497,30.5497,30.5497,30.5497,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.60454e+06,30.5569,30.5569,30.5569,23.9963,0,0.0620546,0,6.12846e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,2.00331e+06,30.4962,30.4962,30.4962,23.9963,0,0.0740578,0,7.24371e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.21706e+06,30.4552,30.4552,30.4552,23.9963,0,0.209633,0,2.0375e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.38244e+06,30.4945,30.4945,30.4945,23.9963,0,0.260564,0,2.54795e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,7.11091e+06,30.5245,30.5245,30.5245,23.9963,0,0.29267,0,2.87513e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.23025e+06,30.5499,30.5499,30.5499,23.9963,0,0.297523,0,2.93415e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.3059e+06,30.5708,30.5708,30.5708,23.9963,0,0.25604,0,2.53312e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.63212e+06,30.5718,30.5718,30.5718,23.9963,0,0.315648,0,3.12329e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.17163e+06,30.5794,30.5794,30.5794,23.9963,0,0.339698,0,3.36515e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.9569e+06,30.59,30.59,30.59,23.9963,0,0.375264,0,3.72343e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.86021e+06,30.5905,30.5905,30.5905,23.9963,0,0.370989,0,3.68134e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.45538e+06,30.5859,30.5859,30.5859,23.9963,0,0.218275,0,2.16446e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,30.5709,30.5709,30.5709,30.5709,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.02679e+06,30.5526,30.5526,30.5526,23.9963,0,0.0386607,0,3.81683e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.80077e+06,30.3718,30.3718,30.3718,23.9963,0,0.0713672,0,6.84778e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.23841e+06,30.3402,30.3402,30.3402,23.9963,0,0.213471,0,2.03747e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.83499e+06,30.3792,30.3792,30.3792,23.9963,0,0.238649,0,2.29223e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.92898e+06,30.4482,30.4482,30.4482,23.9963,0,0.241141,0,2.34114e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.12361e+06,30.5283,30.5283,30.5283,23.9963,0,0.248677,0,2.44439e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.30255e+06,30.5514,30.5514,30.5514,23.9963,0,0.212263,0,2.09381e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.87762e+06,30.5522,30.5522,30.5522,23.9963,0,0.281939,0,2.78141e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,7.10201e+06,30.5782,30.5782,30.5782,23.9963,0,0.291878,0,2.89096e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,8.06494e+06,30.6042,30.6042,30.6042,23.9963,0,0.334436,0,3.32548e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.28165e+06,30.6109,30.6109,30.6109,23.9963,0,0.390255,0,3.88446e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.74679e+06,30.6181,30.6181,30.6181,23.9963,0,0.275885,0,2.74908e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,30.6186,30.6186,30.6186,30.6186,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.92564e+06,30.541,30.541,30.541,23.9963,0,0.0723322,0,7.13281e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.242e+06,30.4236,30.4236,30.4236,23.9963,0,0.126756,0,1.22588e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.91279e+06,30.4427,30.4427,30.4427,23.9963,0,0.285501,0,2.7695e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.55472e+06,30.4907,30.4907,30.4907,23.9963,0,0.313795,0,3.06671e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.86263e+06,30.5539,30.5539,30.5539,23.9963,0,0.326206,0,3.21915e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,8.0652e+06,30.5921,30.5921,30.5921,23.9963,0,0.334555,0,3.3206e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.24717e+06,30.5979,30.5979,30.5979,23.9963,0,0.297374,0,2.95417e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.80762e+06,30.5976,30.5976,30.5976,23.9963,0,0.368528,0,3.66084e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.53993e+06,30.6087,30.6087,30.6087,23.9963,0,0.401871,0,3.99878e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.05562e+07,30.6169,30.6169,30.6169,23.9963,0,0.449144,0,4.47467e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.1384e+07,30.6116,30.6116,30.6116,23.9963,0,0.489064,0,4.86848e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.93604e+06,30.6041,30.6041,30.6041,23.9963,0,0.375085,0,3.72965e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,30.5951,30.5951,30.5951,30.5951,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.18777e+06,30.4579,30.4579,30.4579,23.9963,0,0.124243,0,1.2108e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.90233e+06,30.3505,30.3505,30.3505,23.9963,0,0.197381,0,1.88755e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.35755e+06,30.3748,30.3748,30.3748,23.9963,0,0.351393,0,3.37274e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.79976e+06,30.4434,30.4434,30.4434,23.9963,0,0.370977,0,3.59904e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.91682e+06,30.5108,30.5108,30.5108,23.9963,0,0.374683,0,3.67316e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,9.01775e+06,30.55,30.55,30.55,23.9963,0,0.378524,0,3.73303e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.27555e+06,30.5676,30.5676,30.5676,23.9963,0,0.344023,0,3.4019e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.70842e+06,30.5724,30.5724,30.5724,23.9963,0,0.410427,0,4.06148e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.04317e+07,30.5826,30.5826,30.5826,23.9963,0,0.443802,0,4.39857e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.13559e+07,30.5892,30.5892,30.5892,23.9963,0,0.487322,0,4.83476e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.20331e+07,30.5832,30.5832,30.5832,23.9963,0,0.520379,0,5.15802e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.42236e+06,30.58,30.58,30.58,23.9963,0,0.397213,0,3.93528e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,30.572,30.572,30.572,30.572,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.93769e+06,30.3948,30.3948,30.3948,23.9963,0,0.155611,0,1.50203e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.90932e+06,30.3092,30.3092,30.3092,23.9963,0,0.241529,0,2.29467e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.2506e+06,30.3425,30.3425,30.3425,23.9963,0,0.392548,0,3.74873e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.75279e+06,30.3921,30.3921,30.3921,23.9963,0,0.415245,0,3.99643e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.85761e+06,30.4268,30.4268,30.4268,23.9963,0,0.418667,0,4.05128e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.94605e+06,30.497,30.497,30.497,23.9963,0,0.421792,0,4.12619e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.23311e+06,30.5179,30.5179,30.5179,23.9963,0,0.388262,0,3.81033e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.07844e+07,30.5238,30.5238,30.5238,23.9963,0,0.461317,0,4.53138e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.16483e+07,30.543,30.543,30.543,23.9963,0,0.501851,0,4.94405e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.26061e+07,30.5604,30.5604,30.5604,23.9963,0,0.547693,0,5.40998e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.32748e+07,30.5583,30.5583,30.5583,23.9963,0,0.580745,0,5.73456e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.08596e+07,30.5601,30.5601,30.5601,23.9963,0,0.464578,0,4.58874e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,30.5521,30.5521,30.5521,30.5521,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.21777e+06,30.0827,30.0827,30.0827,23.9963,0,0.168391,0,1.55039e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.72853e+06,29.9689,29.9689,29.9689,23.9963,0,0.235499,0,2.11691e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.26442e+06,30.0121,30.0121,30.0121,23.9963,0,0.395631,0,3.58144e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.64422e+06,30.0983,30.0983,30.0983,23.9963,0,0.412584,0,3.78829e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.60038e+06,30.1893,30.1893,30.1893,23.9963,0,0.408303,0,3.80491e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.54536e+06,30.2885,30.2885,30.2885,23.9963,0,0.404211,0,3.82716e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.66956e+06,30.3196,30.3196,30.3196,23.9963,0,0.36318,0,3.45577e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.01802e+07,30.3348,30.3348,30.3348,23.9963,0,0.433742,0,4.13711e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.0692e+07,30.3689,30.3689,30.3689,23.9963,0,0.457347,0,4.38574e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.13397e+07,30.3974,30.3974,30.3974,23.9963,0,0.487782,0,4.69855e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.19789e+07,30.4258,30.4258,30.4258,23.9963,0,0.518703,0,5.01851e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.68725e+06,30.4552,30.4552,30.4552,23.9963,0,0.410174,0,3.98661e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,30.4523,30.4523,30.4523,30.4523,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.8949e+06,30.4246,30.4246,30.4246,23.9963,0,0.197997,0,1.91813e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.73947e+06,30.3695,30.3695,30.3695,23.9963,0,0.278094,0,2.66719e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.81975e+06,30.4047,30.4047,30.4047,23.9963,0,0.418908,0,4.03965e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.02949e+07,30.4529,30.4529,30.4529,23.9963,0,0.440351,0,4.27847e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.04408e+07,30.4872,30.4872,30.4872,23.9963,0,0.445626,0,4.35273e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.06903e+07,30.5449,30.5449,30.5449,23.9963,0,0.456436,0,4.49798e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.00405e+07,30.5541,30.5541,30.5541,23.9963,0,0.425597,0,4.19991e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.14243e+07,30.5506,30.5506,30.5506,23.9963,0,0.491539,0,4.848e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.21834e+07,30.5616,30.5616,30.5616,23.9963,0,0.527488,0,5.21131e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.30041e+07,30.5696,30.5696,30.5696,23.9963,0,0.567044,0,5.6089e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.38006e+07,30.564,30.564,30.564,23.9963,0,0.606844,0,5.9975e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.14717e+07,30.5623,30.5623,30.5623,23.9963,0,0.49417,0,4.88273e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,30.5541,30.5541,30.5541,30.5541,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.25962e+06,30.4452,30.4452,30.4452,23.9963,0,0.258941,0,2.51827e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.69092e+06,30.3936,30.3936,30.3936,23.9963,0,0.365815,0,3.52172e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.15775e+07,30.4212,30.4212,30.4212,23.9963,0,0.501506,0,4.84866e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.20706e+07,30.4639,30.4639,30.4639,23.9963,0,0.524693,0,5.10667e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.23994e+07,30.5125,30.5125,30.5125,23.9963,0,0.539046,0,5.28588e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.25826e+07,30.5416,30.5416,30.5416,23.9963,0,0.547333,0,5.39094e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.17974e+07,30.5423,30.5423,30.5423,23.9963,0,0.509266,0,5.01652e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.32276e+07,30.5391,30.5391,30.5391,23.9963,0,0.579278,0,5.7034e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.39385e+07,30.549,30.549,30.549,23.9963,0,0.613759,0,6.052e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.48068e+07,30.5532,30.5532,30.5532,23.9963,0,0.656704,0,6.47964e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.54472e+07,30.5439,30.5439,30.5439,23.9963,0,0.689583,0,6.79435e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.32071e+07,30.5446,30.5446,30.5446,23.9963,0,0.578367,0,5.6992e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,30.5372,30.5372,30.5372,30.5372,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,7.12831e+06,30.5498,30.5498,30.5498,23.9963,0,0.300693,0,2.96928e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.06367e+07,30.5081,30.5081,30.5081,23.9963,0,0.455851,0,4.46708e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.32393e+07,30.5176,30.5176,30.5176,23.9963,0,0.581471,0,5.70621e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.37316e+07,30.5417,30.5417,30.5417,23.9963,0,0.605268,0,5.96162e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.37787e+07,30.5515,30.5515,30.5515,23.9963,0,0.606397,0,5.98165e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.38259e+07,30.5638,30.5638,30.5638,23.9963,0,0.608326,0,6.01202e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.30249e+07,30.5571,30.5571,30.5571,23.9963,0,0.568898,0,5.61658e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.4344e+07,30.5489,30.5489,30.5489,23.9963,0,0.634664,0,6.25804e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.49267e+07,30.5481,30.5481,30.5481,23.9963,0,0.663333,0,6.53995e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.56481e+07,30.5492,30.5492,30.5492,23.9963,0,0.69938,0,6.89647e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.61305e+07,30.5366,30.5366,30.5366,23.9963,0,0.724526,0,7.13074e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.37148e+07,30.5369,30.5369,30.5369,23.9963,0,0.603117,0,5.93612e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,30.5297,30.5297,30.5297,30.5297,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.74532e+06,30.524,30.524,30.524,23.9963,0,0.284383,0,2.79726e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.01218e+07,30.4846,30.4846,30.4846,23.9963,0,0.430193,0,4.20037e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.28636e+07,30.5006,30.5006,30.5006,23.9963,0,0.562018,0,5.50094e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.34615e+07,30.5351,30.5351,30.5351,23.9963,0,0.590759,0,5.81289e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.37387e+07,30.5484,30.5484,30.5484,23.9963,0,0.604027,0,5.95555e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.38725e+07,30.5607,30.5607,30.5607,23.9963,0,0.610659,0,6.03216e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.29376e+07,30.5633,30.5633,30.5633,23.9963,0,0.564394,0,5.57734e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.44421e+07,30.548,30.548,30.548,23.9963,0,0.63944,0,6.30426e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.46354e+07,30.5425,30.5425,30.5425,23.9963,0,0.648882,0,6.39195e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.51089e+07,30.5444,30.5444,30.5444,23.9963,0,0.672202,0,6.62359e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.55215e+07,30.537,30.537,30.537,23.9963,0,0.693168,0,6.82246e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.32628e+07,30.5446,30.5446,30.5446,23.9963,0,0.580594,0,5.72109e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.73918e+06,30.3584,30.3584,30.3584,23.9963,0,0.147454,0,1.41449e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.69719e+06,30.2785,30.2785,30.2785,23.9963,0,0.186219,0,1.76062e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.48822e+06,30.3019,30.3019,30.3019,23.9963,0,0.355568,0,3.37384e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.51018e+06,30.3507,30.3507,30.3507,23.9963,0,0.403439,0,3.85769e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.56225e+06,30.4245,30.4245,30.4245,23.9963,0,0.404804,0,3.91562e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.56262e+06,30.4787,30.4787,30.4787,23.9963,0,0.404242,0,3.94336e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.99609e+06,30.4967,30.4967,30.4967,23.9963,0,0.377683,0,3.69444e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.05689e+07,30.5193,30.5193,30.5193,23.9963,0,0.451421,0,4.43119e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.16377e+07,30.5521,30.5521,30.5521,23.9963,0,0.501478,0,4.94722e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.24397e+07,30.5627,30.5627,30.5627,23.9963,0,0.539645,0,5.33236e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.32357e+07,30.5639,30.5639,30.5639,23.9963,0,0.578862,0,5.72087e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.06897e+07,30.5652,30.5652,30.5652,23.9963,0,0.456351,0,4.51097e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,30.558,30.558,30.558,30.558,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.56381e+06,30.5957,30.5957,30.5957,23.9963,0,0.230446,0,2.28991e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.12633e+06,30.5487,30.5487,30.5487,23.9963,0,0.247217,0,2.43758e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.0039e+07,30.5455,30.5455,30.5455,23.9963,0,0.426086,0,4.19917e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.13028e+07,30.5621,30.5621,30.5621,23.9963,0,0.4853,0,4.79487e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.17319e+07,30.5714,30.5714,30.5714,23.9963,0,0.50569,0,5.00342e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.16541e+07,30.5825,30.5825,30.5825,23.9963,0,0.502155,0,4.97685e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.11628e+07,30.5823,30.5823,30.5823,23.9963,0,0.478539,0,4.74261e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.19305e+07,30.5672,30.5672,30.5672,23.9963,0,0.515707,0,5.0993e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.1927e+07,30.5756,30.5756,30.5756,23.9963,0,0.515553,0,5.10428e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.13065e+07,30.5867,30.5867,30.5867,23.9963,0,0.485959,0,4.81938e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.10691e+07,30.598,30.598,30.598,23.9963,0,0.474693,0,4.71574e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.36461e+06,30.6101,30.6101,30.6101,23.9963,0,0.347606,0,3.45957e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,30.6105,30.6105,30.6105,30.6105,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.3699e+06,30.7053,30.7053,30.7053,23.9963,0,0.217511,0,2.19651e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.67765e+06,30.6606,30.6606,30.6606,23.9963,0,0.274509,0,2.75302e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.00642e+07,30.6452,30.6452,30.6452,23.9963,0,0.428693,0,4.28918e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.06319e+07,30.6409,30.6409,30.6409,23.9963,0,0.454955,0,4.54904e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.0626e+07,30.6364,30.6364,30.6364,23.9963,0,0.453403,0,4.53046e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.0703e+07,30.6406,30.6406,30.6406,23.9963,0,0.456598,0,4.56527e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.80014e+06,30.6297,30.6297,30.6297,23.9963,0,0.414149,0,4.13408e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.13576e+07,30.6184,30.6184,30.6184,23.9963,0,0.488108,0,4.86397e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.1955e+07,30.6143,30.6143,30.6143,23.9963,0,0.516182,0,5.14057e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.2834e+07,30.6098,30.6098,30.6098,23.9963,0,0.558402,0,5.55728e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.35593e+07,30.6004,30.6004,30.6004,23.9963,0,0.594517,0,5.90824e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.10303e+07,30.5813,30.5813,30.5813,23.9963,0,0.47274,0,4.68447e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,30.573,30.573,30.573,30.573,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.79091e+06,30.5805,30.5805,30.5805,23.9963,0,0.23715,0,2.35191e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.73967e+06,30.5404,30.5404,30.5404,23.9963,0,0.322036,0,3.17139e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.08206e+07,30.548,30.548,30.548,23.9963,0,0.464695,0,4.58151e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.14572e+07,30.5746,30.5746,30.5746,23.9963,0,0.49441,0,4.89423e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.16342e+07,30.5875,30.5875,30.5875,23.9963,0,0.501595,0,4.97506e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.1743e+07,30.5995,30.5995,30.5995,23.9963,0,0.506279,0,5.03064e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.0943e+07,30.5927,30.5927,30.5927,23.9963,0,0.468,0,4.64557e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.23689e+07,30.5844,30.5844,30.5844,23.9963,0,0.536876,0,5.32245e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.31199e+07,30.5854,30.5854,30.5854,23.9963,0,0.572987,0,5.68132e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.38708e+07,30.5825,30.5825,30.5825,23.9963,0,0.609652,0,6.04225e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.45049e+07,30.568,30.568,30.568,23.9963,0,0.641812,0,6.34701e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.21258e+07,30.5627,30.5627,30.5627,23.9963,0,0.525446,0,5.19203e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,30.5548,30.5548,30.5548,30.5548,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.36805e+06,30.5701,30.5701,30.5701,23.9963,0,0.265365,0,2.62783e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,9.055e+06,30.5269,30.5269,30.5269,23.9963,0,0.381068,0,3.74501e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.1199e+07,30.5293,30.5293,30.5293,23.9963,0,0.48083,0,4.72702e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.17062e+07,30.5565,30.5565,30.5565,23.9963,0,0.504673,0,4.98214e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.2145e+07,30.5719,30.5719,30.5719,23.9963,0,0.525637,0,5.20123e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.2644e+07,30.5831,30.5831,30.5831,23.9963,0,0.549934,0,5.45085e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.18224e+07,30.5748,30.5748,30.5748,23.9963,0,0.510107,0,5.04973e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.31936e+07,30.56,30.56,30.56,23.9963,0,0.577388,0,5.70289e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.35578e+07,30.5644,30.5644,30.5644,23.9963,0,0.595,0,5.88084e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.38372e+07,30.5636,30.5636,30.5636,23.9963,0,0.608589,0,6.01438e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.44834e+07,30.5571,30.5571,30.5571,23.9963,0,0.640504,0,6.3235e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.22185e+07,30.5658,30.5658,30.5658,23.9963,0,0.52932,0,5.2328e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
