Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,75875.5,30.5632,30.5632,30.5632,27.2812,0,0.00216444,0,213793
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,125405,30.5466,30.5466,30.5466,23.9963,0,0.00327383,0,322706
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,51208.1,30.5382,30.5382,30.5382,23.9963,0,0.000315197,0,31028.5
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,30.5373,30.5373,30.5373,30.5373,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.99448e+06,30.3318,30.3318,30.3318,23.9963,0,0.296057,0,2.82484e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.46173e+06,30.2494,30.2494,30.2494,23.9963,0,0.353757,0,3.32877e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.22486e+07,30.2666,30.2666,30.2666,23.9963,0,0.53377,0,5.03624e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.25958e+07,30.3058,30.3058,30.3058,23.9963,0,0.550307,0,5.22492e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.29585e+07,30.3414,30.3414,30.3414,23.9963,0,0.567835,0,5.42169e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.26982e+07,30.4066,30.4066,30.4066,23.9963,0,0.55463,0,5.35e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.16062e+07,30.4312,30.4312,30.4312,23.9963,0,0.501402,0,4.8552e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.2745e+07,30.4438,30.4438,30.4438,23.9963,0,0.557092,0,5.40506e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.32443e+07,30.4751,30.4751,30.4751,23.9963,0,0.580971,0,5.66415e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.39715e+07,30.5064,30.5064,30.5064,23.9963,0,0.616103,0,6.03564e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.44831e+07,30.5153,30.5153,30.5153,23.9963,0,0.641861,0,6.29653e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.20606e+07,30.5218,30.5218,30.5218,23.9963,0,0.52294,0,5.13507e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,30.5145,30.5145,30.5145,30.5145,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.80427e+06,30.3737,30.3737,30.3737,23.9963,0,0.241681,0,2.32482e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.87947e+06,30.313,30.313,30.313,23.9963,0,0.329658,0,3.13378e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.0691e+07,30.3387,30.3387,30.3387,23.9963,0,0.460313,0,4.39323e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.09459e+07,30.4045,30.4045,30.4045,23.9963,0,0.471779,0,4.54928e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.10325e+07,30.4701,30.4701,30.4701,23.9963,0,0.474304,0,4.62068e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.12682e+07,30.5293,30.5293,30.5293,23.9963,0,0.484587,0,4.764e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.0336e+07,30.5374,30.5374,30.5374,23.9963,0,0.440133,0,4.33224e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.17322e+07,30.5352,30.5352,30.5352,23.9963,0,0.507077,0,4.98957e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.23295e+07,30.5465,30.5465,30.5465,23.9963,0,0.535358,0,5.2769e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.28117e+07,30.556,30.556,30.556,23.9963,0,0.558368,0,5.5117e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.24225e+07,30.5563,30.5563,30.5563,23.9963,0,0.539813,0,5.32876e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.73313e+06,30.5581,30.5581,30.5581,23.9963,0,0.410795,0,4.05629e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,30.5511,30.5511,30.5511,30.5511,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.28209e+06,30.5369,30.5369,30.5369,23.9963,0,0.131647,0,1.29611e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.74069e+06,30.4577,30.4577,30.4577,23.9963,0,0.145142,0,1.41125e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.67743e+06,30.4643,30.4643,30.4643,23.9963,0,0.318738,0,3.10226e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.78179e+06,30.5012,30.5012,30.5012,23.9963,0,0.368351,0,3.60571e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.78668e+06,30.5304,30.5304,30.5304,23.9963,0,0.414587,0,4.07655e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.02347e+07,30.57,30.57,30.57,23.9963,0,0.435344,0,4.30656e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.49491e+06,30.5703,30.5703,30.5703,23.9963,0,0.400684,0,3.96384e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.10724e+07,30.5635,30.5635,30.5635,23.9963,0,0.475349,0,4.69757e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.15062e+07,30.5687,30.5687,30.5687,23.9963,0,0.49556,0,4.9012e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.2366e+07,30.573,30.573,30.573,23.9963,0,0.536384,0,5.30841e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.13915e+07,30.569,30.569,30.569,23.9963,0,0.490254,0,4.84895e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,8.06781e+06,30.5647,30.5647,30.5647,23.9963,0,0.334678,0,3.30804e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,30.5491,30.5491,30.5491,30.5491,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.90011e+06,30.4724,30.4724,30.4724,23.9963,0,0.198547,0,1.93779e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.52644e+06,30.4218,30.4218,30.4218,23.9963,0,0.268295,0,2.59432e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.79064e+06,30.448,30.448,30.448,23.9963,0,0.417452,0,4.05288e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.04509e+07,30.5098,30.5098,30.5098,23.9963,0,0.447768,0,4.38902e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.06845e+07,30.5545,30.5545,30.5545,23.9963,0,0.457262,0,4.51276e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.08116e+07,30.5755,30.5755,30.5755,23.9963,0,0.462644,0,4.58036e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.99267e+06,30.5802,30.5802,30.5802,23.9963,0,0.42385,0,4.19929e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.14453e+07,30.5772,30.5772,30.5772,23.9963,0,0.493086,0,4.88302e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.21573e+07,30.5842,30.5842,30.5842,23.9963,0,0.526592,0,5.22036e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.28684e+07,30.5871,30.5871,30.5871,23.9963,0,0.560524,0,5.55918e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.35129e+07,30.5771,30.5771,30.5771,23.9963,0,0.592609,0,5.86854e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.11156e+07,30.5723,30.5723,30.5723,23.9963,0,0.47697,0,4.71993e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,30.5643,30.5643,30.5643,30.5643,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.51599e+06,30.5179,30.5179,30.5179,23.9963,0,0.184982,0,1.81719e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.52423e+06,30.46,30.46,30.46,23.9963,0,0.265875,0,2.58618e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.96895e+06,30.4754,30.4754,30.4754,23.9963,0,0.423578,0,4.12988e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.12822e+07,30.51,30.51,30.51,23.9963,0,0.48574,0,4.76122e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.14471e+07,30.5316,30.5316,30.5316,23.9963,0,0.493074,0,4.84915e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.163e+07,30.5531,30.5531,30.5531,23.9963,0,0.501463,0,4.94783e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.08455e+07,30.5541,30.5541,30.5541,23.9963,0,0.463953,0,4.5784e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.2351e+07,30.5507,30.5507,30.5507,23.9963,0,0.53673,0,5.29383e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.30223e+07,30.5581,30.5581,30.5581,23.9963,0,0.568846,0,5.61695e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.37379e+07,30.561,30.561,30.561,23.9963,0,0.603566,0,5.96241e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.43491e+07,30.5528,30.5528,30.5528,23.9963,0,0.634358,0,6.25873e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.19789e+07,30.5516,30.5516,30.5516,23.9963,0,0.518496,0,5.11472e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,30.5434,30.5434,30.5434,30.5434,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,54096.8,30.5439,30.5439,30.5439,27.2699,0,0.00129006,0,127115
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.30212e+06,30.357,30.357,30.357,23.9963,0,0.356166,0,3.41489e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.2105e+07,30.2954,30.2954,30.2954,23.9963,0,0.528922,0,5.01399e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.40291e+07,30.3212,30.3212,30.3212,23.9963,0,0.623296,0,5.93225e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.39816e+07,30.3814,30.3814,30.3814,23.9963,0,0.619846,0,5.9556e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.38856e+07,30.4414,30.4414,30.4414,23.9963,0,0.613357,0,5.94879e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.3952e+07,30.4819,30.4819,30.4819,23.9963,0,0.615892,0,6.01087e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.32183e+07,30.5045,30.5045,30.5045,23.9963,0,0.579189,0,5.67235e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.44912e+07,30.5117,30.5117,30.5117,23.9963,0,0.642874,0,6.30301e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.51157e+07,30.5265,30.5265,30.5265,23.9963,0,0.673487,0,6.61818e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.57475e+07,30.5356,30.5356,30.5356,23.9963,0,0.704756,0,6.93509e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.62716e+07,30.5318,30.5318,30.5318,23.9963,0,0.731859,0,7.19753e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.38022e+07,30.5344,30.5344,30.5344,23.9963,0,0.607514,0,5.97714e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,30.5274,30.5274,30.5274,30.5274,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.79638e+06,30.4862,30.4862,30.4862,23.9963,0,0.331632,0,3.24393e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.10273e+07,30.4452,30.4452,30.4452,23.9963,0,0.475428,0,4.61389e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.34505e+07,30.4674,30.4674,30.4674,23.9963,0,0.592837,0,5.77297e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.39926e+07,30.5004,30.5004,30.5004,23.9963,0,0.619124,0,6.05969e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.40021e+07,30.5143,30.5143,30.5143,23.9963,0,0.61835,0,6.06503e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.42203e+07,30.5425,30.5425,30.5425,23.9963,0,0.628526,0,6.19147e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.34439e+07,30.5413,30.5413,30.5413,23.9963,0,0.590002,0,5.8109e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.47949e+07,30.5342,30.5342,30.5342,23.9963,0,0.657859,0,6.47221e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.53263e+07,30.541,30.541,30.541,23.9963,0,0.683984,0,6.73621e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.61491e+07,30.5462,30.5462,30.5462,23.9963,0,0.725146,0,7.1473e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.67297e+07,30.535,30.535,30.535,23.9963,0,0.755343,0,7.43214e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.34753e+07,30.5339,30.5339,30.5339,23.9963,0,0.590384,0,5.80814e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,30.521,30.521,30.521,30.521,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.84862e+06,30.4833,30.4833,30.4833,23.9963,0,0.334532,0,3.27088e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.19244e+07,30.4393,30.4393,30.4393,23.9963,0,0.518171,0,5.02409e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.42844e+07,30.4618,30.4618,30.4618,23.9963,0,0.634264,0,6.17102e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.48366e+07,30.4951,30.4951,30.4951,23.9963,0,0.661466,0,6.46882e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.50024e+07,30.507,30.507,30.507,23.9963,0,0.668597,0,6.55048e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.52817e+07,30.5347,30.5347,30.5347,23.9963,0,0.68218,0,6.71201e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.44346e+07,30.5324,30.5324,30.5324,23.9963,0,0.639577,0,6.29065e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.57313e+07,30.5256,30.5256,30.5256,23.9963,0,0.705671,0,6.93346e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.63199e+07,30.5322,30.5322,30.5322,23.9963,0,0.735021,0,7.22916e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.69895e+07,30.5362,30.5362,30.5362,23.9963,0,0.768703,0,7.56498e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.75934e+07,30.528,30.528,30.528,23.9963,0,0.800407,0,7.86717e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.51741e+07,30.5267,30.5267,30.5267,23.9963,0,0.676395,0,6.6469e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,30.5197,30.5197,30.5197,30.5197,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.25903e+06,30.5258,30.5258,30.5258,23.9963,0,0.397925,0,3.91765e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.34469e+07,30.4912,30.4912,30.4912,23.9963,0,0.592209,0,5.78826e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.54478e+07,30.4989,30.4989,30.4989,23.9963,0,0.692335,0,6.77469e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.59136e+07,30.5222,30.5222,30.5222,23.9963,0,0.715647,0,7.02788e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.5903e+07,30.5277,30.5277,30.5277,23.9963,0,0.714012,0,7.01771e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.59098e+07,30.5383,30.5383,30.5383,23.9963,0,0.714031,0,7.02927e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.50755e+07,30.5321,30.5321,30.5321,23.9963,0,0.671767,0,6.6069e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.62597e+07,30.5257,30.5257,30.5257,23.9963,0,0.732667,0,7.19886e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.66688e+07,30.5301,30.5301,30.5301,23.9963,0,0.75301,0,7.40369e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.73529e+07,30.5348,30.5348,30.5348,23.9963,0,0.787679,0,7.75009e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.77539e+07,30.5243,30.5243,30.5243,23.9963,0,0.808964,0,7.94679e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.55654e+07,30.5266,30.5266,30.5266,23.9963,0,0.696396,0,6.84338e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,30.5195,30.5195,30.5195,30.5195,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,9.1618e+06,30.4894,30.4894,30.4894,23.9963,0,0.394219,0,3.85953e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.25439e+07,30.4575,30.4575,30.4575,23.9963,0,0.54802,0,5.32859e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.48189e+07,30.475,30.475,30.475,23.9963,0,0.660745,0,6.44189e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.5344e+07,30.5121,30.5121,30.5121,23.9963,0,0.68656,0,6.73181e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.50924e+07,30.5212,30.5212,30.5212,23.9963,0,0.672446,0,6.60257e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.55588e+07,30.5392,30.5392,30.5392,23.9963,0,0.696115,0,6.85385e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.45613e+07,30.5332,30.5332,30.5332,23.9963,0,0.645799,0,6.35262e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.56417e+07,30.527,30.527,30.527,23.9963,0,0.70093,0,6.88838e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.61696e+07,30.5314,30.5314,30.5314,23.9963,0,0.727216,0,7.15153e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.68076e+07,30.5366,30.5366,30.5366,23.9963,0,0.759293,0,7.47291e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.72986e+07,30.5264,30.5264,30.5264,23.9963,0,0.785145,0,7.7153e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.49509e+07,30.5302,30.5302,30.5302,23.9963,0,0.665089,0,6.53933e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,30.523,30.523,30.523,30.523,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.14602e+06,30.3739,30.3739,30.3739,23.9963,0,0.349447,0,3.36006e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.23857e+07,30.3138,30.3138,30.3138,23.9963,0,0.539668,0,5.13083e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.38357e+07,30.3303,30.3303,30.3303,23.9963,0,0.611494,0,5.82826e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.33024e+07,30.3753,30.3753,30.3753,23.9963,0,0.584871,0,5.61424e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.3997e+07,30.4143,30.4143,30.4143,23.9963,0,0.618495,0,5.97331e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.35224e+07,30.449,30.449,30.449,23.9963,0,0.595029,0,5.77779e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.22192e+07,30.481,30.481,30.481,23.9963,0,0.530731,0,5.17897e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.42925e+07,30.495,30.495,30.495,23.9963,0,0.633168,0,6.19202e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.5034e+07,30.5141,30.5141,30.5141,23.9963,0,0.669778,0,6.56925e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.55526e+07,30.5222,30.5222,30.5222,23.9963,0,0.695289,0,6.82793e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.49647e+07,30.5227,30.5227,30.5227,23.9963,0,0.665917,0,6.53993e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.18677e+07,30.5255,30.5255,30.5255,23.9963,0,0.512565,0,5.03609e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,30.516,30.516,30.516,30.516,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.17602e+06,30.5656,30.5656,30.5656,23.9963,0,0.258748,0,2.56016e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.77648e+06,30.5221,30.5221,30.5221,23.9963,0,0.367404,0,3.60817e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.17821e+07,30.5193,30.5193,30.5193,23.9963,0,0.509414,0,5.00026e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.18718e+07,30.5424,30.5424,30.5424,23.9963,0,0.513616,0,5.0595e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.22926e+07,30.5582,30.5582,30.5582,23.9963,0,0.533701,0,5.27001e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.30397e+07,30.5735,30.5735,30.5735,23.9963,0,0.570085,0,5.64238e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.23913e+07,30.562,30.562,30.562,23.9963,0,0.538673,0,5.32218e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.36779e+07,30.5582,30.5582,30.5582,23.9963,0,0.602316,0,5.94753e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.4184e+07,30.5621,30.5621,30.5621,23.9963,0,0.626821,0,6.19318e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.46466e+07,30.5646,30.5646,30.5646,23.9963,0,0.649353,0,6.41817e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.41266e+07,30.5567,30.5567,30.5567,23.9963,0,0.623871,0,6.15897e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.04848e+07,30.5561,30.5561,30.5561,23.9963,0,0.446674,0,4.40926e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,30.5459,30.5459,30.5459,30.5459,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.67813e+06,30.5598,30.5598,30.5598,23.9963,0,0.280018,0,2.76868e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.31107e+06,30.5197,30.5197,30.5197,23.9963,0,0.394047,0,3.86829e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.22556e+07,30.5256,30.5256,30.5256,23.9963,0,0.534066,0,5.24745e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.28843e+07,30.5436,30.5436,30.5436,23.9963,0,0.564158,0,5.55832e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.30389e+07,30.5492,30.5492,30.5492,23.9963,0,0.570553,0,5.62617e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.32038e+07,30.5687,30.5687,30.5687,23.9963,0,0.578175,0,5.71826e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.23325e+07,30.5643,30.5643,30.5643,23.9963,0,0.535669,0,5.29436e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.3714e+07,30.5572,30.5572,30.5572,23.9963,0,0.603951,0,5.96278e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.42551e+07,30.5598,30.5598,30.5598,23.9963,0,0.630059,0,6.22297e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.50966e+07,30.5642,30.5642,30.5642,23.9963,0,0.671462,0,6.63633e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.5673e+07,30.5533,30.5533,30.5533,23.9963,0,0.700969,0,6.91649e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.32718e+07,30.5506,30.5506,30.5506,23.9963,0,0.581076,0,5.73115e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,30.5424,30.5424,30.5424,30.5424,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.57783e+06,30.4853,30.4853,30.4853,23.9963,0,0.321826,0,3.14741e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.05094e+07,30.439,30.439,30.439,23.9963,0,0.45026,0,4.36536e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.32289e+07,30.4583,30.4583,30.4583,23.9963,0,0.581676,0,5.65632e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.38405e+07,30.4938,30.4938,30.4938,23.9963,0,0.6114,0,5.97804e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.4125e+07,30.5213,30.5213,30.5213,23.9963,0,0.6243,0,6.13005e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.42822e+07,30.545,30.545,30.545,23.9963,0,0.631673,0,6.22483e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.34257e+07,30.5439,30.5439,30.5439,23.9963,0,0.589181,0,5.80517e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.4762e+07,30.5395,30.5395,30.5395,23.9963,0,0.65628,0,6.46187e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.52675e+07,30.5435,30.5435,30.5435,23.9963,0,0.681064,0,6.71005e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.61219e+07,30.5478,30.5478,30.5478,23.9963,0,0.723784,0,7.13565e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.65438e+07,30.5367,30.5367,30.5367,23.9963,0,0.745771,0,7.3399e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.42404e+07,30.5357,30.5357,30.5357,23.9963,0,0.629328,0,6.19296e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,30.528,30.528,30.528,30.528,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.86338e+06,30.4086,30.4086,30.4086,23.9963,0,0.335344,0,3.24137e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.19651e+07,30.3538,30.3538,30.3538,23.9963,0,0.520878,0,4.98339e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.41802e+07,30.3801,30.3801,30.3801,23.9963,0,0.629495,0,6.04709e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.40573e+07,30.4437,30.4437,30.4437,23.9963,0,0.621369,0,6.02857e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.46163e+07,30.4902,30.4902,30.4902,23.9963,0,0.648954,0,6.34181e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.50029e+07,30.531,30.531,30.531,23.9963,0,0.668023,0,6.56899e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.42312e+07,30.5303,30.5303,30.5303,23.9963,0,0.629383,0,6.18837e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.55483e+07,30.5236,30.5236,30.5236,23.9963,0,0.696349,0,6.83973e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.62121e+07,30.5304,30.5304,30.5304,23.9963,0,0.729489,0,7.17274e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.67862e+07,30.5334,30.5334,30.5334,23.9963,0,0.758213,0,7.45861e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.74672e+07,30.524,30.524,30.524,23.9963,0,0.793981,0,7.79922e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.51961e+07,30.5264,30.5264,30.5264,23.9963,0,0.67763,0,6.65876e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,30.519,30.519,30.519,30.519,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,395610,30.4834,30.4834,30.4834,23.9963,0,0.0142309,0,1.3892e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,585278,30.4398,30.4398,30.4398,23.9963,0,0.0220768,0,2.14062e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,789239,30.4218,30.4218,30.4218,23.9963,0,0.0306659,0,2.96514e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,30.4172,30.4172,30.4172,30.4172,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,52350.4,30.4191,30.4191,30.4191,26.1366,0,0.00104526,0,101056
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,135284,30.4371,30.4371,30.4371,23.9963,0,0.00383957,0,372230
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,30.4515,30.4515,30.4515,30.4515,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,30.4515,30.4515,30.4515,30.4515,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,30.4515,30.4515,30.4515,30.4515,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,30.4515,30.4515,30.4515,30.4515,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,30.4515,30.4515,30.4515,30.4515,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,22759.1,30.4517,30.4517,30.4517,28.2998,0,0.000330887,0,32144.2
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,485565,30.4611,30.4611,30.4611,23.9963,0,0.01792,0,1.74332e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,634253,30.4691,30.4691,30.4691,23.9963,0,0.0241082,0,2.34823e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,760056,30.4598,30.4598,30.4598,23.9963,0,0.0294148,0,2.86096e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,30.4474,30.4474,30.4474,30.4474,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.22157e+06,30.2851,30.2851,30.2851,23.9963,0,0.397647,0,3.77389e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.51613e+07,30.2347,30.2347,30.2347,23.9963,0,0.680953,0,6.39307e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.64459e+07,30.2577,30.2577,30.2577,23.9963,0,0.746525,0,7.03378e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.63149e+07,30.3146,30.3146,30.3146,23.9963,0,0.738916,0,7.02528e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.59427e+07,30.3486,30.3486,30.3486,23.9963,0,0.717912,0,6.86252e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.58204e+07,30.3936,30.3936,30.3936,23.9963,0,0.711196,0,6.84639e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.46862e+07,30.4141,30.4141,30.4141,23.9963,0,0.653306,0,6.30931e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.57937e+07,30.4398,30.4398,30.4398,23.9963,0,0.709834,0,6.88273e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.63208e+07,30.4768,30.4768,30.4768,23.9963,0,0.735958,0,7.17694e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.70116e+07,30.4929,30.4929,30.4929,23.9963,0,0.770623,0,7.53377e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.75188e+07,30.4987,30.4987,30.4987,23.9963,0,0.797067,0,7.79913e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.50619e+07,30.5075,30.5075,30.5075,23.9963,0,0.670615,0,6.57078e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
