Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,30.5011,30.5011,30.5011,30.5011,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.46612e+06,30.4505,30.4505,30.4505,23.9963,0,0.31662,0,3.07934e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.18507e+07,30.3977,30.3977,30.3977,23.9963,0,0.514873,0,4.95989e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.40008e+07,30.4218,30.4218,30.4218,23.9963,0,0.620412,0,5.99887e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.44012e+07,30.4767,30.4767,30.4767,23.9963,0,0.639607,0,6.23747e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.45476e+07,30.5126,30.5126,30.5126,23.9963,0,0.645632,0,6.33105e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.4812e+07,30.5329,30.5329,30.5329,23.9963,0,0.658435,0,6.4766e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.39586e+07,30.5329,30.5329,30.5329,23.9963,0,0.615745,0,6.05669e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.51769e+07,30.5292,30.5292,30.5292,23.9963,0,0.677409,0,6.65941e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.57472e+07,30.5346,30.5346,30.5346,23.9963,0,0.705638,0,6.94269e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.63341e+07,30.5393,30.5393,30.5393,23.9963,0,0.734945,0,7.23623e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.60925e+07,30.5305,30.5305,30.5305,23.9963,0,0.722847,0,7.10749e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.28863e+07,30.5302,30.5302,30.5302,23.9963,0,0.561911,0,5.52491e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,30.5188,30.5188,30.5188,30.5188,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,7.2437e+06,30.5476,30.5476,30.5476,23.9963,0,0.306289,0,3.02325e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.12878e+07,30.5048,30.5048,30.5048,23.9963,0,0.487375,0,4.77354e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.35108e+07,30.5112,30.5112,30.5112,23.9963,0,0.595228,0,5.83546e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.40923e+07,30.5378,30.5378,30.5378,23.9963,0,0.623615,0,6.13873e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.39103e+07,30.5459,30.5459,30.5459,23.9963,0,0.613241,0,6.044e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.43783e+07,30.558,30.558,30.558,23.9963,0,0.636513,0,6.28502e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.2681e+07,30.5609,30.5609,30.5609,23.9963,0,0.552317,0,5.45606e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.45932e+07,30.5509,30.5509,30.5509,23.9963,0,0.647583,0,6.38738e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.51258e+07,30.5533,30.5533,30.5533,23.9963,0,0.67399,0,6.65026e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.51906e+07,30.5531,30.5531,30.5531,23.9963,0,0.67693,0,6.67908e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.46988e+07,30.5464,30.5464,30.5464,23.9963,0,0.6526,0,6.43241e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.31167e+07,30.5582,30.5582,30.5582,23.9963,0,0.572551,0,5.65359e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,30.5585,30.5585,30.5585,30.5585,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.8409e+06,30.5545,30.5545,30.5545,23.9963,0,0.287184,0,2.83719e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.04925e+07,30.5099,30.5099,30.5099,23.9963,0,0.449314,0,4.40424e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.31863e+07,30.5176,30.5176,30.5176,23.9963,0,0.579382,0,5.68569e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.37448e+07,30.5432,30.5432,30.5432,23.9963,0,0.606377,0,5.97398e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.38917e+07,30.5529,30.5529,30.5529,23.9963,0,0.612526,0,6.04342e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.40505e+07,30.5635,30.5635,30.5635,23.9963,0,0.619997,0,6.12705e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.31252e+07,30.555,30.555,30.555,23.9963,0,0.574343,0,5.66858e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.44748e+07,30.5471,30.5471,30.5471,23.9963,0,0.641817,0,6.32684e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.50614e+07,30.5502,30.5502,30.5502,23.9963,0,0.670587,0,6.61354e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.58245e+07,30.553,30.553,30.553,23.9963,0,0.708481,0,6.99023e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.60152e+07,30.5407,30.5407,30.5407,23.9963,0,0.718357,0,7.07447e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.37366e+07,30.5396,30.5396,30.5396,23.9963,0,0.603804,0,5.94531e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,30.5322,30.5322,30.5322,30.5322,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.16879e+06,30.5035,30.5035,30.5035,23.9963,0,0.301769,0,2.95829e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.05308e+07,30.4641,30.4641,30.4641,23.9963,0,0.451306,0,4.3926e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.3136e+07,30.4839,30.4839,30.4839,23.9963,0,0.577044,0,5.63354e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.37586e+07,30.5132,30.5132,30.5132,23.9963,0,0.607342,0,5.95605e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.39404e+07,30.5238,30.5238,30.5238,23.9963,0,0.61515,0,6.04244e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.4174e+07,30.5476,30.5476,30.5476,23.9963,0,0.626218,0,6.17352e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.34025e+07,30.5447,30.5447,30.5447,23.9963,0,0.588028,0,5.79448e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.48252e+07,30.5385,30.5385,30.5385,23.9963,0,0.659447,0,6.49206e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.55282e+07,30.5431,30.5431,30.5431,23.9963,0,0.694301,0,6.84003e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.62362e+07,30.5455,30.5455,30.5455,23.9963,0,0.729639,0,7.19085e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.67179e+07,30.5323,30.5323,30.5323,23.9963,0,0.754769,0,7.42346e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.44732e+07,30.5331,30.5331,30.5331,23.9963,0,0.641054,0,6.30585e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,30.5255,30.5255,30.5255,30.5255,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,111753,30.5356,30.5356,30.5356,26.1727,0,0.00329954,0,324875
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,399002,30.5945,30.5945,30.5945,23.9963,0,0.0143188,0,1.42252e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,523494,30.6575,30.6575,30.6575,23.9963,0,0.0194312,0,1.94781e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,30.674,30.674,30.674,30.674,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,76655.1,30.6739,30.6739,30.6739,26.2222,0,0.00189732,0,190650
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,30.6742,30.6742,30.6742,30.6742,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.94462e+06,30.4546,30.4546,30.4546,23.9963,0,0.385071,0,3.75564e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.21837e+07,30.4059,30.4059,30.4059,23.9963,0,0.528851,0,5.10084e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.52421e+07,30.4106,30.4106,30.4106,23.9963,0,0.682132,0,6.58417e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.48398e+07,30.4473,30.4473,30.4473,23.9963,0,0.661328,0,6.41982e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.53699e+07,30.4761,30.4761,30.4761,23.9963,0,0.687676,0,6.70554e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.66196e+07,30.5055,30.5055,30.5055,23.9963,0,0.752233,0,7.3682e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.59126e+07,30.5101,30.5101,30.5101,23.9963,0,0.71666,0,7.02472e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.71205e+07,30.5125,30.5125,30.5125,23.9963,0,0.779493,0,7.64346e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.77632e+07,30.5191,30.5191,30.5191,23.9963,0,0.811869,0,7.96893e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.81975e+07,30.5236,30.5236,30.5236,23.9963,0,0.833225,0,8.18427e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.84484e+07,30.5157,30.5157,30.5157,23.9963,0,0.846277,0,8.30234e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.61564e+07,30.5223,30.5223,30.5223,23.9963,0,0.727077,0,7.14015e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,30.5152,30.5152,30.5152,30.5152,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.62154e+06,30.4902,30.4902,30.4902,23.9963,0,0.367801,0,3.59867e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.18402e+07,30.4571,30.4571,30.4571,23.9963,0,0.513262,0,4.99019e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.4386e+07,30.4748,30.4748,30.4748,23.9963,0,0.638579,0,6.22552e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.49819e+07,30.5099,30.5099,30.5099,23.9963,0,0.667715,0,6.54485e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.52546e+07,30.5304,30.5304,30.5304,23.9963,0,0.680982,0,6.6958e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.56202e+07,30.5394,30.5394,30.5394,23.9963,0,0.700076,0,6.89299e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.48e+07,30.5322,30.5322,30.5322,23.9963,0,0.65945,0,6.48594e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.60011e+07,30.5252,30.5252,30.5252,23.9963,0,0.72102,0,7.08385e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.63616e+07,30.5276,30.5276,30.5276,23.9963,0,0.738194,0,7.25524e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.70161e+07,30.5329,30.5329,30.5329,23.9963,0,0.770731,0,7.58111e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.73019e+07,30.532,30.532,30.532,23.9963,0,0.785557,0,7.72597e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.45253e+07,30.5233,30.5233,30.5233,23.9963,0,0.643987,0,6.32523e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,30.5159,30.5159,30.5159,30.5159,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.53673e+06,30.4057,30.4057,30.4057,23.9963,0,0.318622,0,3.07683e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.06701e+07,30.3526,30.3526,30.3526,23.9963,0,0.458136,0,4.38231e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.33619e+07,30.3759,30.3759,30.3759,23.9963,0,0.588828,0,5.65268e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.38677e+07,30.4345,30.4345,30.4345,23.9963,0,0.613184,0,5.94068e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.43017e+07,30.4907,30.4907,30.4907,23.9963,0,0.633559,0,6.1918e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.45212e+07,30.5137,30.5137,30.5137,23.9963,0,0.644565,0,6.32152e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.38827e+07,30.5219,30.5219,30.5219,23.9963,0,0.613257,0,6.02206e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.51902e+07,30.5217,30.5217,30.5217,23.9963,0,0.679345,0,6.67085e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.5835e+07,30.5276,30.5276,30.5276,23.9963,0,0.711009,0,6.988e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.64087e+07,30.5318,30.5318,30.5318,23.9963,0,0.739152,0,7.26935e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.67619e+07,30.5325,30.5325,30.5325,23.9963,0,0.757326,0,7.44889e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.40217e+07,30.5254,30.5254,30.5254,23.9963,0,0.618592,0,6.07767e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,30.5183,30.5183,30.5183,30.5183,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.27387e+06,30.4748,30.4748,30.4748,23.9963,0,0.306832,0,2.99457e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.05223e+07,30.4264,30.4264,30.4264,23.9963,0,0.450577,0,4.35998e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.3398e+07,30.4491,30.4491,30.4491,23.9963,0,0.58994,0,5.7285e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.41381e+07,30.4842,30.4842,30.4842,23.9963,0,0.626055,0,6.11229e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.45529e+07,30.5063,30.5063,30.5063,23.9963,0,0.645997,0,6.32838e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.47729e+07,30.5296,30.5296,30.5296,23.9963,0,0.656979,0,6.45901e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.40463e+07,30.528,30.528,30.528,23.9963,0,0.621275,0,6.1065e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.53072e+07,30.5241,30.5241,30.5241,23.9963,0,0.685288,0,6.73162e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.60133e+07,30.5305,30.5305,30.5305,23.9963,0,0.720088,0,7.08046e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.671e+07,30.5362,30.5362,30.5362,23.9963,0,0.754652,0,7.42672e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.6962e+07,30.5354,30.5354,30.5354,23.9963,0,0.767616,0,7.55338e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.41907e+07,30.5279,30.5279,30.5279,23.9963,0,0.626946,0,6.16216e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,30.521,30.521,30.521,30.521,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,7.12915e+06,30.4312,30.4312,30.4312,23.9963,0,0.301973,0,2.92807e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.10694e+07,30.3652,30.3652,30.3652,23.9963,0,0.47672,0,4.56906e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.39476e+07,30.381,30.381,30.381,23.9963,0,0.617501,0,5.93271e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.44848e+07,30.4199,30.4199,30.4199,23.9963,0,0.643919,0,6.22428e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.49242e+07,30.4741,30.4741,30.4741,23.9963,0,0.664981,0,6.48224e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.54044e+07,30.5125,30.5125,30.5125,23.9963,0,0.689273,0,6.75883e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.4463e+07,30.517,30.517,30.517,23.9963,0,0.641793,0,6.29753e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.54758e+07,30.5068,30.5068,30.5068,23.9963,0,0.69286,0,6.78796e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.61824e+07,30.511,30.511,30.511,23.9963,0,0.7286,0,7.14274e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.71033e+07,30.52,30.52,30.52,23.9963,0,0.77523,0,7.61038e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.73448e+07,30.5273,30.5273,30.5273,23.9963,0,0.787523,0,7.73968e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.40633e+07,30.5211,30.5211,30.5211,23.9963,0,0.619815,0,6.08568e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,30.515,30.515,30.515,30.515,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,147539,30.5291,30.5291,30.5291,27.2556,0,0.00503815,0,496358
08/05/2009 18:00,8,5,3,18,0,35,17,0,431130,30.6226,30.6226,30.6226,23.9963,0,0.0156203,0,1.55776e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,424411,30.6844,30.6844,30.6844,23.9963,0,0.0153452,0,1.54439e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,30.6993,30.6993,30.6993,30.6993,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,65057.1,30.6992,30.6992,30.6992,26.2306,0,0.00154653,0,155990
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,194448,30.6999,30.6999,30.6999,23.9963,0,0.00620235,0,625672
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,139436,30.7013,30.7013,30.7013,23.9963,0,0.00398978,0,402560
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,30.7019,30.7019,30.7019,30.7019,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,30.7019,30.7019,30.7019,30.7019,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,30.7019,30.7019,30.7019,30.7019,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,30.7019,30.7019,30.7019,30.7019,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,291564,30.6937,30.6937,30.6937,23.9963,0,0.0099637,0,1.00401e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,657034,30.6708,30.6708,30.6708,23.9963,0,0.0249992,0,2.51088e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,799004,30.6482,30.6482,30.6482,23.9963,0,0.0309874,0,3.10178e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,810157,30.6291,30.6291,30.6291,23.9963,0,0.0314674,0,3.14081e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,358486,30.6168,30.6168,30.6168,23.9963,0,0.012674,0,1.26267e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,30.6116,30.6116,30.6116,30.6116,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.09804e+07,30.3267,30.3267,30.3267,23.9963,0,0.478551,0,4.57432e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.61451e+07,30.2883,30.2883,30.2883,23.9963,0,0.73002,0,6.91267e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.77306e+07,30.2989,30.2989,30.2989,23.9963,0,0.812846,0,7.70917e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.77046e+07,30.3363,30.3363,30.3363,23.9963,0,0.810932,0,7.73657e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.74605e+07,30.3864,30.3864,30.3864,23.9963,0,0.796894,0,7.6627e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.72573e+07,30.4213,30.4213,30.4213,23.9963,0,0.786062,0,7.59989e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.64234e+07,30.4509,30.4509,30.4509,23.9963,0,0.743073,0,7.21743e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.75091e+07,30.4649,30.4649,30.4649,23.9963,0,0.800106,0,7.7882e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.80143e+07,30.4846,30.4846,30.4846,23.9963,0,0.825238,0,8.05731e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.85016e+07,30.4944,30.4944,30.4944,23.9963,0,0.84939,0,8.30567e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.87049e+07,30.5036,30.5036,30.5036,23.9963,0,0.859779,0,8.41916e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.58569e+07,30.5009,30.5009,30.5009,23.9963,0,0.711285,0,6.96219e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,30.4971,30.4971,30.4971,30.4971,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.47265e+06,30.4735,30.4735,30.4735,23.9963,0,0.362635,0,3.53889e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.19985e+07,30.4338,30.4338,30.4338,23.9963,0,0.521705,0,5.054e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.45714e+07,30.4536,30.4536,30.4536,23.9963,0,0.648832,0,6.3048e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.52151e+07,30.4984,30.4984,30.4984,23.9963,0,0.68053,0,6.65879e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.56392e+07,30.5257,30.5257,30.5257,23.9963,0,0.701041,0,6.88809e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.57453e+07,30.5334,30.5334,30.5334,23.9963,0,0.70658,0,6.95073e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.49706e+07,30.5274,30.5274,30.5274,23.9963,0,0.667862,0,6.56378e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.62827e+07,30.5199,30.5199,30.5199,23.9963,0,0.735349,0,7.21876e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.68287e+07,30.5236,30.5236,30.5236,23.9963,0,0.762374,0,7.48832e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.73849e+07,30.5261,30.5261,30.5261,23.9963,0,0.78994,0,7.76206e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.76162e+07,30.5245,30.5245,30.5245,23.9963,0,0.801891,0,7.87756e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.48023e+07,30.5152,30.5152,30.5152,23.9963,0,0.657685,0,6.45168e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,30.5084,30.5084,30.5084,30.5084,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.51661e+06,30.3746,30.3746,30.3746,23.9963,0,0.319882,0,3.07461e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.13057e+07,30.3036,30.3036,30.3036,23.9963,0,0.487373,0,4.62602e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.33974e+07,30.3171,30.3171,30.3171,23.9963,0,0.589465,0,5.60663e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.34341e+07,30.3606,30.3606,30.3606,23.9963,0,0.590895,0,5.65902e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.43158e+07,30.4087,30.4087,30.4087,23.9963,0,0.634331,0,6.12091e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.44673e+07,30.4404,30.4404,30.4404,23.9963,0,0.64195,0,6.2251e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.40769e+07,30.4596,30.4596,30.4596,23.9963,0,0.623357,0,6.06277e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.54664e+07,30.4748,30.4748,30.4748,23.9963,0,0.694206,0,6.76777e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.59142e+07,30.491,30.491,30.491,23.9963,0,0.715726,0,6.99499e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.68324e+07,30.5103,30.5103,30.5103,23.9963,0,0.761623,0,7.46562e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.68091e+07,30.5151,30.5151,30.5151,23.9963,0,0.760002,0,7.45524e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.3484e+07,30.5129,30.5129,30.5129,23.9963,0,0.591296,0,5.79844e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,30.5033,30.5033,30.5033,30.5033,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.79092e+06,30.4768,30.4768,30.4768,23.9963,0,0.332369,0,3.24551e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.09987e+07,30.4314,30.4314,30.4314,23.9963,0,0.472543,0,4.57611e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.38021e+07,30.4525,30.4525,30.4525,23.9963,0,0.609363,0,5.9202e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.46764e+07,30.5001,30.5001,30.5001,23.9963,0,0.652577,0,6.38692e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.52084e+07,30.5282,30.5282,30.5282,23.9963,0,0.678803,0,6.67217e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.53655e+07,30.5364,30.5364,30.5364,23.9963,0,0.687124,0,6.76239e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.44778e+07,30.5318,30.5318,30.5318,23.9963,0,0.642939,0,6.32313e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.56724e+07,30.5263,30.5263,30.5263,23.9963,0,0.703776,0,6.91558e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.64312e+07,30.5335,30.5335,30.5335,23.9963,0,0.741651,0,7.2958e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.68942e+07,30.5348,30.5348,30.5348,23.9963,0,0.764358,0,7.52062e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.70581e+07,30.5336,30.5336,30.5336,23.9963,0,0.772603,0,7.60042e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.4087e+07,30.5247,30.5247,30.5247,23.9963,0,0.621318,0,6.10381e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,30.5179,30.5179,30.5179,30.5179,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.35702e+06,30.4494,30.4494,30.4494,23.9963,0,0.309047,0,3.00445e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.84206e+06,30.4071,30.4071,30.4071,23.9963,0,0.417975,0,4.03233e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.27174e+07,30.4239,30.4239,30.4239,23.9963,0,0.556083,0,5.3786e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.3423e+07,30.463,30.463,30.463,23.9963,0,0.590569,0,5.74698e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.40154e+07,30.4946,30.4946,30.4946,23.9963,0,0.619276,0,6.05582e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.42718e+07,30.5129,30.5129,30.5129,23.9963,0,0.632183,0,6.1994e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.34627e+07,30.5134,30.5134,30.5134,23.9963,0,0.592493,0,5.81056e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.47586e+07,30.5116,30.5116,30.5116,23.9963,0,0.657631,0,6.44758e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.54637e+07,30.5232,30.5232,30.5232,23.9963,0,0.692195,0,6.79861e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.62031e+07,30.532,30.532,30.532,23.9963,0,0.728639,0,7.16612e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.64586e+07,30.535,30.535,30.535,23.9963,0,0.74154,0,7.29639e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.36666e+07,30.5275,30.5275,30.5275,23.9963,0,0.600621,0,5.90306e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,30.5209,30.5209,30.5209,30.5209,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,4.09664e+06,30.4668,30.4668,30.4668,23.9963,0,0.164123,0,1.60011e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.63629e+06,30.4021,30.4021,30.4021,23.9963,0,0.228474,0,2.20255e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,9.19873e+06,30.4103,30.4103,30.4103,23.9963,0,0.389827,0,3.76255e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.85e+06,30.4521,30.4521,30.4521,23.9963,0,0.419639,0,4.07666e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.03042e+07,30.5103,30.5103,30.5103,23.9963,0,0.439562,0,4.30889e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.07385e+07,30.5557,30.5557,30.5557,23.9963,0,0.45967,0,4.53732e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.95034e+06,30.5598,30.5598,30.5598,23.9963,0,0.422807,0,4.17601e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.13216e+07,30.5537,30.5537,30.5537,23.9963,0,0.488274,0,4.81808e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.19339e+07,30.5632,30.5632,30.5632,23.9963,0,0.516731,0,5.10632e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.26047e+07,30.5702,30.5702,30.5702,23.9963,0,0.548273,0,5.42378e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.29391e+07,30.5745,30.5745,30.5745,23.9963,0,0.564873,0,5.59163e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.00951e+07,30.5673,30.5673,30.5673,23.9963,0,0.429081,0,4.24281e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,30.5594,30.5594,30.5594,30.5594,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.91036e+06,30.4649,30.4649,30.4649,23.9963,0,0.155621,0,1.51718e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.61987e+06,30.3913,30.3913,30.3913,23.9963,0,0.22757,0,2.19014e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,9.30394e+06,30.4009,30.4009,30.4009,23.9963,0,0.39453,0,3.80234e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.00869e+07,30.441,30.441,30.441,23.9963,0,0.430617,0,4.17617e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.06516e+07,30.4789,30.4789,30.4789,23.9963,0,0.45597,0,4.44804e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.08986e+07,30.5028,30.5028,30.5028,23.9963,0,0.467412,0,4.57646e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.02564e+07,30.511,30.511,30.511,23.9963,0,0.437287,0,4.28688e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.17621e+07,30.5181,30.5181,30.5181,23.9963,0,0.509433,0,4.99959e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.25208e+07,30.5297,30.5297,30.5297,23.9963,0,0.545182,0,5.35997e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.37505e+07,30.5408,30.5408,30.5408,23.9963,0,0.604536,0,5.95359e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.31015e+07,30.5449,30.5449,30.5449,23.9963,0,0.572441,0,5.64101e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.80359e+06,30.5385,30.5385,30.5385,23.9963,0,0.368183,0,3.62471e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
