Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,30.5221,30.5221,30.5221,30.5221,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.56848e+06,30.5822,30.5822,30.5822,23.9963,0,0.143162,0,1.41842e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.70287e+06,30.5405,30.5405,30.5405,23.9963,0,0.143408,0,1.41225e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.42116e+06,30.543,30.543,30.543,23.9963,0,0.351706,0,3.46481e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.8218e+06,30.5758,30.5758,30.5758,23.9963,0,0.369889,0,3.6623e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.92015e+06,30.6044,30.6044,30.6044,23.9963,0,0.374384,0,3.72284e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.00684e+07,30.6208,30.6208,30.6208,23.9963,0,0.427434,0,4.26095e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,9.38838e+06,30.6101,30.6101,30.6101,23.9963,0,0.395797,0,3.93917e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.08228e+07,30.6017,30.6017,30.6017,23.9963,0,0.464121,0,4.61331e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.14568e+07,30.6036,30.6036,30.6036,23.9963,0,0.493513,0,4.90682e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.21666e+07,30.6032,30.6032,30.6032,23.9963,0,0.526828,0,5.23777e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.23788e+07,30.5984,30.5984,30.5984,23.9963,0,0.537241,0,5.33746e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,9.24933e+06,30.5861,30.5861,30.5861,23.9963,0,0.389724,0,3.86465e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.31634e+06,30.5442,30.5442,30.5442,23.9963,0,0.0907039,0,8.94772e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.76801e+06,30.4243,30.4243,30.4243,23.9963,0,0.148073,0,1.43249e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.56101e+06,30.4141,30.4141,30.4141,23.9963,0,0.315256,0,3.0446e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.45676e+06,30.4522,30.4522,30.4522,23.9963,0,0.355409,0,3.45275e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.82478e+06,30.4938,30.4938,30.4938,23.9963,0,0.370952,0,3.62703e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.96834e+06,30.5254,30.5254,30.5254,23.9963,0,0.377212,0,3.70616e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,8.26099e+06,30.5337,30.5337,30.5337,23.9963,0,0.344869,0,3.39267e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.72496e+06,30.5366,30.5366,30.5366,23.9963,0,0.41251,0,4.05988e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.05528e+07,30.5549,30.5549,30.5549,23.9963,0,0.450757,0,4.44872e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.1145e+07,30.5713,30.5713,30.5713,23.9963,0,0.477946,0,4.72885e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.16889e+07,30.5776,30.5776,30.5776,23.9963,0,0.504187,0,4.99324e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.77681e+06,30.5709,30.5709,30.5709,23.9963,0,0.36778,0,3.63867e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,30.5631,30.5631,30.5631,30.5631,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.4209e+06,30.5363,30.5363,30.5363,23.9963,0,0.0931015,0,9.17163e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.79573e+06,30.4454,30.4454,30.4454,23.9963,0,0.149023,0,1.44631e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.76407e+06,30.4519,30.4519,30.4519,23.9963,0,0.323965,0,3.14713e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.71242e+06,30.5149,30.5149,30.5149,23.9963,0,0.366538,0,3.59565e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,9.17663e+06,30.5547,30.5547,30.5547,23.9963,0,0.38667,0,3.81612e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.55358e+06,30.5731,30.5731,30.5731,23.9963,0,0.403844,0,3.99679e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.76123e+06,30.5749,30.5749,30.5749,23.9963,0,0.367483,0,3.63788e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.03583e+07,30.57,30.57,30.57,23.9963,0,0.442272,0,4.37503e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.10175e+07,30.5828,30.5828,30.5828,23.9963,0,0.472441,0,4.68255e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.17838e+07,30.586,30.586,30.586,23.9963,0,0.508244,0,5.03989e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.22625e+07,30.59,30.59,30.59,23.9963,0,0.531654,0,5.27521e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,9.41545e+06,30.5801,30.5801,30.5801,23.9963,0,0.397292,0,3.9361e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,30.5722,30.5722,30.5722,30.5722,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.89741e+06,30.2955,30.2955,30.2955,23.9963,0,0.244008,0,2.3203e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.84146e+06,30.2201,30.2201,30.2201,23.9963,0,0.327295,0,3.06564e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.1365e+07,30.2386,30.2386,30.2386,23.9963,0,0.492794,0,4.62897e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.18086e+07,30.3054,30.3054,30.3054,23.9963,0,0.513605,0,4.87598e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.20549e+07,30.359,30.359,30.359,23.9963,0,0.524162,0,5.01859e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.20165e+07,30.3935,30.3935,30.3935,23.9963,0,0.521649,0,5.02165e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.11832e+07,30.4347,30.4347,30.4347,23.9963,0,0.481372,0,4.66376e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.24956e+07,30.4592,30.4592,30.4592,23.9963,0,0.544985,0,5.30023e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.33831e+07,30.4925,30.4925,30.4925,23.9963,0,0.587779,0,5.74598e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.41357e+07,30.5207,30.5207,30.5207,23.9963,0,0.624009,0,6.1265e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.44543e+07,30.5336,30.5336,30.5336,23.9963,0,0.639568,0,6.29172e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.10176e+07,30.5338,30.5338,30.5338,23.9963,0,0.471284,0,4.63632e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,30.5273,30.5273,30.5273,30.5273,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.36528e+06,30.485,30.485,30.485,23.9963,0,0.180373,0,1.76242e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.91743e+06,30.4029,30.4029,30.4029,23.9963,0,0.195706,0,1.88674e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.82864e+06,30.4034,30.4034,30.4034,23.9963,0,0.371888,0,3.58554e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.00811e+07,30.4455,30.4455,30.4455,23.9963,0,0.429251,0,4.16582e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.10463e+07,30.4837,30.4837,30.4837,23.9963,0,0.474669,0,4.63398e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.03547e+07,30.5057,30.5057,30.5057,23.9963,0,0.441766,0,4.32725e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.78006e+06,30.5328,30.5328,30.5328,23.9963,0,0.36812,0,3.62091e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.08785e+07,30.5336,30.5336,30.5336,23.9963,0,0.466875,0,4.59284e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.20793e+07,30.5502,30.5502,30.5502,23.9963,0,0.523997,0,5.16788e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.24164e+07,30.5574,30.5574,30.5574,23.9963,0,0.539305,0,5.32468e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.2401e+07,30.5658,30.5658,30.5658,23.9963,0,0.538394,0,5.32248e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.49003e+06,30.5623,30.5623,30.5623,23.9963,0,0.399978,0,3.95202e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.9522e+06,30.5183,30.5183,30.5183,23.9963,0,0.114965,0,1.12948e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.74828e+06,30.4499,30.4499,30.4499,23.9963,0,0.145896,0,1.41698e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.66207e+06,30.4459,30.4459,30.4459,23.9963,0,0.317926,0,3.08558e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,9.23855e+06,30.4802,30.4802,30.4802,23.9963,0,0.390314,0,3.80834e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.98346e+06,30.5166,30.5166,30.5166,23.9963,0,0.424136,0,4.16165e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.0375e+07,30.539,30.539,30.539,23.9963,0,0.442605,0,4.3577e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.86296e+06,30.5527,30.5527,30.5527,23.9963,0,0.418923,0,4.13313e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.13531e+07,30.5549,30.5549,30.5549,23.9963,0,0.489305,0,4.82916e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.1748e+07,30.5641,30.5641,30.5641,23.9963,0,0.507484,0,5.01561e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.24597e+07,30.5696,30.5696,30.5696,23.9963,0,0.54114,0,5.35274e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.31514e+07,30.5748,30.5748,30.5748,23.9963,0,0.574877,0,5.6909e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.02307e+07,30.5722,30.5722,30.5722,23.9963,0,0.435043,0,4.30496e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,30.5721,30.5721,30.5721,30.5721,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.40489e+06,30.4557,30.4557,30.4557,23.9963,0,0.135839,0,1.3222e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.55241e+06,30.3361,30.3361,30.3361,23.9963,0,0.224314,0,2.14027e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.64733e+06,30.3456,30.3456,30.3456,23.9963,0,0.41042,0,3.92132e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.0545e+07,30.3879,30.3879,30.3879,23.9963,0,0.452527,0,4.35242e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.09401e+07,30.4576,30.4576,30.4576,23.9963,0,0.469975,0,4.5696e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.11338e+07,30.4967,30.4967,30.4967,23.9963,0,0.478939,0,4.68492e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.04322e+07,30.5062,30.5062,30.5062,23.9963,0,0.446017,0,4.36921e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.19028e+07,30.5128,30.5128,30.5128,23.9963,0,0.51672,0,5.067e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.27888e+07,30.5322,30.5322,30.5322,23.9963,0,0.558436,0,5.49241e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.35923e+07,30.5422,30.5422,30.5422,23.9963,0,0.596888,0,5.87955e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.40125e+07,30.5511,30.5511,30.5511,23.9963,0,0.617783,0,6.09367e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.1263e+07,30.5478,30.5478,30.5478,23.9963,0,0.484136,0,4.77301e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,30.5408,30.5408,30.5408,30.5408,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.77114e+06,30.3899,30.3899,30.3899,23.9963,0,0.193737,0,1.86738e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.89282e+06,30.2978,30.2978,30.2978,23.9963,0,0.284049,0,2.69374e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.03617e+07,30.3122,30.3122,30.3122,23.9963,0,0.444558,0,4.22515e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.09894e+07,30.3545,30.3545,30.3545,23.9963,0,0.474058,0,4.53567e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.11939e+07,30.4163,30.4163,30.4163,23.9963,0,0.482448,0,4.66082e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.13743e+07,30.4823,30.4823,30.4823,23.9963,0,0.490526,0,4.78774e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.05885e+07,30.5011,30.5011,30.5011,23.9963,0,0.453351,0,4.43759e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.19939e+07,30.5044,30.5044,30.5044,23.9963,0,0.521131,0,5.1037e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.24984e+07,30.5257,30.5257,30.5257,23.9963,0,0.544266,0,5.3477e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.25666e+07,30.5397,30.5397,30.5397,23.9963,0,0.546972,0,5.38578e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.37775e+07,30.5497,30.5497,30.5497,23.9963,0,0.605693,0,5.97313e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.11145e+07,30.5485,30.5485,30.5485,23.9963,0,0.476883,0,4.70196e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,30.5484,30.5484,30.5484,30.5484,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.85978e+06,30.3473,30.3473,30.3473,23.9963,0,0.11026,0,1.05687e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.70166e+06,30.179,30.179,30.179,23.9963,0,0.188002,0,1.74948e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.72894e+06,30.1912,30.1912,30.1912,23.9963,0,0.368817,0,3.4381e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.47788e+06,30.2661,30.2661,30.2661,23.9963,0,0.403024,0,3.80232e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.81544e+06,30.3479,30.3479,30.3479,23.9963,0,0.417566,0,3.99091e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.89126e+06,30.4296,30.4296,30.4296,23.9963,0,0.420408,0,4.06986e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,9.15126e+06,30.4588,30.4588,30.4588,23.9963,0,0.385995,0,3.75371e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.06246e+07,30.4711,30.4711,30.4711,23.9963,0,0.455493,0,4.438e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.14617e+07,30.5027,30.5027,30.5027,23.9963,0,0.494396,0,4.84067e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.2174e+07,30.5345,30.5345,30.5345,23.9963,0,0.527562,0,5.1905e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.27138e+07,30.5488,30.5488,30.5488,23.9963,0,0.553763,0,5.46022e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.88133e+06,30.5497,30.5497,30.5497,23.9963,0,0.418592,0,4.12797e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,30.5427,30.5427,30.5427,30.5427,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.46577e+06,30.4901,30.4901,30.4901,23.9963,0,0.136633,0,1.33676e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.35623e+06,30.4031,30.4031,30.4031,23.9963,0,0.215609,0,2.07888e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,9.34035e+06,30.4127,30.4127,30.4127,23.9963,0,0.395519,0,3.81887e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.06071e+07,30.4508,30.4508,30.4508,23.9963,0,0.45489,0,4.41829e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.11089e+07,30.507,30.507,30.507,23.9963,0,0.47788,0,4.68211e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.189e+07,30.5479,30.5479,30.5479,23.9963,0,0.51673,0,5.09446e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.12487e+07,30.5484,30.5484,30.5484,23.9963,0,0.487499,0,4.8066e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.2615e+07,30.5435,30.5435,30.5435,23.9963,0,0.554002,0,5.45821e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.35549e+07,30.5508,30.5508,30.5508,23.9963,0,0.598489,0,5.90305e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.42212e+07,30.5588,30.5588,30.5588,23.9963,0,0.62962,0,6.21765e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.44365e+07,30.5616,30.5616,30.5616,23.9963,0,0.639455,0,6.31753e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.13199e+07,30.5544,30.5544,30.5544,23.9963,0,0.486825,0,4.80434e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,30.5473,30.5473,30.5473,30.5473,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.94702e+06,30.4466,30.4466,30.4466,23.9963,0,0.202845,0,1.97101e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,5.15577e+06,30.3657,30.3657,30.3657,23.9963,0,0.205732,0,1.97188e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,9.26992e+06,30.3679,30.3679,30.3679,23.9963,0,0.391694,0,3.75555e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.66655e+06,30.4074,30.4074,30.4074,23.9963,0,0.409715,0,3.95272e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.04191e+07,30.4467,30.4467,30.4467,23.9963,0,0.444675,0,4.31626e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.11395e+07,30.4829,30.4829,30.4829,23.9963,0,0.478955,0,4.67521e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.02377e+07,30.4987,30.4987,30.4987,23.9963,0,0.43582,0,4.26443e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.19981e+07,30.5041,30.5041,30.5041,23.9963,0,0.520963,0,5.10183e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.34721e+07,30.5214,30.5214,30.5214,23.9963,0,0.593801,0,5.83057e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.41345e+07,30.5298,30.5298,30.5298,23.9963,0,0.62545,0,6.14921e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.44451e+07,30.5386,30.5386,30.5386,23.9963,0,0.640237,0,6.30309e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.05088e+07,30.5389,30.5389,30.5389,23.9963,0,0.44767,0,4.4075e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,30.5334,30.5334,30.5334,30.5334,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.49973e+06,30.5425,30.5425,30.5425,23.9963,0,0.183319,0,1.80653e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,6.10244e+06,30.485,30.485,30.485,23.9963,0,0.247348,0,2.41516e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.08811e+07,30.4999,30.4999,30.4999,23.9963,0,0.467238,0,4.57277e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.18656e+07,30.5285,30.5285,30.5285,23.9963,0,0.514112,0,5.05358e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.27275e+07,30.5531,30.5531,30.5531,23.9963,0,0.556242,0,5.48831e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.31634e+07,30.5663,30.5663,30.5663,23.9963,0,0.579232,0,5.72658e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.26255e+07,30.557,30.557,30.557,23.9963,0,0.554854,0,5.47786e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.381e+07,30.5501,30.5501,30.5501,23.9963,0,0.613431,0,6.04982e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.44229e+07,30.5531,30.5531,30.5531,23.9963,0,0.641815,0,6.33265e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.50521e+07,30.5568,30.5568,30.5568,23.9963,0,0.671474,0,6.62903e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.50476e+07,30.5577,30.5577,30.5577,23.9963,0,0.670137,0,6.61669e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.15015e+07,30.5489,30.5489,30.5489,23.9963,0,0.494949,0,4.88043e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,30.5425,30.5425,30.5425,30.5425,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,5.11454e+06,30.4611,30.4611,30.4611,23.9963,0,0.211239,0,2.05798e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.94224e+06,30.3856,30.3856,30.3856,23.9963,0,0.330842,0,3.18114e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.17878e+07,30.4021,30.4021,30.4021,23.9963,0,0.511758,0,4.93306e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.29676e+07,30.4391,30.4391,30.4391,23.9963,0,0.569275,0,5.51926e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.35648e+07,30.4712,30.4712,30.4712,23.9963,0,0.598821,0,5.83473e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.36734e+07,30.5041,30.5041,30.5041,23.9963,0,0.604124,0,5.91619e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.31797e+07,30.5083,30.5083,30.5083,23.9963,0,0.581431,0,5.69765e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.44766e+07,30.5088,30.5088,30.5088,23.9963,0,0.646367,0,6.33441e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.40137e+07,30.5243,30.5243,30.5243,23.9963,0,0.619328,0,6.08393e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.34478e+07,30.5398,30.5398,30.5398,23.9963,0,0.590605,0,5.81549e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.3539e+07,30.5395,30.5395,30.5395,23.9963,0,0.594965,0,5.85821e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.04729e+07,30.5477,30.5477,30.5477,23.9963,0,0.446082,0,4.39776e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,30.5451,30.5451,30.5451,30.5451,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.76207e+06,30.3424,30.3424,30.3424,23.9963,0,0.106001,0,1.01535e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.69317e+06,30.1904,30.1904,30.1904,23.9963,0,0.144476,0,1.34666e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.40919e+06,30.1993,30.1993,30.1993,23.9963,0,0.354255,0,3.30668e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,9.40452e+06,30.2456,30.2456,30.2456,23.9963,0,0.400222,0,3.76362e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.91251e+06,30.3132,30.3132,30.3132,23.9963,0,0.423787,0,4.02827e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.01604e+07,30.3941,30.3941,30.3941,23.9963,0,0.436373,0,4.20106e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.47928e+06,30.4199,30.4199,30.4199,23.9963,0,0.405759,0,3.92217e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.08174e+07,30.4363,30.4363,30.4363,23.9963,0,0.469168,0,4.54671e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.16334e+07,30.473,30.473,30.473,23.9963,0,0.505931,0,4.93093e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.23834e+07,30.5148,30.5148,30.5148,23.9963,0,0.53982,0,5.29518e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.26741e+07,30.5319,30.5319,30.5319,23.9963,0,0.552958,0,5.43825e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.79215e+06,30.5424,30.5424,30.5424,23.9963,0,0.415307,0,4.09101e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,30.5415,30.5415,30.5415,30.5415,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.65304e+06,30.5567,30.5567,30.5567,23.9963,0,0.101731,0,1.00454e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.82811e+06,30.4678,30.4678,30.4678,23.9963,0,0.149632,0,1.45716e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,8.23938e+06,30.4839,30.4839,30.4839,23.9963,0,0.344964,0,3.36775e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.61858e+06,30.5189,30.5189,30.5189,23.9963,0,0.408379,0,4.0084e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.04413e+07,30.5534,30.5534,30.5534,23.9963,0,0.446777,0,4.40853e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.08731e+07,30.5803,30.5803,30.5803,23.9963,0,0.468513,0,4.6419e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.01102e+07,30.5761,30.5761,30.5761,23.9963,0,0.433834,0,4.29556e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.15153e+07,30.5695,30.5695,30.5695,23.9963,0,0.500958,0,4.9552e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.23371e+07,30.5738,30.5738,30.5738,23.9963,0,0.53882,0,5.33314e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.29715e+07,30.5806,30.5806,30.5806,23.9963,0,0.567674,0,5.62455e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.30465e+07,30.5722,30.5722,30.5722,23.9963,0,0.570534,0,5.64571e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.98884e+06,30.5681,30.5681,30.5681,23.9963,0,0.424159,0,4.19466e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,30.5595,30.5595,30.5595,30.5595,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.26578e+06,30.5696,30.5696,30.5696,23.9963,0,0.0868191,0,8.58974e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.79097e+06,30.4447,30.4447,30.4447,23.9963,0,0.14805,0,1.4366e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.41799e+06,30.4586,30.4586,30.4586,23.9963,0,0.353163,0,3.43432e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.83533e+06,30.5021,30.5021,30.5021,23.9963,0,0.418638,0,4.09856e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.05917e+07,30.5455,30.5455,30.5455,23.9963,0,0.454084,0,4.47523e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.09262e+07,30.5681,30.5681,30.5681,23.9963,0,0.470884,0,4.65669e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.02871e+07,30.5638,30.5638,30.5638,23.9963,0,0.442425,0,4.37244e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.18284e+07,30.5582,30.5582,30.5582,23.9963,0,0.516631,0,5.1014e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.27178e+07,30.5687,30.5687,30.5687,23.9963,0,0.557422,0,5.51305e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.33954e+07,30.5719,30.5719,30.5719,23.9963,0,0.588674,0,5.82493e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.34481e+07,30.5661,30.5661,30.5661,23.9963,0,0.590327,0,5.83615e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.04388e+07,30.5653,30.5653,30.5653,23.9963,0,0.445176,0,4.40064e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,30.5583,30.5583,30.5583,30.5583,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.23011e+06,30.4423,30.4423,30.4423,23.9963,0,0.126805,0,1.23146e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.43046e+06,30.3123,30.3123,30.3123,23.9963,0,0.17572,0,1.67011e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.28302e+06,30.324,30.324,30.324,23.9963,0,0.393964,0,3.75129e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.04912e+07,30.3704,30.3704,30.3704,23.9963,0,0.450519,0,4.32121e+07
