Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.09731e+07,30.4366,30.4366,30.4366,23.9963,0,0.472932,0,4.58337e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.12947e+07,30.4825,30.4825,30.4825,23.9963,0,0.489271,0,4.7756e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.06561e+07,30.4934,30.4934,30.4934,23.9963,0,0.460465,0,4.5019e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.21721e+07,30.5095,30.5095,30.5095,23.9963,0,0.533755,0,5.23141e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.31746e+07,30.5343,30.5343,30.5343,23.9963,0,0.580335,0,5.70959e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.40126e+07,30.5455,30.5455,30.5455,23.9963,0,0.61972,0,6.10754e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.41777e+07,30.5461,30.5461,30.5461,23.9963,0,0.626903,0,6.17888e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.03536e+07,30.5513,30.5513,30.5513,23.9963,0,0.440169,0,4.34185e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,30.5448,30.5448,30.5448,30.5448,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.74093e+06,30.4696,30.4696,30.4696,23.9963,0,0.150108,0,1.46374e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.1577e+06,30.3667,30.3667,30.3667,23.9963,0,0.206766,0,1.98211e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.92608e+06,30.3864,30.3864,30.3864,23.9963,0,0.423362,0,4.07093e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.11331e+07,30.4317,30.4317,30.4317,23.9963,0,0.48059,0,4.65405e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.1775e+07,30.4917,30.4917,30.4917,23.9963,0,0.510966,0,4.99453e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.22086e+07,30.5263,30.5263,30.5263,23.9963,0,0.533189,0,5.23939e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.16846e+07,30.5278,30.5278,30.5278,23.9963,0,0.509653,0,5.00918e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.31382e+07,30.5284,30.5284,30.5284,23.9963,0,0.581006,0,5.71104e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.39871e+07,30.54,30.54,30.54,23.9963,0,0.620654,0,6.11154e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.47047e+07,30.5476,30.5476,30.5476,23.9963,0,0.654378,0,6.45115e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.4942e+07,30.544,30.544,30.544,23.9963,0,0.665324,0,6.55548e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.18805e+07,30.5447,30.5447,30.5447,23.9963,0,0.514017,0,5.06517e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,30.5378,30.5378,30.5378,30.5378,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,6.09364e+06,30.1783,30.1783,30.1783,23.9963,0,0.255203,0,2.3822e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.50642e+06,30.0697,30.0697,30.0697,23.9963,0,0.312082,0,2.8522e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.22812e+07,30.0959,30.0959,30.0959,23.9963,0,0.537864,0,4.93682e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.34595e+07,30.1361,30.1361,30.1361,23.9963,0,0.596568,0,5.51171e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.39558e+07,30.1752,30.1752,30.1752,23.9963,0,0.621466,0,5.77833e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.41805e+07,30.2218,30.2218,30.2218,23.9963,0,0.633982,0,5.93919e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.29633e+07,30.2443,30.2443,30.2443,23.9963,0,0.572102,0,5.37889e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.34104e+07,30.2725,30.2725,30.2725,23.9963,0,0.591867,0,5.58991e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.29871e+07,30.3112,30.3112,30.3112,23.9963,0,0.569869,0,5.41527e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.45103e+07,30.3446,30.3446,30.3446,23.9963,0,0.645389,0,6.16539e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.46583e+07,30.3651,30.3651,30.3651,23.9963,0,0.651986,0,6.24849e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.19015e+07,30.4023,30.4023,30.4023,23.9963,0,0.515393,0,4.96831e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,30.4036,30.4036,30.4036,30.4036,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.22131e+06,30.5212,30.5212,30.5212,23.9963,0,0.215543,0,2.1158e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.49825e+06,30.4833,30.4833,30.4833,23.9963,0,0.220349,0,2.15099e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.97388e+06,30.4867,30.4867,30.4867,23.9963,0,0.377982,0,3.69167e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,9.12677e+06,30.5172,30.5172,30.5172,23.9963,0,0.384606,0,3.77402e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.50475e+06,30.5513,30.5513,30.5513,23.9963,0,0.401725,0,3.96262e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.52684e+06,30.5818,30.5818,30.5818,23.9963,0,0.402614,0,3.98987e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.50879e+06,30.6013,30.6013,30.6013,23.9963,0,0.355048,0,3.52893e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.71019e+06,30.5985,30.5985,30.5985,23.9963,0,0.410837,0,4.08168e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.56241e+06,30.6039,30.6039,30.6039,23.9963,0,0.404047,0,4.01752e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.81527e+06,30.6152,30.6152,30.6152,23.9963,0,0.415686,0,4.14031e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.59553e+06,30.6209,30.6209,30.6209,23.9963,0,0.405543,0,4.04273e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.86665e+06,30.6303,30.6303,30.6303,23.9963,0,0.325048,0,3.24491e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,30.6308,30.6308,30.6308,30.6308,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.31645e+06,30.6685,30.6685,30.6685,23.9963,0,0.0505172,0,5.06966e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.91027e+06,30.6043,30.6043,30.6043,23.9963,0,0.0685907,0,6.82046e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.94979e+06,30.5943,30.5943,30.5943,23.9963,0,0.240951,0,2.39234e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.73902e+06,30.6295,30.6295,30.6295,23.9963,0,0.275504,0,2.75004e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.93674e+06,30.6596,30.6596,30.6596,23.9963,0,0.284238,0,2.85009e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.46965e+06,30.6837,30.6837,30.6837,23.9963,0,0.307884,0,3.09834e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.14912e+06,30.6928,30.6928,30.6928,23.9963,0,0.248863,0,2.50777e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.51413e+06,30.6806,30.6806,30.6806,23.9963,0,0.309896,0,3.11711e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.71341e+06,30.676,30.676,30.676,23.9963,0,0.318888,0,3.20536e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.6067e+06,30.6791,30.6791,30.6791,23.9963,0,0.314219,0,3.15988e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.87899e+06,30.682,30.682,30.682,23.9963,0,0.371533,0,3.73785e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.45038e+06,30.6812,30.6812,30.6812,23.9963,0,0.263053,0,2.64616e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,30.6811,30.6811,30.6811,30.6811,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,732940,30.712,30.712,30.712,23.9963,0,0.0282283,0,2.85139e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,968558,30.6985,30.6985,30.6985,23.9963,0,0.035041,0,3.5339e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.19942e+06,30.6655,30.6655,30.6655,23.9963,0,0.207515,0,2.08263e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.76276e+06,30.6878,30.6878,30.6878,23.9963,0,0.276234,0,2.78152e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.69962e+06,30.6944,30.6944,30.6944,23.9963,0,0.273107,0,2.75272e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.61836e+06,30.7065,30.7065,30.7065,23.9963,0,0.269656,0,2.72287e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.50337e+06,30.709,30.709,30.709,23.9963,0,0.220405,0,2.22637e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.32722e+06,30.6929,30.6929,30.6929,23.9963,0,0.348021,0,3.50703e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.35276e+06,30.6791,30.6791,30.6791,23.9963,0,0.395397,0,3.97625e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.0162e+07,30.6725,30.6725,30.6725,23.9963,0,0.431953,0,4.3396e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.02562e+07,30.6572,30.6572,30.6572,23.9963,0,0.43629,0,4.37311e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,7.00456e+06,30.6401,30.6401,30.6401,23.9963,0,0.288035,0,2.87968e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,30.6317,30.6317,30.6317,30.6317,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,902551,30.6901,30.6901,30.6901,23.9963,0,0.0355885,0,3.58145e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.25377e+06,30.6241,30.6241,30.6241,23.9963,0,0.0448027,0,4.46547e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.86443e+06,30.4588,30.4588,30.4588,23.9963,0,0.194187,0,1.88841e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.20143e+06,30.478,30.478,30.478,23.9963,0,0.252039,0,2.45829e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.21802e+06,30.5044,30.5044,30.5044,23.9963,0,0.252864,0,2.47641e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.67571e+06,30.5507,30.5507,30.5507,23.9963,0,0.272917,0,2.69192e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.78892e+06,30.5983,30.5983,30.5983,23.9963,0,0.2332,0,2.31681e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,7.02408e+06,30.6073,30.6073,30.6073,23.9963,0,0.288157,0,2.86666e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.65851e+06,30.6229,30.6229,30.6229,23.9963,0,0.316411,0,3.15519e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.70894e+06,30.6415,30.6415,30.6415,23.9963,0,0.318702,0,3.18695e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.87683e+06,30.6547,30.6547,30.6547,23.9963,0,0.326244,0,3.26882e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.49658e+06,30.665,30.665,30.665,23.9963,0,0.176762,0,1.77382e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,30.6661,30.6661,30.6661,30.6661,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.27285e+06,30.5424,30.5424,30.5424,23.9963,0,0.0871493,0,8.59553e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.34826e+06,30.4222,30.4222,30.4222,23.9963,0,0.0868343,0,8.39664e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.17657e+06,30.3821,30.3821,30.3821,23.9963,0,0.251962,0,2.4212e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.50104e+06,30.4176,30.4176,30.4176,23.9963,0,0.266103,0,2.57131e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.49802e+06,30.4703,30.4703,30.4703,23.9963,0,0.265901,0,2.59046e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.55506e+06,30.5224,30.5224,30.5224,23.9963,0,0.268325,0,2.63507e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.76129e+06,30.5657,30.5657,30.5657,23.9963,0,0.232507,0,2.29847e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.97781e+06,30.583,30.583,30.583,23.9963,0,0.286543,0,2.84014e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,7.10323e+06,30.6063,30.6063,30.6063,23.9963,0,0.29205,0,2.90497e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.18122e+06,30.6309,30.6309,30.6309,23.9963,0,0.295464,0,2.94984e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.28044e+06,30.6496,30.6496,30.6496,23.9963,0,0.299808,0,3.00166e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.16294e+06,30.6652,30.6652,30.6652,23.9963,0,0.162671,0,1.63247e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,30.6669,30.6669,30.6669,30.6669,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,590970,30.6967,30.6967,30.6967,23.9963,0,0.0222376,0,2.24095e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,534930,30.7001,30.7001,30.7001,23.9963,0,0.019811,0,1.99852e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.58704e+06,30.5496,30.5496,30.5496,23.9963,0,0.14006,0,1.37954e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.7244e+06,30.526,30.526,30.526,23.9963,0,0.187899,0,1.8463e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.749e+06,30.5537,30.5537,30.5537,23.9963,0,0.232146,0,2.29077e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.8175e+06,30.6006,30.6006,30.6006,23.9963,0,0.279888,0,2.78169e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.31764e+06,30.6229,30.6229,30.6229,23.9963,0,0.258417,0,2.57688e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,8.05698e+06,30.6228,30.6228,30.6228,23.9963,0,0.337467,0,3.36507e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.61672e+06,30.6327,30.6327,30.6327,23.9963,0,0.361437,0,3.60947e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.97881e+06,30.6462,30.6462,30.6462,23.9963,0,0.376688,0,3.76943e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.52759e+06,30.6489,30.6489,30.6489,23.9963,0,0.402077,0,4.02513e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.17858e+06,30.6391,30.6391,30.6391,23.9963,0,0.250912,0,2.50816e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,30.6301,30.6301,30.6301,30.6301,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,616078,30.6975,30.6975,30.6975,23.9963,0,0.0232947,0,2.34575e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.09338e+06,30.6201,30.6201,30.6201,23.9963,0,0.0414452,0,4.12745e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.61109e+06,30.459,30.459,30.459,23.9963,0,0.185041,0,1.79765e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,6.0346e+06,30.4553,30.4553,30.4553,23.9963,0,0.2462,0,2.39292e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.72863e+06,30.5044,30.5044,30.5044,23.9963,0,0.276533,0,2.70819e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.39522e+06,30.5659,30.5659,30.5659,23.9963,0,0.306863,0,3.03372e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.76759e+06,30.6063,30.6063,30.6063,23.9963,0,0.232693,0,2.31456e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.87617e+06,30.5983,30.5983,30.5983,23.9963,0,0.328316,0,3.26174e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.84746e+06,30.6039,30.6039,30.6039,23.9963,0,0.372615,0,3.70497e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.48473e+06,30.6103,30.6103,30.6103,23.9963,0,0.400772,0,3.98877e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.71537e+06,30.607,30.607,30.607,23.9963,0,0.411161,0,4.09018e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.5336e+06,30.6037,30.6037,30.6037,23.9963,0,0.266682,0,2.65159e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,30.5966,30.5966,30.5966,30.5966,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,639440,30.6786,30.6786,30.6786,23.9963,0,0.0242881,0,2.4381e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.20197e+06,30.6413,30.6413,30.6413,23.9963,0,0.0455453,0,4.55239e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.15912e+06,30.5614,30.5614,30.5614,23.9963,0,0.207576,0,2.0505e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.265e+06,30.5846,30.5846,30.5846,23.9963,0,0.256007,0,2.5381e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.33179e+06,30.6155,30.6155,30.6155,23.9963,0,0.303035,0,3.01848e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.73346e+06,30.6428,30.6428,30.6428,23.9963,0,0.322079,0,3.22136e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,7.00537e+06,30.6326,30.6326,30.6326,23.9963,0,0.290511,0,2.90114e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.48588e+06,30.624,30.624,30.624,23.9963,0,0.357703,0,3.56754e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,9.13535e+06,30.6275,30.6275,30.6275,23.9963,0,0.386199,0,3.85373e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.18556e+06,30.6335,30.6335,30.6335,23.9963,0,0.386379,0,3.85901e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.64727e+06,30.6286,30.6286,30.6286,23.9963,0,0.40742,0,4.06616e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.50077e+06,30.6233,30.6233,30.6233,23.9963,0,0.264936,0,2.64204e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,30.6144,30.6144,30.6144,30.6144,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,659572,30.6793,30.6793,30.6793,23.9963,0,0.0251335,0,2.52434e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.22819e+06,30.6084,30.6084,30.6084,23.9963,0,0.0467258,0,4.64648e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.31979e+06,30.4997,30.4997,30.4997,23.9963,0,0.214445,0,2.09859e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.61e+06,30.5294,30.5294,30.5294,23.9963,0,0.271346,0,2.66767e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.5805e+06,30.5747,30.5747,30.5747,23.9963,0,0.31445,0,3.11296e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.26058e+06,30.6147,30.6147,30.6147,23.9963,0,0.346166,0,3.44763e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.65228e+06,30.6109,30.6109,30.6109,23.9963,0,0.320104,0,3.18623e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,9.09389e+06,30.6073,30.6073,30.6073,23.9963,0,0.385974,0,3.83975e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.00493e+07,30.6154,30.6154,30.6154,23.9963,0,0.429074,0,4.27377e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.07292e+07,30.6236,30.6236,30.6236,23.9963,0,0.459323,0,4.58074e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.10114e+07,30.6236,30.6236,30.6236,23.9963,0,0.472057,0,4.70772e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.58488e+06,30.6125,30.6125,30.6125,23.9963,0,0.313149,0,3.11775e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,30.606,30.606,30.606,30.606,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.29789e+06,30.4245,30.4245,30.4245,23.9963,0,0.128821,0,1.24898e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.99438e+06,30.3004,30.3004,30.3004,23.9963,0,0.156389,0,1.48358e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.85753e+06,30.3096,30.3096,30.3096,23.9963,0,0.3734,0,3.54736e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.01693e+07,30.3483,30.3483,30.3483,23.9963,0,0.435079,0,4.15863e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.08008e+07,30.3885,30.3885,30.3885,23.9963,0,0.465173,0,4.47447e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.11601e+07,30.4313,30.4313,30.4313,23.9963,0,0.48355,0,4.68242e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.05558e+07,30.4742,30.4742,30.4742,23.9963,0,0.456063,0,4.44569e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.20294e+07,30.4993,30.4993,30.4993,23.9963,0,0.526827,0,5.15549e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.30219e+07,30.5298,30.5298,30.5298,23.9963,0,0.573023,0,5.63374e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.36944e+07,30.5379,30.5379,30.5379,23.9963,0,0.604234,0,5.94801e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.38684e+07,30.544,30.544,30.544,23.9963,0,0.611688,0,6.02696e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.07484e+07,30.5496,30.5496,30.5496,23.9963,0,0.459742,0,4.53375e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,30.5461,30.5461,30.5461,30.5461,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.30565e+06,30.5402,30.5402,30.5402,23.9963,0,0.132479,0,1.30459e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.49251e+06,30.4466,30.4466,30.4466,23.9963,0,0.17733,0,1.72124e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.48515e+06,30.4564,30.4564,30.4564,23.9963,0,0.401878,0,3.90677e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.07727e+07,30.4951,30.4951,30.4951,23.9963,0,0.462528,0,4.52338e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.15703e+07,30.5198,30.5198,30.5198,23.9963,0,0.500981,0,4.91796e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.2001e+07,30.5409,30.5409,30.5409,23.9963,0,0.523091,0,5.15161e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.13107e+07,30.5399,30.5399,30.5399,23.9963,0,0.491144,0,4.83623e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.25265e+07,30.5374,30.5374,30.5374,23.9963,0,0.549861,0,5.41231e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.33646e+07,30.5482,30.5482,30.5482,23.9963,0,0.589384,0,5.81098e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.40408e+07,30.5554,30.5554,30.5554,23.9963,0,0.620949,0,6.12891e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.41233e+07,30.5533,30.5533,30.5533,23.9963,0,0.624043,0,6.15748e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.07095e+07,30.5545,30.5545,30.5545,23.9963,0,0.457463,0,4.5146e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.628e+06,30.5583,30.5583,30.5583,23.9963,0,0.146187,0,1.44374e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.76543e+06,30.4842,30.4842,30.4842,23.9963,0,0.188916,0,1.8444e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.81436e+06,30.4974,30.4974,30.4974,23.9963,0,0.416928,0,4.0788e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.11916e+07,30.5243,30.5243,30.5243,23.9963,0,0.482182,0,4.73672e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.18923e+07,30.5391,30.5391,30.5391,23.9963,0,0.516176,0,5.08212e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.23119e+07,30.554,30.554,30.554,23.9963,0,0.537963,0,5.30865e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.14086e+07,30.5488,30.5488,30.5488,23.9963,0,0.495243,0,4.88321e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.26499e+07,30.546,30.546,30.546,23.9963,0,0.555656,0,5.47657e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.34314e+07,30.554,30.554,30.554,23.9963,0,0.592325,0,5.84507e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.41152e+07,30.5623,30.5623,30.5623,23.9963,0,0.62445,0,6.16989e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.41612e+07,30.5585,30.5585,30.5585,23.9963,0,0.625784,0,6.17948e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.05277e+07,30.5599,30.5599,30.5599,23.9963,0,0.448564,0,4.43044e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,30.5537,30.5537,30.5537,30.5537,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.64772e+06,30.5027,30.5027,30.5027,23.9963,0,0.14649,0,1.43533e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.92622e+06,30.4129,30.4129,30.4129,23.9963,0,0.195963,0,1.89218e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.89558e+06,30.4253,30.4253,30.4253,23.9963,0,0.421113,0,4.07395e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.13947e+07,30.4603,30.4603,30.4603,23.9963,0,0.493036,0,4.79582e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.22579e+07,30.4903,30.4903,30.4903,23.9963,0,0.536049,0,5.23847e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.26908e+07,30.5302,30.5302,30.5302,23.9963,0,0.559108,0,5.4974e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.19089e+07,30.5314,30.5314,30.5314,23.9963,0,0.52287,0,5.14196e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.32256e+07,30.531,30.531,30.531,23.9963,0,0.586442,0,5.76678e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.41784e+07,30.542,30.542,30.542,23.9963,0,0.631796,0,6.22316e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.48644e+07,30.5526,30.5526,30.5526,23.9963,0,0.664269,0,6.5537e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.2411e+07,30.5539,30.5539,30.5539,23.9963,0,0.539825,0,5.32697e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.3644e+06,30.5557,30.5557,30.5557,23.9963,0,0.394183,0,3.89082e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,30.5466,30.5466,30.5466,30.5466,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.35986e+06,30.521,30.521,30.521,23.9963,0,0.133938,0,1.31564e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.38945e+06,30.4397,30.4397,30.4397,23.9963,0,0.172858,0,1.67604e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.22726e+06,30.4505,30.4505,30.4505,23.9963,0,0.389824,0,3.78606e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.06275e+07,30.4877,30.4877,30.4877,23.9963,0,0.456026,0,4.45464e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.17624e+07,30.511,30.511,30.511,23.9963,0,0.511939,0,5.01881e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.23571e+07,30.5433,30.5433,30.5433,23.9963,0,0.54338,0,5.35345e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.15966e+07,30.5423,30.5423,30.5423,23.9963,0,0.508213,0,5.00612e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.27873e+07,30.5415,30.5415,30.5415,23.9963,0,0.564977,0,5.56461e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.35453e+07,30.5524,30.5524,30.5524,23.9963,0,0.599719,0,5.91664e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.37924e+07,30.5608,30.5608,30.5608,23.9963,0,0.60947,0,6.0205e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.27921e+07,30.5611,30.5611,30.5611,23.9963,0,0.558299,0,5.51529e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.89352e+06,30.5617,30.5617,30.5617,23.9963,0,0.419018,0,4.13975e+07
