Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,30.5562,30.5562,30.5562,30.5562,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,774916,30.4916,30.4916,30.4916,23.9963,0,0.027634,0,2.70477e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.27327e+06,30.2481,30.2481,30.2481,23.9963,0,0.0859696,0,8.08628e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,7.02079e+06,30.208,30.208,30.208,23.9963,0,0.290233,0,2.71293e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.56773e+06,30.2534,30.2534,30.2534,23.9963,0,0.362196,0,3.4103e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.32728e+06,30.2937,30.2937,30.2937,23.9963,0,0.399237,0,3.78328e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.49681e+06,30.3701,30.3701,30.3701,23.9963,0,0.40903,0,3.92302e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.82428e+06,30.3921,30.3921,30.3921,23.9963,0,0.380556,0,3.66266e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.0063e+07,30.4153,30.4153,30.4153,23.9963,0,0.435853,0,4.21008e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.08894e+07,30.4542,30.4542,30.4542,23.9963,0,0.473992,0,4.60617e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.1467e+07,30.5015,30.5015,30.5015,23.9963,0,0.49846,0,4.87948e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.17409e+07,30.5246,30.5246,30.5246,23.9963,0,0.509703,0,5.00722e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,8.06563e+06,30.5447,30.5447,30.5447,23.9963,0,0.336092,0,3.3119e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,30.541,30.541,30.541,30.541,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,410310,30.6054,30.6054,30.6054,23.9963,0,0.0146808,0,1.46007e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.30529e+06,30.5403,30.5403,30.5403,23.9963,0,0.0474862,0,4.67115e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.88702e+06,30.4644,30.4644,30.4644,23.9963,0,0.238627,0,2.32268e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.29541e+06,30.5036,30.5036,30.5036,23.9963,0,0.302269,0,2.95991e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.17011e+06,30.5308,30.5308,30.5308,23.9963,0,0.343095,0,3.37376e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.8068e+06,30.5719,30.5719,30.5719,23.9963,0,0.375145,0,3.71215e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.16257e+06,30.568,30.568,30.568,23.9963,0,0.348314,0,3.44454e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.78465e+06,30.5679,30.5679,30.5679,23.9963,0,0.423398,0,4.18699e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.05687e+07,30.5791,30.5791,30.5791,23.9963,0,0.458079,0,4.53768e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.11189e+07,30.5917,30.5917,30.5917,23.9963,0,0.481392,0,4.77771e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.10799e+07,30.59,30.59,30.59,23.9963,0,0.477405,0,4.7369e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.34764e+06,30.5878,30.5878,30.5878,23.9963,0,0.303497,0,3.01038e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,30.5822,30.5822,30.5822,30.5822,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,146967,30.601,30.601,30.601,23.9963,0,0.00404251,0,401780
10/04/2009 08:00,10,4,0,8,0,10,47,0,925456,30.5422,30.5422,30.5422,23.9963,0,0.0326759,0,3.21227e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.9007e+06,30.4885,30.4885,30.4885,23.9963,0,0.19602,0,1.91513e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.30451e+06,30.5355,30.5355,30.5355,23.9963,0,0.257811,0,2.537e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.48626e+06,30.5684,30.5684,30.5684,23.9963,0,0.312142,0,3.08703e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,8.13875e+06,30.5994,30.5994,30.5994,23.9963,0,0.344171,0,3.41983e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.43353e+06,30.5903,30.5903,30.5903,23.9963,0,0.314445,0,3.12016e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.86558e+06,30.5928,30.5928,30.5928,23.9963,0,0.378847,0,3.76063e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.41116e+06,30.6008,30.6008,30.6008,23.9963,0,0.401548,0,3.99075e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.00289e+07,30.6083,30.6083,30.6083,23.9963,0,0.428648,0,4.26497e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.33649e+06,30.6097,30.6097,30.6097,23.9963,0,0.393811,0,3.91918e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.72516e+06,30.6032,30.6032,30.6032,23.9963,0,0.230627,0,2.29293e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,30.5962,30.5962,30.5962,30.5962,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,142356,30.5362,30.5362,30.5362,26.6363,0,0.00481907,0,472508
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.51142e+06,30.3278,30.3278,30.3278,23.9963,0,0.138293,0,1.31555e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.6023e+06,30.2902,30.2902,30.2902,23.9963,0,0.185285,0,1.75469e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,6.02502e+06,30.2874,30.2874,30.2874,23.9963,0,0.247882,0,2.34666e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.46697e+06,30.3542,30.3542,30.3542,23.9963,0,0.269516,0,2.57849e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.83185e+06,30.3982,30.3982,30.3982,23.9963,0,0.243077,0,2.34167e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.38645e+06,30.4462,30.4462,30.4462,23.9963,0,0.312111,0,3.0293e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,8.07505e+06,30.4794,30.4794,30.4794,23.9963,0,0.341206,0,3.32872e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.41863e+06,30.5242,30.5242,30.5242,23.9963,0,0.354283,0,3.48022e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.98449e+06,30.5588,30.5588,30.5588,23.9963,0,0.332155,0,3.28015e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.05634e+06,30.5867,30.5867,30.5867,23.9963,0,0.116174,0,1.15213e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,30.5913,30.5913,30.5913,30.5913,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,57758.8,30.5808,30.5808,30.5808,26.6343,0,0.00138038,0,136636
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.87935e+06,30.4584,30.4584,30.4584,23.9963,0,0.111575,0,1.08416e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.79983e+06,30.45,30.45,30.45,23.9963,0,0.152302,0,1.47904e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.04635e+06,30.4638,30.4638,30.4638,23.9963,0,0.205171,0,1.99676e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.8839e+06,30.5057,30.5057,30.5057,23.9963,0,0.243606,0,2.38619e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.31372e+06,30.512,30.512,30.512,23.9963,0,0.220203,0,2.15906e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.25326e+06,30.5442,30.5442,30.5442,23.9963,0,0.306466,0,3.01975e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.14407e+06,30.5685,30.5685,30.5685,23.9963,0,0.344859,0,3.41062e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.68541e+06,30.6013,30.6013,30.6013,23.9963,0,0.366798,0,3.6457e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.87214e+06,30.6118,30.6118,30.6118,23.9963,0,0.37357,0,3.71891e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.3895e+06,30.6284,30.6284,30.6284,23.9963,0,0.130042,0,1.29783e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,30.6294,30.6294,30.6294,30.6294,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,253716,0,28.0553,28.0553,28.0553,23.9963,0,0.00726119,0,503925
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,26.8542,26.8542,26.8542,26.8542,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,230413,27.2604,27.2604,27.2604,24.9489,0,0.007272,0,376438
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,483832,28.5591,28.5591,28.5591,23.9963,0,0.0167159,0,1.18474e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.45845e+06,29.869,29.869,29.869,23.9963,0,0.0567,0,5.01315e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.9603e+06,30.2394,30.2394,30.2394,23.9963,0,0.077416,0,7.27359e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.80241e+06,30.2886,30.2886,30.2886,23.9963,0,0.0748708,0,7.08925e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.38978e+06,30.4843,30.4843,30.4843,23.9963,0,0.139486,0,1.36233e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.09813e+06,30.5878,30.5878,30.5878,23.9963,0,0.166786,0,1.65438e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.53203e+06,30.6515,30.6515,30.6515,23.9963,0,0.183723,0,1.83996e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.81887e+06,30.684,30.684,30.684,23.9963,0,0.195149,0,1.96391e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,383997,30.6968,30.6968,30.6968,23.9963,0,0.0115458,0,1.16416e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,30.7074,30.7074,30.7074,30.7074,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,540520,0,26.5482,26.5482,26.5482,23.9963,0,0.0177909,0,683087
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,23.5946,23.5946,23.5946,23.5946,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,236610,24.4728,24.4728,24.484,23.8512,0.00180822,0.00568985,1826.31,97611.4
10/10/2009 10:00,10,10,6,10,0,10,34,0,697634,27.6658,27.6658,27.6658,23.9963,0,0.0254447,0,1.52724e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.57277e+06,30.0363,30.0363,30.0363,23.9963,0,0.0595753,0,5.42862e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.33988e+06,30.5467,30.5467,30.5467,23.9963,0,0.0918725,0,9.05599e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.13709e+06,30.5075,30.5075,30.5075,23.9963,0,0.0431203,0,4.22482e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.57954e+06,30.8215,30.8215,30.8215,23.9963,0,0.101013,0,1.03743e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.1408e+06,30.9041,30.9041,30.9041,23.9963,0,0.12282,0,1.2767e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.29427e+06,30.9166,30.9166,30.9166,23.9963,0,0.129138,0,1.3448e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.80438e+06,30.9559,30.9559,30.9559,23.9963,0,0.108642,0,1.13779e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,168353,30.9479,30.9479,30.9479,23.9963,0,0.0029334,0,306845
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,30.9369,30.9369,30.9369,30.9369,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,940813,30.8458,30.8458,30.8458,23.9963,0,0.0343236,0,3.52495e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.34683e+06,30.7078,30.7078,30.7078,23.9963,0,0.0492069,0,4.96937e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.59702e+06,30.7355,30.7355,30.7355,23.9963,0,0.101325,0,1.02755e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.33874e+06,30.7667,30.7667,30.7667,23.9963,0,0.134398,0,1.36928e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.23021e+06,30.7574,30.7574,30.7574,23.9963,0,0.0864522,0,8.79585e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.08575e+06,30.7942,30.7942,30.7942,23.9963,0,0.166602,0,1.70425e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,5.0382e+06,30.7726,30.7726,30.7726,23.9963,0,0.206638,0,2.10709e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.46518e+06,30.7697,30.7697,30.7697,23.9963,0,0.221874,0,2.26148e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.70497e+06,30.7967,30.7967,30.7967,23.9963,0,0.186958,0,1.9132e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,778733,30.8467,30.8467,30.8467,23.9963,0,0.0274777,0,2.83258e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,30.8738,30.8738,30.8738,30.8738,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250200,0,29.2701,29.2701,29.2701,23.9963,0,0.00547241,0,434274
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,27.8276,27.8276,27.8276,27.8276,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,182145,28.0693,28.0693,28.0693,25.9119,0,0.00511884,0,326233
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,28.5913,28.5913,28.5913,28.5913,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,559687,29.3441,29.3441,29.3441,23.9963,0,0.0175182,0,1.44626e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.96067e+06,30.6804,30.6804,30.6804,23.9963,0,0.0752375,0,7.57131e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.67218e+06,30.7426,30.7426,30.7426,23.9963,0,0.0656813,0,6.66797e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.16122e+06,30.962,30.962,30.962,23.9963,0,0.0832072,0,8.72316e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.50575e+06,31.0291,31.0291,31.0291,23.9963,0,0.0978147,0,1.03518e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.45344e+06,31.051,31.051,31.051,23.9963,0,0.0957502,0,1.01648e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.85046e+06,31.0269,31.0269,31.0269,23.9963,0,0.110281,0,1.16673e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,88102.8,31.0276,31.0276,31.0276,23.9963,0,0.00168094,0,177864
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,31.0345,31.0345,31.0345,31.0345,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,812647,30.9562,30.9562,30.9562,25.4039,0,0.0292609,0,3.05472e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.83189e+06,30.7481,30.7481,30.7481,23.9963,0,0.0701062,0,7.11396e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.8951e+06,30.7909,30.7909,30.7909,23.9963,0,0.11406,0,1.16629e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.76677e+06,30.8287,30.8287,30.8287,23.9963,0,0.153588,0,1.57911e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.30278e+06,30.7622,30.7622,30.7622,23.9963,0,0.134944,0,1.37393e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.28394e+06,30.8085,30.8085,30.8085,23.9963,0,0.219643,0,2.2516e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.29859e+06,30.8088,30.8088,30.8088,23.9963,0,0.261159,0,2.67734e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.9371e+06,30.8108,30.8108,30.8108,23.9963,0,0.286602,0,2.93896e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,7.09457e+06,30.8162,30.8162,30.8162,23.9963,0,0.291565,0,2.99222e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.43758e+06,30.8036,30.8036,30.8036,23.9963,0,0.050852,0,5.20908e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79857,0,30.2807,30.2807,30.2807,23.9963,0,0.00165336,0,156354
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,29.7785,29.7785,29.7785,29.7785,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,25474.2,29.7809,29.7809,29.7809,28.8167,0,0.000764621,0,66563.7
10/16/2009 10:00,10,16,5,10,0,15,34,0,753231,29.8515,29.8515,29.8515,23.9963,0,0.027946,0,2.46941e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,578175,29.9805,29.9805,29.9805,23.9963,0,0.0198926,0,1.79123e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,959279,30.1333,30.1333,30.1333,23.9963,0,0.0357355,0,3.29986e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,857379,30.2702,30.2702,30.2702,23.9963,0,0.0332466,0,3.13871e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.33984e+06,30.5573,30.5573,30.5573,23.9963,0,0.090096,0,8.92158e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.14502e+06,30.756,30.756,30.756,23.9963,0,0.122463,0,1.24574e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.02708e+06,30.9131,30.9131,30.9131,23.9963,0,0.117212,0,1.22001e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.1306e+06,30.9079,30.9079,30.9079,23.9963,0,0.161762,0,1.68243e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,575209,30.7993,30.7993,30.7993,23.9963,0,0.0193562,0,1.98157e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,30.7242,30.7242,30.7242,30.7242,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,725304,30.8413,30.8413,30.8413,26.2389,0,0.0256898,0,2.66733e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.52373e+06,30.7578,30.7578,30.7578,23.9963,0,0.0572543,0,5.80592e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,3.0158e+06,30.7781,30.7781,30.7781,23.9963,0,0.119223,0,1.21668e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.55509e+06,30.8411,30.8411,30.8411,23.9963,0,0.143747,0,1.48061e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.20606e+06,30.7342,30.7342,30.7342,23.9963,0,0.130299,0,1.32114e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.78589e+06,30.8162,30.8162,30.8162,23.9963,0,0.195282,0,2.0041e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.64822e+06,30.8487,30.8487,30.8487,23.9963,0,0.185503,0,1.91284e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.55621e+06,30.8553,30.8553,30.8553,23.9963,0,0.180958,0,1.86775e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.14001e+06,30.8159,30.8159,30.8159,23.9963,0,0.205579,0,2.1097e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.48804e+06,30.7979,30.7979,30.7979,23.9963,0,0.0544654,0,5.57459e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,30.7946,30.7946,30.7946,30.7946,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,306420,30.7565,30.7565,30.7565,25.9386,0,0.00898172,0,910508
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,556293,30.5864,30.5864,30.5864,23.9963,0,0.0195992,0,1.93621e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.69137e+06,30.5388,30.5388,30.5388,23.9963,0,0.0636591,0,6.27087e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.43768e+06,30.7028,30.7028,30.7028,23.9963,0,0.0956463,0,9.65386e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.15244e+06,30.6344,30.6344,30.6344,23.9963,0,0.0872575,0,8.71628e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.46653e+06,30.7853,30.7853,30.7853,23.9963,0,0.140677,0,1.43719e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.44326e+06,30.8032,30.8032,30.8032,23.9963,0,0.180598,0,1.84989e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.0889e+06,30.8075,30.8075,30.8075,23.9963,0,0.207709,0,2.12893e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.13049e+06,30.821,30.821,30.821,23.9963,0,0.208407,0,2.14031e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.3441e+06,30.7925,30.7925,30.7925,23.9963,0,0.0485723,0,4.96743e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,30.7811,30.7811,30.7811,30.7811,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,207093,0,29.2032,29.2032,29.2032,23.9963,0,0.00541806,0,424507
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,27.7825,27.7825,27.7825,27.7825,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,358312,28.2353,28.2353,28.2353,25.0781,0,0.0116528,0,783678
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,789253,29.5306,29.5306,29.5306,23.9963,0,0.0286171,0,2.42971e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.04357e+06,30.3194,30.3194,30.3194,23.9963,0,0.0787736,0,7.50492e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.6723e+06,30.5907,30.5907,30.5907,23.9963,0,0.1059,0,1.05086e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.35426e+06,30.574,30.574,30.574,23.9963,0,0.0939796,0,9.30223e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.13381e+06,30.7346,30.7346,30.7346,23.9963,0,0.169288,0,1.71658e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.41153e+06,30.7463,30.7463,30.7463,23.9963,0,0.223835,0,2.27359e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.14126e+06,30.7606,30.7606,30.7606,23.9963,0,0.252503,0,2.57022e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.52538e+06,30.7807,30.7807,30.7807,23.9963,0,0.267076,0,2.72663e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.05841e+06,30.7481,30.7481,30.7481,23.9963,0,0.0764705,0,7.76955e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,30.7364,30.7364,30.7364,30.7364,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,776998,30.7659,30.7659,30.7659,26.243,0,0.0280115,0,2.85891e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,471591,30.828,30.828,30.828,26.2665,0,0.0163875,0,1.68609e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.56289e+06,30.8015,30.8015,30.8015,23.9963,0,0.100266,0,1.0267e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.92633e+06,30.8417,30.8417,30.8417,23.9963,0,0.11624,0,1.19741e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.82909e+06,30.7651,30.7651,30.7651,23.9963,0,0.115905,0,1.18061e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.76584e+06,30.7967,30.7967,30.7967,23.9963,0,0.196969,0,2.01567e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.85998e+06,30.8117,30.8117,30.8117,23.9963,0,0.242561,0,2.48765e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.6395e+06,30.8307,30.8307,30.8307,23.9963,0,0.273675,0,2.81459e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.73169e+06,30.8458,30.8458,30.8458,23.9963,0,0.275549,0,2.84014e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.94348e+06,30.7919,30.7919,30.7919,23.9963,0,0.0733183,0,7.49757e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
