Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,30.7727,30.7727,30.7727,30.7727,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.00431e+06,0,21.307,21.307,23.9963,21.307,0.0793519,0,2.34733e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,440554,0,19.7622,19.7622,23.9963,19.7622,0.0131131,0,835733,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,19.7386,19.7386,19.7386,19.7386,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,19.7386,19.7386,19.7386,19.7386,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,19.7386,19.7386,19.7386,19.7386,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,179644,20.8587,20.8587,22.5771,20.8587,0.00590143,0,232504,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,22.8451,22.8451,22.8451,22.8451,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.47117e+06,0,20.3365,20.3365,23.9963,20.3365,0.0559417,0,2.86491e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,679249,0,19.7512,19.7512,23.9963,19.7512,0.0231944,0,1.48208e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,19.7196,19.7196,19.7196,19.7196,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,19.7196,19.7196,19.7196,19.7196,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,19.7196,19.7196,19.7196,19.7196,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,576572,24.1022,24.1022,26.0095,21.8862,0.0157214,0.0055932,399151,376914
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,945719,29.5124,29.5124,29.5124,23.9963,0,0.0366729,0,3.04996e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.256e+06,30.5861,30.5861,30.5861,23.9963,0,0.0501758,0,4.97588e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,989851,30.6619,30.6619,30.6619,23.9963,0,0.038711,0,3.88289e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.07876e+06,30.7108,30.7108,30.7108,23.9963,0,0.0413334,0,4.17739e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.51828e+06,31.011,31.011,31.011,23.9963,0,0.0558649,0,5.89694e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,31.0972,31.0972,31.0972,31.0972,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.66153e+06,0,22.2008,22.2008,24.3134,21.8837,0.0297757,0.0343068,1.49622e+06,490979
10/25/2009 08:00,10,25,0,8,0,6.1,41,394449,0,19.9531,19.9531,23.9963,19.9531,0.0115699,0,704096,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,19.8749,19.8749,19.8749,19.8749,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,19.8749,19.8749,19.8749,19.8749,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,19.8749,19.8749,19.8749,19.8749,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,30258.3,19.9313,19.9313,21.2487,19.9313,0.000559155,0,33262.4,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,729702,25.3674,25.3674,28.621,21.4851,0.0165351,0.0108784,776427,816986
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.3798e+06,30.3252,30.3252,30.3252,23.9963,0,0.0552123,0,5.26249e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.53443e+06,30.5817,30.5817,30.5817,23.9963,0,0.0607461,0,6.02026e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.74839e+06,30.8524,30.8524,30.8524,23.9963,0,0.107735,0,1.11151e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.21947e+06,31.0314,31.0314,31.0314,23.9963,0,0.127336,0,1.34804e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,31.0522,31.0522,31.0522,31.0522,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.85751e+06,0,22.1305,22.1305,24.3358,21.791,0.0377957,0.0346114,1.94825e+06,530434
10/26/2009 08:00,10,26,1,8,0,3.3,47,98227.8,0,19.9166,19.9166,23.9963,19.9166,0.00241192,0,148107,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,29396.1,19.9295,19.9295,21.0712,19.9295,0.000622308,0,36642.3,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,20.2652,20.2652,20.2652,20.2652,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,565135,24.1372,24.1372,25.0684,23.0651,0.0103422,0.0107118,197364,350990
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.30481e+06,29.3801,29.3801,29.3801,23.9963,0,0.0525688,0,4.25208e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.39947e+06,30.3149,30.3149,30.3149,23.9963,0,0.0567056,0,5.39169e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.71928e+06,30.6423,30.6423,30.6423,23.9963,0,0.110638,0,1.11113e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.78306e+06,30.8291,30.8291,30.8291,23.9963,0,0.152116,0,1.56411e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.6741e+06,30.8589,30.8589,30.8589,23.9963,0,0.189693,0,1.95894e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.68993e+06,30.8821,30.8821,30.8821,23.9963,0,0.189496,0,1.96352e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,500876,30.7661,30.7661,30.7661,23.9963,0,0.0163769,0,1.66833e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,30.6813,30.6813,30.6813,30.6813,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,35325.4,30.6784,30.6784,30.6784,29.3423,0,0.000656449,0,65987.5
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,30.6714,30.6714,30.6714,30.6714,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,72212.7,30.6962,30.6962,30.6962,27.3338,0,0.00194109,0,196425
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,415608,31.0576,31.0576,31.0576,23.9963,0,0.0147103,0,1.5612e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,31.2699,31.2699,31.2699,31.2699,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.18559e+06,31.4572,31.4572,31.4572,23.9963,0,0.0455492,0,5.12156e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.52598e+06,31.4978,31.4978,31.4978,23.9963,0,0.0589375,0,6.65306e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.56352e+06,31.477,31.477,31.477,23.9963,0,0.060722,0,6.83547e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.69078e+06,31.3895,31.3895,31.3895,23.9963,0,0.0659895,0,7.34158e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,31.3643,31.3643,31.3643,31.3643,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,762561,0,23.7754,23.7754,24.3203,23.051,0.00532678,0.022537,131054,736846
10/30/2009 08:00,10,30,5,8,0,11.1,83,347658,0,21.5319,21.5319,23.9963,21.5319,0.00762046,0,282624,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,21.154,21.154,21.154,21.154,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,797846,0,20.3188,20.3188,23.9963,20.3188,0.0267066,0,1.43674e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179527,0,19.97,19.97,23.9963,19.97,0.00228413,0,138423,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,19.9519,19.9519,19.9519,19.9519,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,19.9519,19.9519,19.9519,19.9519,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,19.9519,19.9519,19.9519,19.9519,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,19.9519,19.9519,19.9519,19.9519,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,19.9519,19.9519,19.9519,19.9519,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.43604e+06,27.6281,27.6281,27.7686,20.2977,0.0371477,0.0206589,74477.8,3.37863e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.51844e+06,30.9086,30.9086,30.9086,23.9963,0,0.0614419,0,6.39205e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,558296,31.1807,31.1807,31.1807,23.9963,0,0.0184234,0,1.99177e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,960746,31.4903,31.4903,31.4903,23.9963,0,0.0350309,0,3.95131e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,31.5706,31.5706,31.5706,31.5706,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,626894,0,25.4708,25.4708,25.5914,23.8757,0.00233676,0.0171923,8478.44,825237
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.4851,23.4851,23.4851,23.4851,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,652269,0,21.4656,21.4656,23.9963,21.4656,0.0206075,0,654255,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,419933,0,20.5286,20.5286,23.9963,20.5286,0.0106498,0,555827,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,20.2958,20.2958,20.2958,20.2958,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,20.2958,20.2958,20.2958,20.2958,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,362242,22.6625,22.6625,23.1744,22.2508,0.0081999,0.00505349,189521,93894
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.41416e+06,29.4878,29.4878,29.4878,23.9963,0,0.0569394,0,4.70878e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.8034e+06,30.8219,30.8219,30.8219,23.9963,0,0.0743397,0,7.63527e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.40866e+06,30.7985,30.7985,30.7985,23.9963,0,0.10238,0,1.04798e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.3754e+06,30.757,30.757,30.757,23.9963,0,0.100877,0,1.0263e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.73653e+06,30.8292,30.8292,30.8292,23.9963,0,0.109178,0,1.12259e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.18479e+06,31.0395,31.0395,31.0395,23.9963,0,0.125667,0,1.33205e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,31.0755,31.0755,31.0755,31.0755,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117260,0,30.542,30.542,30.542,23.9963,0,0.00166093,0,163601
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,30.0254,30.0254,30.0254,30.0254,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,30.0254,30.0254,30.0254,30.0254,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,30.0254,30.0254,30.0254,30.0254,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,30.0254,30.0254,30.0254,30.0254,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,295057,30.13,30.13,30.13,23.9963,0,0.00987712,0,912189
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,936326,30.4433,30.4433,30.4433,23.9963,0,0.0364686,0,3.53881e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.8986e+06,30.6134,30.6134,30.6134,23.9963,0,0.0788909,0,7.85556e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.14363e+06,30.6462,30.6462,30.6462,23.9963,0,0.0442259,0,4.4259e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.49798e+06,30.9292,30.9292,30.9292,23.9963,0,0.0570633,0,5.9532e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.77731e+06,31.1971,31.1971,31.1971,23.9963,0,0.0676908,0,7.335e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,31.2474,31.2474,31.2474,31.2474,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.6083e+06,0,21.6881,21.6881,23.7271,21.4881,0.031048,0.0330993,1.58747e+06,498034
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.10981e+06,0,19.8164,19.8164,23.9963,19.8164,0.0400814,0,2.52177e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,19.7228,19.7228,19.7228,19.7228,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.05881e+06,0,19.6648,19.6648,23.9963,19.6648,0.0394389,0,2.56623e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,458510,0,19.6778,19.6778,23.9963,19.6778,0.0122749,0,797913,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,19.6821,19.6821,19.6821,19.6821,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,842536,0,19.6655,19.6655,23.9963,19.6655,0.0287315,0,1.8723e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,778724,0,19.6785,19.6785,23.9963,19.6785,0.0257681,0,1.67477e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,19.6857,19.6857,19.6857,19.6857,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.73961e+06,0,19.6522,19.6522,23.9963,19.6522,0.067714,0,4.4265e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,731910,0,19.6849,19.6849,23.9963,19.6849,0.0237889,0,1.54383e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,19.6883,19.6883,19.6883,19.6883,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.16791e+06,0,19.6527,19.6527,23.9963,19.6527,0.0867523,0,5.67147e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.29926e+06,0,19.6894,19.6894,23.9963,19.6894,0.047943,0,3.10812e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,220809,0,19.6913,19.6913,22.5611,19.6913,0.00526694,0,341281,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.15789e+06,0,19.6342,19.6342,23.9963,19.6342,0.354098,0,2.33235e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.41722e+06,0,19.6915,19.6915,23.9963,19.6915,0.370857,0,2.40306e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.21653e+06,0,19.6915,19.6915,23.9963,19.6915,0.175739,0,1.13873e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.05877e+06,0,19.6916,19.6916,23.9963,19.6916,0.0827485,0,5.36181e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.59827e+06,0,19.6916,19.6916,23.9963,19.6916,0.0657668,0,4.26147e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.53626e+06,0,19.6915,19.6915,23.9963,19.6915,0.0609342,0,3.94836e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.75846e+06,0,19.6915,19.6915,23.9963,19.6915,0.070594,0,4.57434e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,842988,0,19.6915,19.6915,23.9963,19.6915,0.0307843,0,1.99476e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,405669,0,19.6914,19.6914,23.9963,19.6914,0.0154977,0,1.00423e+06,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,278529,0,19.6914,19.6914,23.9963,19.6914,0.0100392,0,650526,0
11/13/2009 17:00,11,13,5,17,0,5,45,180073,0,19.6914,19.6914,23.9963,19.6914,0.00585778,0,379580,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.19664e+06,0,19.6923,19.6923,23.9963,19.6923,0.0464803,0,3.01122e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.07206e+06,0,19.6917,19.6917,23.9963,19.6917,0.0823766,0,5.3376e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.70757e+06,0,19.639,19.639,23.9963,19.639,0.308708,0,2.03018e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.96959e+06,0,19.6915,19.6915,23.9963,19.6915,0.255104,0,1.65303e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.39285e+06,0,19.6915,19.6915,23.9963,19.6915,0.0966517,0,6.26274e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.24367e+06,0,19.6915,19.6915,23.9963,19.6915,0.0499492,0,3.23657e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,922195,0,19.6915,19.6915,23.9963,19.6915,0.035853,0,2.32319e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,631972,0,19.6915,19.6915,23.9963,19.6915,0.0233171,0,1.5109e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,855011,0,19.6915,19.6915,23.9963,19.6915,0.0312373,0,2.02408e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,193467,0,19.6915,19.6915,23.9963,19.6915,0.00642417,0,416274,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43972.3,51176.3,19.8552,19.8552,23.9963,19.8552,0.00121048,0,72816.8,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,20.3395,20.3395,20.3395,20.3395,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,20.3395,20.3395,20.3395,20.3395,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,918897,0,19.9952,19.9952,23.9963,19.9952,0.0344417,0,2.08611e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.63565e+06,0,19.715,19.715,23.9963,19.715,0.0643979,0,4.15065e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
