Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,19.6935,19.6935,19.6935,19.6935,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.85174e+06,0,19.6392,19.6392,23.9963,19.6392,0.287128,0,1.88795e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.64538e+06,0,19.6913,19.6913,23.9963,19.6913,0.240341,0,1.55742e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.88937e+06,0,19.6913,19.6913,23.9963,19.6913,0.0755244,0,4.89397e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.19252e+06,0,19.6913,19.6913,23.9963,19.6913,0.0476542,0,3.088e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,862442,0,19.6913,19.6913,23.9963,19.6913,0.0332271,0,2.15313e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,625558,0,19.6913,19.6913,23.9963,19.6913,0.023023,0,1.49192e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,949637,0,19.6913,19.6913,23.9963,19.6913,0.0353093,0,2.28805e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,208559,190783,20.5781,20.5781,23.9963,20.5781,0.0137387,0,617719,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104299,276498,24.3431,24.3431,24.503,23.8363,0.00557531,0.00617274,26843.3,94123.1
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,148502,26.1446,26.1446,26.1446,23.9963,0,0.00395012,0,128104
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,26.675,26.675,26.675,26.675,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,818559,0,23.1494,23.1494,24.4441,22.7015,0.0194203,0.0114081,625510,140222
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.60796e+06,0,20.0104,20.0104,23.9963,20.0104,0.0640354,0,3.85449e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,19.7192,19.7192,19.7192,19.7192,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,7.95965e+06,0,19.6407,19.6407,23.9963,19.6407,0.31699,0,2.08275e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.45976e+06,0,19.6915,19.6915,23.9963,19.6915,0.231947,0,1.50298e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.85267e+06,0,19.6915,19.6915,23.9963,19.6915,0.0740369,0,4.79742e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.01795e+06,0,19.6915,19.6915,23.9963,19.6915,0.0400225,0,2.59338e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,731116,0,19.6914,19.6914,23.9963,19.6914,0.0275735,0,1.78672e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,500856,0,19.6914,19.6914,23.9963,19.6914,0.0177079,0,1.14745e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,659868,0,19.6914,19.6914,23.9963,19.6914,0.0234509,0,1.51959e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,157744,203324,20.7124,20.7124,23.9963,20.7124,0.0111161,0,492991,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,535942,25.8278,25.8278,25.8406,23.9834,0.00621208,0.0135069,3600.04,559426
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,28.0482,28.0482,28.0482,28.0482,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,28.0482,28.0482,28.0482,28.0482,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,877482,0,23.7595,23.7595,24.8554,22.9003,0.0173649,0.015712,572064,280112
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.73869e+06,0,19.9953,19.9953,23.9963,19.9953,0.0685998,0,4.13392e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,19.7139,19.7139,19.7139,19.7139,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,5.9999e+06,0,19.6374,19.6374,23.9963,19.6374,0.251976,0,1.65676e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.74707e+06,0,19.6914,19.6914,23.9963,19.6914,0.199164,0,1.29057e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.03854e+06,0,19.6914,19.6914,23.9963,19.6914,0.0804886,0,5.21555e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,919041,0,19.6914,19.6914,23.9963,19.6914,0.0356858,0,2.3124e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,659240,0,19.6914,19.6914,23.9963,19.6914,0.02446,0,1.58499e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,415675,0,19.6913,19.6913,23.9963,19.6913,0.0140704,0,911762,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,534350,0,19.6913,19.6913,23.9963,19.6913,0.0191383,0,1.24018e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71545.4,629669,24.4759,24.4759,27.8802,21.8064,0.0155946,0.0089636,768026,511768
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,149222,28.4356,28.4356,28.4356,23.9963,0,0.00383951,0,258911
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,164420,29.1587,29.1587,29.1587,23.9963,0,0.00445931,0,347000
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,29.4742,29.4742,29.4742,29.4742,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,481932,0,26.4469,26.4469,26.4469,23.9963,0,0.0170211,0,536476
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.37114e+06,0,20.9685,20.9685,23.9963,20.9685,0.0535368,0,2.44682e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,19.9036,19.9036,19.9036,19.9036,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.33454e+07,0,19.6468,19.6468,23.9963,19.6468,0.445989,0,2.92559e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.01719e+07,0,19.6916,19.6916,23.9963,19.6916,0.457182,0,2.96239e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.09984e+06,0,19.6916,19.6916,23.9963,19.6916,0.308131,0,1.99658e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.94046e+06,0,19.6916,19.6916,23.9963,19.6916,0.207554,0,1.34488e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.8462e+06,0,19.6916,19.6916,23.9963,19.6916,0.158076,0,1.02428e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.7752e+06,0,19.6916,19.6916,23.9963,19.6916,0.110678,0,7.17153e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.82002e+06,0,19.6915,19.6915,23.9963,19.6915,0.112649,0,7.29944e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.37082e+06,0,19.6915,19.6915,23.9963,19.6915,0.053435,0,3.46246e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,817937,0,19.6915,19.6915,23.9963,19.6915,0.0296976,0,1.92434e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,612496,0,19.6915,19.6915,23.9963,19.6915,0.0226234,0,1.46596e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,482126,0,19.6914,19.6914,23.9963,19.6914,0.0170484,0,1.10472e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.99181e+06,0,19.6926,19.6926,23.9963,19.6926,0.0784775,0,5.08368e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.2463e+06,0,19.6918,19.6918,23.9963,19.6918,0.131302,0,8.50747e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.6943e+06,0,19.638,19.638,23.9963,19.638,0.285403,0,1.87748e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.34149e+06,0,19.6914,19.6914,23.9963,19.6914,0.272061,0,1.76294e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.55387e+06,0,19.6915,19.6915,23.9963,19.6915,0.147342,0,9.54753e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.39845e+06,0,19.6914,19.6914,23.9963,19.6914,0.0958522,0,6.21108e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.75377e+06,0,19.6914,19.6914,23.9963,19.6914,0.0676399,0,4.383e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.68229e+06,0,19.6914,19.6914,23.9963,19.6914,0.0644714,0,4.17771e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.29354e+06,0,19.6913,19.6913,23.9963,19.6913,0.0910985,0,5.90319e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.2641e+06,0,19.6913,19.6913,23.9963,19.6913,0.0464499,0,3.00996e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,873094,0,19.6913,19.6913,23.9963,19.6913,0.0297829,0,1.92995e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,859993,0,19.6913,19.6913,23.9963,19.6913,0.0292217,0,1.8936e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,865950,0,19.6912,19.6912,23.9963,19.6912,0.0294691,0,1.90966e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.51538e+06,0,19.6911,19.6911,23.9963,19.6911,0.100858,0,6.53591e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.60146e+06,0,19.6917,19.6917,23.9963,19.6917,0.146856,0,9.51552e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.2663e+06,0,19.6344,19.6344,23.9963,19.6344,0.230631,0,1.51773e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.91064e+06,0,19.6913,19.6913,23.9963,19.6913,0.205903,0,1.33426e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.58698e+06,0,19.6914,19.6914,23.9963,19.6914,0.103995,0,6.7388e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.85025e+06,0,19.6914,19.6914,23.9963,19.6914,0.0717065,0,4.64657e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.29602e+06,0,19.6913,19.6913,23.9963,19.6913,0.0477956,0,3.09717e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,950321,0,19.6913,19.6913,23.9963,19.6913,0.0330429,0,2.14121e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.07955e+06,0,19.6912,19.6912,23.9963,19.6912,0.0385626,0,2.49893e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115329,0,19.6912,19.6912,23.9963,19.6912,0.00154062,0,99835.4,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.29794e+06,0,19.6986,19.6986,23.9963,19.6986,0.0478829,0,3.09771e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.24245e+06,0,19.6916,19.6916,23.9963,19.6916,0.0888586,0,5.75774e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.95434e+06,0,19.6374,19.6374,23.9963,19.6374,0.264333,0,1.73914e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.14108e+06,0,19.6913,19.6913,23.9963,19.6913,0.216794,0,1.40482e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.74548e+06,0,19.6914,19.6914,23.9963,19.6914,0.111012,0,7.19354e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.9516e+06,0,19.6913,19.6913,23.9963,19.6913,0.0761151,0,4.93225e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.83628e+06,0,19.6913,19.6913,23.9963,19.6913,0.0711013,0,4.60739e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.41692e+06,0,19.6913,19.6913,23.9963,19.6913,0.0529882,0,3.43369e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.0508e+06,0,19.6912,19.6912,23.9963,19.6912,0.0804469,0,5.21312e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.25696e+06,0,19.6912,19.6912,23.9963,19.6912,0.046126,0,2.98908e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11596e+06,0,19.6911,19.6911,23.9963,19.6911,0.0401002,0,2.59862e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,988587,0,19.6911,19.6911,23.9963,19.6911,0.0346751,0,2.24707e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,949700,0,19.691,19.691,23.9963,19.691,0.0330256,0,2.14021e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.75533e+06,0,19.691,19.691,23.9963,19.691,0.11147,0,7.22384e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.74428e+06,0,19.691,19.691,23.9963,19.691,0.154735,0,1.00276e+07,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.0176e+07,0,19.6371,19.6371,23.9963,19.6371,0.363153,0,2.38822e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.94642e+06,0,19.6915,19.6915,23.9963,19.6915,0.301222,0,1.95185e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.341e+06,0,19.6916,19.6916,23.9963,19.6916,0.1381,0,8.94843e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.47065e+06,0,19.6915,19.6915,23.9963,19.6915,0.059937,0,3.88374e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.19818e+06,0,19.6915,19.6915,23.9963,19.6915,0.0478635,0,3.10143e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.15193e+06,0,19.6917,19.6917,23.9963,19.6917,0.0440212,0,2.85236e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.47743e+06,0,19.6915,19.6915,23.9963,19.6915,0.058109,0,3.76536e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,603363,0,19.6914,19.6914,23.9963,19.6914,0.0204618,0,1.3259e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,279588,0,19.6914,19.6914,23.9963,19.6914,0.0100844,0,653462,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,207932,0,19.6914,19.6914,23.9963,19.6914,0.00703696,0,455993,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98257.3,0,19.6913,19.6913,23.9963,19.6913,0.00241332,0,156383,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.1462e+06,0,19.6924,19.6924,23.9963,19.6924,0.0441992,0,2.86336e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.06906e+06,0,19.6926,19.6926,23.9963,19.6926,0.0826166,0,5.3519e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,19.6918,19.6918,19.6918,19.6918,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.50063e+07,0,19.6411,19.6411,23.9963,19.6411,0.504716,0,3.32105e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.28016e+07,0,19.6915,19.6915,23.9963,19.6915,0.590886,0,3.82877e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.86597e+06,0,19.6915,19.6915,23.9963,19.6915,0.441951,0,2.8637e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.79344e+06,0,19.6915,19.6915,23.9963,19.6915,0.340769,0,2.20808e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.06261e+06,0,19.6915,19.6915,23.9963,19.6915,0.258881,0,1.67748e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.79636e+06,0,19.6915,19.6915,23.9963,19.6915,0.201089,0,1.30302e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.6855e+06,0,19.6914,19.6914,23.9963,19.6914,0.196303,0,1.27202e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.80736e+06,0,19.6914,19.6914,23.9963,19.6914,0.114754,0,7.4359e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.06088e+06,0,19.6914,19.6914,23.9963,19.6914,0.0819607,0,5.31093e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.56918e+06,0,19.6914,19.6914,23.9963,19.6914,0.0624414,0,4.04611e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.58121e+06,0,19.6914,19.6914,23.9963,19.6914,0.0618122,0,4.00535e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.10634e+06,0,19.6926,19.6926,23.9963,19.6926,0.169519,0,1.09817e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.44172e+06,0,19.6913,19.6913,23.9963,19.6913,0.230055,0,1.49077e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.82134e+06,0,19.6358,19.6358,23.9963,19.6358,0.327829,0,2.15807e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.45206e+06,0,19.6913,19.6913,23.9963,19.6913,0.324302,0,2.10148e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.88868e+06,0,19.6914,19.6914,23.9963,19.6914,0.205531,0,1.33182e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.47692e+06,0,19.6914,19.6914,23.9963,19.6914,0.143767,0,9.31598e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.78713e+06,0,19.6914,19.6914,23.9963,19.6914,0.112897,0,7.31567e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.96746e+06,0,19.6913,19.6913,23.9963,19.6913,0.0769633,0,4.98724e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.95005e+06,0,19.6913,19.6913,23.9963,19.6913,0.120144,0,7.78544e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.83945e+06,0,19.6913,19.6913,23.9963,19.6913,0.0712622,0,4.61785e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.6267e+06,0,19.6912,19.6912,23.9963,19.6912,0.0620323,0,4.01979e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.3839e+06,0,19.6912,19.6912,23.9963,19.6912,0.0515729,0,3.34203e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.37123e+06,0,19.6911,19.6911,23.9963,19.6911,0.0510258,0,3.30662e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.99445e+06,0,19.6912,19.6912,23.9963,19.6912,0.121094,0,7.84721e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.42558e+06,0,19.691,19.691,23.9963,19.691,0.183855,0,1.19146e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.81945e+06,0,19.6381,19.6381,23.9963,19.6381,0.296379,0,1.95028e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.15098e+06,0,19.6912,19.6912,23.9963,19.6912,0.263031,0,1.7045e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.44313e+06,0,19.6912,19.6912,23.9963,19.6912,0.142205,0,9.21506e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.26651e+06,0,19.6912,19.6912,23.9963,19.6912,0.0898716,0,5.82381e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.71817e+06,0,19.6912,19.6912,23.9963,19.6912,0.0659797,0,4.2756e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.22478e+06,0,19.6912,19.6912,23.9963,19.6912,0.0447476,0,2.89975e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.4251e+06,0,19.6911,19.6911,23.9963,19.6911,0.053344,0,3.45685e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,457893,0,19.6911,19.6911,23.9963,19.6911,0.0122507,0,793889,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61607,0,19.6911,19.6911,23.9963,19.6911,0.00101894,0,66031.2,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.50337e+06,0,19.6967,19.6967,23.9963,19.6967,0.0566693,0,3.6677e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.41123e+06,0,19.6913,19.6913,23.9963,19.6913,0.0952847,0,6.17447e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.89682e+06,0,19.6369,19.6369,23.9963,19.6369,0.212713,0,1.39834e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.50079e+06,0,19.6912,19.6912,23.9963,19.6912,0.187427,0,1.21456e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.88006e+06,0,19.6913,19.6913,23.9963,19.6913,0.0730435,0,4.7333e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,542594,0,19.6912,19.6912,23.9963,19.6912,0.0194327,0,1.25926e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,275820,0,19.6912,19.6912,23.9963,19.6912,0.0081299,0,526832,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150242,0,19.6912,19.6912,23.9963,19.6912,0.00286142,0,185426,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,355902,0,19.6912,19.6912,23.9963,19.6912,0.0103184,0,668659,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,473296,0,19.6924,19.6924,22.92,19.6924,0.0161849,0,1.04843e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.46739e+06,0,19.693,19.693,23.9963,19.693,0.0560442,0,3.63026e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,19.6919,19.6919,19.6919,19.6919,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.24987e+06,0,19.6365,19.6365,23.436,19.6365,0.231384,0,1.52223e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.91575e+06,0,19.6911,19.6911,23.9963,19.6911,0.206603,0,1.33885e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.89945e+06,0,19.6912,19.6912,23.9963,19.6912,0.117876,0,7.63869e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.21834e+06,0,19.6911,19.6911,23.9963,19.6911,0.0878073,0,5.69017e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.6271e+06,0,19.6911,19.6911,23.9963,19.6911,0.0621957,0,4.03049e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.08553e+06,0,19.6911,19.6911,23.9963,19.6911,0.0409827,0,2.65582e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38443e+06,0,19.6911,19.6911,23.9963,19.6911,0.0539283,0,3.49476e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,669197,0,19.6911,19.6911,23.9963,19.6911,0.0231721,0,1.50165e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,485911,0,19.691,19.691,23.9963,19.691,0.015413,0,998837,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,531337,0,19.691,19.691,23.9963,19.691,0.0173193,0,1.12238e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,505794,0,19.691,19.691,23.9963,19.691,0.0162366,0,1.05223e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.2158e+06,0,19.6923,19.6923,23.9963,19.6923,0.0877238,0,5.68323e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.39322e+06,0,19.691,19.691,23.9963,19.691,0.13901,0,9.0086e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.2592e+07,0,19.6382,19.6382,23.9963,19.6382,0.416985,0,2.74393e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00049e+07,0,19.6914,19.6914,23.9963,19.6914,0.448108,0,2.90367e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.12642e+06,0,19.6915,19.6915,23.9963,19.6915,0.308608,0,1.99972e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.25689e+06,0,19.6915,19.6915,23.9963,19.6915,0.221459,0,1.43502e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.34488e+06,0,19.6914,19.6914,23.9963,19.6914,0.179994,0,1.16634e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.50764e+06,0,19.6914,19.6914,23.9963,19.6914,0.142497,0,9.23364e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.82199e+06,0,19.6914,19.6914,23.9963,19.6914,0.156309,0,1.01288e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.10521e+06,0,19.6914,19.6914,23.9963,19.6914,0.0828219,0,5.36677e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.76347e+06,0,19.6914,19.6914,23.9963,19.6914,0.0679469,0,4.40293e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.74734e+06,0,19.6913,19.6913,23.9963,19.6913,0.0672486,0,4.35774e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.70753e+06,0,19.6913,19.6913,23.9963,19.6913,0.0655241,0,4.24604e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.4876e+06,0,19.6919,19.6919,23.9963,19.6919,0.141567,0,9.17248e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.68017e+06,0,19.6911,19.6911,23.9963,19.6911,0.194912,0,1.2631e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.86299e+06,0,19.6345,19.6345,23.9963,19.6345,0.335324,0,2.20776e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.89272e+06,0,19.6914,19.6914,23.9963,19.6914,0.297678,0,1.92894e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.65346e+06,0,19.6914,19.6914,23.9963,19.6914,0.149718,0,9.70149e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.57355e+06,0,19.6914,19.6914,23.9963,19.6914,0.0604913,0,3.91975e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.21994e+06,0,19.6914,19.6914,23.9963,19.6914,0.0470789,0,3.05066e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01069e+06,0,19.6914,19.6914,23.9963,19.6914,0.037939,0,2.45843e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.36868e+06,0,19.6913,19.6913,23.9963,19.6913,0.0533406,0,3.45648e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,629647,0,19.6913,19.6913,23.9963,19.6913,0.021548,0,1.39633e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,256081,0,19.6913,19.6913,23.9963,19.6913,0.0090825,0,588555,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,181718,0,19.6912,19.6912,23.9963,19.6912,0.00592747,0,384108,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117552,0,19.6912,19.6912,23.9963,19.6912,0.00322327,0,208873,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26532e+06,0,19.6916,19.6916,23.9963,19.6916,0.0493876,0,3.20009e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.21447e+06,0,19.6916,19.6916,23.9963,19.6916,0.0881579,0,5.7122e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,19.6923,19.6923,19.6923,19.6923,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.49097e+06,0,19.6362,19.6362,23.3593,19.6362,0.194504,0,1.27891e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.74579e+06,0,19.6911,19.6911,23.9963,19.6911,0.198388,0,1.28562e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.39768e+06,0,19.6912,19.6912,23.9963,19.6912,0.0957422,0,6.20435e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.70993e+06,0,19.6911,19.6911,23.9963,19.6911,0.0656976,0,4.25741e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,851955,0,19.6911,19.6911,23.9963,19.6911,0.0309878,0,2.00811e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,437180,0,19.6911,19.6911,23.9963,19.6911,0.014968,0,969984,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,809802,0,19.6913,19.6913,23.9963,19.6913,0.0292064,0,1.8926e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130017,168000,20.7158,20.7158,23.9963,20.7158,0.00913812,0,411331,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,22.5074,22.5074,22.5074,22.5074,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,22.5074,22.5074,22.5074,22.5074,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,22.5074,22.5074,22.5074,22.5074,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,776843,0,21.2091,21.2091,23.9963,21.2091,0.0284077,0,1.25049e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.65924e+06,0,19.8363,19.8363,23.9963,19.8363,0.0645362,0,4.04531e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,19.7037,19.7037,19.7037,19.7037,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.63703e+06,0,19.6356,19.6356,23.2565,19.6356,0.154407,0,1.01431e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.8772e+06,0,19.691,19.691,23.9963,19.691,0.159325,0,1.03251e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.57907e+06,0,19.6911,19.6911,23.9963,19.6911,0.0600918,0,3.89417e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,930465,0,19.6911,19.6911,23.9963,19.6911,0.0322938,0,2.09277e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,579210,0,19.6911,19.6911,23.9963,19.6911,0.0193436,0,1.25355e+06,0
