Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 12:00,12,7,1,12,0,5,76,456933,0,19.691,19.691,23.9963,19.691,0.0141739,0,918541,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,664760,0,19.691,19.691,23.9963,19.691,0.0229725,0,1.48875e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.20227e+06,0,19.6961,19.6961,23.9963,19.6961,0.0438119,0,2.83591e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.27331e+06,0,19.6911,19.6911,23.9963,19.6911,0.0902126,0,5.84607e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,19.6906,19.6906,19.6906,19.6906,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.89009e+06,0,19.6399,19.6399,23.9963,19.6399,0.260649,0,1.71353e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,4.99398e+06,0,19.6911,19.6911,23.9963,19.6911,0.209944,0,1.36052e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.02939e+06,0,19.6911,19.6911,23.9963,19.6911,0.0796807,0,5.16359e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,740388,0,19.6911,19.6911,23.9963,19.6911,0.0279169,0,1.80912e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,434165,0,19.6911,19.6911,23.9963,19.6911,0.0148266,0,960824,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174131,0,19.691,19.691,23.9963,19.691,0.00386426,0,250422,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,371316,0,19.691,19.691,23.9963,19.691,0.0121804,0,789354,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,323385,0,19.691,19.691,22.9199,19.691,0.0112166,0,726879,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.08839e+06,0,19.6916,19.6916,23.9963,19.6916,0.0412438,0,2.67242e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.44929e+07,0,19.6421,19.6421,23.9963,19.6421,0.489143,0,3.21564e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.16115e+07,0,19.6916,19.6916,23.9963,19.6916,0.530024,0,3.43434e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.01785e+06,0,19.6916,19.6916,23.9963,19.6916,0.352442,0,2.28367e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.08946e+06,0,19.6916,19.6916,23.9963,19.6916,0.216116,0,1.40034e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.67623e+06,0,19.6916,19.6916,23.9963,19.6916,0.154905,0,1.00373e+07,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.09516e+06,0,19.6916,19.6916,23.9963,19.6916,0.128269,0,8.31138e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.52545e+06,0,19.6915,19.6915,23.9963,19.6915,0.147341,0,9.54734e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.3058e+06,0,19.6916,19.6916,23.9963,19.6916,0.0950722,0,6.16033e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.65928e+06,0,19.6916,19.6916,23.9963,19.6916,0.0665901,0,4.31479e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.257e+06,0,19.6915,19.6915,23.9963,19.6915,0.0508914,0,3.2976e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.03733e+06,0,19.6915,19.6915,23.9963,19.6915,0.0411553,0,2.66675e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.90487e+06,0,19.6925,19.6925,23.9963,19.6925,0.118536,0,7.67902e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.56738e+06,0,19.6923,19.6923,23.9963,19.6923,0.191118,0,1.23818e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.09491e+07,0,19.641,19.641,23.9963,19.641,0.382231,0,2.51328e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.31877e+06,0,19.6916,19.6916,23.9963,19.6916,0.36641,0,2.37418e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.82628e+06,0,19.6917,19.6917,23.9963,19.6917,0.249125,0,1.6142e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.49598e+06,0,19.6917,19.6917,23.9963,19.6917,0.188141,0,1.21905e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.66155e+06,0,19.6917,19.6917,23.9963,19.6917,0.15224,0,9.86437e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.17412e+06,0,19.6917,19.6917,23.9963,19.6917,0.0888404,0,5.75642e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.29493e+06,0,19.6917,19.6917,23.9963,19.6917,0.0928791,0,6.01812e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.32392e+06,0,19.6916,19.6916,23.9963,19.6916,0.0513988,0,3.33044e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,767089,0,19.6916,19.6916,23.9963,19.6916,0.0293041,0,1.89881e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,577433,0,19.6915,19.6915,23.9963,19.6915,0.0211427,0,1.36998e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,560960,0,19.6915,19.6915,23.9963,19.6915,0.0204224,0,1.32332e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.09308e+06,0,19.6921,19.6921,23.9963,19.6921,0.0840361,0,5.44462e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.55314e+06,0,19.6923,19.6923,23.9963,19.6923,0.145414,0,9.42072e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.02821e+07,0,19.6417,19.6417,23.9963,19.6417,0.377224,0,2.47916e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.26174e+06,0,19.6915,19.6915,23.9963,19.6915,0.315745,0,2.04593e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.19875e+06,0,19.6916,19.6916,23.9963,19.6916,0.174873,0,1.1331e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.93366e+06,0,19.6916,19.6916,23.9963,19.6916,0.0785692,0,5.09094e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42422e+06,0,19.6916,19.6916,23.9963,19.6916,0.0560989,0,3.63499e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.23856e+06,0,19.6916,19.6916,23.9963,19.6916,0.0478346,0,3.09951e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.48074e+06,0,19.6915,19.6915,23.9963,19.6915,0.0583048,0,3.778e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,637394,0,19.6915,19.6915,23.9963,19.6915,0.0219304,0,1.42104e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,372037,0,19.6914,19.6914,23.9963,19.6914,0.0124082,0,804028,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,427283,0,19.6915,19.6915,23.9963,19.6915,0.0129604,0,839794,0
12/13/2009 17:00,12,13,0,17,0,5,47,380776,0,19.6915,19.6915,23.9963,19.6915,0.0109865,0,711902,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.64468e+06,0,19.6913,19.6913,23.9963,19.6913,0.0647025,0,4.19274e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.72745e+06,0,19.692,19.692,23.9963,19.692,0.109649,0,7.10413e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,19.692,19.692,19.692,19.692,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.30533e+06,0,19.6378,19.6378,23.9963,19.6378,0.296544,0,1.95099e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.1847e+06,0,19.6914,19.6914,23.9963,19.6914,0.264918,0,1.71664e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.66324e+06,0,19.6915,19.6915,23.9963,19.6915,0.15226,0,9.86617e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.31855e+06,0,19.6915,19.6915,23.9963,19.6915,0.0924544,0,5.99088e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.27012e+06,0,19.6914,19.6914,23.9963,19.6914,0.0491185,0,3.18281e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,941308,0,19.6914,19.6914,23.9963,19.6914,0.0348613,0,2.25899e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.2585e+06,0,19.6913,19.6913,23.9963,19.6913,0.0485251,0,3.14443e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,429987,0,19.6913,19.6913,23.9963,19.6913,0.0131015,0,848984,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,165025,0,19.6913,19.6913,23.9963,19.6913,0.00522229,0,338410,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70989.8,0,19.6913,19.6913,23.9963,19.6913,0.00127143,0,82390.4,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02133e+06,0,19.6922,19.6922,23.9963,19.6922,0.0388081,0,2.51425e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.96419e+06,0,19.6922,19.6922,23.9963,19.6922,0.078086,0,5.05892e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,19.6915,19.6915,19.6915,19.6915,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.59485e+06,0,19.6361,19.6361,23.4375,19.6361,0.20014,0,1.31682e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.64025e+06,0,19.6911,19.6911,23.9963,19.6911,0.193759,0,1.25561e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.84779e+06,0,19.6912,19.6912,23.9963,19.6912,0.0720714,0,4.67037e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,990786,0,19.6912,19.6912,23.9963,19.6912,0.0370198,0,2.39896e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,786627,0,19.6912,19.6912,23.9963,19.6912,0.0282015,0,1.82753e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,575778,0,19.6911,19.6911,23.9963,19.6911,0.0192141,0,1.24514e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,786789,0,19.6911,19.6911,23.9963,19.6911,0.0281975,0,1.82731e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75624.6,0,19.6911,19.6911,23.9963,19.6911,0.00146539,0,94963.4,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,996847,0,19.6937,19.6937,23.9963,19.6937,0.0372369,0,2.4116e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.99382e+06,0,19.6918,19.6918,23.9963,19.6918,0.0782909,0,5.07276e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.07522e+07,0,19.6371,19.6371,23.9963,19.6371,0.36013,0,2.37041e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.55076e+06,0,19.6915,19.6915,23.9963,19.6915,0.426227,0,2.76186e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.22162e+06,0,19.6915,19.6915,23.9963,19.6915,0.266869,0,1.72924e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.07371e+06,0,19.6915,19.6915,23.9963,19.6915,0.127325,0,8.25041e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.3375e+06,0,19.6915,19.6915,23.9963,19.6915,0.0945477,0,6.12648e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.8282e+06,0,19.6915,19.6915,23.9963,19.6915,0.0719606,0,4.66286e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.26552e+06,0,19.6915,19.6915,23.9963,19.6915,0.0908561,0,5.88732e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.08111e+06,0,19.6915,19.6915,23.9963,19.6915,0.0410612,0,2.66069e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,534016,69899.5,19.9184,19.9184,23.9963,19.9184,0.02123,0,1.29686e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,348404,0,20.2643,20.2643,23.9963,20.2643,0.0130309,0,731949,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,345538,0,19.9684,19.9684,23.9963,19.9684,0.0118416,0,717961,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.59855e+06,0,19.7448,19.7448,23.9963,19.7448,0.0635522,0,4.06892e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.53682e+06,0,19.6923,19.6923,23.9963,19.6923,0.1013,0,6.56282e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.704e+06,0,19.6365,19.6365,23.9963,19.6365,0.280096,0,1.84305e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.87263e+06,0,19.6914,19.6914,23.9963,19.6914,0.250192,0,1.62124e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.77203e+06,0,19.6914,19.6914,23.9963,19.6914,0.112829,0,7.31117e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.46395e+06,0,19.6914,19.6914,23.9963,19.6914,0.0577266,0,3.7406e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.55964e+06,0,19.6915,19.6915,23.9963,19.6915,0.0604967,0,3.92003e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13448e+06,0,19.6915,19.6915,23.9963,19.6915,0.0431457,0,2.79575e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.68587e+06,0,19.6917,19.6917,23.9963,19.6917,0.0648582,0,4.20245e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,814108,0,19.6913,19.6913,23.9963,19.6913,0.0293593,0,1.90249e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,572976,0,19.6912,19.6912,23.9963,19.6912,0.0190901,0,1.23707e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,477250,0,19.6912,19.6912,23.9963,19.6912,0.0150394,0,974594,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,459491,0,19.6911,19.6911,23.9963,19.6911,0.0142877,0,925888,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.07314e+06,0,19.6923,19.6923,23.9963,19.6923,0.0814962,0,5.27982e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.55664e+06,0,19.6916,19.6916,23.9963,19.6916,0.144851,0,9.38583e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.03092e+06,0,19.6369,19.6369,23.9963,19.6369,0.301482,0,1.98444e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.84609e+06,0,19.6912,19.6912,23.9963,19.6912,0.248882,0,1.61281e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.20311e+06,0,19.6913,19.6913,23.9963,19.6913,0.131496,0,8.52108e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.18945e+06,0,19.6913,19.6913,23.9963,19.6913,0.0458105,0,2.96857e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11033e+06,0,19.6913,19.6913,23.9963,19.6913,0.041056,0,2.66044e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,977815,0,19.6914,19.6914,23.9963,19.6914,0.0342941,0,2.22225e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.34521e+06,0,19.6912,19.6912,23.9963,19.6912,0.0499933,0,3.2397e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,374474,0,19.6911,19.6911,23.9963,19.6911,0.0107074,0,693876,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75460.1,0,19.6911,19.6911,23.9963,19.6911,0.00145849,0,94515,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.58563e+06,0,19.6951,19.6951,23.9963,19.6951,0.0603617,0,3.90812e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.36963e+06,0,19.6913,19.6913,23.9963,19.6913,0.0935269,0,6.06064e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.19883e+06,0,19.6338,19.6338,23.9963,19.6338,0.227332,0,1.49611e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.58163e+06,0,19.6913,19.6913,23.9963,19.6913,0.190896,0,1.23703e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.36924e+06,0,19.6913,19.6913,23.9963,19.6913,0.0943928,0,6.11669e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.64236e+06,0,19.6913,19.6913,23.9963,19.6913,0.0627025,0,4.06317e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,970585,0,19.6913,19.6913,23.9963,19.6913,0.0339076,0,2.19725e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,747369,0,19.6912,19.6912,23.9963,19.6912,0.0244441,0,1.58403e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.14469e+06,0,19.6912,19.6912,23.9963,19.6912,0.0413344,0,2.67857e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99783.3,0,19.6911,19.6911,23.9963,19.6911,0.000891421,0,57766.7,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.35594e+06,0,19.6989,19.6989,23.9963,19.6989,0.0503796,0,3.259e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.42024e+06,0,19.6915,19.6915,23.9963,19.6915,0.0966805,0,6.26472e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.80296e+06,0,19.6408,19.6408,23.9963,19.6408,0.296132,0,1.94713e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.21941e+06,0,19.6913,19.6913,23.9963,19.6913,0.220301,0,1.42756e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.13784e+06,0,19.6913,19.6913,23.9963,19.6913,0.128498,0,8.32664e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.20657e+06,0,19.6913,19.6913,23.9963,19.6913,0.0464436,0,3.00955e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,830575,0,19.6913,19.6913,23.9963,19.6913,0.0318158,0,2.06168e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,642400,0,19.6913,19.6913,23.9963,19.6913,0.023718,0,1.53695e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.03686e+06,0,19.6914,19.6914,23.9963,19.6914,0.0389635,0,2.52478e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,250909,0,19.6913,19.6913,23.9963,19.6913,0.00886242,0,574293,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,180975,0,19.6912,19.6912,23.9963,19.6912,0.00589609,0,382075,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,949449,0,19.6921,19.6921,23.9963,19.6921,0.0356936,0,2.31251e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.83503e+06,0,19.6915,19.6915,23.9963,19.6915,0.0727912,0,4.71669e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.43596e+07,0,19.6407,19.6407,23.9963,19.6407,0.477226,0,3.14061e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.216e+07,0,19.6914,19.6914,23.9963,19.6914,0.557358,0,3.6116e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.06628e+06,0,19.6915,19.6915,23.9963,19.6915,0.402165,0,2.60596e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.64002e+06,0,19.6914,19.6914,23.9963,19.6914,0.23931,0,1.5507e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.082e+06,0,19.6914,19.6914,23.9963,19.6914,0.213422,0,1.38294e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.71319e+06,0,19.6914,19.6914,23.9963,19.6914,0.196644,0,1.27422e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.04431e+06,0,19.6914,19.6914,23.9963,19.6914,0.211563,0,1.37092e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.71167e+06,0,19.6913,19.6913,23.9963,19.6913,0.107495,0,6.96565e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.90105e+06,0,19.6914,19.6914,23.9963,19.6914,0.0724786,0,4.6966e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.64862e+06,0,19.6913,19.6913,23.9963,19.6913,0.0632136,0,4.09628e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,988378,0,19.6913,19.6913,23.9963,19.6913,0.036998,0,2.39751e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.59991e+06,0,19.6932,19.6932,23.9963,19.6932,0.146528,0,9.49097e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.10028e+06,0,19.6913,19.6913,23.9963,19.6913,0.21407,0,1.38718e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.50346e+06,0,19.6316,19.6316,23.494,19.6316,0.291449,0,1.92123e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.27132e+06,0,19.6912,19.6912,23.9963,19.6912,0.315616,0,2.04525e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.80264e+06,0,19.6913,19.6913,23.9963,19.6913,0.201594,0,1.30635e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.32907e+06,0,19.6913,19.6913,23.9963,19.6913,0.137102,0,8.88433e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.90595e+06,0,19.6913,19.6913,23.9963,19.6913,0.0745499,0,4.83093e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39433e+06,0,19.6912,19.6912,23.9963,19.6912,0.0544603,0,3.52912e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.0267e+06,0,19.6921,19.6921,23.9963,19.6921,0.0797368,0,5.16609e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.39513e+06,0,19.6912,19.6912,23.9963,19.6912,0.052171,0,3.38076e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.33697e+06,0,19.6911,19.6911,23.9963,19.6911,0.0496111,0,3.21494e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.3167e+06,0,19.6911,19.6911,23.9963,19.6911,0.0487095,0,3.15656e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.33143e+06,0,19.691,19.691,23.9963,19.691,0.0493294,0,3.19677e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.07683e+06,0,19.6911,19.6911,23.9963,19.6911,0.124714,0,8.08185e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.18477e+06,0,19.691,19.691,23.9963,19.691,0.172789,0,1.11977e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.20253e+06,0,19.6343,19.6343,23.9963,19.6343,0.316075,0,2.0813e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.08665e+06,0,19.6912,19.6912,23.9963,19.6912,0.307118,0,1.99017e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.6099e+06,0,19.6913,19.6913,23.9963,19.6913,0.193254,0,1.2523e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.51364e+06,0,19.6913,19.6913,23.9963,19.6913,0.145394,0,9.42166e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.14907e+06,0,19.6913,19.6913,23.9963,19.6913,0.129004,0,8.35963e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.88147e+06,0,19.6912,19.6912,23.9963,19.6912,0.117056,0,7.58548e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.28543e+06,0,19.6912,19.6912,23.9963,19.6912,0.13513,0,8.75678e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.34114e+06,0,19.6911,19.6911,23.9963,19.6911,0.0931513,0,6.03649e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.90375e+06,0,19.6911,19.6911,23.9963,19.6911,0.074031,0,4.79747e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.77908e+06,0,19.6911,19.6911,23.9963,19.6911,0.0686225,0,4.44703e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.74009e+06,0,19.691,19.691,23.9963,19.691,0.0669349,0,4.33773e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.71807e+06,0,19.6911,19.6911,23.9963,19.6911,0.153432,0,9.94285e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.01386e+06,0,19.6909,19.6909,23.9963,19.6909,0.210641,0,1.36508e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.27994e+07,0,19.645,19.645,23.9963,19.645,0.453099,0,2.97588e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.67776e+06,0,19.6914,19.6914,23.9963,19.6914,0.384241,0,2.48984e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.76384e+06,0,19.6915,19.6915,23.9963,19.6915,0.246717,0,1.59868e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.36316e+06,0,19.6915,19.6915,23.9963,19.6915,0.139422,0,9.03429e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.10648e+06,0,19.6914,19.6914,23.9963,19.6914,0.0862734,0,5.59037e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.81175e+06,0,19.6914,19.6914,23.9963,19.6914,0.0729601,0,4.72772e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.11727e+06,0,19.6914,19.6914,23.9963,19.6914,0.0863579,0,5.59592e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.32464e+06,0,19.6914,19.6914,23.9963,19.6914,0.0514404,0,3.33332e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,853537,0,19.6913,19.6913,23.9963,19.6913,0.0312667,0,2.02609e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,650349,0,19.6913,19.6913,23.9963,19.6913,0.0242972,0,1.57448e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,727519,0,19.6913,19.6913,23.9963,19.6913,0.026364,0,1.7084e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.28293e+06,0,19.692,19.692,23.9963,19.692,0.0917946,0,5.94732e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.55843e+06,0,19.6919,19.6919,23.9963,19.6919,0.145528,0,9.42915e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.01765e+07,0,19.6372,19.6372,23.9963,19.6372,0.365692,0,2.40619e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.19476e+06,0,19.6913,19.6913,23.9963,19.6913,0.360481,0,2.33592e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.7424e+06,0,19.6914,19.6914,23.9963,19.6914,0.245481,0,1.5907e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.26993e+06,0,19.6914,19.6914,23.9963,19.6914,0.179905,0,1.16577e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.48794e+06,0,19.6914,19.6914,23.9963,19.6914,0.144386,0,9.35615e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.12524e+06,0,19.6913,19.6913,23.9963,19.6913,0.12802,0,8.2957e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.27717e+06,0,19.6913,19.6913,23.9963,19.6913,0.133819,0,8.67151e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.19278e+06,0,19.6913,19.6913,23.9963,19.6913,0.0868501,0,5.62795e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.37137e+06,0,19.6913,19.6913,23.9963,19.6913,0.0534493,0,3.46358e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.1193e+06,0,19.6912,19.6912,23.9963,19.6912,0.042529,0,2.75598e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.27818e+06,0,19.6915,19.6915,23.9963,19.6915,0.0473342,0,3.06717e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.24118e+06,0,19.6913,19.6913,23.9963,19.6913,0.132075,0,8.55849e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.93204e+06,0,19.6913,19.6913,23.9963,19.6913,0.207102,0,1.34204e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
