Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,3.62304e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,0,0,3.62304e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,-4,77,0,0,3.62304e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,3.62304e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,0,0,3.62304e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,3.62304e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,0,0,4.23112e+07,6.69644e+06,19.0963,19.0963,19.0963,19.0963,0,0,0,0
01/01/2009 08:00,1,1,4,8,0,-1,100,6.60892e+07,0,1.05784e+08,6.69644e+06,19.0194,19.0194,20.5769,19.0194,6.57091,0,1.53834e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,2.6908e+07,0,5.63945e+07,6.69644e+06,19.0494,19.0494,20.5769,19.0494,2.75068,0,6.32558e+07,0
01/01/2009 10:00,1,1,4,10,0,2,80,3.11539e+07,0,8.7484e+07,6.69644e+06,19.0564,19.0564,20.5769,19.0564,3.26454,0,7.4728e+07,0
01/01/2009 11:00,1,1,4,11,0,2,80,8.34369e+06,0,1.55587e+08,6.69644e+06,19.0677,19.0677,20.5769,19.0677,0.747057,0,1.6974e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,7.6489e+06,107660,1.54815e+08,6.69644e+06,19.0842,19.0842,20.5769,19.0842,0.668114,0,1.50128e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,2.7303e+07,1.05943e+06,2.4707e+08,6.69644e+06,19.1905,19.1905,20.5769,19.1905,3.16676,0,6.60822e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,2.89714e+07,2.93999e+06,2.51144e+08,6.69644e+06,19.2831,19.2831,20.5769,19.2831,3.49548,0,6.78496e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,3.0619e+07,8.37218e+06,2.99595e+08,6.69644e+06,19.7266,19.7266,20.5769,19.7266,4.2453,0,5.43405e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,3.06368e+07,1.13905e+07,3.03451e+08,6.69644e+06,19.9907,19.9907,20.5769,19.9907,4.60884,0,4.06697e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.20752e+07,1.25693e+07,3.06606e+08,6.69644e+06,20.0787,20.0787,20.5769,20.0787,4.92888,0,3.69622e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.37489e+07,3.01721e+06,2.34795e+08,6.69644e+06,19.4487,19.4487,20.5769,19.4487,4.02208,0,6.83137e+07,0
01/01/2009 19:00,1,1,4,19,0,-2,71,7.91034e+06,0,1.18204e+08,6.69644e+06,19.2238,19.2238,20.5769,19.2238,0.698715,0,1.42504e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.82094e+06,0,4.76355e+07,6.69644e+06,19.1376,19.1376,20.5769,19.1376,0.41546,0,9.01065e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,4.23112e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,4.23112e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,4.23112e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,0,0,4.23112e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,3.83918e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,3.83918e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,3.83918e+07,6.69644e+06,19.0966,19.0966,19.0966,19.0966,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,743001,0,3.91365e+07,6.69644e+06,19.0966,19.0966,19.8368,19.0966,0.00142248,0,31701.9,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.52858e+06,0,3.99305e+07,6.69644e+06,19.0957,19.0957,20.5769,19.0957,0.00834995,0,186190,0
01/02/2009 06:00,1,2,5,6,0,-15,83,9.56415e+07,0,1.5393e+08,6.69644e+06,18.975,18.975,20.5769,18.975,9.0243,0,2.17061e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,4.65017e+07,0,1.02777e+08,6.69644e+06,18.9913,18.9913,20.5769,18.9913,5.3676,0,1.28134e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,4.21464e+07,0,1.44954e+08,6.69644e+06,18.9946,18.9946,20.5769,18.9946,4.78846,0,1.14069e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,1.8285e+07,0,1.87707e+08,6.69644e+06,19.0326,19.0326,20.5769,19.0326,1.91029,0,4.44123e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,9.09797e+06,522108,3.72419e+08,6.69644e+06,19.0775,19.0775,20.5769,19.0775,0.846229,0,1.90676e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,7.92356e+06,4.11658e+06,3.22897e+08,6.69644e+06,19.4947,19.4947,20.5769,19.4947,1.07727,0,1.64434e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.21335e+06,1.90015e+07,3.40839e+08,6.69644e+06,21.3427,21.3427,21.7039,19.7229,1.48054,1.23544,7.98381e+06,3.43773e+07
01/02/2009 13:00,1,2,5,13,0,-5,54,3.94812e+07,2.19833e+07,3.81643e+08,6.69644e+06,20.6265,20.6265,20.7176,20.4858,4.6996,2.29459,9.65937e+06,1.45741e+07
01/02/2009 14:00,1,2,5,14,0,-5,54,3.97187e+07,2.60962e+07,4.39715e+08,6.69644e+06,20.5393,20.5393,20.5769,20.5393,7.54891,0,4.27431e+06,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.08219e+07,3.52788e+07,4.45374e+08,6.69644e+06,20.7954,20.7954,20.7954,20.5769,0,8.80772,0,2.89552e+07
01/02/2009 16:00,1,2,5,16,0,-7,92,4.26411e+07,3.48824e+07,4.68966e+08,6.69644e+06,20.776,20.776,20.776,20.5769,0,8.99249,0,2.69394e+07
01/02/2009 17:00,1,2,5,17,0,-8,92,4.42756e+07,3.31594e+07,4.61308e+08,6.69644e+06,20.6917,20.6917,20.6917,20.5769,0,8.98511,0,1.5517e+07
01/02/2009 18:00,1,2,5,18,0,-8,92,4.44778e+07,2.96855e+07,4.81502e+08,6.69644e+06,20.5829,20.5829,20.5829,20.5769,0,8.57816,0,767718
01/02/2009 19:00,1,2,5,19,0,-9,84,8.24738e+06,1.67469e+07,2.73421e+08,6.69644e+06,21.3211,21.3211,21.3211,20.5769,0,2.56218,0,2.87187e+07
01/02/2009 20:00,1,2,5,20,0,-11,84,8.88461e+06,9.43288e+06,2.56244e+08,6.69644e+06,21.3107,21.3107,21.3107,20.5769,0,1.77793,0,1.96283e+07
01/02/2009 21:00,1,2,5,21,0,-11,91,1.65846e+06,8.63201e+06,2.4698e+08,6.69644e+06,21.7042,21.7042,21.7042,20.5769,0,0.840341,0,1.42583e+07
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.00712e+08,6.69644e+06,22.1248,22.1248,22.1248,22.1248,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,4.44725e+07,6.69644e+06,22.1248,22.1248,22.1248,22.1248,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,4.44725e+07,6.69644e+06,22.1248,22.1248,22.1248,22.1248,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,3.83918e+07,6.69644e+06,22.1248,22.1248,22.1248,22.1248,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,3.83918e+07,6.69644e+06,22.1248,22.1248,22.1248,22.1248,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,3.83918e+07,6.69644e+06,22.1248,22.1248,22.1248,22.1248,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,764097,0,3.9161e+07,6.69644e+06,22.1212,22.1212,22.1212,21.3508,0,0.00419962,0,97363.7
01/03/2009 05:00,1,3,6,5,0,-14,76,1.52909e+06,0,3.99312e+07,6.69644e+06,22.0963,22.0963,22.0963,20.5769,0,0.00851653,0,194661
01/03/2009 06:00,1,3,6,6,0,-14,76,7.82811e+07,0,1.34553e+08,6.69644e+06,19.1225,19.1225,20.5769,19.1225,8.12769,0,1.5305e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,3.8766e+07,0,9.28192e+07,6.69644e+06,18.9944,18.9944,20.5769,18.9944,4.37129,0,1.04142e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,3.72135e+07,0,1.3867e+08,6.69644e+06,18.9865,18.9865,20.5769,18.9865,4.18685,0,1.00249e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,1.46215e+07,0,1.83062e+08,6.69644e+06,19.0305,19.0305,20.5769,19.0305,1.48148,0,3.44894e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,8.30389e+06,6.33404e+06,3.71327e+08,6.69644e+06,19.6042,19.6042,20.5769,19.6042,1.40099,0,1.74565e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,7.79439e+06,1.33844e+07,3.34366e+08,6.69644e+06,20.8789,20.8789,20.9047,20.5512,0.596969,1.51488,462996,1.49447e+07
01/03/2009 12:00,1,3,6,12,0,-8,49,7.4776e+06,2.08684e+07,3.43505e+08,6.69644e+06,21.8419,21.8419,21.8419,20.5769,0,2.96556,0,5.65691e+07
01/03/2009 13:00,1,3,6,13,0,-7,41,4.22358e+07,3.00358e+07,3.9513e+08,6.69644e+06,20.7606,20.7606,20.7606,20.5769,0,8.33906,0,2.29973e+07
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.22016e+07,3.47985e+07,4.01208e+08,6.69644e+06,20.7502,20.7502,20.7502,20.5769,0,8.93262,0,2.32995e+07
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.31047e+07,4.22843e+07,4.57053e+08,6.69644e+06,20.9249,20.9249,20.9249,20.5769,0,9.99597,0,5.23471e+07
01/03/2009 16:00,1,3,6,16,0,-9,58,4.50489e+07,4.50949e+07,4.62783e+08,6.69644e+06,20.9521,20.9521,20.9521,20.5769,0,10.5463,0,5.95428e+07
01/03/2009 17:00,1,3,6,17,0,-9,58,4.55901e+07,3.72916e+07,4.60805e+08,6.69644e+06,20.7805,20.7805,20.7805,20.5769,0,9.67445,0,2.96353e+07
01/03/2009 18:00,1,3,6,18,0,-9,58,4.5951e+07,3.20194e+07,4.86199e+08,6.69644e+06,20.6203,20.6203,20.6203,20.5769,0,9.05929,0,5.90758e+06
01/03/2009 19:00,1,3,6,19,0,-9,58,8.15029e+06,1.84452e+07,2.75482e+08,6.69644e+06,21.4109,21.4109,21.4109,20.5769,0,2.75928,0,3.46587e+07
01/03/2009 20:00,1,3,6,20,0,-9,53,8.28863e+06,1.16976e+07,2.58392e+08,6.69644e+06,21.5021,21.5021,21.5021,20.5769,0,1.95634,0,2.72364e+07
01/03/2009 21:00,1,3,6,21,0,-8,58,1.5893e+06,1.03278e+07,2.49004e+08,6.69644e+06,21.9488,21.9488,21.9488,20.5769,0,1.01205,0,2.08969e+07
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.00712e+08,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,4.44725e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,4.44725e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,3.83918e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,3.83918e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,3.83918e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,3.83918e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,3.83918e+07,6.69644e+06,22.3406,22.3406,22.3406,22.3406,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,5.93621e+07,0,1.11309e+08,6.69644e+06,19.2254,19.2254,20.5012,19.2254,6.1772,0,1.0106e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,3.28641e+07,0,8.51848e+07,6.69644e+06,19.008,19.008,20.5769,19.008,3.59019,0,8.47987e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,2.81271e+07,0,1.2689e+08,6.69644e+06,19.0146,19.0146,20.5769,19.0146,2.97889,0,7.00618e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,1.55854e+07,0,1.94233e+08,6.69644e+06,19.0453,19.0453,20.5769,19.0453,1.57586,0,3.63366e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,6.21744e+06,3.20279e+06,3.19861e+08,6.69644e+06,19.287,19.287,20.5769,19.287,0.812788,0,1.47346e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,6.00778e+06,1.29933e+07,3.31844e+08,6.69644e+06,20.6167,20.6167,20.8802,20.3135,0.42238,1.44221,3.35014e+06,1.31628e+07
01/04/2009 12:00,1,4,0,12,0,1,33,5.77757e+06,2.25827e+07,3.9628e+08,6.69644e+06,22.0941,22.0941,22.0941,20.5769,0,2.98952,0,6.84091e+07
01/04/2009 13:00,1,4,0,13,0,2,34,2.92399e+07,2.71765e+07,4.2903e+08,6.69644e+06,21.0974,21.0974,21.0974,20.5769,0,6.37127,0,4.98192e+07
01/04/2009 14:00,1,4,0,14,0,3,29,2.70458e+07,3.83458e+07,3.88292e+08,6.69644e+06,21.275,21.275,21.275,20.5769,0,7.47386,0,7.85529e+07
01/04/2009 15:00,1,4,0,15,0,4,32,2.52224e+07,4.55461e+07,4.4063e+08,6.69644e+06,21.5404,21.5404,21.5404,20.5769,0,8.16208,0,1.18348e+08
01/04/2009 16:00,1,4,0,16,0,2,40,2.82646e+07,4.91709e+07,4.48656e+08,6.69644e+06,21.5269,21.5269,21.5269,20.5769,0,8.94252,0,1.27851e+08
01/04/2009 17:00,1,4,0,17,0,1,43,3.00812e+07,4.42992e+07,4.51786e+08,6.69644e+06,21.379,21.379,21.379,20.5769,0,8.54237,0,1.03114e+08
01/04/2009 18:00,1,4,0,18,0,1,43,3.04595e+07,3.82837e+07,4.7637e+08,6.69644e+06,21.2306,21.2306,21.2306,20.5769,0,7.88409,0,7.75653e+07
01/04/2009 19:00,1,4,0,19,0,1,43,5.65122e+06,2.36801e+07,2.79259e+08,6.69644e+06,21.9676,21.9676,21.9676,20.5769,0,3.08362,0,6.45347e+07
01/04/2009 20:00,1,4,0,20,0,-1,55,6.21759e+06,1.61383e+07,2.61681e+08,6.69644e+06,22.0573,22.0573,22.0573,20.5769,0,2.24949,0,5.01115e+07
01/04/2009 21:00,1,4,0,21,0,-1,60,0,1.42486e+07,2.524e+08,6.69644e+06,22.4141,22.4141,22.4141,20.5769,0,1.48055,0,4.09377e+07
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.00712e+08,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,4.44725e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,4.44725e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,3.83918e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,3.83918e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,3.83918e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,3.83918e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,3.83918e+07,6.69644e+06,22.6747,22.6747,22.6747,22.6747,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,2.96654e+07,0,7.51643e+07,6.69644e+06,19.7179,19.7179,20.5894,19.6609,2.13281,1.14221,3.54174e+07,9.80547e+06
01/05/2009 07:00,1,5,1,7,0,2,44,1.71076e+07,0,6.49891e+07,6.69644e+06,19.1037,19.1037,20.5769,19.1037,1.57429,0,3.49141e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,1.06066e+07,0,1.04981e+08,6.69644e+06,19.0682,19.0682,20.5769,19.0682,0.991723,0,2.25253e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,8.69381e+06,0,1.85817e+08,6.69644e+06,19.0742,19.0742,20.5769,19.0742,0.766201,0,1.73338e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,4.84143e+06,9.33345e+06,3.85826e+08,6.69644e+06,20.0311,20.0311,20.6991,19.9089,0.8503,0.496595,8.78063e+06,3.19771e+06
01/05/2009 11:00,1,5,1,11,0,7,34,3.90858e+06,2.75719e+07,3.48024e+08,6.69644e+06,22.1295,22.1295,22.1295,20.5769,0,3.37999,0,8.18248e+07
01/05/2009 12:00,1,5,1,12,0,7,34,2.74869e+06,4.67569e+07,4.16555e+08,6.69644e+06,22.7007,22.7007,22.7007,20.5769,0,5.67265,0,1.8134e+08
01/05/2009 13:00,1,5,1,13,0,7,34,1.98982e+07,5.50128e+07,4.01606e+08,6.69644e+06,21.9977,21.9977,21.9977,20.5769,0,8.74548,0,1.8689e+08
01/05/2009 14:00,1,5,1,14,0,8,34,1.89779e+07,5.10716e+07,3.95265e+08,6.69644e+06,21.8981,21.8981,21.8981,20.5769,0,8.05635,0,1.60174e+08
01/05/2009 15:00,1,5,1,15,0,8,32,1.87646e+07,5.99066e+07,4.51603e+08,6.69644e+06,22.0103,22.0103,22.0103,20.5769,0,9.17592,0,1.9793e+08
01/05/2009 16:00,1,5,1,16,0,7,34,2.02754e+07,6.40386e+07,4.58618e+08,6.69644e+06,22.0163,22.0163,22.0163,20.5769,0,9.88106,0,2.14027e+08
01/05/2009 17:00,1,5,1,17,0,6,33,2.22747e+07,5.54421e+07,4.49767e+08,6.69644e+06,21.8531,21.8531,21.8531,20.5769,0,8.99545,0,1.72753e+08
01/05/2009 18:00,1,5,1,18,0,4,38,2.57085e+07,4.77891e+07,4.82947e+08,6.69644e+06,21.6062,21.6062,21.6062,20.5769,0,8.4378,0,1.30703e+08
01/05/2009 19:00,1,5,1,19,0,3,41,5.00385e+06,3.04674e+07,2.87072e+08,6.69644e+06,22.2395,22.2395,22.2395,20.5769,0,3.79401,0,9.49247e+07
01/05/2009 20:00,1,5,1,20,0,2,44,5.39482e+06,2.02254e+07,2.6591e+08,6.69644e+06,22.2829,22.2829,22.2829,20.5769,0,2.63023,0,6.7523e+07
01/05/2009 21:00,1,5,1,21,0,4,42,0,1.93029e+07,2.58799e+08,6.69644e+06,22.5971,22.5971,22.5971,20.5769,0,2.07332,0,6.30323e+07
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.00712e+08,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,4.44725e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,4.44725e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,3.83918e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,3.83918e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,3.83918e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,3.83918e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,3.83918e+07,6.69644e+06,22.7804,22.7804,22.7804,22.7804,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,2.11429e+07,0,6.41193e+07,6.69644e+06,20.2248,20.2248,20.7267,20.0751,1.23873,0.888674,1.37374e+07,1.16085e+07
01/06/2009 07:00,1,6,2,7,0,3,41,1.3548e+07,0,6.04852e+07,6.69644e+06,19.271,19.271,20.5769,19.271,1.13948,0,2.24019e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,7.80323e+06,0,1.0145e+08,6.69644e+06,19.1343,19.1343,20.5769,19.1343,0.653078,0,1.4183e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,5.86522e+06,0,1.72615e+08,6.69644e+06,19.1093,19.1093,20.5769,19.1093,0.451991,0,9.98652e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.51209e+06,2.11141e+07,3.84594e+08,6.69644e+06,20.9935,20.9935,21.3702,20.2003,0.54047,2.04749,6.09001e+06,3.66395e+07
01/06/2009 11:00,1,6,2,11,0,10,28,2.16612e+06,3.82888e+07,4.04996e+08,6.69644e+06,22.6676,22.6676,22.6676,20.5769,0,4.53206,0,1.4327e+08
01/06/2009 12:00,1,6,2,12,0,11,24,0,6.28394e+07,4.34407e+08,6.69644e+06,22.8182,22.8182,22.8182,20.5769,0,7.61577,0,2.56873e+08
01/06/2009 13:00,1,6,2,13,0,12,24,1.23071e+07,7.30192e+07,4.61325e+08,6.69644e+06,22.4216,22.4216,22.4216,20.5769,0,10.1764,0,2.82482e+08
01/06/2009 14:00,1,6,2,14,0,12,24,1.23642e+07,7.49236e+07,4.63807e+08,6.69644e+06,22.3881,22.3881,22.3881,20.5769,0,10.4196,0,2.83986e+08
01/06/2009 15:00,1,6,2,15,0,12,24,1.26877e+07,7.28632e+07,4.61402e+08,6.69644e+06,22.3692,22.3692,22.3692,20.5769,0,10.1508,0,2.73769e+08
01/06/2009 16:00,1,6,2,16,0,11,26,1.42554e+07,7.39299e+07,4.64523e+08,6.69644e+06,22.3203,22.3203,22.3203,20.5769,0,10.4625,0,2.74485e+08
01/06/2009 17:00,1,6,2,17,0,4,59,2.51869e+07,6.11482e+07,4.60445e+08,6.69644e+06,21.8524,21.8524,21.8524,20.5769,0,10.0848,0,1.93575e+08
01/06/2009 18:00,1,6,2,18,0,1,79,3.00449e+07,5.23401e+07,4.93759e+08,6.69644e+06,21.5403,21.5403,21.5403,20.5769,0,9.54871,0,1.38434e+08
01/06/2009 19:00,1,6,2,19,0,-1,85,5.89626e+06,3.2368e+07,2.9051e+08,6.69644e+06,22.1879,22.1879,22.1879,20.5769,0,4.1328,0,1.00188e+08
01/06/2009 20:00,1,6,2,20,0,-3,92,6.49012e+06,2.19826e+07,2.69407e+08,6.69644e+06,22.1876,22.1876,22.1876,20.5769,0,2.97414,0,7.2086e+07
01/06/2009 21:00,1,6,2,21,0,-3,92,0,1.97984e+07,2.59434e+08,6.69644e+06,22.5523,22.5523,22.5523,20.5769,0,2.13501,0,6.34679e+07
01/06/2009 22:00,1,6,2,22,0,-3,92,0,1.94246e+06,1.02729e+08,6.69644e+06,22.7604,22.7604,22.7604,20.5769,0,0.0331832,0,1.09027e+06
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,4.44725e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,4.44725e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,3.62304e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,3.62304e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,3.62304e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,3.62304e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,3.62304e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,2.66491e+07,0,6.90662e+07,6.69644e+06,19.8885,19.8885,20.6433,19.8065,1.92146,0.930246,2.74991e+07,1.14876e+07
01/07/2009 07:00,1,7,3,7,0,3,45,1.43874e+07,0,5.9384e+07,6.69644e+06,19.146,19.146,20.5769,19.146,1.24048,0,2.67223e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,1.26373e+07,0,6.53198e+07,6.69644e+06,19.0795,19.0795,20.5769,19.0795,1.0356,0,2.33448e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,7.05093e+06,0,1.34661e+08,6.69644e+06,19.0751,19.0751,20.5769,19.0751,0.591809,0,1.33798e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.47575e+06,1.41293e+07,2.66211e+08,6.69644e+06,20.6098,20.6098,21.0186,20.1681,0.514808,1.2313,6.3826e+06,1.37107e+07
01/07/2009 11:00,1,7,3,11,0,10,30,1.98553e+06,4.30207e+07,4.10907e+08,6.69644e+06,22.6105,22.6105,22.6105,20.5769,0,5.12221,0,1.58266e+08
01/07/2009 12:00,1,7,3,12,0,12,20,0,6.32087e+07,4.34902e+08,6.69644e+06,22.8286,22.8286,22.8286,20.5769,0,7.67043,0,2.59911e+08
01/07/2009 13:00,1,7,3,13,0,13,17,1.06515e+07,7.52422e+07,4.62351e+08,6.69644e+06,22.4944,22.4944,22.4944,20.5769,0,10.288,0,2.96826e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.05854e+07,8.00308e+07,4.68447e+08,6.69644e+06,22.4846,22.4846,22.4846,20.5769,0,10.9073,0,3.13111e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.07298e+07,8.01777e+07,4.68742e+08,6.69644e+06,22.4832,22.4832,22.4832,20.5769,0,10.9229,0,3.13337e+08
01/07/2009 16:00,1,7,3,16,0,7,56,1.98628e+07,7.27363e+07,4.69413e+08,6.69644e+06,22.1462,22.1462,22.1462,20.5769,0,10.9801,0,2.59295e+08
01/07/2009 17:00,1,7,3,17,0,4,64,2.47831e+07,6.48637e+07,4.64767e+08,6.69644e+06,21.892,21.892,21.892,20.5769,0,10.5158,0,2.08103e+08
01/07/2009 18:00,1,7,3,18,0,2,62,2.82599e+07,5.46895e+07,4.94729e+08,6.69644e+06,21.637,21.637,21.637,20.5769,0,9.62812,0,1.53594e+08
01/07/2009 19:00,1,7,3,19,0,-1,71,5.85244e+06,2.51733e+07,2.72758e+08,6.69644e+06,22.0886,22.0886,22.0886,20.5769,0,3.29177,0,7.48822e+07
01/07/2009 20:00,1,7,3,20,0,-2,71,6.28841e+06,1.19829e+07,1.72795e+08,6.69644e+06,21.9203,21.9203,21.9203,20.5769,0,1.73504,0,3.50696e+07
01/07/2009 21:00,1,7,3,21,0,-1,66,0,8.04178e+06,1.60877e+08,6.69644e+06,22.08,22.08,22.08,20.5769,0,0.734399,0,1.66142e+07
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,6.75417e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,4.23112e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,4.23112e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,3.62304e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,3.62304e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,3.62304e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,3.62304e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,3.62304e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,4.23112e+07,6.69644e+06,22.3395,22.3395,22.3395,22.3395,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,3.16964e+07,0,6.46909e+07,6.69644e+06,19.5744,19.5744,20.5348,19.5483,2.25331,1.30308,4.13341e+07,5.12922e+06
01/08/2009 09:00,1,8,4,9,0,-3,84,1.93187e+07,0,4.67783e+07,6.69644e+06,19.0796,19.0796,20.5769,19.0796,1.86492,0,4.19919e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,1.42141e+07,0,5.92899e+07,6.69644e+06,19.073,19.073,20.5769,19.073,1.23274,0,2.791e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,8.54693e+06,0,1.78978e+08,6.69644e+06,19.0824,19.0824,20.5769,19.0824,0.747469,0,1.68171e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,7.61191e+06,0,1.54476e+08,6.69644e+06,19.0927,19.0927,20.5769,19.0927,0.636525,0,1.42227e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.38078e+07,0,2.53256e+08,6.69644e+06,19.1066,19.1066,20.5769,19.1066,3.87011,0,8.56656e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,3.05215e+07,9.0951e+06,2.60608e+08,6.69644e+06,19.6823,19.6823,20.5769,19.6823,4.36082,0,5.74333e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,2.99472e+07,1.9633e+07,3.03357e+08,6.69644e+06,20.4403,20.4403,20.5769,20.4403,5.50679,0,1.08923e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.12968e+07,2.24109e+07,3.08463e+08,6.69644e+06,20.6223,20.6223,20.6223,20.5769,0,6.01602,0,4.10949e+06
01/08/2009 17:00,1,8,4,17,0,-3,77,3.61772e+07,1.83999e+07,3.08943e+08,6.69644e+06,20.3562,20.3562,20.5769,20.3562,6.13018,0,2.03681e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,3.97565e+07,6.3229e+06,2.45861e+08,6.69644e+06,19.639,19.639,20.5769,19.639,5.14757,0,7.26847e+07,0
01/08/2009 19:00,1,8,4,19,0,-6,100,7.55347e+06,0,1.17754e+08,6.69644e+06,19.3827,19.3827,20.5769,19.3827,0.696035,0,1.25132e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.06604e+06,0,4.79175e+07,6.69644e+06,19.2233,19.2233,20.5769,19.2233,0.445913,0,9.09932e+06,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,4.23112e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,4.23112e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,4.23112e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,4.23112e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,3.83918e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,3.83918e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,3.83918e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,3.83918e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,3.83918e+07,6.69644e+06,19.1602,19.1602,19.1602,19.1602,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,5.84949e+07,0,1.10525e+08,6.69644e+06,19.0139,19.0139,20.4705,19.0139,6.19349,0,1.44762e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,3.20005e+07,0,8.4021e+07,6.69644e+06,19.0222,19.0222,20.5769,19.0222,3.44501,0,8.0635e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,2.65971e+07,0,1.24893e+08,6.69644e+06,19.0281,19.0281,20.5769,19.0281,2.75386,0,6.4211e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,9.27593e+06,0,1.76777e+08,6.69644e+06,19.0514,19.0514,20.5769,19.0514,0.857923,0,1.97034e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,4.33778e+06,1.36235e+07,3.76065e+08,6.69644e+06,20.4077,20.4077,20.9408,20.0438,0.700665,1.10671,7.82955e+06,1.24184e+07
01/09/2009 11:00,1,9,5,11,0,6,25,3.14315e+06,3.22786e+07,3.98407e+08,6.69644e+06,22.3793,22.3793,22.3793,20.5769,0,3.89701,0,1.08014e+08
01/09/2009 12:00,1,9,5,12,0,8,22,2.22563e+06,4.92174e+07,4.1923e+08,6.69644e+06,22.7306,22.7306,22.7306,20.5769,0,5.96681,0,1.93378e+08
01/09/2009 13:00,1,9,5,13,0,8,22,1.83337e+07,5.86909e+07,4.4982e+08,6.69644e+06,22.082,22.082,22.082,20.5769,0,9.06338,0,2.05244e+08
01/09/2009 14:00,1,9,5,14,0,8,22,1.8292e+07,6.40051e+07,4.56542e+08,6.69644e+06,22.0609,22.0609,22.0609,20.5769,0,9.71726,0,2.16995e+08
01/09/2009 15:00,1,9,5,15,0,9,21,1.69504e+07,6.59094e+07,4.57406e+08,6.69644e+06,22.1314,22.1314,22.1314,20.5769,0,9.78469,0,2.2889e+08
01/09/2009 16:00,1,9,5,16,0,7,26,2.01861e+07,6.45467e+07,4.59234e+08,6.69644e+06,22.019,22.019,22.019,20.5769,0,9.9585,0,2.16114e+08
01/09/2009 17:00,1,9,5,17,0,3,37,2.66864e+07,5.45589e+07,4.53721e+08,6.69644e+06,21.6842,21.6842,21.6842,20.5769,0,9.43018,0,1.57139e+08
01/09/2009 18:00,1,9,5,18,0,2,36,2.86518e+07,4.75754e+07,4.8607e+08,6.69644e+06,21.4793,21.4793,21.4793,20.5769,0,8.77787,0,1.19208e+08
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.4082e+06,2.99034e+07,2.86832e+08,6.69644e+06,22.1592,22.1592,22.1592,20.5769,0,3.77607,0,8.99106e+07
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.04176e+06,2.02633e+07,2.66701e+08,6.69644e+06,22.1925,22.1925,22.1925,20.5769,0,2.71152,0,6.59187e+07
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,1.92088e+07,2.58683e+08,6.69644e+06,22.5452,22.5452,22.5452,20.5769,0,2.06314,0,6.1111e+07
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.00712e+08,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,4.44725e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,4.44725e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,3.83918e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,3.83918e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,3.83918e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,3.83918e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,3.83918e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,1.30442e+07,0,5.39399e+07,6.69644e+06,20.9358,20.9358,21.0284,20.4844,0.337045,0.843843,1.41525e+06,1.13901e+07
01/10/2009 07:00,1,10,6,7,0,3.6,34,1.08199e+07,0,5.70337e+07,6.69644e+06,19.7433,19.7433,20.5769,19.7433,0.811157,0,1.0179e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,5.04865e+06,0,9.80356e+07,6.69644e+06,19.416,19.416,20.5769,19.416,0.343924,0,5.99774e+06,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,4.4352e+06,1.22786e+06,1.72434e+08,6.69644e+06,19.4766,19.4766,20.5769,19.4766,0.412212,0,6.73914e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.37472e+06,2.97894e+07,3.94405e+08,6.69644e+06,21.6818,21.6818,21.8151,20.4436,0.166326,3.36336,1.66842e+06,7.48158e+07
01/10/2009 11:00,1,10,6,11,0,10.7,21,1.7847e+06,4.60248e+07,4.14583e+08,6.69644e+06,22.7815,22.7815,22.7815,20.5769,0,5.49548,0,1.82425e+08
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.60223e+06,6.43715e+07,4.38012e+08,6.69644e+06,22.8238,22.8238,22.8238,20.5769,0,7.82972,0,2.64741e+08
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.68871e+07,7.34085e+07,4.67069e+08,6.69644e+06,22.2651,22.2651,22.2651,20.5769,0,10.7777,0,2.73803e+08
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.2935e+07,7.32788e+07,4.73774e+08,6.69644e+06,22.0252,22.0252,22.0252,20.5769,0,11.471,0,2.50006e+08
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.43981e+07,7.23101e+07,4.74145e+08,6.69644e+06,21.9567,21.9567,21.9567,20.5769,0,11.5055,0,2.38905e+08
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.62101e+07,6.93666e+07,4.72326e+08,6.69644e+06,21.8717,21.8717,21.8717,20.5769,0,11.3104,0,2.20386e+08
01/10/2009 17:00,1,10,6,17,0,2,45,2.81544e+07,5.99326e+07,4.62285e+08,6.69644e+06,21.7024,21.7024,21.7024,20.5769,0,10.2939,0,1.74357e+08
01/10/2009 18:00,1,10,6,18,0,1,47,3.01421e+07,5.09839e+07,4.92142e+08,6.69644e+06,21.4982,21.4982,21.4982,20.5769,0,9.39166,0,1.30216e+08
01/10/2009 19:00,1,10,6,19,0,1,47,5.42774e+06,3.2404e+07,2.90032e+08,6.69644e+06,22.2073,22.2073,22.2073,20.5769,0,4.08491,0,1.0022e+08
01/10/2009 20:00,1,10,6,20,0,3,37,5.08605e+06,2.31539e+07,2.69302e+08,6.69644e+06,22.3409,22.3409,22.3409,20.5769,0,2.95402,0,7.84152e+07
01/10/2009 21:00,1,10,6,21,0,3,37,0,2.1846e+07,2.62049e+08,6.69644e+06,22.645,22.645,22.645,20.5769,0,2.38538,0,7.42356e+07
01/10/2009 22:00,1,10,6,22,0,4,27,0,3.10454e+06,1.04202e+08,6.69644e+06,22.7942,22.7942,22.7942,20.5769,0,0.170593,0,5.69174e+06
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,4.44725e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,4.44725e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,3.83918e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,3.83918e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,3.83918e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,3.83918e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,3.83918e+07,6.69644e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,1.20752e+07,0,5.28018e+07,6.69644e+06,21.0198,21.0198,21.0791,20.5176,0.31109,0.790756,839119,1.17173e+07
01/11/2009 07:00,1,11,0,7,0,7,37,8.5714e+06,0,5.41878e+07,6.69644e+06,19.9146,19.9146,20.5769,19.9146,0.53883,0,5.3715e+06,0
01/11/2009 08:00,1,11,0,8,0,3,49,4.80881e+06,0,9.7737e+07,6.69644e+06,19.5932,19.5932,20.5769,19.5932,0.31606,0,4.66264e+06,0
01/11/2009 09:00,1,11,0,9,0,8,41,4.07108e+06,465747,1.71119e+08,6.69644e+06,19.4958,19.4958,20.5769,19.4958,0.333506,0,5.42201e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,2.80356e+06,1.98292e+07,3.36946e+08,6.69644e+06,21.1874,21.1874,21.4059,20.3585,0.645597,1.69076,2.30214e+06,3.43571e+07
01/11/2009 11:00,1,11,0,11,0,14,23,1.98269e+06,3.09594e+07,3.50142e+08,6.69644e+06,22.6851,22.6851,22.6851,20.5769,0,3.56683,0,1.13611e+08
01/11/2009 12:00,1,11,0,12,0,16,17,1.64049e+06,4.42066e+07,3.66621e+08,6.69644e+06,22.8433,22.8433,22.8433,20.5769,0,5.14399,0,1.75459e+08
01/11/2009 13:00,1,11,0,13,0,14,25,1.07e+07,5.02004e+07,3.84564e+08,6.69644e+06,22.3717,22.3717,22.3717,20.5769,0,6.93058,0,1.87183e+08
01/11/2009 14:00,1,11,0,14,0,15,22,9.21394e+06,5.44052e+07,3.88265e+08,6.69644e+06,22.405,22.405,22.405,20.5769,0,7.29054,0,2.00552e+08
01/11/2009 15:00,1,11,0,15,0,17,15,6.3491e+06,5.74448e+07,3.88888e+08,6.69644e+06,22.5805,22.5805,22.5805,20.5769,0,7.34073,0,2.21314e+08
01/11/2009 16:00,1,11,0,16,0,15,22,9.32348e+06,6.34887e+07,4.45235e+08,6.69644e+06,22.5022,22.5022,22.5022,20.5769,0,8.46709,0,2.45299e+08
01/11/2009 17:00,1,11,0,17,0,9,32,1.82054e+07,5.95421e+07,4.72316e+08,6.69644e+06,22.1046,22.1046,22.1046,20.5769,0,9.016,0,2.07274e+08
01/11/2009 18:00,1,11,0,18,0,8,29,1.97986e+07,5.3357e+07,4.83271e+08,6.69644e+06,21.9279,21.9279,21.9279,20.5769,0,8.41622,0,1.71108e+08
01/11/2009 19:00,1,11,0,19,0,8,29,3.87947e+06,3.5991e+07,2.92806e+08,6.69644e+06,22.4809,22.4809,22.4809,20.5769,0,4.33991,0,1.24342e+08
01/11/2009 20:00,1,11,0,20,0,6,33,4.43583e+06,2.43515e+07,2.69964e+08,6.69644e+06,22.4917,22.4917,22.4917,20.5769,0,2.97243,0,8.56441e+07
01/11/2009 21:00,1,11,0,21,0,7,31,0,2.25566e+07,2.6295e+08,6.69644e+06,22.7101,22.7101,22.7101,20.5769,0,2.47017,0,7.92922e+07
01/11/2009 22:00,1,11,0,22,0,7,24,0,4.99126e+06,1.0654e+08,6.69644e+06,22.8296,22.8296,22.8296,20.5769,0,0.370371,0,1.25545e+07
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,4.44725e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,4.44725e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,3.83918e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,3.83918e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,3.83918e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,3.83918e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,3.83918e+07,6.69644e+06,22.8333,22.8333,22.8333,22.8333,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,1.42236e+07,0,5.53796e+07,6.69644e+06,20.8959,20.8959,21.0219,20.4509,0.485022,0.803658,2.15411e+06,1.20313e+07
01/12/2009 07:00,1,12,1,7,0,3,31,1.04672e+07,0,5.66025e+07,6.69644e+06,19.6882,19.6882,20.5769,19.6882,0.769483,0,1.0294e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,6.04386e+06,0,9.92454e+07,6.69644e+06,19.3768,19.3768,20.5769,19.3768,0.442384,0,7.99243e+06,0
01/12/2009 09:00,1,12,1,9,0,6,30,4.70535e+06,0,1.71276e+08,6.69644e+06,19.2715,19.2715,20.5769,19.2715,0.363402,0,7.14125e+06,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.4082e+06,1.65398e+07,3.94448e+08,6.69644e+06,20.836,20.836,21.194,20.2189,0.703295,1.43624,5.65139e+06,2.22256e+07
01/12/2009 11:00,1,12,1,11,0,7,34,4.32464e+06,1.99897e+07,3.38805e+08,6.69644e+06,22.2429,22.2429,22.2429,20.5769,0,2.50054,0,6.31015e+07
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.19841e+06,2.96415e+07,3.50904e+08,6.69644e+06,22.4979,22.4979,22.4979,20.5769,0,3.63482,0,1.05122e+08
01/12/2009 13:00,1,12,1,13,0,7,34,2.13579e+07,3.67294e+07,3.79474e+08,6.69644e+06,21.6694,21.6694,21.6694,20.5769,0,6.50544,0,1.06951e+08
01/12/2009 14:00,1,12,1,14,0,7,37,2.05861e+07,5.42857e+07,4.46311e+08,6.69644e+06,21.8614,21.8614,21.8614,20.5769,0,8.6325,0,1.66865e+08
01/12/2009 15:00,1,12,1,15,0,7,37,2.01512e+07,6.58898e+07,4.60833e+08,6.69644e+06,22.0494,22.0494,22.0494,20.5769,0,10.0963,0,2.23716e+08
01/12/2009 16:00,1,12,1,16,0,4,45,2.52249e+07,5.96034e+07,4.58446e+08,6.69644e+06,21.8285,21.8285,21.8285,20.5769,0,9.87589,0,1.86004e+08
01/12/2009 17:00,1,12,1,17,0,2,52,2.84444e+07,5.33093e+07,4.54039e+08,6.69644e+06,21.6151,21.6151,21.6151,20.5769,0,9.46538,0,1.47884e+08
01/12/2009 18:00,1,12,1,18,0,0,60,3.17284e+07,4.64904e+07,4.8815e+08,6.69644e+06,21.3799,21.3799,21.3799,20.5769,0,9.00727,0,1.08853e+08
01/12/2009 19:00,1,12,1,19,0,-2,71,6.28131e+06,2.83648e+07,2.85815e+08,6.69644e+06,22.0596,22.0596,22.0596,20.5769,0,3.67921,0,8.20896e+07
01/12/2009 20:00,1,12,1,20,0,-3,77,6.64759e+06,1.77598e+07,2.64242e+08,6.69644e+06,22.0658,22.0658,22.0658,20.5769,0,2.49798,0,5.59686e+07
01/12/2009 21:00,1,12,1,21,0,-2,71,0,1.64287e+07,2.55181e+08,6.69644e+06,22.4535,22.4535,22.4535,20.5769,0,1.74552,0,4.92953e+07
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.00712e+08,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,4.44725e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,4.44725e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,3.83918e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,3.83918e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,3.83918e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,3.83918e+07,6.69644e+06,22.7113,22.7113,22.7113,22.7113,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,2.41275e+07,0,6.81651e+07,6.69644e+06,19.8859,19.8859,20.6194,19.8197,1.60975,0.981397,2.25886e+07,1.07565e+07
01/13/2009 07:00,1,13,2,7,0,-3,71,1.71369e+07,0,6.50719e+07,6.69644e+06,19.1436,19.1436,20.5769,19.1436,1.59005,0,3.43092e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,1.07491e+07,0,1.04748e+08,6.69644e+06,19.0667,19.0667,20.5769,19.0667,0.813142,0,1.84875e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,6.96226e+06,0,1.73857e+08,6.69644e+06,19.0718,19.0718,20.5769,19.0718,0.580434,0,1.31521e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,5.79832e+06,1.12806e+07,3.89396e+08,6.69644e+06,20.203,20.203,20.815,19.9649,0.722365,0.969342,9.49733e+06,7.25688e+06
01/13/2009 11:00,1,13,2,11,0,2,52,5.51364e+06,2.12149e+07,3.94236e+08,6.69644e+06,21.9478,21.9478,21.9478,20.5769,0,2.79201,0,5.90336e+07
01/13/2009 12:00,1,13,2,12,0,4,45,4.87282e+06,2.86123e+07,3.5042e+08,6.69644e+06,22.3959,22.3959,22.3959,20.5769,0,3.61067,0,9.88739e+07
01/13/2009 13:00,1,13,2,13,0,3,63,2.74905e+07,3.16914e+07,3.80238e+08,6.69644e+06,21.3172,21.3172,21.3172,20.5769,0,6.68846,0,7.44366e+07
01/13/2009 14:00,1,13,2,14,0,1,79,3.00132e+07,4.16764e+07,3.95777e+08,6.69644e+06,21.2931,21.2931,21.2931,20.5769,0,8.18788,0,8.82483e+07
01/13/2009 15:00,1,13,2,15,0,2,67,2.8329e+07,5.19285e+07,4.52174e+08,6.69644e+06,21.5554,21.5554,21.5554,20.5769,0,9.2783,0,1.36629e+08
01/13/2009 16:00,1,13,2,16,0,2,57,2.81675e+07,5.82172e+07,4.60085e+08,6.69644e+06,21.6802,21.6802,21.6802,20.5769,0,10.0658,0,1.67131e+08
01/13/2009 17:00,1,13,2,17,0,1,56,2.99474e+07,5.32994e+07,4.55769e+08,6.69644e+06,21.5639,21.5639,21.5639,20.5769,0,9.64927,0,1.43319e+08
01/13/2009 18:00,1,13,2,18,0,-3,71,3.64685e+07,4.41983e+07,4.90681e+08,6.69644e+06,21.2032,21.2032,21.2032,20.5769,0,9.31234,0,8.77649e+07
01/13/2009 19:00,1,13,2,19,0,-1,78,6.10541e+06,2.58968e+07,2.82612e+08,6.69644e+06,21.981,21.981,21.981,20.5769,0,3.40947,0,7.20397e+07
01/13/2009 20:00,1,13,2,20,0,-4,100,6.95514e+06,1.69301e+07,2.63534e+08,6.69644e+06,22.0109,22.0109,22.0109,20.5769,0,2.43234,0,5.24844e+07
01/13/2009 21:00,1,13,2,21,0,-4,84,0,1.50597e+07,2.53435e+08,6.69644e+06,22.3953,22.3953,22.3953,20.5769,0,1.57928,0,4.32204e+07
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.00712e+08,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,4.44725e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,4.44725e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,3.62304e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,3.62304e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,3.62304e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,3.62304e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,3.62304e+07,6.69644e+06,22.6742,22.6742,22.6742,22.6742,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,4.67743e+07,0,9.39209e+07,6.69644e+06,19.4007,19.4007,20.5389,19.3816,3.45018,1.53475,7.02943e+07,6.1496e+06
01/14/2009 07:00,1,14,3,7,0,-4,50,2.34993e+07,0,7.09992e+07,6.69644e+06,19.035,19.035,20.5769,19.035,2.37816,0,5.52028e+07,0
01/14/2009 08:00,1,14,3,8,0,-1,39,2.17374e+07,0,7.68806e+07,6.69644e+06,19.0368,19.0368,20.5769,19.0368,2.14959,0,4.98395e+07,0
01/14/2009 09:00,1,14,3,9,0,4,27,7.47241e+06,0,1.35214e+08,6.69644e+06,19.0554,19.0554,20.5769,19.0554,0.642176,0,1.47098e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,4.36634e+06,134547,2.19662e+08,6.69644e+06,19.0789,19.0789,20.5769,19.0789,0.328188,0,7.40072e+06,0
01/14/2009 11:00,1,14,3,11,0,9,12,3.90532e+06,1.57943e+07,3.32994e+08,6.69644e+06,20.6284,20.6284,21.074,20.1314,0.166301,1.78356,3.34604e+06,1.5599e+07
01/14/2009 12:00,1,14,3,12,0,10,10,3.52812e+06,2.62769e+07,3.45897e+08,6.69644e+06,22.4091,22.4091,22.4091,20.5769,0,3.16466,0,8.75091e+07
01/14/2009 13:00,1,14,3,13,0,10,9,1.72309e+07,3.49305e+07,4.25137e+08,6.69644e+06,21.818,21.818,21.818,20.5769,0,5.85151,0,1.09154e+08
01/14/2009 14:00,1,14,3,14,0,11,10,1.55013e+07,4.1155e+07,3.78484e+08,6.69644e+06,21.8719,21.8719,21.8719,20.5769,0,6.36418,0,1.24024e+08
01/14/2009 15:00,1,14,3,15,0,13,5,1.18499e+07,5.75951e+07,4.40627e+08,6.69644e+06,22.2614,22.2614,22.2614,20.5769,0,8.02724,0,2.03482e+08
01/14/2009 16:00,1,14,3,16,0,12,5,1.31034e+07,6.33166e+07,4.49449e+08,6.69644e+06,22.302,22.302,22.302,20.5769,0,8.91937,0,2.31543e+08
01/14/2009 17:00,1,14,3,17,0,9,7,1.79103e+07,5.80066e+07,4.4804e+08,6.69644e+06,22.07,22.07,22.07,20.5769,0,8.79182,0,1.97544e+08
01/14/2009 18:00,1,14,3,18,0,4,14,2.57896e+07,4.84017e+07,4.83806e+08,6.69644e+06,21.6356,21.6356,21.6356,20.5769,0,8.52217,0,1.35776e+08
01/14/2009 19:00,1,14,3,19,0,8,11,3.95884e+06,2.31965e+07,2.68064e+08,6.69644e+06,22.2022,22.2022,22.2022,20.5769,0,2.82627,0,6.91241e+07
01/14/2009 20:00,1,14,3,20,0,7,10,4.33985e+06,1.14043e+07,1.6988e+08,6.69644e+06,22.23,22.23,22.23,20.5769,0,1.45841,0,3.62744e+07
01/14/2009 21:00,1,14,3,21,0,6,12,0,8.04365e+06,1.60877e+08,6.69644e+06,22.3337,22.3337,22.3337,20.5769,0,0.734309,0,1.94143e+07
01/14/2009 22:00,1,14,3,22,0,3,20,391898,0,6.79337e+07,6.69644e+06,22.5087,22.5087,22.5087,22.0258,0,7.05312e-05,0,2050.27
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,4.23112e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,4.23112e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,3.62304e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,3.62304e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,3.62304e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,3.62304e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,3.62304e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,3.62304e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,4.23112e+07,6.69644e+06,22.5086,22.5086,22.5086,22.5086,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,2.73428e+07,0,5.90907e+07,6.69644e+06,19.728,19.728,20.5735,19.6812,1.83736,1.14619,2.99793e+07,8.08668e+06
01/15/2009 09:00,1,15,4,9,0,7,18,1.45534e+07,0,4.10201e+07,6.69644e+06,19.1365,19.1365,20.5769,19.1365,1.28552,0,2.78475e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,6.04486e+06,226172,5.51074e+07,6.69644e+06,19.1187,19.1187,20.5769,19.1187,0.490298,0,1.07601e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,2.69143e+06,1.06524e+06,1.50222e+08,6.69644e+06,19.3153,19.3153,20.5769,19.3153,0.240224,0,4.51192e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,2.29108e+06,1.74682e+06,1.50623e+08,6.69644e+06,19.7963,19.7963,20.5769,19.7963,0.270299,0,3.17665e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.24809e+07,1.41015e+07,2.46168e+08,6.69644e+06,20.6968,20.6968,20.8447,20.4291,0.646943,2.07526,4.31944e+06,1.17963e+07
01/15/2009 14:00,1,15,4,14,0,12,20,1.35012e+07,2.2174e+07,2.57657e+08,6.69644e+06,21.3616,21.3616,21.3616,20.5769,0,3.835,0,4.54728e+07
01/15/2009 15:00,1,15,4,15,0,11,24,1.44801e+07,3.23372e+07,3.0197e+08,6.69644e+06,21.69,21.69,21.69,20.5769,0,5.23656,0,8.77292e+07
01/15/2009 16:00,1,15,4,16,0,12,22,1.30266e+07,3.45464e+07,3.03121e+08,6.69644e+06,21.858,21.858,21.858,20.5769,0,5.33204,0,1.02798e+08
01/15/2009 17:00,1,15,4,17,0,9,25,1.79057e+07,2.84546e+07,3.00823e+08,6.69644e+06,21.5126,21.5126,21.5126,20.5769,0,5.12745,0,7.22016e+07
01/15/2009 18:00,1,15,4,18,0,8,26,1.99084e+07,1.42878e+07,2.33124e+08,6.69644e+06,20.8176,20.8176,20.8176,20.5769,0,3.6279,0,1.31365e+07
01/15/2009 19:00,1,15,4,19,0,8,22,4.09015e+06,2.28089e+06,1.16196e+08,6.69644e+06,20.4668,20.4668,20.5769,20.4668,0.341729,0,567905,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.15187e+06,0,4.45773e+07,6.69644e+06,20.2604,20.2604,20.5636,20.2604,0.0942403,0,454668,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,4.23112e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,4.23112e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,4.23112e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,4.23112e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,3.83918e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,3.83918e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,3.83918e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,3.83918e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,3.83918e+07,6.69644e+06,20.1908,20.1908,20.1908,20.1908,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,3.50831e+07,0,8.22609e+07,6.69644e+06,19.1599,19.1599,20.4641,19.1599,4.01001,0,7.79592e+07,0
01/16/2009 07:00,1,16,5,7,0,-1,39,2.00579e+07,0,6.87617e+07,6.69644e+06,19.0452,19.0452,20.5769,19.0452,1.93951,0,4.47229e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,1.50948e+07,0,1.10254e+08,6.69644e+06,19.0418,19.0418,20.5769,19.0418,1.3369,0,3.08964e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,6.37599e+06,94006.7,1.73346e+08,6.69644e+06,19.0585,19.0585,20.5769,19.0585,0.516921,0,1.18153e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.42962e+06,2.06374e+07,3.83993e+08,6.69644e+06,20.9464,20.9464,21.3291,20.1943,0.345895,2.2159,5.47058e+06,3.39345e+07
01/16/2009 11:00,1,16,5,11,0,9,17,2.40456e+06,3.32764e+07,3.53719e+08,6.69644e+06,22.5691,22.5691,22.5691,20.5769,0,3.95383,0,1.19157e+08
01/16/2009 12:00,1,16,5,12,0,10,16,2.81003e+06,3.70109e+07,3.58813e+08,6.69644e+06,22.675,22.675,22.675,20.5769,0,4.40683,0,1.3913e+08
01/16/2009 13:00,1,16,5,13,0,7,34,2.10565e+07,3.69086e+07,3.79398e+08,6.69644e+06,21.6747,21.6747,21.6747,20.5769,0,6.50212,0,1.07415e+08
01/16/2009 14:00,1,16,5,14,0,11,14,1.44188e+07,5.22528e+07,3.91552e+08,6.69644e+06,22.0206,22.0206,22.0206,20.5769,0,7.66559,0,1.66536e+08
01/16/2009 15:00,1,16,5,15,0,13,13,1.10399e+07,6.92521e+07,4.54935e+08,6.69644e+06,22.3692,22.3692,22.3692,20.5769,0,9.51373,0,2.56583e+08
01/16/2009 16:00,1,16,5,16,0,11,22,1.41538e+07,7.01064e+07,4.59478e+08,6.69644e+06,22.2974,22.2974,22.2974,20.5769,0,9.95225,0,2.57669e+08
01/16/2009 17:00,1,16,5,17,0,7,34,2.072e+07,5.99434e+07,4.75776e+08,6.69644e+06,21.9756,21.9756,21.9756,20.5769,0,9.38838,0,1.97611e+08
01/16/2009 18:00,1,16,5,18,0,7,31,2.10295e+07,5.17401e+07,4.82645e+08,6.69644e+06,21.8308,21.8308,21.8308,20.5769,0,8.37007,0,1.57938e+08
01/16/2009 19:00,1,16,5,19,0,7,31,4.04367e+06,3.43722e+07,2.90954e+08,6.69644e+06,22.4141,22.4141,22.4141,20.5769,0,4.16482,0,1.1514e+08
01/16/2009 20:00,1,16,5,20,0,4,38,4.83551e+06,2.28645e+07,2.68645e+08,6.69644e+06,22.4122,22.4122,22.4122,20.5769,0,2.8891,0,7.97885e+07
01/16/2009 21:00,1,16,5,21,0,4,38,0,2.06277e+07,2.60492e+08,6.69644e+06,22.6513,22.6513,22.6513,20.5769,0,2.23592,0,6.97964e+07
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.00712e+08,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,4.44725e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,4.44725e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,3.83918e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,3.83918e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,3.83918e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,3.83918e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
