Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,3.83918e+07,6.69644e+06,22.7905,22.7905,22.7905,22.7905,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,1.69965e+07,0,5.89294e+07,6.69644e+06,20.5075,20.5075,20.8174,20.267,0.753867,0.888234,6.38591e+06,1.15391e+07
01/17/2009 07:00,1,17,6,7,0,-1,42,1.52035e+07,0,6.26081e+07,6.69644e+06,19.3718,19.3718,20.5769,19.3718,1.34774,0,2.44498e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,7.2835e+06,0,1.00799e+08,6.69644e+06,19.1519,19.1519,20.5769,19.1519,0.592088,0,1.27022e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,6.71395e+06,347017,1.74001e+08,6.69644e+06,19.1437,19.1437,20.5769,19.1437,0.581105,0,1.25275e+07,0
01/17/2009 10:00,1,17,6,10,0,2,26,4.55102e+06,2.18763e+07,3.8674e+08,6.69644e+06,21.0428,21.0428,21.3681,20.2517,0.495336,2.29973,6.02135e+06,3.8786e+07
01/17/2009 11:00,1,17,6,11,0,3,22,3.72555e+06,3.5658e+07,4.03416e+08,6.69644e+06,22.4959,22.4959,22.4959,20.5769,0,4.39037,0,1.27318e+08
01/17/2009 12:00,1,17,6,12,0,3,22,3.35713e+06,5.27385e+07,4.25051e+08,6.69644e+06,22.6561,22.6561,22.6561,20.5769,0,6.5455,0,2.04792e+08
01/17/2009 13:00,1,17,6,13,0,3,24,2.56115e+07,6.17743e+07,4.62058e+08,6.69644e+06,21.8522,21.8522,21.8522,20.5769,0,10.3176,0,1.98009e+08
01/17/2009 14:00,1,17,6,14,0,3,18,2.5624e+07,6.59271e+07,4.67416e+08,6.69644e+06,21.8176,21.8176,21.8176,20.5769,0,10.8557,0,2.02683e+08
01/17/2009 15:00,1,17,6,15,0,3,18,2.57865e+07,6.53395e+07,4.66789e+08,6.69644e+06,21.8101,21.8101,21.8101,20.5769,0,10.7803,0,2.00062e+08
01/17/2009 16:00,1,17,6,16,0,3,16,2.60782e+07,6.40658e+07,4.6539e+08,6.69644e+06,21.7864,21.7864,21.7864,20.5769,0,10.6211,0,1.93309e+08
01/17/2009 17:00,1,17,6,17,0,1,19,2.96112e+07,5.5424e+07,4.58212e+08,6.69644e+06,21.5733,21.5733,21.5733,20.5769,0,9.90968,0,1.48598e+08
01/17/2009 18:00,1,17,6,18,0,0,22,3.16627e+07,4.65268e+07,4.88203e+08,6.69644e+06,21.3493,21.3493,21.3493,20.5769,0,9.02439,0,1.04891e+08
01/17/2009 19:00,1,17,6,19,0,-3,26,6.38172e+06,2.95201e+07,2.87444e+08,6.69644e+06,22.0329,22.0329,22.0329,20.5769,0,3.84354,0,8.42135e+07
01/17/2009 20:00,1,17,6,20,0,-2,29,6.31627e+06,1.95629e+07,2.66125e+08,6.69644e+06,22.0983,22.0983,22.0983,20.5769,0,2.66047,0,6.09095e+07
01/17/2009 21:00,1,17,6,21,0,-3,35,0,1.75292e+07,2.56545e+08,6.69644e+06,22.472,22.472,22.472,20.5769,0,1.86119,0,5.30787e+07
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.00712e+08,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,4.44725e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,4.44725e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,3.83918e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,3.83918e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,3.83918e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,3.83918e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,3.83918e+07,6.69644e+06,22.6968,22.6968,22.6968,22.6968,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,2.88809e+07,0,7.4228e+07,6.69644e+06,19.7049,19.7049,20.5866,19.6532,2.04966,1.14872,3.40484e+07,9.82393e+06
01/18/2009 07:00,1,18,0,7,0,-1,55,1.65893e+07,0,6.43495e+07,6.69644e+06,19.0989,19.0989,20.5769,19.0989,1.51718,0,3.37575e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,8.13903e+06,0,1.01864e+08,6.69644e+06,19.0636,19.0636,20.5769,19.0636,0.693876,0,1.58079e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,4.95563e+06,844072,1.72633e+08,6.69644e+06,19.1654,19.1654,20.5769,19.1654,0.43189,0,9.1058e+06,0
01/18/2009 10:00,1,18,0,10,0,13,23,1.95252e+06,2.73583e+07,3.90826e+08,6.69644e+06,21.4569,21.4569,21.664,20.3698,0.658202,2.52696,2.89678e+06,6.05242e+07
01/18/2009 11:00,1,18,0,11,0,14,21,0,4.60005e+07,4.1281e+08,6.69644e+06,22.7472,22.7472,22.7472,20.5769,0,5.49759,0,1.79715e+08
01/18/2009 12:00,1,18,0,12,0,16,17,0,6.16567e+07,3.87809e+08,6.69644e+06,22.7901,22.7901,22.7901,20.5769,0,7.50198,0,2.49843e+08
01/18/2009 13:00,1,18,0,13,0,14,19,9.92626e+06,5.6617e+07,3.92132e+08,6.69644e+06,22.401,22.401,22.401,20.5769,0,7.71872,0,2.11776e+08
01/18/2009 14:00,1,18,0,14,0,14,23,9.53602e+06,7.01126e+07,4.54374e+08,6.69644e+06,22.4479,22.4479,22.4479,20.5769,0,9.46143,0,2.66384e+08
01/18/2009 15:00,1,18,0,15,0,15,22,7.98783e+06,7.64825e+07,4.60884e+08,6.69644e+06,22.5449,22.5449,22.5449,20.5769,0,10.1304,0,3e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.11303e+07,7.5905e+07,4.63604e+08,6.69644e+06,22.4434,22.4434,22.4434,20.5769,0,10.3827,0,2.91613e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.31051e+07,6.76893e+07,4.55111e+08,6.69644e+06,22.3248,22.3248,22.3248,20.5769,0,9.4963,0,2.49772e+08
01/18/2009 18:00,1,18,0,18,0,11,33,1.51052e+07,5.89766e+07,4.852e+08,6.69644e+06,22.1747,22.1747,22.1747,20.5769,0,8.5918,0,2.06584e+08
01/18/2009 19:00,1,18,0,19,0,8,41,3.69892e+06,3.90972e+07,2.96612e+08,6.69644e+06,22.5503,22.5503,22.5503,20.5769,0,4.71545,0,1.40023e+08
01/18/2009 20:00,1,18,0,20,0,6,39,4.30424e+06,2.67604e+07,2.72906e+08,6.69644e+06,22.517,22.517,22.517,20.5769,0,3.25721,0,9.50892e+07
01/18/2009 21:00,1,18,0,21,0,6,43,0,2.38313e+07,2.64585e+08,6.69644e+06,22.7171,22.7171,22.7171,20.5769,0,2.62833,0,8.46485e+07
01/18/2009 22:00,1,18,0,22,0,7,44,0,3.17706e+06,1.04293e+08,6.69644e+06,22.8209,22.8209,22.8209,20.5769,0,0.178914,0,6.04111e+06
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,4.44725e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,4.44725e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,9.37042e+06,0,4.96145e+07,6.69644e+06,21.2052,21.2052,21.2052,20.5769,0,0.878758,0,1.19407e+07
01/19/2009 07:00,1,19,1,7,0,2,67,8.53621e+06,0,5.41525e+07,6.69644e+06,20.1546,20.1546,20.5769,20.1546,0.540286,0,3.43428e+06,0
01/19/2009 08:00,1,19,1,8,0,2,67,4.32473e+06,0,9.71338e+07,6.69644e+06,19.7584,19.7584,20.5769,19.7584,0.258859,0,3.17091e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,4.82997e+06,1.10825e+06,1.72792e+08,6.69644e+06,19.6959,19.6959,20.5769,19.6959,0.49328,0,6.5067e+06,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.26707e+06,2.71162e+07,3.9202e+08,6.69644e+06,21.5495,21.5495,21.6889,20.4376,0.206009,3.10533,1.72852e+06,6.49846e+07
01/19/2009 11:00,1,19,1,11,0,10,36,1.90919e+06,4.72895e+07,4.16354e+08,6.69644e+06,22.7598,22.7598,22.7598,20.5769,0,5.67086,0,1.86272e+08
01/19/2009 12:00,1,19,1,12,0,12,24,0,6.93877e+07,4.42827e+08,6.69644e+06,22.8343,22.8343,22.8343,20.5769,0,8.45583,0,2.87227e+08
01/19/2009 13:00,1,19,1,13,0,13,21,1.06279e+07,7.93432e+07,4.67645e+08,6.69644e+06,22.5117,22.5117,22.5117,20.5769,0,10.8333,0,3.15393e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.0545e+07,8.29076e+07,4.72163e+08,6.69644e+06,22.4946,22.4946,22.4946,20.5769,0,11.2982,0,3.26025e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.09668e+07,8.35504e+07,4.73423e+08,6.69644e+06,22.4833,22.4833,22.4833,20.5769,0,11.4147,0,3.27455e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.24589e+07,8.08469e+07,4.71504e+08,6.69644e+06,22.4224,22.4224,22.4224,20.5769,0,11.1907,0,3.10772e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.74172e+07,6.93908e+07,4.62216e+08,6.69644e+06,22.1825,22.1825,22.1825,20.5769,0,10.2285,0,2.47132e+08
01/19/2009 18:00,1,19,1,18,0,6,33,2.2396e+07,5.87573e+07,4.93249e+08,6.69644e+06,21.8913,21.8913,21.8913,20.5769,0,9.43899,0,1.86699e+08
01/19/2009 19:00,1,19,1,19,0,3,37,4.8295e+06,3.82099e+07,2.96756e+08,6.69644e+06,22.3976,22.3976,22.3976,20.5769,0,4.73632,0,1.29765e+08
01/19/2009 20:00,1,19,1,20,0,6,33,4.30875e+06,2.70759e+07,2.73311e+08,6.69644e+06,22.4845,22.4845,22.4845,20.5769,0,3.29643,0,9.46235e+07
01/19/2009 21:00,1,19,1,21,0,4,45,0,2.39243e+07,2.64706e+08,6.69644e+06,22.71,22.71,22.71,20.5769,0,2.64087,0,8.47702e+07
01/19/2009 22:00,1,19,1,22,0,4,45,0,3.50606e+06,1.04711e+08,6.69644e+06,22.8112,22.8112,22.8112,20.5769,0,0.218136,0,7.33362e+06
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,4.44725e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,4.44725e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,3.83918e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,3.83918e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,3.83918e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,3.83918e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,3.83918e+07,6.69644e+06,22.814,22.814,22.814,22.814,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,1.05173e+07,0,5.10065e+07,6.69644e+06,21.1718,21.1718,21.1939,20.5548,0.142216,0.851357,284379,1.19437e+07
01/20/2009 07:00,1,20,2,7,0,2,40,7.84847e+06,0,5.32881e+07,6.69644e+06,20.0698,20.0698,20.5769,20.0698,0.458134,0,3.49714e+06,0
01/20/2009 08:00,1,20,2,8,0,1,56,4.36766e+06,0,9.71887e+07,6.69644e+06,19.7348,19.7348,20.5769,19.7348,0.264291,0,3.33459e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,4.80166e+06,1.17249e+06,1.72842e+08,6.69644e+06,19.6856,19.6856,20.5769,19.6856,0.497892,0,6.63367e+06,0
01/20/2009 10:00,1,20,2,10,0,9,21,2.75836e+06,2.8361e+07,3.93011e+08,6.69644e+06,21.6487,21.6487,21.7643,20.4613,0.158299,3.23807,1.37778e+06,6.91518e+07
01/20/2009 11:00,1,20,2,11,0,11,15,1.63616e+06,4.71265e+07,4.1588e+08,6.69644e+06,22.761,22.761,22.761,20.5769,0,5.63814,0,1.85474e+08
01/20/2009 12:00,1,20,2,12,0,12,11,0,6.33567e+07,3.89898e+08,6.69644e+06,22.8049,22.8049,22.8049,20.5769,0,7.68807,0,2.57753e+08
01/20/2009 13:00,1,20,2,13,0,12,12,1.2758e+07,6.18429e+07,4.0207e+08,6.69644e+06,22.325,22.325,22.325,20.5769,0,8.72169,0,2.29401e+08
01/20/2009 14:00,1,20,2,14,0,12,11,1.34777e+07,5.29848e+07,3.91331e+08,6.69644e+06,22.1692,22.1692,22.1692,20.5769,0,7.62266,0,1.82653e+08
01/20/2009 15:00,1,20,2,15,0,11,14,1.51639e+07,5.02414e+07,3.89705e+08,6.69644e+06,22.0602,22.0602,22.0602,20.5769,0,7.46683,0,1.66667e+08
01/20/2009 16:00,1,20,2,16,0,10,19,1.66917e+07,5.75646e+07,4.60722e+08,6.69644e+06,22.073,22.073,22.073,20.5769,0,8.58798,0,1.93347e+08
01/20/2009 17:00,1,20,2,17,0,9,25,1.81766e+07,5.82758e+07,4.7068e+08,6.69644e+06,22.0326,22.0326,22.0326,20.5769,0,8.85821,0,1.94046e+08
01/20/2009 18:00,1,20,2,18,0,9,25,1.82065e+07,5.4103e+07,4.8243e+08,6.69644e+06,21.9798,21.9798,21.9798,20.5769,0,8.32675,0,1.7579e+08
01/20/2009 19:00,1,20,2,19,0,6,33,4.30617e+06,3.52561e+07,2.92371e+08,6.69644e+06,22.442,22.442,22.442,20.5769,0,4.3029,0,1.20761e+08
01/20/2009 20:00,1,20,2,20,0,4,64,4.86444e+06,2.3555e+07,2.69556e+08,6.69644e+06,22.4232,22.4232,22.4232,20.5769,0,2.97587,0,8.26784e+07
01/20/2009 21:00,1,20,2,21,0,2,67,0,2.13694e+07,2.61437e+08,6.69644e+06,22.6677,22.6677,22.6677,20.5769,0,2.32622,0,7.31884e+07
01/20/2009 22:00,1,20,2,22,0,-1,78,0,2.05742e+06,1.02875e+08,6.69644e+06,22.8022,22.8022,22.8022,20.5769,0,0.0467395,0,1.56506e+06
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,4.44725e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,4.44725e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,3.62304e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,3.62304e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.8031,22.8031,22.8031,22.8031,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,2.37617e+07,0,6.53854e+07,6.69644e+06,20.0365,20.0365,20.6766,19.9334,1.63183,0.850455,2.03046e+07,1.18697e+07
01/21/2009 07:00,1,21,3,7,0,-2,60,1.5171e+07,0,6.04087e+07,6.69644e+06,19.1769,19.1769,20.5769,19.1769,1.3468,0,2.83842e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,1.23711e+07,0,6.49886e+07,6.69644e+06,19.0805,19.0805,20.5769,19.0805,1.00355,0,2.26073e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,7.96342e+06,0,1.35725e+08,6.69644e+06,19.0755,19.0755,20.5769,19.0755,0.679417,0,1.53568e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,5.20248e+06,1.89494e+06,2.57729e+08,6.69644e+06,19.212,19.212,20.5769,19.212,0.580506,0,1.15157e+07,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.03644e+06,1.75511e+07,3.36532e+08,6.69644e+06,21.0543,21.0543,21.2581,20.3731,0.197689,2.10169,2.42617e+06,2.56633e+07
01/21/2009 12:00,1,21,3,12,0,4,42,4.86427e+06,2.64852e+07,3.47698e+08,6.69644e+06,22.3168,22.3168,22.3168,20.5769,0,3.35146,0,8.7798e+07
01/21/2009 13:00,1,21,3,13,0,4,45,2.55468e+07,3.18818e+07,3.78182e+08,6.69644e+06,21.3791,21.3791,21.3791,20.5769,0,6.44842,0,7.75706e+07
01/21/2009 14:00,1,21,3,14,0,4,45,2.53948e+07,3.91995e+07,3.8728e+08,6.69644e+06,21.3936,21.3936,21.3936,20.5769,0,7.30784,0,8.98173e+07
01/21/2009 15:00,1,21,3,15,0,3,58,2.69527e+07,3.96035e+07,3.89571e+08,6.69644e+06,21.3758,21.3758,21.3758,20.5769,0,7.54854,0,9.07582e+07
01/21/2009 16:00,1,21,3,16,0,3,63,2.7045e+07,4.53146e+07,4.56849e+08,6.69644e+06,21.4893,21.4893,21.4893,20.5769,0,8.28033,0,1.13688e+08
01/21/2009 17:00,1,21,3,17,0,2,73,2.84671e+07,4.73621e+07,4.46443e+08,6.69644e+06,21.5,21.5,21.5,20.5769,0,8.71506,0,1.21073e+08
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.12659e+07,4.35503e+07,4.83865e+08,6.69644e+06,21.3414,21.3414,21.3414,20.5769,0,8.58101,0,9.87198e+07
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.08604e+06,1.84119e+07,2.64426e+08,6.69644e+06,21.8227,21.8227,21.8227,20.5769,0,2.50941,0,4.70499e+07
01/21/2009 20:00,1,21,3,20,0,-1.4,92,6.36259e+06,7.99479e+06,1.67903e+08,6.69644e+06,21.6783,21.6783,21.6783,20.5769,0,1.30856,0,2.16829e+07
01/21/2009 21:00,1,21,3,21,0,-1.8,93,1.59748e+06,4.99984e+06,1.58666e+08,6.69644e+06,21.7132,21.7132,21.7132,20.5769,0,0.398738,0,6.82086e+06
01/21/2009 22:00,1,21,3,22,0,-1.9,93,1.68989e+06,0,6.92493e+07,6.69644e+06,21.9156,21.9156,21.9156,20.5769,0,0.0146183,0,294485
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,4.23112e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,4.23112e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,3.62304e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,3.62304e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,3.62304e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,3.62304e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,3.62304e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,3.62304e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,4.23112e+07,6.69644e+06,21.8934,21.8934,21.8934,21.8934,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,4.58903e+07,0,8.1961e+07,6.69644e+06,19.2653,19.2653,20.4963,19.2653,4.93682,0,7.67949e+07,0
01/22/2009 09:00,1,22,4,9,0,-2,65,2.27452e+07,0,5.10637e+07,6.69644e+06,19.0502,19.0502,20.5769,19.0502,2.24091,0,5.15044e+07,0
01/22/2009 10:00,1,22,4,10,0,-2,65,2.57507e+07,0,7.38811e+07,6.69644e+06,19.0536,19.0536,20.5769,19.0536,2.61223,0,5.99053e+07,0
01/22/2009 11:00,1,22,4,11,0,-1,55,9.64521e+06,0,1.57047e+08,6.69644e+06,19.0659,19.0659,20.5769,19.0659,0.879312,0,2.00025e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,6.50615e+06,0,1.53228e+08,6.69644e+06,19.0827,19.0827,20.5769,19.0827,0.526699,0,1.18477e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,2.88221e+07,5.04039e+06,2.53636e+08,6.69644e+06,19.4068,19.4068,20.5769,19.4068,3.72399,0,6.4645e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.84946e+07,1.43084e+07,2.64797e+08,6.69644e+06,20.062,20.062,20.5769,20.062,4.6857,0,3.30385e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,2.96849e+07,2.14232e+07,3.05356e+08,6.69644e+06,20.6287,20.6287,20.6287,20.5769,0,5.69843,0,4.44036e+06
01/22/2009 16:00,1,22,4,16,0,1,43,2.98946e+07,2.06749e+07,3.04625e+08,6.69644e+06,20.603,20.603,20.603,20.5769,0,5.62708,0,2.21074e+06
01/22/2009 17:00,1,22,4,17,0,-3,60,3.61731e+07,1.75478e+07,3.07852e+08,6.69644e+06,20.3123,20.3123,20.5769,20.3123,6.02626,0,2.40029e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,3.81468e+07,5.75624e+06,2.43285e+08,6.69644e+06,19.6134,19.6134,20.5769,19.6134,4.87651,0,7.07362e+07,0
01/22/2009 19:00,1,22,4,19,0,-5,59,7.3367e+06,0,1.17507e+08,6.69644e+06,19.365,19.365,20.5769,19.365,0.6706,0,1.22348e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.11536e+06,0,4.79742e+07,6.69644e+06,19.2153,19.2153,20.5769,19.2153,0.452011,0,9.27815e+06,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,4.23112e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,4.23112e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,4.23112e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,4.23112e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,3.83918e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,3.83918e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,3.83918e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,3.83918e+07,6.69644e+06,19.1532,19.1532,19.1532,19.1532,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,739097,0,3.91321e+07,6.69644e+06,19.1532,19.1532,19.8651,19.1532,0.000998408,0,21400,0
01/23/2009 06:00,1,23,5,6,0,-6,59,7.65325e+07,0,1.31247e+08,6.69644e+06,19.0084,19.0084,20.5769,19.0084,7.42379,0,1.745e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,3.36931e+07,0,8.61269e+07,6.69644e+06,19.0311,19.0311,20.5769,19.0311,3.63812,0,8.46652e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,2.67414e+07,0,1.25023e+08,6.69644e+06,19.0444,19.0444,20.5769,19.0444,2.75132,0,6.34779e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,9.07372e+06,0,1.76554e+08,6.69644e+06,19.0628,19.0628,20.5769,19.0628,0.83386,0,1.90074e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,5.02196e+06,2.65653e+06,3.17825e+08,6.69644e+06,19.2628,19.2628,20.5769,19.2628,0.617585,0,1.15558e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.5666e+06,1.73429e+07,3.3464e+08,6.69644e+06,21.2185,21.2185,21.3535,20.4419,0.609259,1.51152,1.31648e+06,2.67716e+07
01/23/2009 12:00,1,23,5,12,0,10,25,2.45973e+06,3.45474e+07,3.55325e+08,6.69644e+06,22.5849,22.5849,22.5849,20.5769,0,4.08452,0,1.23698e+08
01/23/2009 13:00,1,23,5,13,0,11,26,1.417e+07,4.68266e+07,3.84575e+08,6.69644e+06,22.1286,22.1286,22.1286,20.5769,0,7.04328,0,1.64432e+08
01/23/2009 14:00,1,23,5,14,0,12,22,1.24623e+07,6.02211e+07,4.44951e+08,6.69644e+06,22.2529,22.2529,22.2529,20.5769,0,8.51567,0,2.14766e+08
01/23/2009 15:00,1,23,5,15,0,12,22,1.24573e+07,6.55275e+07,4.51757e+08,6.69644e+06,22.3206,22.3206,22.3206,20.5769,0,9.19192,0,2.41187e+08
01/23/2009 16:00,1,23,5,16,0,11,26,1.41055e+07,6.6617e+07,4.5495e+08,6.69644e+06,22.2753,22.2753,22.2753,20.5769,0,9.49799,0,2.4275e+08
01/23/2009 17:00,1,23,5,17,0,8,32,1.89636e+07,5.84603e+07,4.49884e+08,6.69644e+06,22.0249,22.0249,22.0249,20.5769,0,8.99052,0,1.95909e+08
01/23/2009 18:00,1,23,5,18,0,5,39,2.39478e+07,4.84488e+07,4.81786e+08,6.69644e+06,21.6909,21.6909,21.6909,20.5769,0,8.30907,0,1.3929e+08
01/23/2009 19:00,1,23,5,19,0,7,34,4.04019e+06,3.05147e+07,2.86051e+08,6.69644e+06,22.3325,22.3325,22.3325,20.5769,0,3.69041,0,9.74948e+07
01/23/2009 20:00,1,23,5,20,0,7,34,4.18754e+06,2.15278e+07,2.66194e+08,6.69644e+06,22.4578,22.4578,22.4578,20.5769,0,2.64815,0,7.49513e+07
01/23/2009 21:00,1,23,5,21,0,7,34,0,1.99911e+07,2.59677e+08,6.69644e+06,22.6849,22.6849,22.6849,20.5769,0,2.15691,0,6.8419e+07
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.00712e+08,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,4.44725e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,4.44725e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,3.83918e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,3.83918e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,3.83918e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,3.83918e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,3.83918e+07,6.69644e+06,22.808,22.808,22.808,22.808,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,1.59985e+07,0,5.76444e+07,6.69644e+06,20.6616,20.6616,20.897,20.3415,0.767171,0.752771,4.66724e+06,1.17124e+07
01/24/2009 07:00,1,24,6,7,0,-1,78,1.34622e+07,0,6.03976e+07,6.69644e+06,19.4609,19.4609,20.5769,19.4609,1.13737,0,1.91084e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,6.9029e+06,0,1.0032e+08,6.69644e+06,19.2051,19.2051,20.5769,19.2051,0.545923,0,1.12738e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,7.61017e+06,0,1.84393e+08,6.69644e+06,19.1468,19.1468,20.5769,19.1468,0.636747,0,1.37084e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,6.14406e+06,1.04253e+07,3.8871e+08,6.69644e+06,20.1497,20.1497,20.7569,19.9697,0.681565,0.951611,9.55723e+06,5.34017e+06
01/24/2009 11:00,1,24,6,11,0,-1,78,6.29573e+06,1.95322e+07,3.92983e+08,6.69644e+06,21.7785,21.7785,21.7785,20.5769,0,2.67968,0,4.99136e+07
01/24/2009 12:00,1,24,6,12,0,-1,78,6.17658e+06,2.45987e+07,3.4681e+08,6.69644e+06,22.1747,22.1747,22.1747,20.5769,0,3.28429,0,7.89797e+07
01/24/2009 13:00,1,24,6,13,0,0,72,3.19509e+07,2.80645e+07,3.80756e+08,6.69644e+06,21.0351,21.0351,21.0351,20.5769,0,6.80549,0,4.68485e+07
01/24/2009 14:00,1,24,6,14,0,1,72,3.04188e+07,3.32506e+07,3.85468e+08,6.69644e+06,21.0356,21.0356,21.0356,20.5769,0,7.19283,0,4.96504e+07
01/24/2009 15:00,1,24,6,15,0,1,72,3.04152e+07,3.56572e+07,3.88514e+08,6.69644e+06,21.1263,21.1263,21.1263,20.5769,0,7.48746,0,6.19063e+07
01/24/2009 16:00,1,24,6,16,0,-1,78,3.34365e+07,4.29305e+07,4.53818e+08,6.69644e+06,21.2204,21.2204,21.2204,20.5769,0,8.77708,0,8.49949e+07
01/24/2009 17:00,1,24,6,17,0,-3,92,3.65694e+07,4.35754e+07,4.7292e+08,6.69644e+06,21.1627,21.1627,21.1627,20.5769,0,9.24849,0,8.15346e+07
01/24/2009 18:00,1,24,6,18,0,-2,85,3.51225e+07,4.05008e+07,4.84403e+08,6.69644e+06,21.1268,21.1268,21.1268,20.5769,0,8.68053,0,7.18334e+07
01/24/2009 19:00,1,24,6,19,0,-3,77,6.67827e+06,2.46294e+07,2.8153e+08,6.69644e+06,21.8867,21.8867,21.8867,20.5769,0,3.27061,0,6.44648e+07
01/24/2009 20:00,1,24,6,20,0,-4,77,7.00442e+06,1.64619e+07,2.62991e+08,6.69644e+06,21.96,21.96,21.96,20.5769,0,2.38087,0,4.95506e+07
01/24/2009 21:00,1,24,6,21,0,-4,77,0,1.52982e+07,2.53737e+08,6.69644e+06,22.39,22.39,22.39,20.5769,0,1.60785,0,4.38674e+07
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.00712e+08,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,4.44725e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,4.44725e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,3.83918e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,3.83918e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,3.83918e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,3.83918e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,3.83918e+07,6.69644e+06,22.6795,22.6795,22.6795,22.6795,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,3.94322e+07,0,8.74249e+07,6.69644e+06,19.4724,19.4724,20.5522,19.444,2.99126,1.39064,5.85207e+07,7.71627e+06
01/25/2009 07:00,1,25,0,7,0,-7,92,2.36904e+07,0,7.34403e+07,6.69644e+06,19.0314,19.0314,20.5769,19.0314,2.41492,0,5.61885e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,1.6039e+07,0,1.11477e+08,6.69644e+06,19.0264,19.0264,20.5769,19.0264,1.46363,0,3.41641e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,8.4953e+06,0,1.75681e+08,6.69644e+06,19.051,19.051,20.5769,19.051,0.7616,0,1.74952e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,5.51764e+06,1.73498e+07,3.82106e+08,6.69644e+06,20.6697,20.6697,21.1294,20.1173,0.791714,1.58283,8.08188e+06,2.32817e+07
01/25/2009 11:00,1,25,0,11,0,0,78,5.15873e+06,2.36777e+07,3.44434e+08,6.69644e+06,22.21,22.21,22.21,20.5769,0,3.03124,0,7.53987e+07
01/25/2009 12:00,1,25,0,12,0,1,67,5.19225e+06,2.76978e+07,3.0442e+08,6.69644e+06,22.3965,22.3965,22.3965,20.5769,0,3.52275,0,9.64658e+07
01/25/2009 13:00,1,25,0,13,0,2,62,2.88017e+07,2.8999e+07,3.33059e+08,6.69644e+06,21.1942,21.1942,21.1942,20.5769,0,6.48521,0,6.01712e+07
01/25/2009 14:00,1,25,0,14,0,2,62,2.88619e+07,3.46047e+07,3.8539e+08,6.69644e+06,21.1491,21.1491,21.1491,20.5769,0,7.15922,0,6.16481e+07
01/25/2009 15:00,1,25,0,15,0,2,62,2.87782e+07,4.09194e+07,3.93338e+08,6.69644e+06,21.327,21.327,21.327,20.5769,0,7.93001,0,8.95213e+07
01/25/2009 16:00,1,25,0,16,0,2,62,2.88922e+07,4.72674e+07,4.46784e+08,6.69644e+06,21.4743,21.4743,21.4743,20.5769,0,8.74777,0,1.1814e+08
01/25/2009 17:00,1,25,0,17,0,1,67,3.04547e+07,4.8205e+07,4.71787e+08,6.69644e+06,21.4586,21.4586,21.4586,20.5769,0,9.05847,0,1.20189e+08
01/25/2009 18:00,1,25,0,18,0,-1,71,3.34832e+07,4.28383e+07,4.85491e+08,6.69644e+06,21.2583,21.2583,21.2583,20.5769,0,8.76251,0,8.98492e+07
01/25/2009 19:00,1,25,0,19,0,-1,78,6.14503e+06,2.57231e+07,2.82318e+08,6.69644e+06,21.9909,21.9909,21.9909,20.5769,0,3.34104,0,7.10928e+07
01/25/2009 20:00,1,25,0,20,0,1,67,5.7683e+06,1.7682e+07,2.63133e+08,6.69644e+06,22.1507,22.1507,22.1507,20.5769,0,2.38332,0,5.64411e+07
01/25/2009 21:00,1,25,0,21,0,-2,71,0,1.59534e+07,2.54572e+08,6.69644e+06,22.5144,22.5144,22.5144,20.5769,0,1.68677,0,4.91776e+07
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.00712e+08,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,4.44725e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,4.44725e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,3.83918e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,3.83918e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,3.83918e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,3.83918e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,3.83918e+07,6.69644e+06,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,2.29077e+07,0,6.6396e+07,6.69644e+06,20.1137,20.1137,20.7022,19.9884,1.6012,0.748535,1.80412e+07,1.12574e+07
01/26/2009 07:00,1,26,1,7,0,-1,50,1.7691e+07,0,6.57623e+07,6.69644e+06,19.1795,19.1795,20.5769,19.1795,1.65219,0,3.47582e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,7.51408e+06,0,1.01081e+08,6.69644e+06,19.0839,19.0839,20.5769,19.0839,0.615913,0,1.38439e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,5.30757e+06,0,1.71989e+08,6.69644e+06,19.0834,19.0834,20.5769,19.0834,0.387101,0,8.70384e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,2.92685e+06,2.31532e+07,3.8651e+08,6.69644e+06,21.1111,21.1111,21.4696,20.2185,0.278657,2.48137,4.60294e+06,4.28407e+07
01/26/2009 11:00,1,26,1,11,0,11,28,1.89792e+06,3.92937e+07,4.05996e+08,6.69644e+06,22.7093,22.7093,22.7093,20.5769,0,4.63354,0,1.49118e+08
01/26/2009 12:00,1,26,1,12,0,12,22,0,5.42775e+07,3.78164e+08,6.69644e+06,22.8095,22.8095,22.8095,20.5769,0,6.49906,0,2.18348e+08
01/26/2009 13:00,1,26,1,13,0,8,44,1.9168e+07,4.44139e+07,3.86875e+08,6.69644e+06,21.9039,21.9039,21.9039,20.5769,0,7.21571,0,1.43891e+08
01/26/2009 14:00,1,26,1,14,0,10,18,1.56228e+07,5.48705e+07,3.96332e+08,6.69644e+06,22.0465,22.0465,22.0465,20.5769,0,8.15089,0,1.80255e+08
01/26/2009 15:00,1,26,1,15,0,8,17,1.82661e+07,6.46876e+07,4.57279e+08,6.69644e+06,22.0783,22.0783,22.0783,20.5769,0,9.76585,0,2.20648e+08
01/26/2009 16:00,1,26,1,16,0,7,14,1.99244e+07,6.59656e+07,4.60752e+08,6.69644e+06,22.034,22.034,22.034,20.5769,0,10.1073,0,2.21619e+08
01/26/2009 17:00,1,26,1,17,0,5,17,2.33739e+07,5.68218e+07,4.52842e+08,6.69644e+06,21.8179,21.8179,21.8179,20.5769,0,9.31886,0,1.74029e+08
01/26/2009 18:00,1,26,1,18,0,4,20,2.54395e+07,4.85714e+07,4.83666e+08,6.69644e+06,21.6085,21.6085,21.6085,20.5769,0,8.51179,0,1.32138e+08
01/26/2009 19:00,1,26,1,19,0,3,22,4.98035e+06,2.97282e+07,2.8612e+08,6.69644e+06,22.2139,22.2139,22.2139,20.5769,0,3.70547,0,9.12776e+07
01/26/2009 20:00,1,26,1,20,0,2,26,5.36787e+06,2.01043e+07,2.6573e+08,6.69644e+06,22.2599,22.2599,22.2599,20.5769,0,2.61462,0,6.62154e+07
01/26/2009 21:00,1,26,1,21,0,2,28,0,1.90283e+07,2.58454e+08,6.69644e+06,22.5674,22.5674,22.5674,20.5769,0,2.04247,0,6.11806e+07
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.00712e+08,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,4.44725e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,4.44725e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,3.83918e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,3.83918e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,3.83918e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,3.83918e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,3.83918e+07,6.69644e+06,22.7477,22.7477,22.7477,22.7477,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,3.23054e+07,0,7.85811e+07,6.69644e+06,19.6492,19.6492,20.5874,19.5965,2.44555,1.17635,4.27534e+07,1.02759e+07
01/27/2009 07:00,1,27,2,7,0,-3,38,1.82381e+07,0,6.64604e+07,6.69644e+06,19.0704,19.0704,20.5769,19.0704,1.7244,0,3.91084e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,1.24424e+07,0,1.06886e+08,6.69644e+06,19.0475,19.0475,20.5769,19.0475,1.01859,0,2.34526e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,7.05351e+06,0,1.74012e+08,6.69644e+06,19.0618,19.0618,20.5769,19.0618,0.591806,0,1.34986e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.4348e+06,2.0985e+07,3.85489e+08,6.69644e+06,20.9079,20.9079,21.2932,20.1916,0.428037,2.25266,6.55299e+06,3.35136e+07
01/27/2009 11:00,1,27,2,11,0,4,22,3.45283e+06,3.64424e+07,4.04158e+08,6.69644e+06,22.4669,22.4669,22.4669,20.5769,0,4.47647,0,1.27885e+08
01/27/2009 12:00,1,27,2,12,0,5,21,2.86882e+06,5.32373e+07,3.79908e+08,6.69644e+06,22.6523,22.6523,22.6523,20.5769,0,6.53418,0,2.04088e+08
01/27/2009 13:00,1,27,2,13,0,3,31,2.68301e+07,4.13521e+07,3.91746e+08,6.69644e+06,21.5223,21.5223,21.5223,20.5769,0,7.77248,0,1.10584e+08
01/27/2009 14:00,1,27,2,14,0,3,31,2.63747e+07,4.99171e+07,4.02281e+08,6.69644e+06,21.5393,21.5393,21.5393,20.5769,0,8.82033,0,1.27746e+08
01/27/2009 15:00,1,27,2,15,0,4,29,2.47353e+07,5.98206e+07,4.58351e+08,6.69644e+06,21.7592,21.7592,21.7592,20.5769,0,9.89903,0,1.7612e+08
01/27/2009 16:00,1,27,2,16,0,3,34,2.6456e+07,6.1134e+07,4.61946e+08,6.69644e+06,21.75,21.75,21.75,20.5769,0,10.2567,0,1.81073e+08
01/27/2009 17:00,1,27,2,17,0,2,44,2.85198e+07,5.4442e+07,4.77651e+08,6.69644e+06,21.6017,21.6017,21.6017,20.5769,0,9.6358,0,1.48609e+08
01/27/2009 18:00,1,27,2,18,0,1,47,3.02774e+07,4.84213e+07,4.89001e+08,6.69644e+06,21.4397,21.4397,21.4397,20.5769,0,9.08199,0,1.17923e+08
01/27/2009 19:00,1,27,2,19,0,-1,60,5.9926e+06,2.97681e+07,2.87307e+08,6.69644e+06,22.1083,22.1083,22.1083,20.5769,0,3.82458,0,8.81352e+07
01/27/2009 20:00,1,27,2,20,0,-1,66,6.10997e+06,2.04112e+07,2.66966e+08,6.69644e+06,22.1724,22.1724,22.1724,20.5769,0,2.73756,0,6.57272e+07
01/27/2009 21:00,1,27,2,21,0,-2,85,0,1.87667e+07,2.58117e+08,6.69644e+06,22.5399,22.5399,22.5399,20.5769,0,2.00936,0,5.93599e+07
01/27/2009 22:00,1,27,2,22,0,-2,85,0,1.86074e+06,1.02626e+08,6.69644e+06,22.7512,22.7512,22.7512,20.5769,0,0.0234776,0,768123
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,4.44725e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,3.62304e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,3.62304e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,3.62304e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,3.62304e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,3.62304e+07,6.69644e+06,22.7523,22.7523,22.7523,22.7523,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,3.41689e+07,0,7.88334e+07,6.69644e+06,19.604,19.604,20.628,19.5529,2.66245,1.20259,4.83417e+07,1.01699e+07
01/28/2009 07:00,1,28,3,7,0,-8,92,1.96697e+07,0,6.61583e+07,6.69644e+06,19.0437,19.0437,20.5769,19.0437,1.91559,0,4.42164e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,1.81491e+07,0,7.23539e+07,6.69644e+06,19.0252,19.0252,20.5769,19.0252,1.72434,0,4.02822e+07,0
01/28/2009 09:00,1,28,3,9,0,-6,92,9.54988e+06,0,1.37577e+08,6.69644e+06,19.0497,19.0497,20.5769,19.0497,0.887227,0,2.03983e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,5.78202e+06,8.42577e+06,2.61643e+08,6.69644e+06,19.9333,19.9333,20.638,19.8722,0.887909,0.467453,1.07304e+07,1.56153e+06
01/28/2009 11:00,1,28,3,11,0,1,67,4.26252e+06,3.5859e+07,4.04254e+08,6.69644e+06,22.1733,22.1733,22.1733,20.5769,0,4.46601,0,1.11486e+08
01/28/2009 12:00,1,28,3,12,0,3,41,3.32898e+06,5.26971e+07,4.24918e+08,6.69644e+06,22.6839,22.6839,22.6839,20.5769,0,6.51648,0,2.06613e+08
01/28/2009 13:00,1,28,3,13,0,4,27,2.42012e+07,6.4824e+07,4.64309e+08,6.69644e+06,21.9566,21.9566,21.9566,20.5769,0,10.5191,0,2.18397e+08
01/28/2009 14:00,1,28,3,14,0,5,27,2.27019e+07,7.00982e+07,4.69389e+08,6.69644e+06,21.9847,21.9847,21.9847,20.5769,0,11.0211,0,2.33484e+08
01/28/2009 15:00,1,28,3,15,0,6,25,2.13207e+07,7.22683e+07,4.70556e+08,6.69644e+06,22.0562,22.0562,22.0562,20.5769,0,11.1218,0,2.47584e+08
01/28/2009 16:00,1,28,3,16,0,6,30,2.15834e+07,6.93827e+07,4.67044e+08,6.69644e+06,22.0289,22.0289,22.0289,20.5769,0,10.7478,0,2.34837e+08
01/28/2009 17:00,1,28,3,17,0,4,35,2.50442e+07,6.23216e+07,4.61811e+08,6.69644e+06,21.8464,21.8464,21.8464,20.5769,0,10.2233,0,1.95309e+08
01/28/2009 18:00,1,28,3,18,0,1,47,3.01623e+07,5.10062e+07,4.92201e+08,6.69644e+06,21.518,21.518,21.518,20.5769,0,9.39674,0,1.33087e+08
01/28/2009 19:00,1,28,3,19,0,-2,60,6.18077e+06,2.28559e+07,2.70171e+08,6.69644e+06,21.9694,21.9694,21.9694,20.5769,0,3.04536,0,6.3816e+07
01/28/2009 20:00,1,28,3,20,0,-2,71,6.36915e+06,1.09838e+07,1.71617e+08,6.69644e+06,21.8293,21.8293,21.8293,20.5769,0,1.62427,0,3.06053e+07
01/28/2009 21:00,1,28,3,21,0,-6,84,0,5.48552e+06,1.5763e+08,6.69644e+06,21.8865,21.8865,21.8865,20.5769,0,0.429801,0,8.47318e+06
01/28/2009 22:00,1,28,3,22,0,-6,77,1.19858e+06,0,6.87439e+07,6.69644e+06,22.0833,22.0833,22.0833,20.9545,0,0.00300887,0,68167.9
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,4.23112e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,4.23112e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,3.62304e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,3.62304e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,3.62304e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,3.62304e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,3.62304e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,3.62304e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,4.23112e+07,6.69644e+06,22.0776,22.0776,22.0776,22.0776,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,5.70073e+07,0,9.54343e+07,6.69644e+06,19.1992,19.1992,20.4876,19.1992,6.00323,0,1.00239e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,2.85383e+07,0,5.85192e+07,6.69644e+06,19.0438,19.0438,20.5769,19.0438,2.98478,0,6.89384e+07,0
01/29/2009 10:00,1,29,4,10,0,2,31,9.70853e+06,216598,5.95116e+07,6.69644e+06,19.077,19.077,20.5769,19.077,0.928191,0,2.09548e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,5.10456e+06,6.27754e+06,1.79697e+08,6.69644e+06,20.0444,20.0444,20.6012,20.0202,0.86492,0.230304,8.35373e+06,419828
01/29/2009 12:00,1,29,4,12,0,5,17,3.28812e+06,1.07806e+07,1.83315e+08,6.69644e+06,21.5039,21.5039,21.5039,20.5769,0,1.45871,0,2.04265e+07
01/29/2009 13:00,1,29,4,13,0,6,15,2.16918e+07,2.67362e+07,2.7306e+08,6.69644e+06,21.305,21.305,21.305,20.5769,0,5.45493,0,5.93101e+07
01/29/2009 14:00,1,29,4,14,0,6,15,2.17939e+07,2.95831e+07,2.76782e+08,6.69644e+06,21.2471,21.2471,21.2471,20.5769,0,5.80381,0,5.85846e+07
01/29/2009 15:00,1,29,4,15,0,7,14,2.07064e+07,2.78516e+07,2.73224e+08,6.69644e+06,21.2639,21.2639,21.2639,20.5769,0,5.41982,0,5.60304e+07
01/29/2009 16:00,1,29,4,16,0,6,19,2.24924e+07,2.7298e+07,3.04624e+08,6.69644e+06,21.177,21.177,21.177,20.5769,0,5.54673,0,5.00953e+07
01/29/2009 17:00,1,29,4,17,0,3,34,2.72683e+07,2.37443e+07,3.05529e+08,6.69644e+06,20.8779,20.8779,20.8779,20.5769,0,5.68066,0,2.57348e+07
01/29/2009 18:00,1,29,4,18,0,2,37,2.91934e+07,1.03338e+07,2.38752e+08,6.69644e+06,20.1506,20.1506,20.5769,20.1506,4.28566,0,2.75052e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,6.27199e+06,0,1.16291e+08,6.69644e+06,19.7652,19.7652,20.5769,19.7652,0.546024,0,6.67127e+06,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.4693e+06,0,4.6093e+07,6.69644e+06,19.5122,19.5122,20.5221,19.5122,0.257875,0,4.14454e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,4.23112e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,4.23112e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,4.23112e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,4.23112e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,3.83918e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,3.83918e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,3.83918e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,3.83918e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,3.83918e+07,6.69644e+06,19.4344,19.4344,19.4344,19.4344,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,4.20214e+07,0,9.11862e+07,6.69644e+06,19.0462,19.0462,20.4485,19.0462,4.90484,0,1.09936e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,2.50287e+07,0,7.50756e+07,6.69644e+06,19.035,19.035,20.5769,19.035,2.5547,0,5.93007e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,1.98479e+07,0,1.16279e+08,6.69644e+06,19.0388,19.0388,20.5769,19.0388,1.91606,0,4.43684e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.04708e+07,0,1.78194e+08,6.69644e+06,19.0578,19.0578,20.5769,19.0578,0.978813,0,2.23849e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,5.77912e+06,5.30923e+06,3.8186e+08,6.69644e+06,19.5655,19.5655,20.5769,19.5655,1.0076,0,1.28235e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,5.43912e+06,1.21171e+07,3.30072e+08,6.69644e+06,21.0585,21.0585,21.1087,20.5267,0.185344,1.50362,420219,1.62167e+07
01/30/2009 12:00,1,30,5,12,0,3,26,5.30181e+06,2.17038e+07,3.42105e+08,6.69644e+06,22.0921,22.0921,22.0921,20.5769,0,2.82286,0,6.44073e+07
01/30/2009 13:00,1,30,5,13,0,4,27,2.6352e+07,2.47564e+07,3.70103e+08,6.69644e+06,21.1421,21.1421,21.1421,20.5769,0,5.71194,0,4.85066e+07
01/30/2009 14:00,1,30,5,14,0,4,27,2.61946e+07,3.03779e+07,3.77066e+08,6.69644e+06,21.1101,21.1101,21.1101,20.5769,0,6.36558,0,5.10875e+07
01/30/2009 15:00,1,30,5,15,0,4,27,2.61256e+07,3.49689e+07,3.82726e+08,6.69644e+06,21.2616,21.2616,21.2616,20.5769,0,6.87264,0,7.08117e+07
01/30/2009 16:00,1,30,5,16,0,5,25,2.45103e+07,4.57452e+07,4.39829e+08,6.69644e+06,21.5716,21.5716,21.5716,20.5769,0,8.02281,0,1.20097e+08
01/30/2009 17:00,1,30,5,17,0,5,25,2.43444e+07,4.87498e+07,4.43492e+08,6.69644e+06,21.6678,21.6678,21.6678,20.5769,0,8.3804,0,1.37584e+08
01/30/2009 18:00,1,30,5,18,0,3,37,2.75798e+07,4.29424e+07,4.78854e+08,6.69644e+06,21.4599,21.4599,21.4599,20.5769,0,8.04712,0,1.06937e+08
01/30/2009 19:00,1,30,5,19,0,2,40,5.43268e+06,2.48689e+07,2.80526e+08,6.69644e+06,22.0857,22.0857,22.0857,20.5769,0,3.20255,0,7.27126e+07
01/30/2009 20:00,1,30,5,20,0,-2,71,6.51669e+06,1.5726e+07,2.61495e+08,6.69644e+06,22.0496,22.0496,22.0496,20.5769,0,2.23379,0,4.94989e+07
01/30/2009 21:00,1,30,5,21,0,0,78,0,1.53337e+07,2.5378e+08,6.69644e+06,22.4241,22.4241,22.4241,20.5769,0,1.6107,0,4.47776e+07
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.00712e+08,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,4.44725e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,4.44725e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,3.83918e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,3.83918e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,3.83918e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,3.83918e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,3.83918e+07,6.69644e+06,22.7046,22.7046,22.7046,22.7046,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,3.45965e+07,0,8.14557e+07,6.69644e+06,19.5478,19.5478,20.5592,19.5124,2.54047,1.32991,4.73954e+07,8.49445e+06
01/31/2009 07:00,1,31,6,7,0,-6,84,2.26582e+07,0,7.21129e+07,6.69644e+06,19.0457,19.0457,20.5769,19.0457,2.28101,0,5.25819e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,1.65031e+07,0,1.12055e+08,6.69644e+06,19.033,19.033,20.5769,19.033,1.51742,0,3.52704e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,7.42902e+06,0,1.74464e+08,6.69644e+06,19.0533,19.0533,20.5769,19.0533,0.636051,0,1.4589e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,4.77673e+06,1.82759e+07,3.82413e+08,6.69644e+06,20.7607,20.7607,21.1975,20.1401,0.621604,1.76785,7.48193e+06,2.65259e+07
01/31/2009 11:00,1,31,6,11,0,5,42,4.03521e+06,2.43021e+07,3.43949e+08,6.69644e+06,22.3521,22.3521,22.3521,20.5769,0,2.97696,0,8.04041e+07
01/31/2009 12:00,1,31,6,12,0,6,43,3.4168e+06,4.18625e+07,3.65733e+08,6.69644e+06,22.6645,22.6645,22.6645,20.5769,0,5.08316,0,1.59695e+08
01/31/2009 13:00,1,31,6,13,0,8,41,1.85844e+07,5.82172e+07,4.04029e+08,6.69644e+06,22.1069,22.1069,22.1069,20.5769,0,8.93355,0,2.0568e+08
01/31/2009 14:00,1,31,6,14,0,9,38,1.68904e+07,7.10266e+07,4.63823e+08,6.69644e+06,22.2174,22.2174,22.2174,20.5769,0,10.4021,0,2.56791e+08
01/31/2009 15:00,1,31,6,15,0,8,41,1.85134e+07,7.21446e+07,4.67073e+08,6.69644e+06,22.1872,22.1872,22.1872,20.5769,0,10.7261,0,2.59909e+08
01/31/2009 16:00,1,31,6,16,0,8,44,1.89895e+07,6.83098e+07,4.62563e+08,6.69644e+06,22.1335,22.1335,22.1335,20.5769,0,10.2542,0,2.40202e+08
01/31/2009 17:00,1,31,6,17,0,6,47,2.22505e+07,6.07016e+07,4.56466e+08,6.69644e+06,21.9418,21.9418,21.9418,20.5769,0,9.65746,0,1.98356e+08
01/31/2009 18:00,1,31,6,18,0,2,62,2.85984e+07,5.04843e+07,4.89694e+08,6.69644e+06,21.5761,21.5761,21.5761,20.5769,0,9.12752,0,1.37247e+08
01/31/2009 19:00,1,31,6,19,0,-1,71,5.94604e+06,3.04197e+07,2.88073e+08,6.69644e+06,22.1655,22.1655,22.1655,20.5769,0,3.89559,0,9.31254e+07
01/31/2009 20:00,1,31,6,20,0,-1,78,6.0675e+06,2.06453e+07,2.67212e+08,6.69644e+06,22.202,22.202,22.202,20.5769,0,2.75948,0,6.74815e+07
01/31/2009 21:00,1,31,6,21,0,-1,78,0,1.85519e+07,2.57841e+08,6.69644e+06,22.5561,22.5561,22.5561,20.5769,0,1.98197,0,5.90366e+07
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,1.75996e+06,1.02498e+08,6.69644e+06,22.7633,22.7633,22.7633,20.5769,0,0.0116086,0,381920
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,4.44725e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,4.44725e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,3.83918e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,3.83918e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,3.83918e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,3.83918e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,3.83918e+07,6.69644e+06,22.7638,22.7638,22.7638,22.7638,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,4.34283e+07,0,9.24391e+07,6.69644e+06,19.4261,19.4261,20.5445,19.4004,3.35657,1.49868,6.77903e+07,7.54061e+06
02/01/2009 07:00,2,1,0,7,0,-9,44,2.41533e+07,0,7.40374e+07,6.69644e+06,19.0226,19.0226,20.5769,19.0226,2.47768,0,5.79782e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,1.92876e+07,0,1.15621e+08,6.69644e+06,19.0182,19.0182,20.5769,19.0182,1.87402,0,4.39755e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,9.53281e+06,0,1.76911e+08,6.69644e+06,19.0467,19.0467,20.5769,19.0467,0.884652,0,2.03794e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,6.21133e+06,1.62336e+07,3.81453e+08,6.69644e+06,20.5534,20.5534,21.016,20.1143,0.570217,1.74044,8.64664e+06,1.80807e+07
02/01/2009 11:00,2,1,0,11,0,0,25,4.76981e+06,2.92808e+07,3.96376e+08,6.69644e+06,22.2296,22.2296,22.2296,20.5769,0,3.69601,0,9.32606e+07
02/01/2009 12:00,2,1,0,12,0,1,28,4.08966e+06,4.99616e+07,4.22244e+08,6.69644e+06,22.5833,22.5833,22.5833,20.5769,0,6.2504,0,1.88711e+08
02/01/2009 13:00,2,1,0,13,0,1,25,2.90769e+07,5.98601e+07,4.63578e+08,6.69644e+06,21.7254,21.7254,21.7254,20.5769,0,10.5016,0,1.81318e+08
02/01/2009 14:00,2,1,0,14,0,1,28,2.91018e+07,6.56252e+07,4.7094e+08,6.69644e+06,21.7122,21.7122,21.7122,20.5769,0,11.2152,0,1.91604e+08
02/01/2009 15:00,2,1,0,15,0,-1,39,3.22544e+07,6.42975e+07,4.72801e+08,6.69644e+06,21.6167,21.6167,21.6167,20.5769,0,11.4172,0,1.78645e+08
02/01/2009 16:00,2,1,0,16,0,-1,32,3.25353e+07,6.27759e+07,4.71088e+08,6.69644e+06,21.5822,21.5822,21.5822,20.5769,0,11.2328,0,1.6993e+08
02/01/2009 17:00,2,1,0,17,0,-2,42,3.44745e+07,5.48833e+07,4.63087e+08,6.69644e+06,21.4212,21.4212,21.4212,20.5769,0,10.4384,0,1.32634e+08
02/01/2009 18:00,2,1,0,18,0,-4,45,3.79821e+07,4.42934e+07,4.92606e+08,6.69644e+06,21.1289,21.1289,21.1289,20.5769,0,9.5315,0,7.91748e+07
02/01/2009 19:00,2,1,0,19,0,-4,45,6.74209e+06,2.61129e+07,2.8363e+08,6.69644e+06,21.8913,21.8913,21.8913,20.5769,0,3.51651,0,6.95559e+07
02/01/2009 20:00,2,1,0,20,0,-7,54,7.63145e+06,1.68973e+07,2.64226e+08,6.69644e+06,21.8855,21.8855,21.8855,20.5769,0,2.49021,0,4.90367e+07
02/01/2009 21:00,2,1,0,21,0,-5,49,0,1.50933e+07,2.53484e+08,6.69644e+06,22.3129,22.3129,22.3129,20.5769,0,1.58578,0,4.14324e+07
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.00712e+08,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,4.44725e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,4.44725e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,3.83918e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,3.83918e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,3.83918e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,3.83918e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,3.83918e+07,6.69644e+06,22.6205,22.6205,22.6205,22.6205,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,3.20428e+07,0,7.83096e+07,6.69644e+06,19.5856,19.5856,20.5534,19.5503,2.29048,1.32629,4.15851e+07,7.73912e+06
