Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 07:00,2,2,1,7,0,0,43,1.72616e+07,0,6.51919e+07,6.69644e+06,19.079,19.079,20.5769,19.079,1.59713,0,3.60155e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,1.46984e+07,0,1.09755e+08,6.69644e+06,19.0487,19.0487,20.5769,19.0487,1.29881,0,2.98816e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,7.428e+06,0,1.74491e+08,6.69644e+06,19.058,19.058,20.5769,19.058,0.636368,0,1.45516e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,4.88991e+06,1.99867e+07,3.8477e+08,6.69644e+06,20.825,20.825,21.2446,20.1574,0.95516,1.67439,6.23244e+06,3.01391e+07
02/02/2009 11:00,2,2,1,11,0,6,33,3.21529e+06,3.59401e+07,4.03161e+08,6.69644e+06,22.5211,22.5211,22.5211,20.5769,0,4.35283,0,1.28116e+08
02/02/2009 12:00,2,2,1,12,0,6,39,2.8204e+06,5.67473e+07,4.29507e+08,6.69644e+06,22.7254,22.7254,22.7254,20.5769,0,6.95596,0,2.24893e+08
02/02/2009 13:00,2,2,1,13,0,6,47,2.15287e+07,6.06607e+07,4.10645e+08,6.69644e+06,21.9981,21.9981,21.9981,20.5769,0,9.63539,0,2.06076e+08
02/02/2009 14:00,2,2,1,14,0,10,42,1.5583e+07,6.68739e+07,4.11848e+08,6.69644e+06,22.1909,22.1909,22.1909,20.5769,0,9.72667,0,2.36243e+08
02/02/2009 15:00,2,2,1,15,0,10,42,1.62376e+07,5.98526e+07,4.03362e+08,6.69644e+06,22.1433,22.1433,22.1433,20.5769,0,8.83682,0,2.08294e+08
02/02/2009 16:00,2,2,1,16,0,8,48,1.90916e+07,6.6737e+07,4.60688e+08,6.69644e+06,22.1001,22.1001,22.1001,20.5769,0,10.0728,0,2.30889e+08
02/02/2009 17:00,2,2,1,17,0,8,32,1.95449e+07,6.07521e+07,4.68118e+08,6.69644e+06,22.022,22.022,22.022,20.5769,0,9.34267,0,2.0317e+08
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.50317e+07,5.19176e+07,4.8746e+08,6.69644e+06,21.7165,21.7165,21.7165,20.5769,0,8.87667,0,1.52232e+08
02/02/2009 19:00,2,2,1,19,0,2,62,5.25907e+06,3.27005e+07,2.90214e+08,6.69644e+06,22.2838,22.2838,22.2838,20.5769,0,4.09933,0,1.0529e+08
02/02/2009 20:00,2,2,1,20,0,2,62,5.38076e+06,2.23821e+07,2.68646e+08,6.69644e+06,22.3263,22.3263,22.3263,20.5769,0,2.8918,0,7.61245e+07
02/02/2009 21:00,2,2,1,21,0,3,53,0,2.09018e+07,2.60838e+08,6.69644e+06,22.6355,22.6355,22.6355,20.5769,0,2.26827,0,7.02682e+07
02/02/2009 22:00,2,2,1,22,0,3,49,0,2.24089e+06,1.03107e+08,6.69644e+06,22.8,22.8,22.8,20.5769,0,0.0682991,0,2.28477e+06
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,4.44725e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,4.44725e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,3.83918e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,3.83918e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,3.83918e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,3.83918e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,3.83918e+07,6.69644e+06,22.8018,22.8018,22.8018,22.8018,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,1.47012e+07,0,5.6038e+07,6.69644e+06,20.7906,20.7906,20.9618,20.4058,0.515695,0.865173,3.12701e+06,1.17454e+07
02/03/2009 07:00,2,3,2,7,0,2,48,1.27725e+07,0,5.9509e+07,6.69644e+06,19.5536,19.5536,20.5769,19.5536,1.04813,0,1.61451e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,6.86483e+06,0,1.00266e+08,6.69644e+06,19.2589,19.2589,20.5769,19.2589,0.53894,0,1.06932e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,6.68011e+06,0,1.53452e+08,6.69644e+06,19.182,19.182,20.5769,19.182,0.547156,0,1.14902e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.29175e+06,1.07319e+07,3.28289e+08,6.69644e+06,20.2123,20.2123,20.8026,19.9867,0.647377,0.92169,8.40261e+06,6.48006e+06
02/03/2009 11:00,2,3,2,11,0,4,54,4.95771e+06,1.92444e+07,3.3858e+08,6.69644e+06,21.9286,21.9286,21.9286,20.5769,0,2.48521,0,5.20745e+07
02/03/2009 12:00,2,3,2,12,0,5,50,4.27843e+06,3.44899e+07,3.57219e+08,6.69644e+06,22.5004,22.5004,22.5004,20.5769,0,4.24723,0,1.22979e+08
02/03/2009 13:00,2,3,2,13,0,4,54,2.57314e+07,3.94998e+07,3.88045e+08,6.69644e+06,21.557,21.557,21.557,20.5769,0,7.38493,0,1.0892e+08
02/03/2009 14:00,2,3,2,14,0,4,54,2.58444e+07,3.93641e+07,3.8799e+08,6.69644e+06,21.4083,21.4083,21.4083,20.5769,0,7.38064,0,9.23452e+07
02/03/2009 15:00,2,3,2,15,0,4,54,2.59321e+07,4.50134e+07,4.47843e+08,6.69644e+06,21.525,21.525,21.525,20.5769,0,8.10316,0,1.15618e+08
02/03/2009 16:00,2,3,2,16,0,4,54,2.57988e+07,5.20497e+07,4.49375e+08,6.69644e+06,21.6663,21.6663,21.6663,20.5769,0,8.97636,0,1.47158e+08
02/03/2009 17:00,2,3,2,17,0,3,58,2.71915e+07,5.21753e+07,4.51149e+08,6.69644e+06,21.6379,21.6379,21.6379,20.5769,0,9.16395,0,1.46321e+08
02/03/2009 18:00,2,3,2,18,0,0,78,3.19541e+07,4.49483e+07,4.86448e+08,6.69644e+06,21.3596,21.3596,21.3596,20.5769,0,8.8416,0,1.04146e+08
02/03/2009 19:00,2,3,2,19,0,-1,78,6.11916e+06,2.73268e+07,2.84324e+08,6.69644e+06,22.0516,22.0516,22.0516,20.5769,0,3.53446,0,7.8435e+07
02/03/2009 20:00,2,3,2,20,0,-3,84,6.71069e+06,1.77114e+07,2.6425e+08,6.69644e+06,22.0665,22.0665,22.0665,20.5769,0,2.49863,0,5.60057e+07
02/03/2009 21:00,2,3,2,21,0,-4,84,0,1.61772e+07,2.54859e+08,6.69644e+06,22.4505,22.4505,22.4505,20.5769,0,1.71475,0,4.83469e+07
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.00712e+08,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,4.44725e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,4.44725e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,3.62304e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,3.62304e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,3.62304e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,3.62304e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,3.62304e+07,6.69644e+06,22.7099,22.7099,22.7099,22.7099,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,4.02075e+07,0,8.64298e+07,6.69644e+06,19.4849,19.4849,20.5596,19.4494,3.21673,1.34301,6.30644e+07,8.60864e+06
02/04/2009 07:00,2,4,3,7,0,-6,77,2.41181e+07,0,7.18125e+07,6.69644e+06,19.0303,19.0303,20.5769,19.0303,2.46343,0,5.7356e+07,0
02/04/2009 08:00,2,4,3,8,0,-4,65,2.1912e+07,0,7.71349e+07,6.69644e+06,19.0282,19.0282,20.5769,19.0282,2.18391,0,5.09201e+07,0
02/04/2009 09:00,2,4,3,9,0,-3,55,9.69225e+06,0,1.37805e+08,6.69644e+06,19.0522,19.0522,20.5769,19.0522,0.905079,0,2.07746e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,5.85326e+06,6.05006e+06,2.58698e+08,6.69644e+06,19.6223,19.6223,20.5769,19.6223,1.07832,0,1.26586e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.37287e+06,3.42279e+07,4.02249e+08,6.69644e+06,22.0261,22.0261,22.0261,20.5769,0,4.26093,0,9.9015e+07
02/04/2009 12:00,2,4,3,12,0,4,59,3.3922e+06,5.1376e+07,4.23202e+08,6.69644e+06,22.6931,22.6931,22.6931,20.5769,0,6.32064,0,2.01278e+08
02/04/2009 13:00,2,4,3,13,0,6,51,2.15485e+07,6.52398e+07,4.61712e+08,6.69644e+06,22.0619,22.0619,22.0619,20.5769,0,10.2141,0,2.28248e+08
02/04/2009 14:00,2,4,3,14,0,7,48,2.00019e+07,7.2378e+07,4.69155e+08,6.69644e+06,22.1137,22.1137,22.1137,20.5769,0,10.9582,0,2.53423e+08
02/04/2009 15:00,2,4,3,15,0,8,41,1.86084e+07,7.46852e+07,4.70496e+08,6.69644e+06,22.1874,22.1874,22.1874,20.5769,0,11.0802,0,2.68522e+08
02/04/2009 16:00,2,4,3,16,0,8,41,1.88409e+07,7.31102e+07,4.68659e+08,6.69644e+06,22.1734,22.1734,22.1734,20.5769,0,10.8826,0,2.61449e+08
02/04/2009 17:00,2,4,3,17,0,6,51,2.22496e+07,6.54733e+07,4.62637e+08,6.69644e+06,21.9948,21.9948,21.9948,20.5769,0,10.28,0,2.1934e+08
02/04/2009 18:00,2,4,3,18,0,3,63,2.72347e+07,5.49805e+07,4.93907e+08,6.69644e+06,21.6925,21.6925,21.6925,20.5769,0,9.53334,0,1.60042e+08
02/04/2009 19:00,2,4,3,19,0,3,63,5.03479e+06,2.57156e+07,2.7251e+08,6.69644e+06,22.1918,22.1918,22.1918,20.5769,0,3.26037,0,7.92288e+07
02/04/2009 20:00,2,4,3,20,0,0,72,5.89892e+06,1.23586e+07,1.72826e+08,6.69644e+06,22.0356,22.0356,22.0356,20.5769,0,1.73393,0,3.80529e+07
02/04/2009 21:00,2,4,3,21,0,1,67,0,8.85152e+06,1.61904e+08,6.69644e+06,22.1917,22.1917,22.1917,20.5769,0,0.830665,0,2.01897e+07
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,6.75417e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,4.23112e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,4.23112e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,3.62304e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,3.62304e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,3.62304e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,3.62304e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,3.62304e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,3.62304e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,4.23112e+07,6.69644e+06,22.4432,22.4432,22.4432,22.4432,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,2.87578e+07,0,6.07678e+07,6.69644e+06,19.737,19.737,20.6304,19.6835,2.01181,1.09583,3.30591e+07,7.94143e+06
02/05/2009 09:00,2,5,4,9,0,6,33,1.40008e+07,0,4.02697e+07,6.69644e+06,19.1262,19.1262,20.5769,19.1262,1.21549,0,2.64895e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,6.79086e+06,0,5.57306e+07,6.69644e+06,19.1032,19.1032,20.5769,19.1032,0.562903,0,1.24885e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,3.15079e+06,3.85725e+06,1.74346e+08,6.69644e+06,19.7119,19.7119,20.5769,19.7119,0.614331,0,7.37344e+06,0
02/05/2009 12:00,2,5,4,12,0,9,38,2.59242e+06,1.40659e+07,1.86418e+08,6.69644e+06,21.3846,21.3846,21.3846,20.5769,0,1.65132,0,2.36234e+07
02/05/2009 13:00,2,5,4,13,0,11,36,1.42485e+07,3.12626e+07,2.70234e+08,6.69644e+06,21.8409,21.8409,21.8409,20.5769,0,5.08308,0,9.63698e+07
02/05/2009 14:00,2,5,4,14,0,12,26,1.2653e+07,3.85423e+07,2.77787e+08,6.69644e+06,21.9784,21.9784,21.9784,20.5769,0,5.81997,0,1.22772e+08
02/05/2009 15:00,2,5,4,15,0,12,26,1.27875e+07,4.1584e+07,3.1192e+08,6.69644e+06,22.054,22.054,22.054,20.5769,0,6.20151,0,1.37848e+08
02/05/2009 16:00,2,5,4,16,0,14,14,1.00962e+07,4.07116e+07,3.07681e+08,6.69644e+06,22.1816,22.1816,22.1816,20.5769,0,5.75756,0,1.39036e+08
02/05/2009 17:00,2,5,4,17,0,12,20,1.33604e+07,3.6146e+07,3.0537e+08,6.69644e+06,21.9591,21.9591,21.9591,20.5769,0,5.49569,0,1.14309e+08
02/05/2009 18:00,2,5,4,18,0,9,25,1.83091e+07,1.80431e+07,2.36079e+08,6.69644e+06,21.1766,21.1766,21.1766,20.5769,0,3.89081,0,3.51076e+07
02/05/2009 19:00,2,5,4,19,0,5,46,4.67255e+06,4.03721e+06,1.19089e+08,6.69644e+06,20.8847,20.8847,20.8847,20.5769,0,0.617421,0,2.85882e+06
02/05/2009 20:00,2,5,4,20,0,3,63,2.67057e+06,0,4.51742e+07,6.69644e+06,20.6746,20.6746,20.6794,20.5856,0.0276464,0.131167,11917.7,229726
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,4.23112e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,4.23112e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,4.23112e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,4.23112e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,3.83918e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,3.83918e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,3.83918e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,3.83918e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,3.83918e+07,6.69644e+06,20.5245,20.5245,20.5245,20.5245,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,3.69296e+07,0,8.46672e+07,6.69644e+06,19.1595,19.1595,20.4637,19.1595,4.2619,0,8.00621e+07,0
02/06/2009 07:00,2,6,5,7,0,-3,77,2.14857e+07,0,7.05857e+07,6.69644e+06,19.0351,19.0351,20.5769,19.0351,2.12123,0,4.92367e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,1.73484e+07,0,1.13116e+08,6.69644e+06,19.036,19.036,20.5769,19.036,1.61398,0,3.74404e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,8.95733e+06,0,1.76258e+08,6.69644e+06,19.0562,19.0562,20.5769,19.0562,0.796746,0,1.82404e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,5.89141e+06,3.63543e+06,3.20025e+08,6.69644e+06,19.3721,19.3721,20.5769,19.3721,0.820696,0,1.37296e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.55045e+06,1.35241e+07,3.31987e+08,6.69644e+06,20.9385,20.9385,21.0899,20.4255,0.26603,1.60431,1.81905e+06,1.65941e+07
02/06/2009 12:00,2,6,5,12,0,3,58,5.20856e+06,2.23066e+07,3.4277e+08,6.69644e+06,22.124,22.124,22.124,20.5769,0,2.88638,0,6.72477e+07
02/06/2009 13:00,2,6,5,13,0,4,59,2.52381e+07,3.77328e+07,3.85377e+08,6.69644e+06,21.5025,21.5025,21.5025,20.5769,0,7.15365,0,9.95236e+07
02/06/2009 14:00,2,6,5,14,0,4,64,2.44852e+07,5.71899e+07,4.5462e+08,6.69644e+06,21.7596,21.7596,21.7596,20.5769,0,9.50428,0,1.69151e+08
02/06/2009 15:00,2,6,5,15,0,4,64,2.44267e+07,6.2556e+07,4.6146e+08,6.69644e+06,21.8676,21.8676,21.8676,20.5769,0,10.187,0,1.97861e+08
02/06/2009 16:00,2,6,5,16,0,3,68,2.61134e+07,6.25435e+07,4.63323e+08,6.69644e+06,21.8215,21.8215,21.8215,20.5769,0,10.3773,0,1.94366e+08
02/06/2009 17:00,2,6,5,17,0,2,67,2.79732e+07,5.53235e+07,4.56108e+08,6.69644e+06,21.6628,21.6628,21.6628,20.5769,0,9.6659,0,1.57961e+08
02/06/2009 18:00,2,6,5,18,0,1,72,2.98583e+07,4.75189e+07,4.87331e+08,6.69644e+06,21.4619,21.4619,21.4619,20.5769,0,8.90585,0,1.18607e+08
02/06/2009 19:00,2,6,5,19,0,-1,85,5.94762e+06,2.79628e+07,2.84944e+08,6.69644e+06,22.0998,22.0998,22.0998,20.5769,0,3.59333,0,8.23476e+07
02/06/2009 20:00,2,6,5,20,0,-2,85,6.32069e+06,1.80438e+07,2.64183e+08,6.69644e+06,22.1131,22.1131,22.1131,20.5769,0,2.4725,0,5.71544e+07
02/06/2009 21:00,2,6,5,21,0,-2,85,0,1.71342e+07,2.56033e+08,6.69644e+06,22.4891,22.4891,22.4891,20.5769,0,1.80984,0,5.20824e+07
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.00712e+08,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,4.44725e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,3.83918e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,3.83918e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,3.83918e+07,6.69644e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,2.58546e+07,0,7.03269e+07,6.69644e+06,19.8572,19.8572,20.6254,19.7832,1.81013,0.984996,2.66773e+07,1.09677e+07
02/07/2009 07:00,2,7,6,7,0,-4,84,1.73463e+07,0,6.53377e+07,6.69644e+06,19.1173,19.1173,20.5769,19.1173,1.61838,0,3.55628e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,1.23571e+07,0,1.06796e+08,6.69644e+06,19.0529,19.0529,20.5769,19.0529,1.01595,0,2.33097e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,1.05423e+07,0,1.8469e+08,6.69644e+06,19.0615,19.0615,20.5769,19.0615,0.986744,0,2.25121e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,6.84471e+06,8.45454e+06,3.79678e+08,6.69644e+06,19.8989,19.8989,20.6309,19.8449,0.951218,0.530716,1.2016e+07,1.51079e+06
02/07/2009 11:00,2,7,6,11,0,-3,100,6.74138e+06,1.49572e+07,3.42501e+08,6.69644e+06,21.4194,21.4194,21.4194,20.5769,0,2.18169,0,2.96388e+07
02/07/2009 12:00,2,7,6,12,0,-2,92,6.38358e+06,2.23065e+07,3.44108e+08,6.69644e+06,22.05,22.05,22.05,20.5769,0,3.02296,0,6.70413e+07
02/07/2009 13:00,2,7,6,13,0,-3,92,3.61839e+07,2.44981e+07,3.81083e+08,6.69644e+06,20.806,20.806,20.806,20.5769,0,6.90218,0,2.37361e+07
02/07/2009 14:00,2,7,6,14,0,-3,92,3.61016e+07,2.89395e+07,3.86641e+08,6.69644e+06,20.7435,20.7435,20.7435,20.5769,0,7.42656,0,1.86219e+07
02/07/2009 15:00,2,7,6,15,0,-4,92,3.76554e+07,3.48822e+07,4.48408e+08,6.69644e+06,20.8862,20.8862,20.8862,20.5769,0,8.30532,0,3.86522e+07
02/07/2009 16:00,2,7,6,16,0,-5,92,3.91942e+07,3.94021e+07,4.55951e+08,6.69644e+06,20.9751,20.9751,20.9751,20.5769,0,9.06282,0,5.43072e+07
02/07/2009 17:00,2,7,6,17,0,-6,92,4.06239e+07,3.82541e+07,4.488e+08,6.69644e+06,20.9214,20.9214,20.9214,20.5769,0,9.10211,0,4.719e+07
02/07/2009 18:00,2,7,6,18,0,-6,92,4.08428e+07,3.54022e+07,4.84493e+08,6.69644e+06,20.8366,20.8366,20.8366,20.5769,0,8.77204,0,3.42866e+07
02/07/2009 19:00,2,7,6,19,0,-6,92,7.39265e+06,2.12282e+07,2.78164e+08,6.69644e+06,21.6596,21.6596,21.6596,20.5769,0,3.00877,0,4.90228e+07
02/07/2009 20:00,2,7,6,20,0,-6,92,7.48569e+06,1.4368e+07,2.60871e+08,6.69644e+06,21.782,21.782,21.782,20.5769,0,2.18368,0,3.95991e+07
02/07/2009 21:00,2,7,6,21,0,-6,92,1.5845e+06,1.31906e+07,2.5264e+08,6.69644e+06,22.2424,22.2424,22.2424,20.5769,0,1.35564,0,3.39807e+07
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.00712e+08,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,4.44725e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,4.44725e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,3.83918e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,3.83918e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,3.83918e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,3.83918e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,3.83918e+07,6.69644e+06,22.5792,22.5792,22.5792,22.5792,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,5.73325e+07,0,1.08609e+08,6.69644e+06,19.3143,19.3143,20.5359,19.3023,4.29697,1.5733,9.18278e+07,4.53031e+06
02/08/2009 07:00,2,8,0,7,0,-12,83,3.0232e+07,0,8.18515e+07,6.69644e+06,19.0039,19.0039,20.5769,19.0039,3.26429,0,7.73037e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,2.70342e+07,0,1.2557e+08,6.69644e+06,19.0016,19.0016,20.5769,19.0016,2.86869,0,6.80334e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,1.87317e+07,0,1.94752e+08,6.69644e+06,19.0338,19.0338,20.5769,19.0338,1.96697,0,4.56949e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.01329e+07,3.34026e+06,3.77133e+08,6.69644e+06,19.3078,19.3078,20.5769,19.3078,1.29626,0,2.35482e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,9.61018e+06,7.6602e+06,3.29441e+08,6.69644e+06,20.1024,20.1024,20.5769,20.1024,1.73985,0,8.04047e+06,0
02/08/2009 12:00,2,8,0,12,0,-12,83,9.10045e+06,1.37854e+07,3.364e+08,6.69644e+06,21.2399,21.2399,21.2399,20.5769,0,2.33116,0,2.34904e+07
02/08/2009 13:00,2,8,0,13,0,-12,83,5.0503e+07,1.6436e+07,3.87385e+08,6.69644e+06,20.1325,20.1325,20.5769,20.1325,7.77427,0,5.20433e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.19908e+07,1.79436e+07,3.9103e+08,6.69644e+06,20.001,20.001,20.5769,20.001,8.15177,0,7.06687e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.3553e+07,1.94146e+07,3.94717e+08,6.69644e+06,20.0413,20.0413,20.5769,20.0413,8.53611,0,6.88221e+07,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.35351e+07,2.61652e+07,4.55777e+08,6.69644e+06,20.2659,20.2659,20.5769,20.2659,9.34087,0,4.37245e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.36066e+07,2.76441e+07,4.65086e+08,6.69644e+06,20.3336,20.3336,20.5769,20.3336,9.53262,0,3.4918e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.37014e+07,2.56189e+07,4.87014e+08,6.69644e+06,20.2741,20.2741,20.5769,20.2741,9.29217,0,4.23535e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,9.62785e+06,1.37573e+07,2.71186e+08,6.69644e+06,20.9634,20.9634,20.9634,20.5769,0,2.36269,0,1.37709e+07
02/08/2009 20:00,2,8,0,20,0,-14,83,9.69397e+06,7.81062e+06,2.55106e+08,6.69644e+06,20.9858,20.9858,20.9858,20.5769,0,1.67821,0,1.03203e+07
02/08/2009 21:00,2,8,0,21,0,-14,83,2.08843e+06,6.79823e+06,2.45156e+08,6.69644e+06,21.3296,21.3296,21.3296,20.5769,0,0.661736,0,7.57773e+06
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.00712e+08,6.69644e+06,21.6985,21.6985,21.6985,21.6985,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,4.44725e+07,6.69644e+06,21.6985,21.6985,21.6985,21.6985,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,4.44725e+07,6.69644e+06,21.6985,21.6985,21.6985,21.6985,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,3.83918e+07,6.69644e+06,21.6985,21.6985,21.6985,21.6985,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,3.83918e+07,6.69644e+06,21.6985,21.6985,21.6985,21.6985,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,3.83918e+07,6.69644e+06,21.6985,21.6985,21.6985,21.6985,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,1.91528e+06,0,4.03867e+07,6.69644e+06,21.6482,21.6482,21.6482,20.5769,0,0.0447887,0,710872
02/09/2009 05:00,2,9,1,5,0,-21,82,2.85488e+06,0,4.15784e+07,6.69644e+06,21.3433,21.3433,21.3433,20.5769,0,0.161965,0,1.85932e+06
02/09/2009 06:00,2,9,1,6,0,-21,75,1.07029e+08,0,1.68961e+08,6.69644e+06,19.037,19.037,20.5769,19.037,10.6657,0,2.31135e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,5.40541e+07,0,1.1276e+08,6.69644e+06,18.9657,18.9657,20.5769,18.9657,6.46713,0,1.5687e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,4.92995e+07,0,1.54322e+08,6.69644e+06,18.9742,18.9742,20.5769,18.9742,5.7944,0,1.3981e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,3.19859e+07,0,2.1109e+08,6.69644e+06,19.014,19.014,20.5769,19.014,3.446,0,8.10816e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,1.62203e+07,0,3.8049e+08,6.69644e+06,19.0477,19.0477,20.5769,19.0477,1.6554,0,3.81105e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,1.17409e+07,605164,3.30488e+08,6.69644e+06,19.0814,19.0814,20.5769,19.0814,1.15264,0,2.59383e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,9.60537e+06,9.52351e+06,3.31621e+08,6.69644e+06,19.9657,19.9657,20.5769,19.9657,1.86054,0,1.34113e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,4.62399e+07,1.48395e+07,3.80418e+08,6.69644e+06,20.0727,20.0727,20.5769,20.0727,7.02794,0,5.34526e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.45795e+07,1.43858e+07,3.32746e+08,6.69644e+06,19.9496,19.9496,20.5769,19.9496,6.7578,0,6.38049e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.45682e+07,1.75621e+07,3.81953e+08,6.69644e+06,20.0922,20.0922,20.5769,20.0922,7.14296,0,5.21123e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.45232e+07,2.1944e+07,3.8744e+08,6.69644e+06,20.2754,20.2754,20.5769,20.2754,7.64884,0,3.47026e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.44366e+07,2.63896e+07,4.38195e+08,6.69644e+06,20.4569,20.4569,20.5769,20.4569,8.18492,0,1.4783e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,4.60926e+07,2.54128e+07,4.77938e+08,6.69644e+06,20.4133,20.4133,20.5769,20.4133,8.27542,0,2.03811e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,9.15897e+06,1.23621e+07,2.68927e+08,6.69644e+06,20.9681,20.9681,20.9681,20.5769,0,2.16224,0,1.27532e+07
02/09/2009 20:00,2,9,1,20,0,-15,76,1.04733e+07,5.82668e+06,2.53507e+08,6.69644e+06,20.7776,20.7776,20.785,20.5695,0.512965,1.00855,171228,4.68095e+06
02/09/2009 21:00,2,9,1,21,0,-14,69,2.77261e+06,4.55523e+06,2.43153e+08,6.69644e+06,20.7907,20.7907,20.7907,20.5769,0,0.467954,0,1.56389e+06
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.00712e+08,6.69644e+06,21.0165,21.0165,21.0165,21.0165,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,4.44725e+07,6.69644e+06,21.0165,21.0165,21.0165,21.0165,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,4.44725e+07,6.69644e+06,21.0165,21.0165,21.0165,21.0165,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,3.83918e+07,6.69644e+06,21.0165,21.0165,21.0165,21.0165,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,1.12042e+06,0,3.95157e+07,6.69644e+06,21.0138,21.0138,21.0138,20.6868,0,0.00284606,0,18694.1
02/10/2009 03:00,2,10,2,3,0,-2,38,1.46857e+06,0,3.98614e+07,6.69644e+06,21.0092,21.0092,21.0092,20.5769,0,0.000904193,0,5882.12
02/10/2009 04:00,2,10,2,4,0,-2,46,1.55218e+06,0,3.99575e+07,6.69644e+06,20.996,20.996,20.996,20.5769,0,0.0112167,0,70695.3
02/10/2009 05:00,2,10,2,5,0,-2,46,1.54099e+06,0,3.99447e+07,6.69644e+06,20.9725,20.9725,20.9725,20.5769,0,0.0098372,0,58564.8
02/10/2009 06:00,2,10,2,6,0,-4,45,7.58025e+07,0,1.31729e+08,6.69644e+06,19.1002,19.1002,20.5769,19.1002,7.98393,0,1.61686e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,3.78125e+07,0,9.14193e+07,6.69644e+06,19.0324,19.0324,20.5769,19.0324,4.18204,0,9.72428e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,3.47272e+07,0,1.35306e+08,6.69644e+06,19.0285,19.0285,20.5769,19.0285,3.80172,0,8.86228e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,1.56827e+07,0,1.84648e+08,6.69644e+06,19.0502,19.0502,20.5769,19.0502,1.59004,0,3.65459e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,7.25602e+06,1.3384e+06,3.18795e+08,6.69644e+06,19.1108,19.1108,20.5769,19.1108,0.688391,0,1.49939e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,5.5174e+06,8.46309e+06,3.25686e+08,6.69644e+06,20.2007,20.2007,20.7261,20.0515,0.861972,0.473437,6.92626e+06,3.18811e+06
02/10/2009 12:00,2,10,2,12,0,4,42,5.10931e+06,1.5722e+07,2.89102e+08,6.69644e+06,21.7447,21.7447,21.7447,20.5769,0,2.08168,0,3.71164e+07
02/10/2009 13:00,2,10,2,13,0,-2,60,3.50463e+07,1.69968e+07,3.25017e+08,6.69644e+06,20.5592,20.5592,20.6914,20.337,4.40162,1.43695,1.16419e+07,9.60935e+06
02/10/2009 14:00,2,10,2,14,0,-3,60,3.6375e+07,1.9754e+07,3.30066e+08,6.69644e+06,20.3748,20.3748,20.5769,20.3748,6.34065,0,1.92925e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.61797e+07,2.64976e+07,3.83599e+08,6.69644e+06,20.643,20.643,20.6605,20.5039,4.74878,2.382,1.13206e+06,7.48242e+06
02/10/2009 16:00,2,10,2,16,0,-3,55,3.6209e+07,3.09662e+07,3.89337e+08,6.69644e+06,20.8203,20.8203,20.8203,20.5769,0,7.68144,0,2.81387e+07
02/10/2009 17:00,2,10,2,17,0,-3,55,3.61617e+07,3.50782e+07,4.39728e+08,6.69644e+06,20.953,20.953,20.953,20.5769,0,8.1898,0,4.63508e+07
02/10/2009 18:00,2,10,2,18,0,-4,59,3.79331e+07,3.1774e+07,4.76616e+08,6.69644e+06,20.8316,20.8316,20.8316,20.5769,0,8.00178,0,3.06717e+07
02/10/2009 19:00,2,10,2,19,0,-7,70,7.68373e+06,1.75829e+07,2.73839e+08,6.69644e+06,21.4926,21.4926,21.4926,20.5769,0,2.5958,0,3.57992e+07
02/10/2009 20:00,2,10,2,20,0,-7,70,7.8087e+06,1.0483e+07,2.56347e+08,6.69644e+06,21.5293,21.5293,21.5293,20.5769,0,1.77641,0,2.5456e+07
02/10/2009 21:00,2,10,2,21,0,-7,70,1.6641e+06,8.90221e+06,2.47327e+08,6.69644e+06,21.8994,21.8994,21.8994,20.5769,0,0.872202,0,1.73598e+07
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.00712e+08,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,4.44725e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,4.44725e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,3.62304e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,3.62304e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,3.62304e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,3.62304e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,3.62304e+07,6.69644e+06,22.2663,22.2663,22.2663,22.2663,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,6.01349e+07,0,1.09947e+08,6.69644e+06,19.2632,19.2632,20.5769,19.2632,6.20047,0,9.94904e+07,0
02/11/2009 07:00,2,11,3,7,0,2,40,2.77626e+07,0,7.63586e+07,6.69644e+06,19.0516,19.0516,20.5769,19.0516,2.8877,0,6.63109e+07,0
02/11/2009 08:00,2,11,3,8,0,-6,64,3.06816e+07,0,8.83368e+07,6.69644e+06,19.0305,19.0305,20.5769,19.0305,3.28893,0,7.6569e+07,0
02/11/2009 09:00,2,11,3,9,0,-1,50,1.02324e+07,0,1.23439e+08,6.69644e+06,19.0479,19.0479,20.5769,19.0479,0.951367,0,2.18998e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,4.80097e+06,0,2.20013e+08,6.69644e+06,19.0732,19.0732,20.5769,19.0732,0.374546,0,8.47884e+06,0
02/11/2009 11:00,2,11,3,11,0,6,28,3.98949e+06,2.14108e+07,3.40285e+08,6.69644e+06,21.1156,21.1156,21.4222,20.2703,0.528873,2.12473,6.20421e+06,3.73879e+07
02/11/2009 12:00,2,11,3,12,0,7,22,3.18377e+06,3.3973e+07,3.55379e+08,6.69644e+06,22.5912,22.5912,22.5912,20.5769,0,4.08282,0,1.24061e+08
02/11/2009 13:00,2,11,3,13,0,8,20,1.86073e+07,4.93071e+07,3.92781e+08,6.69644e+06,21.9943,21.9943,21.9943,20.5769,0,7.86227,0,1.67686e+08
02/11/2009 14:00,2,11,3,14,0,8,19,1.86346e+07,5.36204e+07,3.9829e+08,6.69644e+06,21.9561,21.9561,21.9561,20.5769,0,8.38689,0,1.74074e+08
02/11/2009 15:00,2,11,3,15,0,7,20,2.0694e+07,4.85094e+07,3.93895e+08,6.69644e+06,21.8164,21.8164,21.8164,20.5769,0,7.92208,0,1.47771e+08
02/11/2009 16:00,2,11,3,16,0,7,20,2.08813e+07,5.15369e+07,4.43163e+08,6.69644e+06,21.8349,21.8349,21.8349,20.5769,0,8.32879,0,1.57676e+08
02/11/2009 17:00,2,11,3,17,0,6,19,2.2405e+07,5.26229e+07,4.463e+08,6.69644e+06,21.8,21.8,21.8,20.5769,0,8.65167,0,1.59242e+08
02/11/2009 18:00,2,11,3,18,0,3,24,2.71553e+07,4.51258e+07,4.81206e+08,6.69644e+06,21.5122,21.5122,21.5122,20.5769,0,8.28173,0,1.16561e+08
02/11/2009 19:00,2,11,3,19,0,2,28,5.37263e+06,1.9622e+07,2.65113e+08,6.69644e+06,21.9524,21.9524,21.9524,20.5769,0,2.55408,0,5.28753e+07
02/11/2009 20:00,2,11,3,20,0,1,30,5.7669e+06,8.8391e+06,1.68245e+08,6.69644e+06,21.8289,21.8289,21.8289,20.5769,0,1.31658,0,2.48006e+07
02/11/2009 21:00,2,11,3,21,0,-1,39,0,4.91698e+06,1.5696e+08,6.69644e+06,21.8486,21.8486,21.8486,20.5769,0,0.385532,0,7.37999e+06
02/11/2009 22:00,2,11,3,22,0,-2,42,1.63347e+06,0,6.91848e+07,6.69644e+06,22.0301,22.0301,22.0301,20.5769,0,0.00796465,0,174067
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,4.23112e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,4.23112e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,3.62304e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,3.62304e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,3.62304e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,3.62304e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,3.62304e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,3.62304e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,4.23112e+07,6.69644e+06,22.0167,22.0167,22.0167,22.0167,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,5.97632e+07,0,9.86116e+07,6.69644e+06,19.2192,19.2192,20.4981,19.2192,6.20903,0,1.04391e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,1.73214e+07,0,4.43074e+07,6.69644e+06,19.0552,19.0552,20.5769,19.0552,1.609,0,3.6859e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,1.0274e+07,0,5.99544e+07,6.69644e+06,19.0729,19.0729,20.5769,19.0729,0.980923,0,2.22098e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,6.27702e+06,2.60694e+06,1.76403e+08,6.69644e+06,19.444,19.444,20.5769,19.444,0.782264,0,1.30531e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,4.41566e+06,7.27757e+06,1.80028e+08,6.69644e+06,20.5913,20.5913,20.7535,20.4148,0.419097,0.671128,2.38368e+06,3.11606e+06
02/12/2009 13:00,2,12,4,13,0,6,43,2.16442e+07,2.72714e+07,3.03724e+08,6.69644e+06,21.17,21.17,21.17,20.5769,0,5.48326,0,4.96875e+07
02/12/2009 14:00,2,12,4,14,0,6,43,2.15449e+07,3.39522e+07,3.12176e+08,6.69644e+06,21.365,21.365,21.365,20.5769,0,6.30447,0,7.48801e+07
02/12/2009 15:00,2,12,4,15,0,7,40,2.01576e+07,3.63024e+07,3.13582e+08,6.69644e+06,21.5162,21.5162,21.5162,20.5769,0,6.42289,0,9.07942e+07
02/12/2009 16:00,2,12,4,16,0,7,40,2.03886e+07,3.51591e+07,3.12331e+08,6.69644e+06,21.5033,21.5033,21.5033,20.5769,0,6.28846,0,8.76697e+07
02/12/2009 17:00,2,12,4,17,0,4,45,2.51678e+07,2.98001e+07,3.1089e+08,6.69644e+06,21.1848,21.1848,21.1848,20.5769,0,6.18052,0,5.65397e+07
02/12/2009 18:00,2,12,4,18,0,2,62,2.87236e+07,1.36262e+07,2.42402e+08,6.69644e+06,20.4015,20.4015,20.5769,20.4015,4.62468,0,1.22124e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,5.66546e+06,510312,1.16194e+08,6.69644e+06,20.0291,20.0291,20.5769,20.0291,0.512329,0,4.2243e+06,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.18554e+06,0,4.57665e+07,6.69644e+06,19.766,19.766,20.5373,19.766,0.22263,0,2.73029e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,4.23112e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,4.23112e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,4.23112e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,4.23112e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,3.83918e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,3.83918e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,3.83918e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,3.83918e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,3.83918e+07,6.69644e+06,19.6679,19.6679,19.6679,19.6679,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,4.96187e+07,0,1.001e+08,6.69644e+06,19.0645,19.0645,20.4609,19.0645,5.50895,0,1.20671e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,2.53111e+07,0,7.54369e+07,6.69644e+06,19.0355,19.0355,20.5769,19.0355,2.59002,0,6.01013e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.90189e+07,0,1.15199e+08,6.69644e+06,19.0464,19.0464,20.5769,19.0464,1.80386,0,4.15644e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,7.02719e+06,0,1.74084e+08,6.69644e+06,19.0637,19.0637,20.5769,19.0637,0.590051,0,1.34421e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.64593e+06,1.27813e+07,3.28985e+08,6.69644e+06,20.3659,20.3659,20.9018,20.041,0.784788,0.820316,6.80861e+06,9.61196e+06
02/13/2009 11:00,2,13,5,11,0,9,29,2.64698e+06,2.93746e+07,3.48934e+08,6.69644e+06,22.3697,22.3697,22.3697,20.5769,0,3.47252,0,9.57243e+07
02/13/2009 12:00,2,13,5,12,0,10,18,1.78185e+06,5.44582e+07,4.25442e+08,6.69644e+06,22.7552,22.7552,22.7552,20.5769,0,6.57227,0,2.15465e+08
02/13/2009 13:00,2,13,5,13,0,11,17,1.37545e+07,6.85549e+07,4.57255e+08,6.69644e+06,22.3156,22.3156,22.3156,20.5769,0,9.78094,0,2.55911e+08
02/13/2009 14:00,2,13,5,14,0,10,42,1.5225e+07,7.29619e+07,4.64594e+08,6.69644e+06,22.2564,22.2564,22.2564,20.5769,0,10.5183,0,2.65839e+08
02/13/2009 15:00,2,13,5,15,0,8,52,1.8251e+07,7.24135e+07,4.6727e+08,6.69644e+06,22.1592,22.1592,22.1592,20.5769,0,10.7813,0,2.56713e+08
02/13/2009 16:00,2,13,5,16,0,6,60,2.1414e+07,7.06511e+07,4.68515e+08,6.69644e+06,22.0419,22.0419,22.0419,20.5769,0,10.8995,0,2.40295e+08
02/13/2009 17:00,2,13,5,17,0,3,68,2.62655e+07,6.1291e+07,4.61912e+08,6.69644e+06,21.7916,21.7916,21.7916,20.5769,0,10.2462,0,1.87298e+08
02/13/2009 18:00,2,13,5,18,0,2,73,2.8296e+07,5.13327e+07,4.90478e+08,6.69644e+06,21.571,21.571,21.571,20.5769,0,9.20888,0,1.37768e+08
02/13/2009 19:00,2,13,5,19,0,1,79,5.37982e+06,3.19765e+07,2.89442e+08,6.69644e+06,22.2272,22.2272,22.2272,20.5769,0,4.02723,0,1.00014e+08
02/13/2009 20:00,2,13,5,20,0,-3,100,6.48962e+06,2.06728e+07,2.67733e+08,6.69644e+06,22.1783,22.1783,22.1783,20.5769,0,2.81379,0,6.78064e+07
02/13/2009 21:00,2,13,5,21,0,-3,92,0,1.89562e+07,2.5836e+08,6.69644e+06,22.5272,22.5272,22.5272,20.5769,0,2.03268,0,5.96591e+07
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.00712e+08,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,4.44725e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,4.44725e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,3.4813e+07,0,8.18781e+07,6.69644e+06,19.5349,19.5349,20.5639,19.4967,2.66209,1.30762,5.03668e+07,9.02704e+06
02/14/2009 07:00,2,14,6,7,0,-10,84,2.09327e+07,0,6.99395e+07,6.69644e+06,19.0295,19.0295,20.5769,19.0295,2.07808,0,4.84109e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,1.7241e+07,0,1.13031e+08,6.69644e+06,19.0137,19.0137,20.5769,19.0137,1.62849,0,3.83236e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,1.43468e+07,0,1.62649e+08,6.69644e+06,19.0425,19.0425,20.5769,19.0425,1.42325,0,3.28773e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,8.85243e+06,3.02026e+06,3.22691e+08,6.69644e+06,19.2886,19.2886,20.5769,19.2886,1.1236,0,2.08082e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,8.76696e+06,9.76018e+06,3.31017e+08,6.69644e+06,20.4748,20.4748,20.7472,20.3046,0.890679,0.968339,5.54901e+06,5.00596e+06
02/14/2009 12:00,2,14,6,12,0,-9,70,8.10378e+06,1.67653e+07,2.93834e+08,6.69644e+06,21.4817,21.4817,21.4817,20.5769,0,2.54991,0,3.48347e+07
02/14/2009 13:00,2,14,6,13,0,-8,70,4.40987e+07,2.03875e+07,3.84968e+08,6.69644e+06,20.4091,20.4091,20.5769,20.4091,7.40393,0,1.88178e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.39135e+07,2.22257e+07,3.41916e+08,6.69644e+06,20.3002,20.3002,20.5769,20.3002,7.5978,0,3.16475e+07,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.53107e+07,2.72653e+07,3.95115e+08,6.69644e+06,20.4486,20.4486,20.5769,20.4486,8.38495,0,1.61842e+07,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.50103e+07,3.97191e+07,4.55763e+08,6.69644e+06,20.8008,20.8008,20.8008,20.5769,0,9.84528,0,3.31683e+07
02/14/2009 17:00,2,14,6,17,0,-9,84,4.52475e+07,3.90555e+07,4.55167e+08,6.69644e+06,20.8165,20.8165,20.8165,20.5769,0,9.79219,0,3.53094e+07
02/14/2009 18:00,2,14,6,18,0,-9,84,4.54871e+07,3.25717e+07,4.86371e+08,6.69644e+06,20.6554,20.6554,20.6554,20.5769,0,9.06915,0,1.07144e+07
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.39974e+06,1.88579e+07,2.76292e+08,6.69644e+06,21.4277,21.4277,21.4277,20.5769,0,2.83841,0,3.63677e+07
02/14/2009 20:00,2,14,6,20,0,-11,91,8.70713e+06,1.23183e+07,2.59659e+08,6.69644e+06,21.4982,21.4982,21.4982,20.5769,0,2.08026,0,2.88392e+07
02/14/2009 21:00,2,14,6,21,0,-13,91,1.66324e+06,8.75566e+06,2.47144e+08,6.69644e+06,21.867,21.867,21.867,20.5769,0,0.856353,0,1.66338e+07
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.00712e+08,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,4.44725e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,4.44725e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,3.83918e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,3.83918e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,3.83918e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,3.83918e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,3.83918e+07,6.69644e+06,22.2244,22.2244,22.2244,22.2244,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,6.27348e+07,0,1.15461e+08,6.69644e+06,19.2108,19.2108,20.5769,19.2108,6.53273,0,1.10381e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,3.08925e+07,0,8.26194e+07,6.69644e+06,19.0199,19.0199,20.5769,19.0199,3.31985,0,7.782e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,2.45723e+07,0,1.17447e+08,6.69644e+06,19.0254,19.0254,20.5769,19.0254,2.52178,0,5.89017e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,9.59574e+06,0,1.7711e+08,6.69644e+06,19.0503,19.0503,20.5769,19.0503,0.894681,0,2.05614e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,5.37799e+06,6.8304e+06,3.23465e+08,6.69644e+06,19.7315,19.7315,20.5915,19.7169,0.913394,0.214177,1.10231e+07,329011
02/15/2009 11:00,2,15,0,11,0,3,24,4.40876e+06,2.61841e+07,3.46829e+08,6.69644e+06,21.8862,21.8862,21.8862,20.5769,0,3.27161,0,6.88084e+07
02/15/2009 12:00,2,15,0,12,0,3,29,4.00941e+06,3.70497e+07,3.60296e+08,6.69644e+06,22.5405,22.5405,22.5405,20.5769,0,4.57498,0,1.35232e+08
02/15/2009 13:00,2,15,0,13,0,4,29,2.46956e+07,4.55404e+07,3.94913e+08,6.69644e+06,21.6811,21.6811,21.6811,20.5769,0,8.12149,0,1.34926e+08
02/15/2009 14:00,2,15,0,14,0,5,33,2.29894e+07,5.45092e+07,4.04369e+08,6.69644e+06,21.7631,21.7631,21.7631,20.5769,0,9.0094,0,1.60824e+08
02/15/2009 15:00,2,15,0,15,0,4,45,2.44955e+07,6.13432e+07,4.60051e+08,6.69644e+06,21.8294,21.8294,21.8294,20.5769,0,10.0634,0,1.89673e+08
02/15/2009 16:00,2,15,0,16,0,4,42,2.47221e+07,6.23238e+07,4.61505e+08,6.69644e+06,21.84,21.84,21.84,20.5769,0,10.1968,0,1.93821e+08
02/15/2009 17:00,2,15,0,17,0,2,48,2.81171e+07,5.45344e+07,4.5531e+08,6.69644e+06,21.6365,21.6365,21.6365,20.5769,0,9.59537,0,1.53003e+08
02/15/2009 18:00,2,15,0,18,0,1,51,3.01103e+07,4.60974e+07,4.68759e+08,6.69644e+06,21.415,21.415,21.415,20.5769,0,8.76738,0,1.10578e+08
02/15/2009 19:00,2,15,0,19,0,1,51,5.49517e+06,2.76065e+07,2.84108e+08,6.69644e+06,22.1104,22.1104,22.1104,20.5769,0,3.55118,0,8.19478e+07
02/15/2009 20:00,2,15,0,20,0,-3,77,6.60959e+06,1.78296e+07,2.64241e+08,6.69644e+06,22.0848,22.0848,22.0848,20.5769,0,2.48116,0,5.6296e+07
02/15/2009 21:00,2,15,0,21,0,0,60,0,1.6153e+07,2.5483e+08,6.69644e+06,22.4479,22.4479,22.4479,20.5769,0,1.71205,0,4.82056e+07
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.00712e+08,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,4.44725e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,4.44725e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,3.83918e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,3.83918e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,3.83918e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,3.83918e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,3.83918e+07,6.69644e+06,22.7056,22.7056,22.7056,22.7056,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,3.2772e+07,0,7.92698e+07,6.69644e+06,19.5344,19.5344,20.5478,19.5041,2.31772,1.39459,4.35031e+07,7.63233e+06
02/16/2009 07:00,2,16,1,7,0,-7,92,2.23625e+07,0,7.17318e+07,6.69644e+06,19.0462,19.0462,20.5769,19.0462,2.24752,0,5.17926e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,1.48793e+07,0,1.0511e+08,6.69644e+06,19.029,19.029,20.5769,19.029,1.32607,0,3.09018e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,1.06416e+07,0,1.5824e+08,6.69644e+06,19.0519,19.0519,20.5769,19.0519,0.998685,0,2.29281e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,6.49238e+06,3.38549e+06,3.20395e+08,6.69644e+06,19.3248,19.3248,20.5769,19.3248,0.861616,0,1.51766e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,6.40969e+06,1.15156e+07,3.30561e+08,6.69644e+06,20.7581,20.7581,20.9356,20.3994,0.877298,0.918429,1.76442e+06,1.00332e+07
02/16/2009 12:00,2,16,1,12,0,-2,78,6.39129e+06,1.85684e+07,2.94178e+08,6.69644e+06,21.8346,21.8346,21.8346,20.5769,0,2.56725,0,4.8782e+07
02/16/2009 13:00,2,16,1,13,0,-3,77,3.67794e+07,2.33759e+07,3.80339e+08,6.69644e+06,20.7254,20.7254,20.7427,20.5597,3.43964,3.40062,1.78674e+06,1.69654e+07
02/16/2009 14:00,2,16,1,14,0,-3,77,3.67519e+07,2.37039e+07,3.35553e+08,6.69644e+06,20.5429,20.5429,20.5769,20.5429,6.87573,0,3.5192e+06,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.67187e+07,2.88987e+07,3.87282e+08,6.69644e+06,20.7191,20.7191,20.7191,20.5769,0,7.49151,0,1.60321e+07
02/16/2009 16:00,2,16,1,16,0,-4,84,3.78971e+07,4.3705e+07,4.52644e+08,6.69644e+06,21.0876,21.0876,21.0876,20.5769,0,9.43329,0,7.25049e+07
02/16/2009 17:00,2,16,1,17,0,-4,84,3.78723e+07,4.50992e+07,4.54393e+08,6.69644e+06,21.1569,21.1569,21.1569,20.5769,0,9.60469,0,8.38326e+07
02/16/2009 18:00,2,16,1,18,0,-4,84,3.81897e+07,3.91923e+07,4.69199e+08,6.69644e+06,21.0204,21.0204,21.0204,20.5769,0,8.90529,0,5.94336e+07
02/16/2009 19:00,2,16,1,19,0,-4,92,6.89897e+06,2.30055e+07,2.79821e+08,6.69644e+06,21.8033,21.8033,21.8033,20.5769,0,3.14638,0,5.80686e+07
02/16/2009 20:00,2,16,1,20,0,-4,92,6.99363e+06,1.60423e+07,2.62443e+08,6.69644e+06,21.9297,21.9297,21.9297,20.5769,0,2.32795,0,4.7389e+07
02/16/2009 21:00,2,16,1,21,0,-4,92,0,1.44866e+07,2.52702e+08,6.69644e+06,22.3673,22.3673,22.3673,20.5769,0,1.50891,0,4.06581e+07
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.00712e+08,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,4.44725e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,4.44725e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,3.83918e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,3.83918e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,3.83918e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,3.83918e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,3.83918e+07,6.69644e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,3.3303e+07,0,7.97802e+07,6.69644e+06,19.5703,19.5703,20.5627,19.5338,2.41752,1.2808,4.43367e+07,8.43317e+06
02/17/2009 07:00,2,17,2,7,0,-7,92,2.45098e+07,0,7.44808e+07,6.69644e+06,19.0444,19.0444,20.5769,19.0444,2.51571,0,5.80391e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,1.66381e+07,0,1.10594e+08,6.69644e+06,19.0319,19.0319,20.5769,19.0319,1.53612,0,3.57294e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,8.95012e+06,0,1.7625e+08,6.69644e+06,19.0562,19.0562,20.5769,19.0562,0.815803,0,1.86766e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,6.42574e+06,1.10277e+07,3.29907e+08,6.69644e+06,20.1438,20.1438,20.76,19.9607,0.844939,0.867279,1.04068e+07,5.7684e+06
02/17/2009 11:00,2,17,2,11,0,2,62,4.48579e+06,2.76943e+07,3.48811e+08,6.69644e+06,22.1439,22.1439,22.1439,20.5769,0,3.45078,0,8.41956e+07
02/17/2009 12:00,2,17,2,12,0,4,49,3.69234e+06,4.38427e+07,3.68619e+08,6.69644e+06,22.6649,22.6649,22.6649,20.5769,0,5.37564,0,1.68941e+08
02/17/2009 13:00,2,17,2,13,0,8,22,1.86975e+07,5.79066e+07,4.03771e+08,6.69644e+06,22.1037,22.1037,22.1037,20.5769,0,8.9095,0,2.04704e+08
02/17/2009 14:00,2,17,2,14,0,9,25,1.72569e+07,6.29717e+07,4.0861e+08,6.69644e+06,22.1385,22.1385,22.1385,20.5769,0,9.38071,0,2.20435e+08
02/17/2009 15:00,2,17,2,15,0,10,28,1.57536e+07,7.08991e+07,4.6229e+08,6.69644e+06,22.2669,22.2669,22.2669,20.5769,0,10.2291,0,2.60138e+08
02/17/2009 16:00,2,17,2,16,0,10,30,1.5904e+07,7.28867e+07,4.64986e+08,6.69644e+06,22.2842,22.2842,22.2842,20.5769,0,10.4942,0,2.69612e+08
02/17/2009 17:00,2,17,2,17,0,7,40,2.0715e+07,6.41843e+07,4.5921e+08,6.69644e+06,22.0462,22.0462,22.0462,20.5769,0,9.92467,0,2.19432e+08
02/17/2009 18:00,2,17,2,18,0,2,80,2.87496e+07,5.22341e+07,4.7504e+08,6.69644e+06,21.6132,21.6132,21.6132,20.5769,0,9.36849,0,1.46098e+08
02/17/2009 19:00,2,17,2,19,0,-1,92,5.93853e+06,3.0473e+07,2.88145e+08,6.69644e+06,22.177,22.177,22.177,20.5769,0,3.90279,0,9.39752e+07
02/17/2009 20:00,2,17,2,20,0,-1,92,6.10099e+06,2.08732e+07,2.6754e+08,6.69644e+06,22.2079,22.2079,22.2079,20.5769,0,2.79082,0,6.84979e+07
02/17/2009 21:00,2,17,2,21,0,-1,92,0,1.99619e+07,2.59638e+08,6.69644e+06,22.5797,22.5797,22.5797,20.5769,0,2.15314,0,6.48972e+07
02/17/2009 22:00,2,17,2,22,0,-3,100,0,2.15846e+06,1.03003e+08,6.69644e+06,22.785,22.785,22.785,20.5769,0,0.0586119,0,1.94743e+06
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,3.62304e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,3.62304e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,3.62304e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,3.62304e+07,6.69644e+06,22.7868,22.7868,22.7868,22.7868,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,2.78178e+07,0,7.04933e+07,6.69644e+06,19.9115,19.9115,20.6762,19.8123,2.08656,0.881789,2.99179e+07,1.18511e+07
02/18/2009 07:00,2,18,3,7,0,1,47,1.59483e+07,0,6.13716e+07,6.69644e+06,19.123,19.123,20.5769,19.123,1.43397,0,3.13869e+07,0
