Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/18/2009 08:00,2,18,3,8,0,1,56,1.23266e+07,0,6.41102e+07,6.69644e+06,19.0691,19.0691,20.5769,19.0691,0.999202,0,2.2682e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,8.14384e+06,0,1.4085e+08,6.69644e+06,19.0717,19.0717,20.5769,19.0717,0.700571,0,1.58747e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,5.44808e+06,599277,2.21437e+08,6.69644e+06,19.0982,19.0982,20.5769,19.0982,0.48793,0,1.08237e+07,0
02/18/2009 11:00,2,18,3,11,0,7,37,4.30726e+06,1.86137e+07,2.91848e+08,6.69644e+06,21.2098,21.2098,21.3462,20.4406,0.356863,1.96879,4.39541e+06,2.74004e+07
02/18/2009 12:00,2,18,3,12,0,9,27,3.78159e+06,2.6456e+07,3.46408e+08,6.69644e+06,22.4516,22.4516,22.4516,20.5769,0,3.21436,0,9.08852e+07
02/18/2009 13:00,2,18,3,13,0,11,20,1.57073e+07,3.32791e+07,3.68687e+08,6.69644e+06,21.8794,21.8794,21.8794,20.5769,0,5.42898,0,1.06234e+08
02/18/2009 14:00,2,18,3,14,0,10,25,1.70945e+07,3.97366e+07,3.78437e+08,6.69644e+06,21.808,21.808,21.808,20.5769,0,6.36537,0,1.17927e+08
02/18/2009 15:00,2,18,3,15,0,11,22,1.56188e+07,4.31036e+07,3.81034e+08,6.69644e+06,21.9423,21.9423,21.9423,20.5769,0,6.60683,0,1.35754e+08
02/18/2009 16:00,2,18,3,16,0,12,22,1.36315e+07,5.94691e+07,4.4497e+08,6.69644e+06,22.2478,22.2478,22.2478,20.5769,0,8.44997,0,2.12459e+08
02/18/2009 17:00,2,18,3,17,0,11,28,1.49033e+07,6.57881e+07,4.54576e+08,6.69644e+06,22.2853,22.2853,22.2853,20.5769,0,9.4197,0,2.42158e+08
02/18/2009 18:00,2,18,3,18,0,7,34,2.11637e+07,5.5158e+07,4.70057e+08,6.69644e+06,21.942,21.942,21.942,20.5769,0,8.80544,0,1.80883e+08
02/18/2009 19:00,2,18,3,19,0,5,42,4.61255e+06,2.39661e+07,2.69787e+08,6.69644e+06,22.272,22.272,22.272,20.5769,0,2.99455,0,7.63841e+07
02/18/2009 20:00,2,18,3,20,0,2,52,5.48363e+06,1.10681e+07,1.70754e+08,6.69644e+06,22.0726,22.0726,22.0726,20.5769,0,1.55034,0,3.48843e+07
02/18/2009 21:00,2,18,3,21,0,2,52,0,7.19942e+06,1.59803e+08,6.69644e+06,22.1504,22.1504,22.1504,20.5769,0,0.633015,0,1.49922e+07
02/18/2009 22:00,2,18,3,22,0,2,52,1.05339e+06,0,6.85965e+07,6.69644e+06,22.3645,22.3645,22.3645,21.1733,0,0.00120146,0,32305.7
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,4.23112e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,4.23112e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,3.62304e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,3.62304e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,3.62304e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,3.62304e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,3.62304e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,3.62304e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,4.23112e+07,6.69644e+06,22.3617,22.3617,22.3617,22.3617,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,2.19195e+07,0,5.10949e+07,6.69644e+06,19.7697,19.7697,20.4995,19.7382,1.19456,1.17617,1.80464e+07,6.13589e+06
02/19/2009 09:00,2,19,4,9,0,8,32,1.15381e+07,0,3.73385e+07,6.69644e+06,19.2205,19.2205,20.5769,19.2205,0.97583,0,1.98766e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,5.37948e+06,525161,5.46912e+07,6.69644e+06,19.2082,19.2082,20.5769,19.2082,0.446157,0,9.17372e+06,0
02/19/2009 11:00,2,19,4,11,0,11,24,2.42611e+06,6.33945e+06,1.56616e+08,6.69644e+06,20.2599,20.2599,20.6749,20.162,0.480711,0.352335,4.52766e+06,1.29817e+06
02/19/2009 12:00,2,19,4,12,0,11,28,1.94544e+06,1.52592e+07,1.67282e+08,6.69644e+06,21.9026,21.9026,21.9026,20.5769,0,1.78741,0,3.74001e+07
02/19/2009 13:00,2,19,4,13,0,10,39,1.5469e+07,3.75712e+07,3.09902e+08,6.69644e+06,21.9073,21.9073,21.9073,20.5769,0,6.04369,0,1.20989e+08
02/19/2009 14:00,2,19,4,14,0,9,45,1.6867e+07,4.34969e+07,3.1913e+08,6.69644e+06,21.853,21.853,21.853,20.5769,0,6.96322,0,1.3372e+08
02/19/2009 15:00,2,19,4,15,0,10,42,1.5541e+07,4.50032e+07,3.19516e+08,6.69644e+06,21.9399,21.9399,21.9399,20.5769,0,6.98168,0,1.43199e+08
02/19/2009 16:00,2,19,4,16,0,10,36,1.59138e+07,4.21561e+07,3.16053e+08,6.69644e+06,21.8882,21.8882,21.8882,20.5769,0,6.57566,0,1.29753e+08
02/19/2009 17:00,2,19,4,17,0,9,41,1.76924e+07,3.79572e+07,3.12637e+08,6.69644e+06,21.7288,21.7288,21.7288,20.5769,0,6.2395,0,1.08162e+08
02/19/2009 18:00,2,19,4,18,0,5,64,2.4104e+07,1.83928e+07,2.26093e+08,6.69644e+06,20.8884,20.8884,20.8884,20.5769,0,4.6365,0,2.17337e+07
02/19/2009 19:00,2,19,4,19,0,3,74,5.08614e+06,4.83132e+06,1.20524e+08,6.69644e+06,20.7199,20.7199,20.7199,20.5769,0,0.739859,0,1.59247e+06
02/19/2009 20:00,2,19,4,20,0,1,72,3.02595e+06,0,4.5583e+07,6.69644e+06,20.5647,20.5647,20.6171,20.5336,0.117175,0.0856759,166297,107310
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,4.23112e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,4.23112e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,4.23112e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,4.23112e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,3.83918e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,3.83918e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,3.83918e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,3.83918e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,3.83918e+07,6.69644e+06,20.3873,20.3873,20.3873,20.3873,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,3.22737e+07,0,7.85686e+07,6.69644e+06,19.2278,19.2278,20.4508,19.2278,3.61284,0,6.57935e+07,0
02/20/2009 07:00,2,20,5,7,0,1,47,1.79546e+07,0,6.60771e+07,6.69644e+06,19.0569,19.0569,20.5769,19.0569,1.67632,0,3.83592e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,7.11335e+06,0,9.55388e+07,6.69644e+06,19.0523,19.0523,20.5769,19.0523,0.495912,0,1.13834e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,5.7084e+06,421136,1.72909e+08,6.69644e+06,19.1034,19.1034,20.5769,19.1034,0.470332,0,1.04164e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,2.98882e+06,2.58657e+07,3.90088e+08,6.69644e+06,21.2868,21.2868,21.5305,20.3332,0.936406,2.1807,2.42778e+06,5.15681e+07
02/20/2009 11:00,2,20,5,11,0,11,22,1.85614e+06,4.17639e+07,4.0915e+08,6.69644e+06,22.7305,22.7305,22.7305,20.5769,0,4.95083,0,1.60791e+08
02/20/2009 12:00,2,20,5,12,0,12,31,0,6.49639e+07,4.37144e+08,6.69644e+06,22.8231,22.8231,22.8231,20.5769,0,7.88963,0,2.66681e+08
02/20/2009 13:00,2,20,5,13,0,9,49,1.68023e+07,7.28656e+07,4.6626e+08,6.69644e+06,22.2671,22.2671,22.2671,20.5769,0,10.6836,0,2.71674e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.51886e+07,7.814e+07,4.71225e+08,6.69644e+06,22.3023,22.3023,22.3023,20.5769,0,11.1866,0,2.90441e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.53965e+07,7.38337e+07,4.20631e+08,6.69644e+06,22.2786,22.2786,22.2786,20.5769,0,10.6192,0,2.71933e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.80905e+07,5.89323e+07,4.15753e+08,6.69644e+06,21.7328,21.7328,21.7328,20.5769,0,10.1566,0,1.76671e+08
02/20/2009 17:00,2,20,5,17,0,1,86,3.00449e+07,5.59489e+07,4.73976e+08,6.69644e+06,21.5863,21.5863,21.5863,20.5769,0,10.0083,0,1.52034e+08
02/20/2009 18:00,2,20,5,18,0,-1,100,3.3284e+07,5.0207e+07,4.77658e+08,6.69644e+06,21.3971,21.3971,21.3971,20.5769,0,9.67766,0,1.19458e+08
02/20/2009 19:00,2,20,5,19,0,-1,92,5.94225e+06,3.30295e+07,2.91397e+08,6.69644e+06,22.1742,22.1742,22.1742,20.5769,0,4.21727,0,1.01369e+08
02/20/2009 20:00,2,20,5,20,0,-2,100,6.29186e+06,2.2443e+07,2.69764e+08,6.69644e+06,22.2259,22.2259,22.2259,20.5769,0,3.00571,0,7.45824e+07
02/20/2009 21:00,2,20,5,21,0,-2,100,0,2.07759e+07,2.60678e+08,6.69644e+06,22.5903,22.5903,22.5903,20.5769,0,2.25291,0,6.82618e+07
02/20/2009 22:00,2,20,5,22,0,-2,100,0,2.50454e+06,1.03441e+08,6.69644e+06,22.7881,22.7881,22.7881,20.5769,0,0.0994755,0,3.30978e+06
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,4.44725e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,4.44725e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,3.83918e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,3.83918e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,3.83918e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,3.83918e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,3.83918e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,1.5612e+07,0,5.71562e+07,6.69644e+06,20.698,20.698,20.917,20.3579,0.638585,0.832868,4.2332e+06,1.1634e+07
02/21/2009 07:00,2,21,6,7,0,-2,100,1.24784e+07,0,5.91573e+07,6.69644e+06,19.501,19.501,20.5769,19.501,1.01989,0,1.65184e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,6.90953e+06,0,1.00331e+08,6.69644e+06,19.2325,19.2325,20.5769,19.2325,0.547218,0,1.10747e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,7.65809e+06,0,1.54531e+08,6.69644e+06,19.1618,19.1618,20.5769,19.1618,0.642132,0,1.368e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,6.58348e+06,8.06491e+06,3.26399e+08,6.69644e+06,19.9305,19.9305,20.6286,19.8789,0.857468,0.555633,1.09958e+07,1.3515e+06
02/21/2009 11:00,2,21,6,11,0,-1,92,6.03521e+06,2.12655e+07,2.97181e+08,6.69644e+06,21.792,21.792,21.792,20.5769,0,2.83874,0,5.21471e+07
02/21/2009 12:00,2,21,6,12,0,0,92,4.7633e+06,3.97489e+07,3.64476e+08,6.69644e+06,22.4965,22.4965,22.4965,20.5769,0,4.94745,0,1.4316e+08
02/21/2009 13:00,2,21,6,13,0,4,64,2.43357e+07,6.73754e+07,4.67633e+08,6.69644e+06,21.998,21.998,21.998,20.5769,0,10.825,0,2.31491e+08
02/21/2009 14:00,2,21,6,14,0,6,55,2.12645e+07,7.50319e+07,4.74022e+08,6.69644e+06,22.1021,22.1021,22.1021,20.5769,0,11.4582,0,2.62978e+08
02/21/2009 15:00,2,21,6,15,0,8,41,1.84183e+07,7.58089e+07,4.71738e+08,6.69644e+06,22.2039,22.2039,22.2039,20.5769,0,11.2085,0,2.74426e+08
02/21/2009 16:00,2,21,6,16,0,8,41,1.86574e+07,7.50189e+07,4.70927e+08,6.69644e+06,22.1943,22.1943,22.1943,20.5769,0,11.1152,0,2.70534e+08
02/21/2009 17:00,2,21,6,17,0,8,34,1.90298e+07,6.74905e+07,4.61568e+08,6.69644e+06,22.1158,22.1158,22.1158,20.5769,0,10.1583,0,2.35242e+08
02/21/2009 18:00,2,21,6,18,0,6,39,2.25094e+07,5.7302e+07,4.74402e+08,6.69644e+06,21.8824,21.8824,21.8824,20.5769,0,9.25637,0,1.81849e+08
02/21/2009 19:00,2,21,6,19,0,4,45,4.65547e+06,3.66711e+07,2.94571e+08,6.69644e+06,22.414,22.414,22.414,20.5769,0,4.51758,0,1.24884e+08
02/21/2009 20:00,2,21,6,20,0,1,61,5.55038e+06,2.32443e+07,2.69943e+08,6.69644e+06,22.3513,22.3513,22.3513,20.5769,0,3.01786,0,8.05783e+07
02/21/2009 21:00,2,21,6,21,0,0,72,0,2.04066e+07,2.60208e+08,6.69644e+06,22.6265,22.6265,22.6265,20.5769,0,2.20842,0,6.81162e+07
02/21/2009 22:00,2,21,6,22,0,-1,66,0,1.79218e+06,1.02539e+08,6.69644e+06,22.7895,22.7895,22.7895,20.5769,0,0.0154441,0,514191
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,4.44725e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,4.44725e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,3.83918e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,3.83918e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,3.83918e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,3.83918e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,3.83918e+07,6.69644e+06,22.7899,22.7899,22.7899,22.7899,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,2.00733e+07,0,6.27865e+07,6.69644e+06,20.2951,20.2951,20.7498,20.1222,1.08967,0.911089,1.17487e+07,1.1559e+07
02/22/2009 07:00,2,22,0,7,0,0,55,1.38804e+07,0,6.09227e+07,6.69644e+06,19.2851,19.2851,20.5769,19.2851,1.18566,0,2.30565e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,5.57428e+06,0,9.38128e+07,6.69644e+06,19.1437,19.1437,20.5769,19.1437,0.408414,0,8.81186e+06,0
02/22/2009 09:00,2,22,0,9,0,7,37,4.24139e+06,802303,1.71733e+08,6.69644e+06,19.2174,19.2174,20.5769,19.2174,0.389657,0,7.91547e+06,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.14803e+06,3.06036e+07,3.96332e+08,6.69644e+06,21.549,21.549,21.7509,20.3751,0.139768,3.58232,2.12374e+06,7.38233e+07
02/22/2009 11:00,2,22,0,11,0,9,27,2.30609e+06,4.53553e+07,4.14259e+08,6.69644e+06,22.7365,22.7365,22.7365,20.5769,0,5.44851,0,1.77194e+08
02/22/2009 12:00,2,22,0,12,0,11,26,0,6.75502e+07,4.4039e+08,6.69644e+06,22.8265,22.8265,22.8265,20.5769,0,8.19197,0,2.77336e+08
02/22/2009 13:00,2,22,0,13,0,12,24,1.23566e+07,7.25256e+07,4.15519e+08,6.69644e+06,22.4195,22.4195,22.4195,20.5769,0,10.1046,0,2.80163e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.2512e+07,7.15501e+07,4.14365e+08,6.69644e+06,22.3666,22.3666,22.3666,20.5769,0,9.97319,0,2.68595e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.47483e+07,6.12599e+07,4.03463e+08,6.69644e+06,22.2157,22.2157,22.2157,20.5769,0,8.84126,0,2.18027e+08
02/22/2009 16:00,2,22,0,16,0,11,26,1.51057e+07,5.80803e+07,3.99721e+08,6.69644e+06,22.1593,22.1593,22.1593,20.5769,0,8.46133,0,2.0148e+08
02/22/2009 17:00,2,22,0,17,0,8,37,1.96713e+07,5.79086e+07,4.57247e+08,6.69644e+06,21.988,21.988,21.988,20.5769,0,8.98989,0,1.90903e+08
02/22/2009 18:00,2,22,0,18,0,7,44,2.12652e+07,5.43845e+07,4.69216e+08,6.69644e+06,21.8726,21.8726,21.8726,20.5769,0,8.73102,0,1.70243e+08
02/22/2009 19:00,2,22,0,19,0,7,44,4.06515e+06,3.75825e+07,2.95066e+08,6.69644e+06,22.4677,22.4677,22.4677,20.5769,0,4.56255,0,1.29814e+08
02/22/2009 20:00,2,22,0,20,0,5,50,4.60802e+06,2.64492e+07,2.72835e+08,6.69644e+06,22.4912,22.4912,22.4912,20.5769,0,3.24982,0,9.36137e+07
02/22/2009 21:00,2,22,0,21,0,4,49,0,2.37419e+07,2.64354e+08,6.69644e+06,22.7113,22.7113,22.7113,20.5769,0,2.56692,0,8.24438e+07
02/22/2009 22:00,2,22,0,22,0,2,62,0,2.73094e+06,1.03728e+08,6.69644e+06,22.8226,22.8226,22.8226,20.5769,0,0.126274,0,4.26694e+06
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,4.44725e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,4.44725e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,3.83918e+07,6.69644e+06,22.8239,22.8239,22.8239,22.8239,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,1.44058e+07,0,5.55687e+07,6.69644e+06,20.8678,20.8678,21.0016,20.4432,0.473703,0.815727,2.23919e+06,1.19254e+07
02/23/2009 07:00,2,23,1,7,0,-2,85,1.40033e+07,0,6.10943e+07,6.69644e+06,19.5625,19.5625,20.5769,19.5625,1.20467,0,1.83958e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,4.29465e+06,0,9.22157e+07,6.69644e+06,19.2613,19.2613,20.5769,19.2613,0.2566,0,5.07698e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,5.49905e+06,756974,1.73113e+08,6.69644e+06,19.2969,19.2969,20.5769,19.2969,0.531632,0,1.02074e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.02497e+06,2.49064e+07,3.44843e+08,6.69644e+06,21.3457,21.3457,21.5466,20.3761,0.148967,2.958,2.25146e+06,5.06397e+07
02/23/2009 11:00,2,23,1,11,0,3,74,3.90331e+06,3.49003e+07,3.57416e+08,6.69644e+06,22.5552,22.5552,22.5552,20.5769,0,4.29233,0,1.27942e+08
02/23/2009 12:00,2,23,1,12,0,3,74,3.39899e+06,5.36797e+07,3.80894e+08,6.69644e+06,22.6992,22.6992,22.6992,20.5769,0,6.58199,0,2.10286e+08
02/23/2009 13:00,2,23,1,13,0,4,69,2.37012e+07,6.91194e+07,4.69215e+08,6.69644e+06,22.0219,22.0219,22.0219,20.5769,0,10.9968,0,2.39119e+08
02/23/2009 14:00,2,23,1,14,0,4,69,2.36488e+07,7.49045e+07,4.76636e+08,6.69644e+06,22.0131,22.0131,22.0131,20.5769,0,11.7486,0,2.53915e+08
02/23/2009 15:00,2,23,1,15,0,5,64,2.23043e+07,7.60737e+07,4.76564e+08,6.69644e+06,22.0676,22.0676,22.0676,20.5769,0,11.7253,0,2.63035e+08
02/23/2009 16:00,2,23,1,16,0,4,69,2.40737e+07,7.42708e+07,4.76181e+08,6.69644e+06,22.0051,22.0051,22.0051,20.5769,0,11.6786,0,2.50991e+08
02/23/2009 17:00,2,23,1,17,0,3,74,2.62649e+07,6.2373e+07,4.70569e+08,6.69644e+06,21.8137,21.8137,21.8137,20.5769,0,10.3688,0,1.92978e+08
02/23/2009 18:00,2,23,1,18,0,2,80,2.80355e+07,5.48382e+07,4.77565e+08,6.69644e+06,21.6432,21.6432,21.6432,20.5769,0,9.6153,0,1.54292e+08
02/23/2009 19:00,2,23,1,19,0,0,85,5.55387e+06,3.52932e+07,2.93838e+08,6.69644e+06,22.2873,22.2873,22.2873,20.5769,0,4.45161,0,1.14576e+08
02/23/2009 20:00,2,23,1,20,0,-1,92,5.92063e+06,2.33135e+07,2.70454e+08,6.69644e+06,22.2912,22.2912,22.2912,20.5769,0,3.06938,0,7.91812e+07
02/23/2009 21:00,2,23,1,21,0,-1,92,0,2.16262e+07,2.61764e+08,6.69644e+06,22.6216,22.6216,22.6216,20.5769,0,2.35713,0,7.25302e+07
02/23/2009 22:00,2,23,1,22,0,0,92,0,3.08375e+06,1.04175e+08,6.69644e+06,22.7992,22.7992,22.7992,20.5769,0,0.167969,0,5.61685e+06
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,4.44725e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,4.44725e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,3.83918e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,3.83918e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,3.83918e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,3.83918e+07,6.69644e+06,22.8034,22.8034,22.8034,22.8034,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,1.35686e+07,0,5.46725e+07,6.69644e+06,20.8666,20.8666,20.9937,20.4498,0.478599,0.795542,2.12518e+06,1.1749e+07
02/24/2009 07:00,2,24,2,7,0,-1,92,1.08258e+07,0,5.7059e+07,6.69644e+06,19.6717,19.6717,20.5769,19.6717,0.818936,0,1.11587e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,5.1895e+06,0,9.33329e+07,6.69644e+06,19.3662,19.3662,20.5769,19.3662,0.363655,0,6.6157e+06,0
02/24/2009 09:00,2,24,2,9,0,-1,100,6.25121e+06,0,1.52964e+08,6.69644e+06,19.2616,19.2616,20.5769,19.2616,0.543626,0,1.0764e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.58142e+06,1.77086e+07,3.37445e+08,6.69644e+06,20.7858,20.7858,21.1701,20.1926,0.700045,1.71794,6.91382e+06,2.50425e+07
02/24/2009 11:00,2,24,2,11,0,1,79,4.48584e+06,3.07187e+07,3.52694e+08,6.69644e+06,22.3738,22.3738,22.3738,20.5769,0,3.82912,0,1.04265e+08
02/24/2009 12:00,2,24,2,12,0,1,79,3.97228e+06,5.01938e+07,3.77103e+08,6.69644e+06,22.6496,22.6496,22.6496,20.5769,0,6.21912,0,1.94095e+08
02/24/2009 13:00,2,24,2,13,0,2,67,2.71287e+07,5.66882e+07,4.11832e+08,6.69644e+06,21.7817,21.7817,21.7817,20.5769,0,9.76869,0,1.77115e+08
02/24/2009 14:00,2,24,2,14,0,1,79,2.88771e+07,5.60755e+07,4.13002e+08,6.69644e+06,21.6281,21.6281,21.6281,20.5769,0,9.88996,0,1.56446e+08
02/24/2009 15:00,2,24,2,15,0,1,72,2.86347e+07,6.07235e+07,4.18742e+08,6.69644e+06,21.6939,21.6939,21.6939,20.5769,0,10.4702,0,1.76002e+08
02/24/2009 16:00,2,24,2,16,0,2,67,2.75553e+07,5.89529e+07,4.15139e+08,6.69644e+06,21.7098,21.7098,21.7098,20.5769,0,10.0856,0,1.7194e+08
02/24/2009 17:00,2,24,2,17,0,1,72,2.92173e+07,5.8682e+07,4.61872e+08,6.69644e+06,21.6599,21.6599,21.6599,20.5769,0,10.2542,0,1.67117e+08
02/24/2009 18:00,2,24,2,18,0,-1,78,3.25633e+07,5.12864e+07,4.78213e+08,6.69644e+06,21.4458,21.4458,21.4458,20.5769,0,9.72347,0,1.27144e+08
02/24/2009 19:00,2,24,2,19,0,-2,85,6.04994e+06,3.23505e+07,2.90643e+08,6.69644e+06,22.1674,22.1674,22.1674,20.5769,0,4.14407,0,9.91832e+07
02/24/2009 20:00,2,24,2,20,0,-2,85,6.25565e+06,2.04117e+07,2.67129e+08,6.69644e+06,22.1874,22.1874,22.1874,20.5769,0,2.75299,0,6.67172e+07
02/24/2009 21:00,2,24,2,21,0,-3,84,0,1.82478e+07,2.57454e+08,6.69644e+06,22.5374,22.5374,22.5374,20.5769,0,1.94554,0,5.73998e+07
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.00712e+08,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,4.44725e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,4.44725e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,3.62304e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,3.62304e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,3.62304e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,3.62304e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,3.62304e+07,6.69644e+06,22.7511,22.7511,22.7511,22.7511,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,3.16797e+07,0,7.5631e+07,6.69644e+06,19.6624,19.6624,20.5906,19.6081,2.38281,1.1561,4.13045e+07,1.03958e+07
02/25/2009 07:00,2,25,3,7,0,-4,50,1.91879e+07,0,6.55141e+07,6.69644e+06,19.0667,19.0667,20.5769,19.0667,1.84355,0,4.1913e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,1.03692e+07,0,6.00767e+07,6.69644e+06,19.0423,19.0423,20.5769,19.0423,0.791239,0,1.82805e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,6.81107e+06,0,1.34376e+08,6.69644e+06,19.057,19.057,20.5769,19.057,0.563432,0,1.28921e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.24556e+06,1.32925e+07,2.66016e+08,6.69644e+06,20.414,20.414,20.9145,20.0765,0.86239,0.869986,7.08706e+06,1.05496e+07
02/25/2009 11:00,2,25,3,11,0,7,22,2.88727e+06,3.74586e+07,4.04745e+08,6.69644e+06,22.4649,22.4649,22.4649,20.5769,0,4.50856,0,1.2995e+08
02/25/2009 12:00,2,25,3,12,0,8,20,2.18834e+06,5.7515e+07,3.84599e+08,6.69644e+06,22.7683,22.7683,22.7683,20.5769,0,6.98548,0,2.30389e+08
02/25/2009 13:00,2,25,3,13,0,9,19,1.67221e+07,7.17319e+07,4.64682e+08,6.69644e+06,22.254,22.254,22.254,20.5769,0,10.5258,0,2.65645e+08
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.49251e+07,7.92825e+07,4.72401e+08,6.69644e+06,22.3126,22.3126,22.3126,20.5769,0,11.3069,0,2.95316e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.38738e+07,8.0726e+07,4.73016e+08,6.69644e+06,22.3661,22.3661,22.3661,20.5769,0,11.3554,0,3.05729e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.41272e+07,7.78305e+07,4.69473e+08,6.69644e+06,22.3454,22.3454,22.3454,20.5769,0,10.9758,0,2.92088e+08
02/25/2009 17:00,2,25,3,17,0,9,23,1.74856e+07,7.06915e+07,4.63984e+08,6.69644e+06,22.1872,22.1872,22.1872,20.5769,0,10.4075,0,2.5219e+08
02/25/2009 18:00,2,25,3,18,0,7,26,2.09623e+07,6.07389e+07,4.77086e+08,6.69644e+06,21.9652,21.9652,21.9652,20.5769,0,9.52194,0,1.98926e+08
02/25/2009 19:00,2,25,3,19,0,4,27,4.66028e+06,2.9158e+07,2.76378e+08,6.69644e+06,22.3238,22.3238,22.3238,20.5769,0,3.59582,0,9.45237e+07
02/25/2009 20:00,2,25,3,20,0,3,31,5.10622e+06,1.45955e+07,1.74774e+08,6.69644e+06,22.1983,22.1983,22.1983,20.5769,0,1.91286,0,4.66661e+07
02/25/2009 21:00,2,25,3,21,0,2,40,0,1.09958e+07,1.64588e+08,6.69644e+06,22.378,22.378,22.378,20.5769,0,1.06869,0,2.89674e+07
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,6.75417e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,4.23112e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,4.23112e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,3.62304e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,3.62304e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,3.62304e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,3.62304e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,4.23112e+07,6.69644e+06,22.5859,22.5859,22.5859,22.5859,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,2.98573e+07,0,6.19285e+07,6.69644e+06,19.6191,19.6191,20.5517,19.5851,2.00589,1.3178,3.53366e+07,7.4023e+06
02/26/2009 09:00,2,26,4,9,0,2,48,1.5919e+07,0,3.99875e+07,6.69644e+06,19.112,19.112,20.5769,19.112,1.40979,0,3.10915e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,1.37605e+07,0,5.37384e+07,6.69644e+06,19.0863,19.0863,20.5769,19.0863,1.15219,0,2.58558e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,6.16045e+06,0,1.32786e+08,6.69644e+06,19.0884,19.0884,20.5769,19.0884,0.486418,0,1.08998e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,4.5121e+06,468668,1.31457e+08,6.69644e+06,19.1452,19.1452,20.5769,19.1452,0.377902,0,8.13574e+06,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.45738e+07,4.85714e+06,2.18421e+08,6.69644e+06,19.4704,19.4704,20.5769,19.4704,3.18622,0,5.2332e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.85378e+07,1.13644e+07,2.19514e+08,6.69644e+06,20.2053,20.2053,20.5769,20.2053,3.12069,0,1.62856e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,1.97425e+07,1.85866e+07,2.60193e+08,6.69644e+06,20.7917,20.7917,20.7917,20.5769,0,4.13253,0,1.35252e+07
02/26/2009 16:00,2,26,4,16,0,8,32,1.96877e+07,2.11968e+07,2.63463e+08,6.69644e+06,21.0181,21.0181,21.0181,20.5769,0,4.44495,0,2.95204e+07
02/26/2009 17:00,2,26,4,17,0,4,54,2.56856e+07,2.24844e+07,3.02093e+08,6.69644e+06,20.8714,20.8714,20.8714,20.5769,0,5.32868,0,2.36169e+07
02/26/2009 18:00,2,26,4,18,0,-1,78,3.35067e+07,8.68728e+06,2.21323e+08,6.69644e+06,19.9737,19.9737,20.5769,19.9737,4.64386,0,4.21694e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,6.75789e+06,0,1.16846e+08,6.69644e+06,19.5942,19.5942,20.5769,19.5942,0.602853,0,8.91781e+06,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.46658e+06,0,4.7228e+07,6.69644e+06,19.3665,19.3665,20.5769,19.3665,0.371594,0,6.78718e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,4.23112e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,4.23112e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,4.23112e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,4.23112e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,3.83918e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,3.83918e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,3.83918e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,3.83918e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,3.83918e+07,6.69644e+06,19.2852,19.2852,19.2852,19.2852,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,5.89869e+07,0,1.1097e+08,6.69644e+06,19.0114,19.0114,20.471,19.0114,6.17869,0,1.43542e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,2.9771e+07,0,8.1201e+07,6.69644e+06,19.014,19.014,20.5769,19.014,3.17743,0,7.47626e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,2.44738e+07,0,1.18992e+08,6.69644e+06,19.0135,19.0135,20.5769,19.0135,2.52064,0,5.9327e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,1.52923e+07,0,1.87229e+08,6.69644e+06,19.0416,19.0416,20.5769,19.0416,1.53991,0,3.55933e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,8.7837e+06,0,3.26292e+08,6.69644e+06,19.0746,19.0746,20.5769,19.0746,0.821063,0,1.85694e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,8.18222e+06,6.61774e+06,3.26387e+08,6.69644e+06,19.7375,19.7375,20.5769,19.7375,1.42762,0,1.54455e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,8.09736e+06,1.55169e+07,3.37459e+08,6.69644e+06,21.2578,21.2578,21.2578,20.5769,0,2.42276,0,2.50349e+07
02/27/2009 13:00,2,27,5,13,0,-8,77,4.47077e+07,1.74772e+07,3.81982e+08,6.69644e+06,20.2874,20.2874,20.5769,20.2874,7.13918,0,3.13255e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.45608e+07,1.82742e+07,3.37628e+08,6.69644e+06,20.1289,20.1289,20.5769,20.1289,7.20256,0,4.85631e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.30568e+07,2.24527e+07,3.93728e+08,6.69644e+06,20.3221,20.3221,20.5769,20.3221,7.52048,0,2.8842e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.44744e+07,2.74056e+07,3.94369e+08,6.69644e+06,20.4913,20.4913,20.5769,20.4913,8.3139,0,1.071e+07,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.45849e+07,3.0677e+07,4.58527e+08,6.69644e+06,20.6079,20.6079,20.6079,20.5769,0,8.73595,0,4.07203e+06
02/27/2009 18:00,2,27,5,18,0,-8,77,4.46263e+07,2.96278e+07,4.64564e+08,6.69644e+06,20.5864,20.5864,20.5864,20.5769,0,8.61014,0,1.22578e+06
02/27/2009 19:00,2,27,5,19,0,-9,84,8.31587e+06,1.71322e+07,2.73986e+08,6.69644e+06,21.3505,21.3505,21.3505,20.5769,0,2.61534,0,3.04777e+07
02/27/2009 20:00,2,27,5,20,0,-9,84,8.38133e+06,1.11006e+07,2.57733e+08,6.69644e+06,21.4523,21.4523,21.4523,20.5769,0,1.89392,0,2.49478e+07
02/27/2009 21:00,2,27,5,21,0,-9,77,1.67277e+06,9.43544e+06,2.48015e+08,6.69644e+06,21.8892,21.8892,21.8892,20.5769,0,0.937352,0,1.85129e+07
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.00712e+08,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,4.44725e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,4.44725e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,3.83918e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,3.83918e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,3.83918e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,3.83918e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,3.83918e+07,6.69644e+06,22.2808,22.2808,22.2808,22.2808,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,5.52445e+07,0,1.06103e+08,6.69644e+06,19.2405,19.2405,20.5078,19.2405,5.66769,0,8.97434e+07,0
02/28/2009 07:00,2,28,6,7,0,-9,84,3.12337e+07,0,8.30948e+07,6.69644e+06,19.0132,19.0132,20.5769,19.0132,3.37343,0,7.94161e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,2.43899e+07,0,1.20507e+08,6.69644e+06,19.0161,19.0161,20.5769,19.0161,2.51073,0,5.89969e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,1.30775e+07,0,1.61181e+08,6.69644e+06,19.0446,19.0446,20.5769,19.0446,1.26986,0,2.9293e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,6.74617e+06,1.03272e+06,2.72655e+08,6.69644e+06,19.0967,19.0967,20.5769,19.0967,0.667399,0,1.47601e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.23475e+06,1.14962e+07,2.85089e+08,6.69644e+06,20.4634,20.4634,20.8538,20.1865,0.575182,1.16059,6.92781e+06,7.93499e+06
02/28/2009 12:00,2,28,6,12,0,-1,60,5.72858e+06,2.25819e+07,2.98507e+08,6.69644e+06,21.995,21.995,21.995,20.5769,0,2.96219,0,6.38826e+07
02/28/2009 13:00,2,28,6,13,0,0,55,3.15501e+07,2.75859e+07,3.34472e+08,6.69644e+06,21.0461,21.0461,21.0461,20.5769,0,6.67593,0,4.69286e+07
02/28/2009 14:00,2,28,6,14,0,2,52,2.85381e+07,3.16877e+07,3.36198e+08,6.69644e+06,21.0707,21.0707,21.0707,20.5769,0,6.78468,0,5.04301e+07
02/28/2009 15:00,2,28,6,15,0,1,56,3.01518e+07,3.27514e+07,3.393e+08,6.69644e+06,21.0809,21.0809,21.0809,20.5769,0,7.08108,0,5.37027e+07
02/28/2009 16:00,2,28,6,16,0,1,56,3.0254e+07,3.69925e+07,3.90013e+08,6.69644e+06,21.1882,21.1882,21.1882,20.5769,0,7.62271,0,7.01228e+07
02/28/2009 17:00,2,28,6,17,0,1,56,3.02967e+07,4.10871e+07,4.4783e+08,6.69644e+06,21.2991,21.2991,21.2991,20.5769,0,8.14561,0,8.85331e+07
02/28/2009 18:00,2,28,6,18,0,0,60,3.17833e+07,3.95014e+07,4.54858e+08,6.69644e+06,21.2277,21.2277,21.2277,20.5769,0,8.13257,0,7.96439e+07
02/28/2009 19:00,2,28,6,19,0,-1,66,6.11631e+06,2.2991e+07,2.78903e+08,6.69644e+06,21.933,21.933,21.933,20.5769,0,3.05045,0,6.22529e+07
02/28/2009 20:00,2,28,6,20,0,-1,71,6.23832e+06,1.52319e+07,2.60544e+08,6.69644e+06,22.027,22.027,22.027,20.5769,0,2.1399,0,4.66909e+07
02/28/2009 21:00,2,28,6,21,0,-1,78,0,1.4218e+07,2.52357e+08,6.69644e+06,22.4157,22.4157,22.4157,20.5769,0,1.47499,0,4.08139e+07
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.00712e+08,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,4.44725e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,4.44725e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,3.83918e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,3.83918e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,3.83918e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,3.83918e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,3.83918e+07,6.69644e+06,22.6915,22.6915,22.6915,22.6915,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,5.31379e+07,0,1.03685e+08,6.69644e+06,19.3444,19.3444,20.5337,19.3303,3.91008,1.62529,8.22861e+07,5.18948e+06
03/01/2009 07:00,3,1,0,7,0,-10,36,2.97447e+07,0,8.12023e+07,6.69644e+06,19.0129,19.0129,20.5769,19.0129,3.18816,0,7.50653e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,1.71247e+07,0,1.07968e+08,6.69644e+06,19.0201,19.0201,20.5769,19.0201,1.59659,0,3.7419e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,8.9461e+06,0,1.76284e+08,6.69644e+06,19.049,19.049,20.5769,19.049,0.816187,0,1.87736e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,5.32579e+06,1.64607e+07,3.8073e+08,6.69644e+06,20.6048,20.6048,21.0637,20.118,0.541772,1.69217,7.91842e+06,1.95229e+07
03/01/2009 11:00,3,1,0,11,0,1,25,4.45155e+06,2.70036e+07,3.47925e+08,6.69644e+06,22.2595,22.2595,22.2595,20.5769,0,3.37559,0,8.6637e+07
03/01/2009 12:00,3,1,0,12,0,3,24,3.53422e+06,4.48038e+07,3.69797e+08,6.69644e+06,22.6106,22.6106,22.6106,20.5769,0,5.52846,0,1.69189e+08
03/01/2009 13:00,3,1,0,13,0,3,24,2.57617e+07,5.31428e+07,4.05933e+08,6.69644e+06,21.7551,21.7551,21.7551,20.5769,0,9.22628,0,1.63446e+08
03/01/2009 14:00,3,1,0,14,0,3,24,2.57657e+07,5.76086e+07,4.11593e+08,6.69644e+06,21.718,21.718,21.718,20.5769,0,9.76533,0,1.67687e+08
03/01/2009 15:00,3,1,0,15,0,4,24,2.43885e+07,6.3138e+07,4.62271e+08,6.69644e+06,21.834,21.834,21.834,20.5769,0,10.2959,0,1.94766e+08
03/01/2009 16:00,3,1,0,16,0,4,27,2.45993e+07,6.46158e+07,4.64354e+08,6.69644e+06,21.8563,21.8563,21.8563,20.5769,0,10.4928,0,2.02012e+08
03/01/2009 17:00,3,1,0,17,0,3,26,2.64629e+07,5.81001e+07,4.58024e+08,6.69644e+06,21.7239,21.7239,21.7239,20.5769,0,9.85871,0,1.70165e+08
03/01/2009 18:00,3,1,0,18,0,1.6,25,2.90777e+07,4.78214e+07,4.62468e+08,6.69644e+06,21.4745,21.4745,21.4745,20.5769,0,8.86374,0,1.19725e+08
03/01/2009 19:00,3,1,0,19,0,0,25,5.67152e+06,2.77733e+07,2.84532e+08,6.69644e+06,22.0979,22.0979,22.0979,20.5769,0,3.59588,0,8.23031e+07
03/01/2009 20:00,3,1,0,20,0,-3,32,6.58344e+06,1.82597e+07,2.64765e+08,6.69644e+06,22.0716,22.0716,22.0716,20.5769,0,2.53215,0,5.69506e+07
03/01/2009 21:00,3,1,0,21,0,-5,41,0,1.59386e+07,2.54563e+08,6.69644e+06,22.4229,22.4229,22.4229,20.5769,0,1.6887,0,4.69118e+07
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.00712e+08,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,4.44725e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,4.44725e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,3.83918e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,3.83918e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,3.83918e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,3.83918e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,3.83918e+07,6.69644e+06,22.67,22.67,22.67,22.67,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,4.78615e+07,0,9.81161e+07,6.69644e+06,19.3631,19.3631,20.5304,19.3455,3.82014,1.59436,8.02355e+07,5.48317e+06
03/02/2009 07:00,3,2,1,7,0,-11,70,2.72548e+07,0,7.80161e+07,6.69644e+06,19.0088,19.0088,20.5769,19.0088,2.87506,0,6.78711e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,1.3318e+07,0,1.0312e+08,6.69644e+06,19.019,19.019,20.5769,19.019,1.13284,0,2.6569e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,7.87414e+06,0,1.74963e+08,6.69644e+06,19.0489,19.0489,20.5769,19.0489,0.688184,0,1.58302e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.31492e+06,1.63103e+07,3.35364e+08,6.69644e+06,20.6082,20.6082,21.0601,20.125,0.60227,1.61671,8.07439e+06,1.90196e+07
03/02/2009 11:00,3,2,1,11,0,2,44,4.46964e+06,2.79433e+07,3.49137e+08,6.69644e+06,22.2575,22.2575,22.2575,20.5769,0,3.49051,0,8.92365e+07
03/02/2009 12:00,3,2,1,12,0,3,45,3.77467e+06,4.83583e+07,3.74557e+08,6.69644e+06,22.5944,22.5944,22.5944,20.5769,0,5.97422,0,1.81417e+08
03/02/2009 13:00,3,2,1,13,0,5,42,2.29715e+07,5.93598e+07,4.10605e+08,6.69644e+06,21.912,21.912,21.912,20.5769,0,9.63764,0,1.93631e+08
03/02/2009 14:00,3,2,1,14,0,5,42,2.29858e+07,6.28688e+07,4.15124e+08,6.69644e+06,21.8783,21.8783,21.8783,20.5769,0,10.0869,0,1.97537e+08
03/02/2009 15:00,3,2,1,15,0,5,39,2.30872e+07,6.83199e+07,4.6741e+08,6.69644e+06,21.9416,21.9416,21.9416,20.5769,0,10.794,0,2.21677e+08
03/02/2009 16:00,3,2,1,16,0,5,39,2.33506e+07,6.87391e+07,4.68199e+08,6.69644e+06,21.9472,21.9472,21.9472,20.5769,0,10.8644,0,2.24025e+08
03/02/2009 17:00,3,2,1,17,0,4,42,2.52267e+07,6.07181e+07,4.59955e+08,6.69644e+06,21.8069,21.8069,21.8069,20.5769,0,10.0394,0,1.85821e+08
03/02/2009 18:00,3,2,1,18,0,2,48,2.84902e+07,5.11174e+07,4.66005e+08,6.69644e+06,21.5593,21.5593,21.5593,20.5769,0,9.20665,0,1.36104e+08
03/02/2009 19:00,3,2,1,19,0,1,47,5.44346e+06,3.24706e+07,2.90137e+08,6.69644e+06,22.2176,22.2176,22.2176,20.5769,0,4.09614,0,1.0113e+08
03/02/2009 20:00,3,2,1,20,0,-1,42,6.0651e+06,2.10872e+07,2.67781e+08,6.69644e+06,22.2125,22.2125,22.2125,20.5769,0,2.81663,0,6.93227e+07
03/02/2009 21:00,3,2,1,21,0,-1,46,0,1.93941e+07,2.58921e+08,6.69644e+06,22.5457,22.5457,22.5457,20.5769,0,2.08768,0,6.18517e+07
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.00712e+08,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,4.44725e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,4.44725e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,3.83918e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,3.83918e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,3.83918e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,3.83918e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,3.83918e+07,6.69644e+06,22.7433,22.7433,22.7433,22.7433,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,2.7518e+07,0,7.24111e+07,6.69644e+06,19.8348,19.8348,20.656,19.7557,2.0537,0.943795,3.1e+07,1.12251e+07
03/03/2009 07:00,3,3,2,7,0,-5,59,1.81411e+07,0,6.63499e+07,6.69644e+06,19.0953,19.0953,20.5769,19.0953,1.71817,0,3.83223e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,6.78838e+06,0,9.53359e+07,6.69644e+06,19.0523,19.0523,20.5769,19.0523,0.556231,0,1.27664e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,5.01276e+06,118139,1.71762e+08,6.69644e+06,19.0671,19.0671,20.5769,19.0671,0.406517,0,9.2378e+06,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.54546e+06,2.89348e+07,3.94618e+08,6.69644e+06,21.3811,21.3811,21.6404,20.3176,0.934019,2.6156,3.59178e+06,6.27889e+07
03/03/2009 11:00,3,3,2,11,0,9,53,2.68903e+06,3.96557e+07,3.62141e+08,6.69644e+06,22.67,22.67,22.67,20.5769,0,4.75101,0,1.49804e+08
03/03/2009 12:00,3,3,2,12,0,10,54,2.05596e+06,5.90269e+07,3.8628e+08,6.69644e+06,22.7797,22.7797,22.7797,20.5769,0,7.1207,0,2.36077e+08
03/03/2009 13:00,3,3,2,13,0,12,50,1.24767e+07,7.00271e+07,4.1235e+08,6.69644e+06,22.3957,22.3957,22.3957,20.5769,0,9.76353,0,2.67222e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.24528e+07,7.38812e+07,4.17299e+08,6.69644e+06,22.3837,22.3837,22.3837,20.5769,0,10.2628,0,2.79036e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.27052e+07,7.29909e+07,4.1635e+08,6.69644e+06,22.385,22.385,22.385,20.5769,0,10.147,0,2.76079e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.45437e+07,6.79753e+07,4.11881e+08,6.69644e+06,22.2909,22.2909,22.2909,20.5769,0,9.68312,0,2.49748e+08
03/03/2009 17:00,3,3,2,17,0,11,50,1.47328e+07,6.84062e+07,4.57819e+08,6.69644e+06,22.2841,22.2841,22.2841,20.5769,0,9.75855,0,2.50694e+08
03/03/2009 18:00,3,3,2,18,0,10,54,1.64533e+07,6.20154e+07,4.66199e+08,6.69644e+06,22.1729,22.1729,22.1729,20.5769,0,9.13139,0,2.19306e+08
03/03/2009 19:00,3,3,2,19,0,4,59,4.64569e+06,3.90383e+07,2.97587e+08,6.69644e+06,22.5001,22.5001,22.5001,20.5769,0,4.81128,0,1.3924e+08
03/03/2009 20:00,3,3,2,20,0,5,55,4.56081e+06,2.67251e+07,2.73142e+08,6.69644e+06,22.4912,22.4912,22.4912,20.5769,0,3.27927,0,9.44607e+07
03/03/2009 21:00,3,3,2,21,0,3,58,0,2.27809e+07,2.63238e+08,6.69644e+06,22.7138,22.7138,22.7138,20.5769,0,2.49849,0,8.03426e+07
03/03/2009 22:00,3,3,2,22,0,0,55,0,3.03038e+06,1.04108e+08,6.69644e+06,22.8223,22.8223,22.8223,20.5769,0,0.161827,0,5.4677e+06
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,4.44725e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,4.44725e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,2.32487e+07,0,6.46905e+07,6.69644e+06,20.1344,20.1344,20.7245,19.9868,1.67282,0.731191,1.88271e+07,1.18637e+07
03/04/2009 07:00,3,4,3,7,0,-4,84,1.56797e+07,0,6.10669e+07,6.69644e+06,19.1761,19.1761,20.5769,19.1761,1.41326,0,2.98029e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,1.15099e+07,0,6.3091e+07,6.69644e+06,19.0747,19.0747,20.5769,19.0747,0.905458,0,2.04765e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,8.88183e+06,0,1.2177e+08,6.69644e+06,19.0718,19.0718,20.5769,19.0718,0.788647,0,1.78699e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.5686e+06,2.70239e+06,1.94023e+08,6.69644e+06,19.2874,19.2874,20.5769,19.2874,0.703974,0,1.29199e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,4.75369e+06,2.21667e+07,2.96897e+08,6.69644e+06,21.3677,21.3677,21.4968,20.4478,0.261829,2.54936,2.03536e+06,4.37741e+07
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.22473e+06,3.43583e+07,3.11767e+08,6.69644e+06,22.502,22.502,22.502,20.5769,0,4.20472,0,1.21884e+08
03/04/2009 13:00,3,4,3,13,0,4,54,2.49436e+07,3.56167e+07,2.91809e+08,6.69644e+06,21.5032,21.5032,21.5032,20.5769,0,6.80147,0,9.48143e+07
03/04/2009 14:00,3,4,3,14,0,5,50,2.36017e+07,3.93217e+07,3.40173e+08,6.69644e+06,21.4751,21.4751,21.4751,20.5769,0,7.09568,0,9.59089e+07
03/04/2009 15:00,3,4,3,15,0,5,46,2.38148e+07,4.28574e+07,3.90107e+08,6.69644e+06,21.5695,21.5695,21.5695,20.5769,0,7.56335,0,1.12981e+08
03/04/2009 16:00,3,4,3,16,0,4,49,2.52894e+07,4.55742e+07,3.95286e+08,6.69644e+06,21.5819,21.5819,21.5819,20.5769,0,8.08625,0,1.22301e+08
03/04/2009 17:00,3,4,3,17,0,2,57,2.83395e+07,4.98646e+07,4.56821e+08,6.69644e+06,21.5595,21.5595,21.5595,20.5769,0,9.01014,0,1.33229e+08
03/04/2009 18:00,3,4,3,18,0,0,60,3.14203e+07,4.64669e+07,4.7069e+08,6.69644e+06,21.3994,21.3994,21.3994,20.5769,0,8.9643,0,1.10962e+08
03/04/2009 19:00,3,4,3,19,0,0,60,5.83074e+06,2.06408e+07,2.66931e+08,6.69644e+06,21.9289,21.9289,21.9289,20.5769,0,2.72969,0,5.55372e+07
03/04/2009 20:00,3,4,3,20,0,-1,60,6.1889e+06,9.40978e+06,1.6945e+08,6.69644e+06,21.8048,21.8048,21.8048,20.5769,0,1.43368,0,2.64826e+07
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,5.986e+06,1.58316e+08,6.69644e+06,21.8936,21.8936,21.8936,20.5769,0,0.512391,0,1.01553e+07
03/04/2009 22:00,3,4,3,22,0,-1,50,1.61556e+06,0,6.91644e+07,6.69644e+06,22.1274,22.1274,22.1274,20.5769,0,0.00591692,0,138010
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,4.23112e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,4.23112e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,3.62304e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,3.62304e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,3.62304e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,3.62304e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,3.62304e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,3.62304e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,4.23112e+07,6.69644e+06,22.1173,22.1173,22.1173,22.1173,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,5.11119e+07,0,8.70262e+07,6.69644e+06,19.2864,19.2864,20.5067,19.2864,5.24795,0,8.04122e+07,0
03/05/2009 09:00,3,5,4,9,0,0,55,2.12198e+07,0,4.66636e+07,6.69644e+06,19.0559,19.0559,20.5769,19.0559,2.05559,0,4.70705e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,1.13712e+07,0,5.62118e+07,6.69644e+06,19.0702,19.0702,20.5769,19.0702,1.08971,0,2.47179e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,4.94636e+06,1.02255e+06,1.52744e+08,6.69644e+06,19.2104,19.2104,20.5769,19.2104,0.498704,0,1.01686e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,3.83234e+06,7.01598e+06,1.5889e+08,6.69644e+06,20.1903,20.1903,20.6358,20.1314,0.755614,0.238959,5.30099e+06,1.05783e+06
03/05/2009 13:00,3,5,4,13,0,5,33,2.31894e+07,2.53974e+07,2.7293e+08,6.69644e+06,21.0152,21.0152,21.0152,20.5769,0,5.41809,0,3.64175e+07
03/05/2009 14:00,3,5,4,14,0,7,31,2.01321e+07,3.31683e+07,2.79393e+08,6.69644e+06,21.3873,21.3873,21.3873,20.5769,0,6.01796,0,7.34659e+07
03/05/2009 15:00,3,5,4,15,0,6,33,2.1716e+07,3.3908e+07,2.82134e+08,6.69644e+06,21.4008,21.4008,21.4008,20.5769,0,6.29269,0,7.80161e+07
03/05/2009 16:00,3,5,4,16,0,5,36,2.3591e+07,2.88778e+07,2.77783e+08,6.69644e+06,21.1966,21.1966,21.1966,20.5769,0,5.87302,0,5.47719e+07
03/05/2009 17:00,3,5,4,17,0,5,36,2.38405e+07,2.76967e+07,3.06649e+08,6.69644e+06,21.1194,21.1194,21.1194,20.5769,0,5.74979,0,4.69386e+07
03/05/2009 18:00,3,5,4,18,0,3,41,2.71522e+07,1.30972e+07,2.1958e+08,6.69644e+06,20.4173,20.4173,20.5769,20.4173,4.36724,0,1.0497e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,5.48213e+06,0,1.15389e+08,6.69644e+06,20.0041,20.0041,20.5769,20.0041,0.453865,0,3.91297e+06,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.30751e+06,0,4.59068e+07,6.69644e+06,19.7058,19.7058,20.5339,19.7058,0.237765,0,3.13111e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,4.23112e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,4.23112e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,4.23112e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,4.23112e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,3.83918e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,3.83918e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,3.83918e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,3.83918e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,3.83918e+07,6.69644e+06,19.6091,19.6091,19.6091,19.6091,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,5.46015e+07,0,1.05512e+08,6.69644e+06,19.043,19.043,20.4748,19.043,5.69391,0,1.26944e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,2.59184e+07,0,7.62476e+07,6.69644e+06,19.0237,19.0237,20.5769,19.0237,2.67996,0,6.26674e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,1.53189e+07,0,1.05663e+08,6.69644e+06,19.0299,19.0299,20.5769,19.0299,1.37353,0,3.19884e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,8.65248e+06,0,1.55806e+08,6.69644e+06,19.0538,19.0538,20.5769,19.0538,0.780293,0,1.78925e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.04028e+06,5.0904e+06,2.76843e+08,6.69644e+06,19.547,19.547,20.5769,19.547,0.997006,0,1.36207e+07,0
