Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/06/2009 11:00,3,6,5,11,0,0,55,5.37448e+06,1.88046e+07,2.93322e+08,6.69644e+06,21.3793,21.3793,21.3997,20.5566,0.294297,2.18082,360881,3.42432e+07
03/06/2009 12:00,3,6,5,12,0,0,66,4.76156e+06,3.33117e+07,3.56366e+08,6.69644e+06,22.3547,22.3547,22.3547,20.5769,0,4.19793,0,1.12419e+08
03/06/2009 13:00,3,6,5,13,0,4,49,2.44525e+07,5.07121e+07,4.01243e+08,6.69644e+06,21.7313,21.7313,21.7313,20.5769,0,8.73568,0,1.51604e+08
03/06/2009 14:00,3,6,5,14,0,6,47,2.14251e+07,5.87491e+07,4.08029e+08,6.69644e+06,21.8604,21.8604,21.8604,20.5769,0,9.36622,0,1.80905e+08
03/06/2009 15:00,3,6,5,15,0,5,46,2.30369e+07,6.4257e+07,4.62121e+08,6.69644e+06,21.8957,21.8957,21.8957,20.5769,0,10.2624,0,2.03662e+08
03/06/2009 16:00,3,6,5,16,0,4,49,2.4814e+07,6.05274e+07,4.14095e+08,6.69644e+06,21.8045,21.8045,21.8045,20.5769,0,9.97359,0,1.84251e+08
03/06/2009 17:00,3,6,5,17,0,2,57,2.8265e+07,5.34849e+07,4.5412e+08,6.69644e+06,21.603,21.603,21.603,20.5769,0,9.4809,0,1.46398e+08
03/06/2009 18:00,3,6,5,18,0,0,78,3.14971e+07,4.68527e+07,4.6398e+08,6.69644e+06,21.3807,21.3807,21.3807,20.5769,0,9.03577,0,1.09305e+08
03/06/2009 19:00,3,6,5,19,0,-1,85,5.95805e+06,2.95253e+07,2.86955e+08,6.69644e+06,22.0972,22.0972,22.0972,20.5769,0,3.78983,0,8.67032e+07
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.2303e+06,1.98098e+07,2.66334e+08,6.69644e+06,22.1566,22.1566,22.1566,20.5769,0,2.67781,0,6.36569e+07
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,1.81948e+07,2.57387e+08,6.69644e+06,22.5248,22.5248,22.5248,20.5769,0,1.93983,0,5.68636e+07
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.00712e+08,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,4.44725e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,3.83918e+07,6.69644e+06,22.7448,22.7448,22.7448,22.7448,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,5.00325e+07,0,9.96691e+07,6.69644e+06,19.4218,19.4218,20.5569,19.3934,3.74441,1.40357,7.59551e+07,8.40741e+06
03/07/2009 07:00,3,7,6,7,0,-9,84,2.23541e+07,0,7.17394e+07,6.69644e+06,19.0198,19.0198,20.5769,19.0198,2.25496,0,5.28598e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,1.84629e+07,0,1.14574e+08,6.69644e+06,19.018,19.018,20.5769,19.018,1.77835,0,4.17353e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,1.51304e+07,0,1.90251e+08,6.69644e+06,19.0451,19.0451,20.5769,19.0451,1.51925,0,3.50358e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,8.74554e+06,2.71675e+06,3.29517e+08,6.69644e+06,19.2586,19.2586,20.5769,19.2586,1.07476,0,2.05629e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,8.41815e+06,8.55705e+06,3.29128e+08,6.69644e+06,20.3132,20.3132,20.6919,20.1982,1.13544,0.555512,6.80235e+06,2.88462e+06
03/07/2009 12:00,3,7,6,12,0,-9,77,8.29434e+06,1.68085e+07,3.39318e+08,6.69644e+06,21.4404,21.4404,21.4404,20.5769,0,2.59732,0,3.38502e+07
03/07/2009 13:00,3,7,6,13,0,-9,84,4.60059e+07,1.71064e+07,3.37815e+08,6.69644e+06,20.2475,20.2475,20.5769,20.2475,7.24927,0,3.61148e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.59488e+07,1.75994e+07,3.38375e+08,6.69644e+06,20.0696,20.0696,20.5769,20.0696,7.30089,0,5.57554e+07,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.42851e+07,2.31712e+07,3.88741e+08,6.69644e+06,20.3087,20.3087,20.5769,20.3087,7.77071,0,3.1377e+07,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.58522e+07,2.64736e+07,3.94778e+08,6.69644e+06,20.4244,20.4244,20.5769,20.4244,8.38095,0,1.92334e+07,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.58348e+07,2.96497e+07,4.58665e+08,6.69644e+06,20.5358,20.5358,20.5769,20.5358,8.77375,0,5.43177e+06,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.58747e+07,2.89762e+07,4.65179e+08,6.69644e+06,20.5272,20.5272,20.5769,20.5272,8.69357,0,6.50542e+06,0
03/07/2009 19:00,3,7,6,19,0,-9,84,8.25018e+06,1.75125e+07,2.744e+08,6.69644e+06,21.3459,21.3459,21.3459,20.5769,0,2.65567,0,3.07563e+07
03/07/2009 20:00,3,7,6,20,0,-11,76,8.85244e+06,1.04479e+07,2.57498e+08,6.69644e+06,21.3869,21.3869,21.3869,20.5769,0,1.8963,0,2.31112e+07
03/07/2009 21:00,3,7,6,21,0,-11,76,1.715e+06,8.84959e+06,2.47321e+08,6.69644e+06,21.7742,21.7742,21.7742,20.5769,0,0.873052,0,1.57337e+07
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.00712e+08,6.69644e+06,22.1691,22.1691,22.1691,22.1691,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,4.44725e+07,6.69644e+06,22.1691,22.1691,22.1691,22.1691,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,4.44725e+07,6.69644e+06,22.1691,22.1691,22.1691,22.1691,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,3.83918e+07,6.69644e+06,22.1691,22.1691,22.1691,22.1691,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,3.83918e+07,6.69644e+06,22.1691,22.1691,22.1691,22.1691,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,3.83918e+07,6.69644e+06,22.1691,22.1691,22.1691,22.1691,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,985718,0,3.93792e+07,6.69644e+06,22.1673,22.1673,22.1673,21.1077,0,0.00142923,0,34190.2
03/08/2009 05:00,3,8,0,5,0,-17,83,1.55406e+06,0,3.99599e+07,6.69644e+06,22.1454,22.1454,22.1454,20.5769,0,0.0115777,0,273034
03/08/2009 06:00,3,8,0,6,0,-16,83,7.99343e+07,0,1.36902e+08,6.69644e+06,19.1169,19.1169,20.5769,19.1169,8.43135,0,1.60437e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,4.33646e+07,0,8.17487e+07,6.69644e+06,18.9805,18.9805,20.5769,18.9805,5.00087,0,1.20186e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,3.19262e+07,0,1.30151e+08,6.69644e+06,19.0037,19.0037,20.5769,19.0037,3.46271,0,8.20102e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,1.82059e+07,0,1.67677e+08,6.69644e+06,19.0406,19.0406,20.5769,19.0406,1.90215,0,4.39943e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,8.6441e+06,815688,3.19866e+08,6.69644e+06,19.0892,19.0892,20.5769,19.0892,0.871414,0,1.94119e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,7.15037e+06,3.48332e+06,2.76055e+08,6.69644e+06,19.4802,19.4802,20.5769,19.4802,0.930866,0,1.45817e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,6.76343e+06,9.6296e+06,2.38062e+08,6.69644e+06,20.66,20.66,21.1026,20.2026,1.06211,0.475321,6.16325e+06,5.5267e+06
03/08/2009 13:00,3,8,0,13,0,-1,27,3.35894e+07,2.07813e+07,3.28171e+08,6.69644e+06,20.6341,20.6341,20.6617,20.5494,3.67925,2.43732,2.54615e+06,7.75978e+06
03/08/2009 14:00,3,8,0,14,0,-1,27,3.34317e+07,2.42097e+07,3.32348e+08,6.69644e+06,20.6336,20.6336,20.6336,20.5769,0,6.50807,0,5.58768e+06
03/08/2009 15:00,3,8,0,15,0,-1,27,3.34491e+07,2.75154e+07,3.36569e+08,6.69644e+06,20.7715,20.7715,20.7715,20.5769,0,6.90614,0,2.02322e+07
03/08/2009 16:00,3,8,0,16,0,-2,32,3.50446e+07,3.22946e+07,3.897e+08,6.69644e+06,20.8937,20.8937,20.8937,20.5769,0,7.70135,0,3.6717e+07
03/08/2009 17:00,3,8,0,17,0,-3,35,3.6689e+07,3.48593e+07,4.40068e+08,6.69644e+06,20.9378,20.9378,20.9378,20.5769,0,8.23551,0,4.47223e+07
03/08/2009 18:00,3,8,0,18,0,-4,50,3.83737e+07,3.22343e+07,4.6064e+08,6.69644e+06,20.8266,20.8266,20.8266,20.5769,0,8.11785,0,3.0504e+07
03/08/2009 19:00,3,8,0,19,0,-5,49,7.26767e+06,1.86333e+07,2.74705e+08,6.69644e+06,21.5634,21.5634,21.5634,20.5769,0,2.67576,0,3.97521e+07
03/08/2009 20:00,3,8,0,20,0,-5,49,7.35418e+06,1.21927e+07,2.5795e+08,6.69644e+06,21.6773,21.6773,21.6773,20.5769,0,1.90492,0,3.15426e+07
03/08/2009 21:00,3,8,0,21,0,-5,59,1.62406e+06,1.07259e+07,2.49547e+08,6.69644e+06,22.0887,22.0887,22.0887,20.5769,0,1.06295,0,2.41839e+07
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.00712e+08,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,4.44725e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,4.44725e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,3.83918e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,3.83918e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,3.83918e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,3.83918e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,3.83918e+07,6.69644e+06,22.4382,22.4382,22.4382,22.4382,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,6.30462e+07,0,1.1581e+08,6.69644e+06,19.2298,19.2298,20.5769,19.2298,6.55079,0,1.08542e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,3.12499e+07,0,6.60278e+07,6.69644e+06,19.0123,19.0123,20.5769,19.0123,3.37769,0,7.95594e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,2.5624e+07,0,1.22091e+08,6.69644e+06,19.0147,19.0147,20.5769,19.0147,2.67369,0,6.28801e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,1.2117e+07,0,1.5996e+08,6.69644e+06,19.045,19.045,20.5769,19.045,1.175,0,2.70987e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,7.54031e+06,9.11293e+06,3.28814e+08,6.69644e+06,19.9205,19.9205,20.6456,19.8519,1.128,0.5166,1.2962e+07,2.13556e+06
03/09/2009 11:00,3,9,1,11,0,-7,70,6.95709e+06,1.90401e+07,2.95421e+08,6.69644e+06,21.5706,21.5706,21.5706,20.5769,0,2.68549,0,4.248e+07
03/09/2009 12:00,3,9,1,12,0,-6,64,6.94267e+06,2.29381e+07,3.00344e+08,6.69644e+06,22.0367,22.0367,22.0367,20.5769,0,3.14633,0,6.91592e+07
03/09/2009 13:00,3,9,1,13,0,-4,59,3.75197e+07,3.39294e+07,3.49508e+08,6.69644e+06,21.0047,21.0047,21.0047,20.5769,0,8.22467,0,5.29099e+07
03/09/2009 14:00,3,9,1,14,0,-3,55,3.56374e+07,4.89852e+07,4.11741e+08,6.69644e+06,21.2451,21.2451,21.2451,20.5769,0,9.84459,0,9.91061e+07
03/09/2009 15:00,3,9,1,15,0,-2,55,3.41905e+07,5.35647e+07,4.15904e+08,6.69644e+06,21.4065,21.4065,21.4065,20.5769,0,10.2321,0,1.27747e+08
03/09/2009 16:00,3,9,1,16,0,-2,60,3.45386e+07,4.96075e+07,4.11169e+08,6.69644e+06,21.3381,21.3381,21.3381,20.5769,0,9.75915,0,1.11787e+08
03/09/2009 17:00,3,9,1,17,0,-2,60,3.47394e+07,4.93097e+07,4.56188e+08,6.69644e+06,21.3208,21.3208,21.3208,20.5769,0,9.74754,0,1.09118e+08
03/09/2009 18:00,3,9,1,18,0,-3,65,3.65066e+07,4.28094e+07,4.64561e+08,6.69644e+06,21.146,21.146,21.146,20.5769,0,9.15014,0,7.83693e+07
03/09/2009 19:00,3,9,1,19,0,-4,65,6.82079e+06,2.42703e+07,2.81353e+08,6.69644e+06,21.8641,21.8641,21.8641,20.5769,0,3.29509,0,6.38267e+07
03/09/2009 20:00,3,9,1,20,0,-5,77,7.20064e+06,1.59444e+07,2.62559e+08,6.69644e+06,21.9066,21.9066,21.9066,20.5769,0,2.34219,0,4.68631e+07
03/09/2009 21:00,3,9,1,21,0,-5,77,0,1.43829e+07,2.52574e+08,6.69644e+06,22.329,22.329,22.329,20.5769,0,1.49788,0,3.94994e+07
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.00712e+08,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,4.44725e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,4.44725e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,3.83918e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,3.83918e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,3.83918e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,3.83918e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,3.83918e+07,6.69644e+06,22.6321,22.6321,22.6321,22.6321,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,5.27696e+07,0,1.02946e+08,6.69644e+06,19.3624,19.3624,20.535,19.3483,3.79204,1.58891,7.87732e+07,5.06644e+06
03/10/2009 07:00,3,10,2,7,0,-5,45,2.51276e+07,0,5.81537e+07,6.69644e+06,19.0305,19.0305,20.5769,19.0305,2.58462,0,6.01706e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,1.59815e+07,0,9.64556e+07,6.69644e+06,19.0338,19.0338,20.5769,19.0338,1.45482,0,3.37967e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,9.6298e+06,0,1.57071e+08,6.69644e+06,19.0556,19.0556,20.5769,19.0556,0.877837,0,2.01045e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,5.32653e+06,4.29327e+06,2.75015e+08,6.69644e+06,19.4354,19.4354,20.5769,19.4354,0.819831,0,1.25201e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.03448e+06,2.3832e+07,2.98214e+08,6.69644e+06,21.6406,21.6406,21.686,20.5315,0.142912,2.79168,586284,5.32378e+07
03/10/2009 12:00,3,10,2,12,0,6,47,3.82126e+06,3.09881e+07,3.07098e+08,6.69644e+06,22.5187,22.5187,22.5187,20.5769,0,3.78159,0,1.10568e+08
03/10/2009 13:00,3,10,2,13,0,7,48,2.10036e+07,3.12247e+07,2.81817e+08,6.69644e+06,21.5548,21.5548,21.5548,20.5769,0,5.81919,0,8.55158e+07
03/10/2009 14:00,3,10,2,14,0,7,52,2.10303e+07,3.63838e+07,3.3354e+08,6.69644e+06,21.4967,21.4967,21.4967,20.5769,0,6.43273,0,8.90372e+07
03/10/2009 15:00,3,10,2,15,0,7,56,2.06424e+07,5.0058e+07,3.95822e+08,6.69644e+06,21.787,21.787,21.787,20.5769,0,8.11374,0,1.47749e+08
03/10/2009 16:00,3,10,2,16,0,7,56,2.06401e+07,6.2634e+07,4.57171e+08,6.69644e+06,21.9875,21.9875,21.9875,20.5769,0,9.72418,0,2.06413e+08
03/10/2009 17:00,3,10,2,17,0,6,60,2.24143e+07,5.82841e+07,4.53577e+08,6.69644e+06,21.9,21.9,21.9,20.5769,0,9.37353,0,1.86638e+08
03/10/2009 18:00,3,10,2,18,0,5,59,2.41907e+07,5.1194e+07,4.6114e+08,6.69644e+06,21.7304,21.7304,21.7304,20.5769,0,8.67876,0,1.50654e+08
03/10/2009 19:00,3,10,2,19,0,5,59,4.5642e+06,3.24978e+07,2.8915e+08,6.69644e+06,22.3505,22.3505,22.3505,20.5769,0,3.99009,0,1.0649e+08
03/10/2009 20:00,3,10,2,20,0,3,68,5.18204e+06,2.09338e+07,2.66567e+08,6.69644e+06,22.3575,22.3575,22.3575,20.5769,0,2.69087,0,7.20979e+07
03/10/2009 21:00,3,10,2,21,0,-3,84,0,1.68551e+07,2.55724e+08,6.69644e+06,22.597,22.597,22.597,20.5769,0,1.79777,0,5.46503e+07
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.00712e+08,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,4.44725e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,4.44725e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,3.62304e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,3.62304e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,3.62304e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,3.62304e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,3.62304e+07,6.69644e+06,22.7609,22.7609,22.7609,22.7609,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,5.40946e+07,0,1.02342e+08,6.69644e+06,19.3636,19.3636,20.5445,19.3434,3.94715,1.53682,8.25902e+07,7.01259e+06
03/11/2009 07:00,3,11,3,7,0,-10,76,2.60836e+07,0,5.72693e+07,6.69644e+06,19.0118,19.0118,20.5769,19.0118,2.7266,0,6.42432e+07,0
03/11/2009 08:00,3,11,3,8,0,-9,84,1.9677e+07,0,6.6851e+07,6.69644e+06,19.0137,19.0137,20.5769,19.0137,1.92375,0,4.52739e+07,0
03/11/2009 09:00,3,11,3,9,0,-7,70,1.21907e+07,0,1.25732e+08,6.69644e+06,19.044,19.044,20.5769,19.044,1.18492,0,2.73454e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,6.98587e+06,4.28992e+06,2.27697e+08,6.69644e+06,19.4126,19.4126,20.5769,19.4126,1.0261,0,1.63403e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,5.86323e+06,2.75696e+07,3.50258e+08,6.69644e+06,21.5984,21.5984,21.6145,20.5609,0.465401,3.14647,450269,6.31985e+07
03/11/2009 12:00,3,11,3,12,0,-3,60,5.36682e+06,4.0803e+07,3.6668e+08,6.69644e+06,22.4313,22.4313,22.4313,20.5769,0,5.21178,0,1.45453e+08
03/11/2009 13:00,3,11,3,13,0,-5,84,3.83808e+07,5.06495e+07,4.1707e+08,6.69644e+06,21.3342,21.3342,21.3342,20.5769,0,10.414,0,1.1868e+08
03/11/2009 14:00,3,11,3,14,0,1,51,2.91127e+07,6.04963e+07,4.19061e+08,6.69644e+06,21.6227,21.6227,21.6227,20.5769,0,10.5173,0,1.65525e+08
03/11/2009 15:00,3,11,3,15,0,2,52,2.77207e+07,6.74543e+07,4.71576e+08,6.69644e+06,21.7922,21.7922,21.7922,20.5769,0,11.2358,0,2.05495e+08
03/11/2009 16:00,3,11,3,16,0,3,49,2.64445e+07,6.70332e+07,4.69522e+08,6.69644e+06,21.8384,21.8384,21.8384,20.5769,0,11.0115,0,2.09045e+08
03/11/2009 17:00,3,11,3,17,0,2,57,2.82775e+07,6.09493e+07,4.63744e+08,6.69644e+06,21.7192,21.7192,21.7192,20.5769,0,10.4399,0,1.79466e+08
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.22339e+07,5.0942e+07,4.70071e+08,6.69644e+06,21.4472,21.4472,21.4472,20.5769,0,9.6447,0,1.26318e+08
03/11/2009 19:00,3,11,3,19,0,-3,71,6.51067e+06,2.15867e+07,2.68924e+08,6.69644e+06,21.8919,21.8919,21.8919,20.5769,0,2.92897,0,5.79605e+07
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.08316e+06,9.80133e+06,1.70973e+08,6.69644e+06,21.6767,21.6767,21.6767,20.5769,0,1.58681,0,2.62545e+07
03/11/2009 21:00,3,11,3,21,0,-6,84,0,5.84115e+06,1.58081e+08,6.69644e+06,21.7503,21.7503,21.7503,20.5769,0,0.472275,0,8.34297e+06
03/11/2009 22:00,3,11,3,22,0,-5,84,1.62827e+06,0,6.91789e+07,6.69644e+06,21.9901,21.9901,21.9901,20.5769,0,0.00739169,0,157090
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,4.23112e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,4.23112e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,3.62304e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,3.62304e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,3.62304e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,3.62304e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,3.62304e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,3.62304e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,2.52305e+07,6.69644e+06,21.9777,21.9777,21.9777,21.9777,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,4.3054e+07,0,7.6547e+07,6.69644e+06,19.3088,19.3088,20.431,19.3088,4.3369,0,6.09708e+07,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.42602e+07,0,4.07702e+07,6.69644e+06,19.0759,19.0759,20.5769,19.0759,1.33759,0,3.02419e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,6.62786e+06,0,5.05348e+07,6.69644e+06,19.0849,19.0849,20.5769,19.0849,0.544,0,1.2219e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,3.17643e+06,3.68786e+06,1.54086e+08,6.69644e+06,19.6649,19.6649,20.5769,19.6649,0.597815,0,7.6352e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,2.50839e+06,1.34877e+07,1.65507e+08,6.69644e+06,21.2976,21.2976,21.2976,20.5769,0,1.57101,0,2.04214e+07
03/12/2009 13:00,3,12,4,13,0,11,54,1.43807e+07,3.24439e+07,2.71881e+08,6.69644e+06,21.827,21.827,21.827,20.5769,0,5.23869,0,9.83231e+07
03/12/2009 14:00,3,12,4,14,0,12,50,1.28504e+07,3.92173e+07,2.78832e+08,6.69644e+06,21.9681,21.9681,21.9681,20.5769,0,5.90937,0,1.23737e+08
03/12/2009 15:00,3,12,4,15,0,12,50,1.29791e+07,4.02263e+07,2.8025e+08,6.69644e+06,22.0169,22.0169,22.0169,20.5769,0,6.04127,0,1.30911e+08
03/12/2009 16:00,3,12,4,16,0,12,54,1.32363e+07,4.11353e+07,3.1171e+08,6.69644e+06,22.0252,22.0252,22.0252,20.5769,0,6.13883,0,1.33795e+08
03/12/2009 17:00,3,12,4,17,0,12,54,1.35716e+07,3.82413e+07,3.08258e+08,6.69644e+06,21.9695,21.9695,21.9695,20.5769,0,5.77041,0,1.20924e+08
03/12/2009 18:00,3,12,4,18,0,9,53,1.83751e+07,1.93024e+07,2.17413e+08,6.69644e+06,21.24,21.24,21.24,20.5769,0,4.04927,0,4.04026e+07
03/12/2009 19:00,3,12,4,19,0,5,59,4.72806e+06,4.27526e+06,1.19452e+08,6.69644e+06,20.9585,20.9585,20.9585,20.5769,0,0.651529,0,3.74116e+06
03/12/2009 20:00,3,12,4,20,0,4,75,2.53425e+06,0,4.50175e+07,6.69644e+06,20.7587,20.7587,20.7587,20.5945,0,0.14195,0,374325
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,4.23112e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,4.23112e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,4.23112e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,4.23112e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,3.83918e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,3.83918e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,3.83918e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,3.83918e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,3.83918e+07,6.69644e+06,20.6171,20.6171,20.6171,20.6171,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,3.96376e+07,0,8.81168e+07,6.69644e+06,19.1801,19.1801,20.4576,19.1801,4.60801,0,8.63975e+07,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.05041e+07,0,5.22395e+07,6.69644e+06,19.0403,19.0403,20.5769,19.0403,1.99487,0,4.61485e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,7.00322e+06,0,9.55975e+07,6.69644e+06,19.0477,19.0477,20.5769,19.0477,0.578994,0,1.33292e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,3.89067e+06,222535,1.70607e+08,6.69644e+06,19.0755,19.0755,20.5769,19.0755,0.285134,0,6.43956e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.64448e+06,2.48256e+07,3.4317e+08,6.69644e+06,21.2526,21.2526,21.5294,20.3001,0.930636,2.00915,2.57276e+06,4.7762e+07
03/13/2009 11:00,3,13,5,11,0,15,26,0,3.94045e+07,3.58986e+08,6.69644e+06,22.7731,22.7731,22.7731,20.5769,0,4.59431,0,1.52136e+08
03/13/2009 12:00,3,13,5,12,0,16,24,0,6.16939e+07,3.87634e+08,6.69644e+06,22.8453,22.8453,22.8453,20.5769,0,7.42344,0,2.53391e+08
03/13/2009 13:00,3,13,5,13,0,17,23,5.31544e+06,7.29669e+07,4.08006e+08,6.69644e+06,22.6997,22.6997,22.6997,20.5769,0,9.319,0,2.97657e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.24655e+06,7.76439e+07,4.13966e+08,6.69644e+06,22.7,22.7,22.7,20.5769,0,9.9239,0,3.17044e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.42096e+06,7.83992e+07,4.15092e+08,6.69644e+06,22.6982,22.6982,22.6982,20.5769,0,10.0274,0,3.20077e+08
03/13/2009 16:00,3,13,5,16,0,17,23,5.72324e+06,8.28314e+07,4.66289e+08,6.69644e+06,22.7014,22.7014,22.7014,20.5769,0,10.6257,0,3.39684e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.52815e+06,7.64026e+07,4.59954e+08,6.69644e+06,22.62,22.62,22.62,20.5769,0,9.96569,0,3.06377e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.37498e+07,6.42982e+07,4.66063e+08,6.69644e+06,22.3091,22.3091,22.3091,20.5769,0,9.11053,0,2.37482e+08
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.58803e+06,4.20304e+07,3.0022e+08,6.69644e+06,22.6022,22.6022,22.6022,20.5769,0,5.06621,0,1.54399e+08
03/13/2009 20:00,3,13,5,20,0,6,33,4.36001e+06,2.8046e+07,2.74591e+08,6.69644e+06,22.5342,22.5342,22.5342,20.5769,0,3.41865,0,1.00689e+08
03/13/2009 21:00,3,13,5,21,0,6,33,0,2.57866e+07,2.66956e+08,6.69644e+06,22.7275,22.7275,22.7275,20.5769,0,2.81748,0,9.11789e+07
03/13/2009 22:00,3,13,5,22,0,6,33,0,5.34611e+06,1.06992e+08,6.69644e+06,22.8237,22.8237,22.8237,20.5769,0,0.412807,0,1.3956e+07
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,4.44725e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,4.44725e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,3.83918e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,3.83918e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,3.83918e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,3.83918e+07,6.69644e+06,22.8263,22.8263,22.8263,22.8263,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,9.53203e+06,0,4.98235e+07,6.69644e+06,21.2064,21.2064,21.2092,20.5742,0.101278,0.79522,29627.7,1.19541e+07
03/14/2009 07:00,3,14,6,7,0,-1,60,1.01113e+07,0,3.90797e+07,6.69644e+06,20.033,20.033,20.5769,20.033,0.7328,0,5.9991e+06,0
03/14/2009 08:00,3,14,6,8,0,-2,65,3.36035e+06,0,9.10462e+07,6.69644e+06,19.6412,19.6412,20.5769,19.6412,0.145222,0,2.03781e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,5.0208e+06,587861,1.72354e+08,6.69644e+06,19.5653,19.5653,20.5769,19.5653,0.456849,0,6.95592e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,3.85652e+06,2.84335e+07,3.49183e+08,6.69644e+06,21.5368,21.5368,21.7097,20.4041,0.13208,3.40136,1.71847e+06,6.66742e+07
03/14/2009 11:00,3,14,6,11,0,6,65,3.28263e+06,4.3425e+07,3.67557e+08,6.69644e+06,22.6566,22.6566,22.6566,20.5769,0,5.25705,0,1.64666e+08
03/14/2009 12:00,3,14,6,12,0,8,57,2.41727e+06,6.3978e+07,3.92998e+08,6.69644e+06,22.7853,22.7853,22.7853,20.5769,0,7.78273,0,2.58622e+08
03/14/2009 13:00,3,14,6,13,0,11,50,1.39675e+07,7.41577e+07,4.19367e+08,6.69644e+06,22.3795,22.3795,22.3795,20.5769,0,10.4745,0,2.84131e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.24947e+07,7.85099e+07,4.23308e+08,6.69644e+06,22.4169,22.4169,22.4169,20.5769,0,10.8712,0,3.00994e+08
03/14/2009 15:00,3,14,6,15,0,14,41,9.73423e+06,8.00434e+07,4.22089e+08,6.69644e+06,22.5338,22.5338,22.5338,20.5769,0,10.7312,0,3.16006e+08
03/14/2009 16:00,3,14,6,16,0,15,30,8.51842e+06,8.49431e+07,4.72185e+08,6.69644e+06,22.6027,22.6027,22.6027,20.5769,0,11.2242,0,3.4216e+08
03/14/2009 17:00,3,14,6,17,0,15,39,8.88334e+06,7.92966e+07,4.65222e+08,6.69644e+06,22.585,22.585,22.585,20.5769,0,10.4984,0,3.17232e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.35524e+07,6.8605e+07,4.71369e+08,6.69644e+06,22.3583,22.3583,22.3583,20.5769,0,9.63909,0,2.5839e+08
03/14/2009 19:00,3,14,6,19,0,10,54,3.21244e+06,4.67501e+07,3.0582e+08,6.69644e+06,22.6818,22.6818,22.6818,20.5769,0,5.61034,0,1.77695e+08
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.09486e+06,3.26182e+07,2.80102e+08,6.69644e+06,22.6268,22.6268,22.6268,20.5769,0,3.94612,0,1.21725e+08
03/14/2009 21:00,3,14,6,21,0,4,75,0,2.83833e+07,2.7025e+08,6.69644e+06,22.7845,22.7845,22.7845,20.5769,0,3.13194,0,1.04041e+08
03/14/2009 22:00,3,14,6,22,0,5,70,0,6.30527e+06,1.08208e+08,6.69644e+06,22.8546,22.8546,22.8546,20.5769,0,0.526302,0,1.80377e+07
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,4.44725e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,4.44725e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,3.83918e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,3.83918e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,3.83918e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,3.83918e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,8.2944e+06,0,4.8203e+07,6.69644e+06,21.5763,21.5763,21.5763,20.5769,0,0.718651,0,1.20786e+07
03/15/2009 07:00,3,15,0,7,0,-1,78,5.91601e+06,0,3.42103e+07,6.69644e+06,20.4509,20.4509,20.5769,20.4509,0.426714,0,809778,0
03/15/2009 08:00,3,15,0,8,0,5,75,620665,0,8.80613e+07,6.69644e+06,20.1378,20.1378,20.5769,20.1378,0.0254486,0,168204,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.80239e+06,997135,1.51405e+08,6.69644e+06,20.1029,20.1029,20.5769,20.1029,0.362095,0,2.5776e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,2.8205e+06,3.50839e+07,3.56356e+08,6.69644e+06,22.1621,22.1621,22.1621,20.5769,0,4.16826,0,9.9789e+07
03/15/2009 11:00,3,15,0,11,0,12,50,1.79954e+06,5.24855e+07,3.77458e+08,6.69644e+06,22.8345,22.8345,22.8345,20.5769,0,6.21728,0,2.114e+08
03/15/2009 12:00,3,15,0,12,0,14,47,0,7.27548e+07,4.01792e+08,6.69644e+06,22.8849,22.8849,22.8849,20.5769,0,8.82428,0,3.06463e+08
03/15/2009 13:00,3,15,0,13,0,14,51,9.48109e+06,8.12804e+07,4.23443e+08,6.69644e+06,22.6058,22.6058,22.6058,20.5769,0,10.8737,0,3.31947e+08
03/15/2009 14:00,3,15,0,14,0,15,48,7.98724e+06,8.57185e+07,4.27487e+08,6.69644e+06,22.648,22.648,22.648,20.5769,0,11.2897,0,3.51836e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.15524e+06,8.51484e+07,4.26892e+08,6.69644e+06,22.6452,22.6452,22.6452,20.5769,0,11.2187,0,3.49154e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.42647e+06,8.89352e+07,4.77245e+08,6.69644e+06,22.6459,22.6459,22.6459,20.5769,0,11.7388,0,3.65465e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.09525e+07,8.15822e+07,4.70535e+08,6.69644e+06,22.5349,22.5349,22.5349,20.5769,0,11.0402,0,3.25282e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.49216e+07,7.03344e+07,4.75165e+08,6.69644e+06,22.3225,22.3225,22.3225,20.5769,0,10.0255,0,2.63346e+08
03/15/2009 19:00,3,15,0,19,0,10,54,3.16727e+06,4.91552e+07,3.08851e+08,6.69644e+06,22.6926,22.6926,22.6926,20.5769,0,5.90859,0,1.88109e+08
03/15/2009 20:00,3,15,0,20,0,8,61,3.7884e+06,3.49601e+07,2.82742e+08,6.69644e+06,22.6711,22.6711,22.6711,20.5769,0,4.20001,0,1.32356e+08
03/15/2009 21:00,3,15,0,21,0,5,70,0,3.09073e+07,2.73466e+08,6.69644e+06,22.8081,22.8081,22.8081,20.5769,0,3.44213,0,1.15565e+08
03/15/2009 22:00,3,15,0,22,0,2,67,0,5.86055e+06,1.07643e+08,6.69644e+06,22.8571,22.8571,22.8571,20.5769,0,0.473973,0,1.62621e+07
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,4.44725e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,4.44725e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,3.83918e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,3.83918e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,3.83918e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,3.83918e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,3.83918e+07,6.69644e+06,22.854,22.854,22.854,22.854,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,7.27678e+06,0,4.6921e+07,6.69644e+06,21.7542,21.7542,21.7542,20.5769,0,0.595052,0,1.14283e+07
03/16/2009 07:00,3,16,1,7,0,-1,100,5.1892e+06,0,3.32972e+07,6.69644e+06,20.7214,20.7214,20.7214,20.5769,0,0.339639,0,738236
03/16/2009 08:00,3,16,1,8,0,-1,100,2.78323e+06,0,8.02879e+07,6.69644e+06,20.3738,20.3738,20.5769,20.3738,0.076653,0,229895,0
03/16/2009 09:00,3,16,1,9,0,1,93,5.77797e+06,0,1.52424e+08,6.69644e+06,20.0528,20.0528,20.5769,20.0528,0.488377,0,3.85309e+06,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.00478e+06,2.74559e+07,3.49094e+08,6.69644e+06,21.6694,21.6694,21.7269,20.5194,0.367192,3.11438,1.9072e+06,6.34889e+07
03/16/2009 11:00,3,16,1,11,0,4,81,3.85626e+06,4.12865e+07,3.65409e+08,6.69644e+06,22.604,22.604,22.604,20.5769,0,5.03636,0,1.53933e+08
03/16/2009 12:00,3,16,1,12,0,7,70,2.9722e+06,5.44841e+07,3.36119e+08,6.69644e+06,22.7615,22.7615,22.7615,20.5769,0,6.59028,0,2.16637e+08
03/16/2009 13:00,3,16,1,13,0,10,62,1.57447e+07,6.01037e+07,3.57929e+08,6.69644e+06,22.2359,22.2359,22.2359,20.5769,0,8.80894,0,2.19917e+08
03/16/2009 14:00,3,16,1,14,0,12,47,1.26908e+07,7.17617e+07,4.14683e+08,6.69644e+06,22.3789,22.3789,22.3789,20.5769,0,9.96759,0,2.70279e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.12914e+07,7.6202e+07,4.18809e+08,6.69644e+06,22.4767,22.4767,22.4767,20.5769,0,10.3797,0,2.96738e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.14741e+07,8.15885e+07,4.71147e+08,6.69644e+06,22.5027,22.5027,22.5027,20.5769,0,11.1055,0,3.21818e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.46511e+07,7.50528e+07,4.66293e+08,6.69644e+06,22.3628,22.3628,22.3628,20.5769,0,10.6127,0,2.85208e+08
03/16/2009 18:00,3,16,1,18,0,7,66,2.07628e+07,6.33731e+07,4.72858e+08,6.69644e+06,22.0436,22.0436,22.0436,20.5769,0,9.82044,0,2.16751e+08
03/16/2009 19:00,3,16,1,19,0,6,75,4.1617e+06,4.3463e+07,3.02678e+08,6.69644e+06,22.5504,22.5504,22.5504,20.5769,0,5.30457,0,1.5753e+08
03/16/2009 20:00,3,16,1,20,0,5,81,4.5229e+06,3.11074e+07,2.78654e+08,6.69644e+06,22.5646,22.5646,22.5646,20.5769,0,3.80791,0,1.13898e+08
03/16/2009 21:00,3,16,1,21,0,4,87,0,2.81147e+07,2.69901e+08,6.69644e+06,22.7741,22.7741,22.7741,20.5769,0,3.0975,0,1.02413e+08
03/16/2009 22:00,3,16,1,22,0,2,93,0,4.50089e+06,1.05971e+08,6.69644e+06,22.8588,22.8588,22.8588,20.5769,0,0.335789,0,1.15299e+07
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,4.44725e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,4.44725e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,3.83918e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,3.83918e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,3.83918e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,3.83918e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,3.83918e+07,6.69644e+06,22.8583,22.8583,22.8583,22.8583,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,7.77651e+06,0,4.75735e+07,6.69644e+06,21.6255,21.6255,21.6255,20.5769,0,0.664548,0,1.18785e+07
03/17/2009 07:00,3,17,2,7,0,1,100,5.27654e+06,0,3.34042e+07,6.69644e+06,20.597,20.597,20.597,20.5769,0,0.349086,0,105200
03/17/2009 08:00,3,17,2,8,0,3,93,2.09127e+06,0,8.95089e+07,6.69644e+06,20.3144,20.3144,20.5769,20.3144,0.014672,0,57970,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.64921e+06,760084,1.52065e+08,6.69644e+06,20.1719,20.1719,20.5769,20.1719,0.430575,0,2.65443e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.50361e+06,3.22238e+07,3.53515e+08,6.69644e+06,21.9007,21.9007,21.9443,20.5334,0.202893,3.70807,798499,8.76912e+07
03/17/2009 11:00,3,17,2,11,0,10,57,2.23895e+06,5.08067e+07,3.75781e+08,6.69644e+06,22.7844,22.7844,22.7844,20.5769,0,6.04839,0,2.01168e+08
03/17/2009 12:00,3,17,2,12,0,11,54,1.64094e+06,6.95192e+07,3.99237e+08,6.69644e+06,22.8647,22.8647,22.8647,20.5769,0,8.40415,0,2.8931e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.21693e+07,7.29755e+07,3.70581e+08,6.69644e+06,22.4558,22.4558,22.4558,20.5769,0,10.1011,0,2.85584e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.26443e+07,6.7079e+07,3.63383e+08,6.69644e+06,22.363,22.363,22.363,20.5769,0,9.34827,0,2.51249e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.42964e+07,6.31708e+07,3.60188e+08,6.69644e+06,22.265,22.265,22.265,20.5769,0,9.02521,0,2.29268e+08
03/17/2009 16:00,3,17,2,16,0,11,39,1.45304e+07,6.67122e+07,4.10165e+08,6.69644e+06,22.2763,22.2763,22.2763,20.5769,0,9.50257,0,2.43001e+08
03/17/2009 17:00,3,17,2,17,0,11,54,1.48256e+07,6.72194e+07,4.63665e+08,6.69644e+06,22.2812,22.2812,22.2812,20.5769,0,9.60164,0,2.46253e+08
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.83825e+07,6.14e+07,4.67578e+08,6.69644e+06,22.1043,22.1043,22.1043,20.5769,0,9.27501,0,2.13182e+08
03/17/2009 19:00,3,17,2,19,0,6,87,4.15922e+06,4.29947e+07,3.02068e+08,6.69644e+06,22.567,22.567,22.567,20.5769,0,5.24313,0,1.57016e+08
03/17/2009 20:00,3,17,2,20,0,6,81,4.27645e+06,3.13723e+07,2.78706e+08,6.69644e+06,22.5955,22.5955,22.5955,20.5769,0,3.81006,0,1.1573e+08
03/17/2009 21:00,3,17,2,21,0,6,87,0,2.94839e+07,2.71638e+08,6.69644e+06,22.8002,22.8002,22.8002,20.5769,0,3.26301,0,1.0917e+08
03/17/2009 22:00,3,17,2,22,0,5,93,0,5.49037e+06,1.07225e+08,6.69644e+06,22.8778,22.8778,22.8778,20.5769,0,0.452867,0,1.56791e+07
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,4.44725e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,4.44725e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,3.62304e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,3.62304e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,3.62304e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,3.62304e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,3.62304e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,1.3003e+07,0,5.20211e+07,6.69644e+06,20.9353,20.9353,21.0593,20.453,0.392247,0.913486,2.19496e+06,1.23433e+07
03/18/2009 07:00,3,18,3,7,0,2,93,5.74394e+06,0,3.18292e+07,6.69644e+06,19.8025,19.8025,20.5769,19.8025,0.404234,0,4.71212e+06,0
03/18/2009 08:00,3,18,3,8,0,1,100,5.34854e+06,0,5.57459e+07,6.69644e+06,19.5501,19.5501,20.5769,19.5501,0.357787,0,5.53009e+06,0
03/18/2009 09:00,3,18,3,9,0,1,100,6.38631e+06,0,1.36277e+08,6.69644e+06,19.3746,19.3746,20.5769,19.3746,0.540132,0,9.7762e+06,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.07026e+06,2.62722e+06,2.29504e+08,6.69644e+06,19.4567,19.4567,20.5769,19.4567,0.755585,0,1.21177e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,5.95997e+06,1.88509e+07,3.39232e+08,6.69644e+06,21.2603,21.2603,21.3591,20.4781,0.347176,2.21329,2.06607e+06,3.29319e+07
03/18/2009 12:00,3,18,3,12,0,-1,100,6.07841e+06,2.61352e+07,3.48614e+08,6.69644e+06,22.2231,22.2231,22.2231,20.5769,0,3.44207,0,8.53609e+07
03/18/2009 13:00,3,18,3,13,0,-1,100,3.29589e+07,3.24341e+07,3.87343e+08,6.69644e+06,21.1287,21.1287,21.1287,20.5769,0,7.41371,0,6.1211e+07
03/18/2009 14:00,3,18,3,14,0,-1,100,3.29758e+07,3.64982e+07,3.92507e+08,6.69644e+06,21.0785,21.0785,21.0785,20.5769,0,7.90449,0,5.96624e+07
03/18/2009 15:00,3,18,3,15,0,-2,100,3.44698e+07,3.78903e+07,3.96003e+08,6.69644e+06,21.0814,21.0814,21.0814,20.5769,0,8.26436,0,6.27491e+07
03/18/2009 16:00,3,18,3,16,0,-3,100,3.60436e+07,4.29616e+07,4.56836e+08,6.69644e+06,21.1575,21.1575,21.1575,20.5769,0,9.10203,0,7.95305e+07
03/18/2009 17:00,3,18,3,17,0,-3,100,3.60576e+07,4.65846e+07,4.68829e+08,6.69644e+06,21.2407,21.2407,21.2407,20.5769,0,9.55846,0,9.549e+07
03/18/2009 18:00,3,18,3,18,0,-3,100,3.61423e+07,4.31351e+07,4.71854e+08,6.69644e+06,21.1744,21.1744,21.1744,20.5769,0,9.13578,0,8.2147e+07
03/18/2009 19:00,3,18,3,19,0,-3,100,6.64141e+06,1.84874e+07,2.65157e+08,6.69644e+06,21.7277,21.7277,21.7277,20.5769,0,2.58366,0,4.47428e+07
03/18/2009 20:00,3,18,3,20,0,-3,77,6.7759e+06,7.76347e+06,1.68082e+08,6.69644e+06,21.5798,21.5798,21.5798,20.5769,0,1.32963,0,2.00585e+07
03/18/2009 21:00,3,18,3,21,0,-4,100,1.61831e+06,4.89612e+06,1.58559e+08,6.69644e+06,21.6099,21.6099,21.6099,20.5769,0,0.389099,0,6.05152e+06
03/18/2009 22:00,3,18,3,22,0,-4,100,1.75126e+06,0,6.9314e+07,6.69644e+06,21.8184,21.8184,21.8184,20.5769,0,0.0168701,0,315038
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,4.23112e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,4.23112e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,3.62304e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,3.62304e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,3.62304e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,3.62304e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,3.62304e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,3.62304e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,2.52305e+07,6.69644e+06,21.7932,21.7932,21.7932,21.7932,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,4.62507e+07,0,8.14732e+07,6.69644e+06,19.2765,19.2765,20.5037,19.2765,4.74086,0,7.33952e+07,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,2.56257e+07,0,5.51283e+07,6.69644e+06,19.051,19.051,20.5769,19.051,2.60058,0,5.97388e+07,0
03/19/2009 10:00,3,19,4,10,0,-2,78,2.45571e+07,0,7.2365e+07,6.69644e+06,19.0542,19.0542,20.5769,19.0542,2.46852,0,5.65891e+07,0
03/19/2009 11:00,3,19,4,11,0,-1,71,1.00729e+07,0,1.3751e+08,6.69644e+06,19.0662,19.0662,20.5769,19.0662,0.931564,0,2.11863e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,8.73475e+06,0,1.35835e+08,6.69644e+06,19.0804,19.0804,20.5769,19.0804,0.770851,0,1.73662e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.37892e+07,0,2.2312e+08,6.69644e+06,19.1038,19.1038,20.5769,19.1038,3.8678,0,8.57733e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.3672e+07,0,2.22985e+08,6.69644e+06,19.1096,19.1096,20.5769,19.1096,3.85313,0,8.51156e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.3643e+07,3.37243e+06,2.27004e+08,6.69644e+06,19.2682,19.2682,20.5769,19.2682,4.15068,0,8.10559e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.36978e+07,8.52844e+06,2.63497e+08,6.69644e+06,19.7307,19.7307,20.5769,19.7307,4.67134,0,5.95021e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.51839e+07,1.00869e+07,2.67136e+08,6.69644e+06,19.831,19.831,20.5769,19.831,5.02022,0,5.63665e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.53102e+07,3.58544e+06,2.13714e+08,6.69644e+06,19.4238,19.4238,20.5769,19.4238,4.28482,0,7.43833e+07,0
03/19/2009 19:00,3,19,4,19,0,-3,77,7.65125e+06,0,1.17918e+08,6.69644e+06,19.2545,19.2545,20.5769,19.2545,0.694302,0,1.38341e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.80035e+06,0,4.76119e+07,6.69644e+06,19.155,19.155,20.5769,19.155,0.412911,0,8.84789e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,4.23112e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,4.23112e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,4.23112e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,4.23112e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,3.83918e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,3.83918e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,3.83918e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,3.83918e+07,6.69644e+06,19.1106,19.1106,19.1106,19.1106,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,1.55947e+06,0,3.9966e+07,6.69644e+06,19.1095,19.1095,20.5769,19.1095,0.0122089,0,269710,0
03/20/2009 06:00,3,20,5,6,0,-9,84,8.69622e+07,0,1.43644e+08,6.69644e+06,18.9962,18.9962,20.5769,18.9962,8.30108,0,1.97031e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,4.03437e+07,0,7.76753e+07,6.69644e+06,19.0123,19.0123,20.5769,19.0123,4.52536,0,1.06596e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,3.11494e+07,0,1.15779e+08,6.69644e+06,19.0286,19.0286,20.5769,19.0286,3.32045,0,7.73951e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,1.60648e+07,0,1.65045e+08,6.69644e+06,19.052,19.052,20.5769,19.052,1.63691,0,3.75787e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,6.16992e+06,900973,3.17054e+08,6.69644e+06,19.0964,19.0964,20.5769,19.0964,0.588462,0,1.29751e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,5.2413e+06,3.94561e+06,2.74424e+08,6.69644e+06,19.6554,19.6554,20.5769,19.6554,0.74609,0,9.60258e+06,0
03/20/2009 12:00,3,20,5,12,0,5,42,4.85728e+06,1.5086e+07,2.87998e+08,6.69644e+06,21.2589,21.2589,21.2589,20.5769,0,1.97187,0,2.19271e+07
03/20/2009 13:00,3,20,5,13,0,6,36,2.30738e+07,1.6581e+07,2.65553e+08,6.69644e+06,20.9212,20.9212,20.9212,20.5769,0,4.30765,0,2.22324e+07
03/20/2009 14:00,3,20,5,14,0,6,43,2.29326e+07,1.99083e+07,2.69601e+08,6.69644e+06,20.8155,20.8155,20.8155,20.5769,0,4.67974,0,1.68248e+07
03/20/2009 15:00,3,20,5,15,0,6,39,2.28224e+07,2.52798e+07,3.21486e+08,6.69644e+06,21.0685,21.0685,21.0685,20.5769,0,5.31615,0,3.93389e+07
03/20/2009 16:00,3,20,5,16,0,6,36,2.27338e+07,3.81811e+07,3.82926e+08,6.69644e+06,21.468,21.468,21.468,20.5769,0,6.85267,0,9.18904e+07
03/20/2009 17:00,3,20,5,17,0,5,42,2.42475e+07,4.38534e+07,4.37109e+08,6.69644e+06,21.5834,21.5834,21.5834,20.5769,0,7.75325,0,1.17441e+08
03/20/2009 18:00,3,20,5,18,0,4,42,2.58595e+07,4.04823e+07,4.41983e+08,6.69644e+06,21.4654,21.4654,21.4654,20.5769,0,7.53023,0,1.00686e+08
03/20/2009 19:00,3,20,5,19,0,2,57,5.45099e+06,2.29698e+07,2.78118e+08,6.69644e+06,22.0544,22.0544,22.0544,20.5769,0,2.97112,0,6.60586e+07
03/20/2009 20:00,3,20,5,20,0,-1,66,6.26338e+06,1.48063e+07,2.60031e+08,6.69644e+06,22.0447,22.0447,22.0447,20.5769,0,2.09167,0,4.61939e+07
03/20/2009 21:00,3,20,5,21,0,-2,65,0,1.29353e+07,2.50724e+08,6.69644e+06,22.372,22.372,22.372,20.5769,0,1.32091,0,3.56844e+07
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.00712e+08,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,4.44725e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,4.44725e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,3.83918e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,3.83918e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,3.83918e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,3.83918e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,3.83918e+07,6.69644e+06,22.6466,22.6466,22.6466,22.6466,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,3.92252e+07,0,8.709e+07,6.69644e+06,19.4644,19.4644,20.5433,19.4406,2.87792,1.44678,5.63669e+07,6.72465e+06
03/21/2009 07:00,3,21,6,7,0,-3,65,2.16492e+07,0,5.37241e+07,6.69644e+06,19.0456,19.0456,20.5769,19.0456,2.14766,0,4.95091e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,1.28657e+07,0,9.24954e+07,6.69644e+06,19.0447,19.0447,20.5769,19.0447,1.06585,0,2.4585e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,8.90815e+06,0,1.56176e+08,6.69644e+06,19.0634,19.0634,20.5769,19.0634,0.792331,0,1.80534e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,4.95547e+06,3.36092e+06,2.73467e+08,6.69644e+06,19.3656,19.3656,20.5769,19.3656,0.692376,0,1.15598e+07,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.60466e+06,8.96654e+06,2.34865e+08,6.69644e+06,20.6917,20.6917,20.8737,20.3949,0.572911,0.680532,1.77537e+06,6.08291e+06
03/21/2009 12:00,3,21,6,12,0,8,34,3.97011e+06,1.9263e+07,2.47098e+08,6.69644e+06,22.0664,22.0664,22.0664,20.5769,0,2.35438,0,5.2872e+07
03/21/2009 13:00,3,21,6,13,0,9,32,1.81714e+07,3.14526e+07,3.23983e+08,6.69644e+06,21.6859,21.6859,21.6859,20.5769,0,5.49041,0,9.13872e+07
03/21/2009 14:00,3,21,6,14,0,10,28,1.64688e+07,4.36058e+07,3.37509e+08,6.69644e+06,21.88,21.88,21.88,20.5769,0,6.77364,0,1.32829e+08
03/21/2009 15:00,3,21,6,15,0,10,36,1.62768e+07,5.50521e+07,3.97168e+08,6.69644e+06,22.0887,22.0887,22.0887,20.5769,0,8.20512,0,1.86672e+08
03/21/2009 16:00,3,21,6,16,0,10,39,1.63116e+07,6.58302e+07,4.56269e+08,6.69644e+06,22.2138,22.2138,22.2138,20.5769,0,9.59956,0,2.36459e+08
03/21/2009 17:00,3,21,6,17,0,9,41,1.80508e+07,6.11008e+07,4.52149e+08,6.69644e+06,22.1159,22.1159,22.1159,20.5769,0,9.19637,0,2.12981e+08
03/21/2009 18:00,3,21,6,18,0,7,52,2.12598e+07,5.24468e+07,4.52022e+08,6.69644e+06,21.8828,21.8828,21.8828,20.5769,0,8.47527,0,1.66554e+08
03/21/2009 19:00,3,21,6,19,0,4,54,4.84673e+06,3.1855e+07,2.88623e+08,6.69644e+06,22.3591,22.3591,22.3591,20.5769,0,3.93935,0,1.05647e+08
03/21/2009 20:00,3,21,6,20,0,5,46,4.75113e+06,2.0835e+07,2.65948e+08,6.69644e+06,22.3929,22.3929,22.3929,20.5769,0,2.62821,0,7.18217e+07
03/21/2009 21:00,3,21,6,21,0,4,49,0,1.88979e+07,2.5828e+08,6.69644e+06,22.6548,22.6548,22.6548,20.5769,0,2.02381,0,6.32829e+07
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.00712e+08,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,4.44725e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,4.44725e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,3.83918e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,3.83918e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,3.83918e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,3.83918e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,3.83918e+07,6.69644e+06,22.8063,22.8063,22.8063,22.8063,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,1.63097e+07,0,5.8109e+07,6.69644e+06,20.6147,20.6147,20.8789,20.3128,0.688288,0.897154,5.50478e+06,1.16962e+07
03/22/2009 07:00,3,22,0,7,0,6,51,1.0602e+07,0,3.96775e+07,6.69644e+06,19.5072,19.5072,20.5769,19.5072,0.782072,0,1.25938e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,3.60385e+06,0,8.13081e+07,6.69644e+06,19.3218,19.3218,20.5769,19.3218,0.17112,0,3.22862e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,3.80214e+06,0,1.5017e+08,6.69644e+06,19.2778,19.2778,20.5769,19.2778,0.258529,0,5.05588e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.33975e+06,2.76853e+07,3.46435e+08,6.69644e+06,21.5085,21.5085,21.7426,20.3428,0.607621,2.63138,3.80529e+06,6.39018e+07
03/22/2009 11:00,3,22,0,11,0,15,55,0,3.94268e+07,3.13686e+08,6.69644e+06,22.8414,22.8414,22.8414,20.5769,0,4.53584,0,1.54782e+08
