Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 12:00,3,22,0,12,0,16,55,0,5.05421e+07,2.82707e+08,6.69644e+06,22.8973,22.8973,22.8973,20.5769,0,5.92167,0,2.06765e+08
03/22/2009 13:00,3,22,0,13,0,16,51,7.68052e+06,4.88754e+07,2.89012e+08,6.69644e+06,22.5573,22.5573,22.5573,20.5769,0,6.39248,0,1.90445e+08
03/22/2009 14:00,3,22,0,14,0,15,59,9.19587e+06,4.91233e+07,2.91038e+08,6.69644e+06,22.4331,22.4331,22.4331,20.5769,0,6.59736,0,1.84276e+08
03/22/2009 15:00,3,22,0,15,0,15,63,9.24517e+06,5.55084e+07,3.4446e+08,6.69644e+06,22.4783,22.4783,22.4783,20.5769,0,7.41026,0,2.12023e+08
03/22/2009 16:00,3,22,0,16,0,17,55,6.31107e+06,6.9483e+07,4.04306e+08,6.69644e+06,22.6979,22.6979,22.6979,20.5769,0,8.8709,0,2.83119e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.30036e+06,6.76066e+07,4.05286e+08,6.69644e+06,22.589,22.589,22.589,20.5769,0,8.97503,0,2.71734e+08
03/22/2009 18:00,3,22,0,18,0,12,67,1.38003e+07,6.38262e+07,4.65421e+08,6.69644e+06,22.3604,22.3604,22.3604,20.5769,0,9.02482,0,2.42208e+08
03/22/2009 19:00,3,22,0,19,0,11.7,60,2.97941e+06,4.46888e+07,3.02874e+08,6.69644e+06,22.7293,22.7293,22.7293,20.5769,0,5.31084,0,1.72012e+08
03/22/2009 20:00,3,22,0,20,0,12.2,52,2.99191e+06,3.23576e+07,2.78485e+08,6.69644e+06,22.7679,22.7679,22.7679,20.5769,0,3.7774,0,1.24537e+08
03/22/2009 21:00,3,22,0,21,0,13,43,0,3.01445e+07,2.72475e+08,6.69644e+06,22.87,22.87,22.87,20.5769,0,3.34127,0,1.15288e+08
03/22/2009 22:00,3,22,0,22,0,14,35,0,6.4362e+06,1.0837e+08,6.69644e+06,22.9061,22.9061,22.9061,20.5769,0,0.540779,0,1.89532e+07
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,4.44725e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,4.44725e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,3.83918e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,3.83918e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,3.83918e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,3.83918e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,3.83918e+07,6.69644e+06,22.9051,22.9051,22.9051,22.9051,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,6.34018e+06,0,4.57375e+07,6.69644e+06,22.0246,22.0246,22.0246,20.5769,0,0.475839,0,1.06627e+07
03/23/2009 07:00,3,23,1,7,0,7,66,4.13335e+06,0,3.1967e+07,6.69644e+06,21.118,21.118,21.118,20.5769,0,0.210725,0,1.71601e+06
03/23/2009 08:00,3,23,1,8,0,11,54,0,0,7.73497e+07,6.69644e+06,20.8938,20.8938,20.8938,20.8938,0,0,0,0
03/23/2009 09:00,3,23,1,9,0,13,44,2.97829e+06,2.12488e+06,1.51744e+08,6.69644e+06,20.8306,20.8306,20.8306,20.5769,0,0.333877,0,1.32429e+06
03/23/2009 10:00,3,23,1,10,0,17,48,0,3.89578e+07,3.58245e+08,6.69644e+06,22.4951,22.4951,22.4951,20.5769,0,4.47518,0,1.30052e+08
03/23/2009 11:00,3,23,1,11,0,18,45,0,5.51591e+07,3.33817e+08,6.69644e+06,22.9156,22.9156,22.9156,20.5769,0,6.50957,0,2.29079e+08
03/23/2009 12:00,3,23,1,12,0,18,45,0,5.98568e+07,2.9466e+08,6.69644e+06,22.9242,22.9242,22.9242,20.5769,0,7.10978,0,2.51115e+08
03/23/2009 13:00,3,23,1,13,0,18,49,3.97145e+06,7.24047e+07,3.60373e+08,6.69644e+06,22.8309,22.8309,22.8309,20.5769,0,9.02819,0,3.06188e+08
03/23/2009 14:00,3,23,1,14,0,18,52,4.56482e+06,6.73991e+07,3.54456e+08,6.69644e+06,22.7907,22.7907,22.7907,20.5769,0,8.40363,0,2.79936e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.56807e+06,6.91296e+07,3.56703e+08,6.69644e+06,22.789,22.789,22.789,20.5769,0,8.6325,0,2.87337e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.22701e+06,7.86815e+07,4.12699e+08,6.69644e+06,22.8652,22.8652,22.8652,20.5769,0,9.7276,0,3.34947e+08
03/23/2009 17:00,3,23,1,17,0,18,49,4.89165e+06,7.41517e+07,4.08707e+08,6.69644e+06,22.7988,22.7988,22.7988,20.5769,0,9.31752,0,3.11518e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.46585e+06,7.21288e+07,4.60414e+08,6.69644e+06,22.718,22.718,22.718,20.5769,0,9.23992,0,2.97697e+08
03/23/2009 19:00,3,23,1,19,0,14,63,2.35387e+06,5.23605e+07,3.11992e+08,6.69644e+06,22.852,22.852,22.852,20.5769,0,6.20733,0,2.12504e+08
03/23/2009 20:00,3,23,1,20,0,6,60,4.2797e+06,3.45559e+07,2.82747e+08,6.69644e+06,22.6684,22.6684,22.6684,20.5769,0,4.20009,0,1.32184e+08
03/23/2009 21:00,3,23,1,21,0,8,76,0,3.14907e+07,2.74177e+08,6.69644e+06,22.8288,22.8288,22.8288,20.5769,0,3.50615,0,1.18806e+08
03/23/2009 22:00,3,23,1,22,0,8,71,0,6.6009e+06,1.0858e+08,6.69644e+06,22.8964,22.8964,22.8964,20.5769,0,0.560526,0,1.95633e+07
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,4.44725e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,4.44725e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,3.83918e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,3.83918e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,3.83918e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,3.83918e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,3.83918e+07,6.69644e+06,22.8962,22.8962,22.8962,22.8962,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,3.1514e+06,0,4.17856e+07,6.69644e+06,22.6407,22.6407,22.6407,20.5769,0,0.118722,0,3.72351e+06
03/24/2009 07:00,3,24,2,7,0,11,47,2.58023e+06,0,3.0075e+07,6.69644e+06,22.3454,22.3454,22.3454,20.5769,0,0.0510247,0,1.35791e+06
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,8.73878e+07,6.69644e+06,22.2563,22.2563,22.2563,22.2563,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.82517e+06,7.45035e+06,1.57052e+08,6.69644e+06,22.3583,22.3583,22.3583,20.5769,0,0.77139,0,2.11597e+07
03/24/2009 10:00,3,24,2,10,0,20,49,0,4.28484e+07,3.63196e+08,6.69644e+06,22.8338,22.8338,22.8338,20.5769,0,4.95447,0,1.69134e+08
03/24/2009 11:00,3,24,2,11,0,20,53,0,6.93932e+07,3.97415e+08,6.69644e+06,22.9262,22.9262,22.9262,20.5769,0,8.36765,0,2.95798e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,9.04077e+07,4.2471e+08,6.69644e+06,22.944,22.944,22.944,20.5769,0,11.1729,0,3.97971e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,9.97657e+07,4.36929e+08,6.69644e+06,22.9527,22.9527,22.9527,20.5769,0,12.4512,0,4.4513e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,1.04962e+08,4.43695e+08,6.69644e+06,22.961,22.961,22.961,20.5769,0,13.1549,0,4.7191e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,1.0497e+08,4.43641e+08,6.69644e+06,22.9659,22.9659,22.9659,20.5769,0,13.1342,0,4.72147e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,1.09409e+08,4.94548e+08,6.69644e+06,22.9682,22.9682,22.9682,20.5769,0,13.7169,0,4.93569e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,1.02816e+08,4.8586e+08,6.69644e+06,22.9694,22.9694,22.9694,20.5769,0,12.7893,0,4.60412e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.5239e+06,8.73297e+07,4.81879e+08,6.69644e+06,22.9413,22.9413,22.9413,20.5769,0,10.7082,0,3.80982e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,6.48355e+07,3.25598e+08,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,7.71744,0,2.75759e+08
03/24/2009 20:00,3,24,2,20,0,16,63,1.82402e+06,4.79431e+07,2.97086e+08,6.69644e+06,22.9261,22.9261,22.9261,20.5769,0,5.58629,0,1.97467e+08
03/24/2009 21:00,3,24,2,21,0,14,67,0,4.27741e+07,2.88598e+08,6.69644e+06,22.9279,22.9279,22.9279,20.5769,0,4.90665,0,1.7358e+08
03/24/2009 22:00,3,24,2,22,0,14,72,0,1.50776e+07,1.19306e+08,6.69644e+06,22.9292,22.9292,22.9292,20.5769,0,1.55319,0,5.49771e+07
03/24/2009 23:00,3,24,2,23,0,13,62,0,4.23945e+06,4.93476e+07,6.69644e+06,22.9271,22.9271,22.9271,20.5769,0,0.280111,0,9.90599e+06
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,4.44725e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,3.62304e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,3.62304e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,3.62304e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,3.62304e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,3.62304e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,3.62304e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,2.48231e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,4.80166e+07,6.69644e+06,22.9252,22.9252,22.9252,22.9252,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.40865e+06,7.50188e+06,1.22311e+08,6.69644e+06,22.9019,22.9019,22.9019,20.5769,0,0.754907,0,2.63274e+07
03/25/2009 10:00,3,25,3,10,0,19,32,0,3.46666e+07,2.58317e+08,6.69644e+06,22.909,22.909,22.909,20.5769,0,3.93691,0,1.38215e+08
03/25/2009 11:00,3,25,3,11,0,20,30,0,6.76863e+07,3.95198e+08,6.69644e+06,22.921,22.921,22.921,20.5769,0,8.14779,0,2.87385e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,9.0891e+07,4.25328e+08,6.69644e+06,22.9251,22.9251,22.9251,20.5769,0,11.2405,0,3.97176e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,9.88572e+07,4.35725e+08,6.69644e+06,22.9263,22.9263,22.9263,20.5769,0,12.3284,0,4.3583e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,1.02881e+08,4.40961e+08,6.69644e+06,22.9277,22.9277,22.9277,20.5769,0,12.8734,0,4.55366e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,1.02248e+08,4.40084e+08,6.69644e+06,22.9265,22.9265,22.9265,20.5769,0,12.7702,0,4.51482e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,1.02758e+08,4.85862e+08,6.69644e+06,22.9226,22.9226,22.9226,20.5769,0,12.8165,0,4.52372e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,9.72646e+07,4.78635e+08,6.69644e+06,22.9167,22.9167,22.9167,20.5769,0,12.0505,0,4.24274e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.12109e+06,8.5018e+07,4.73342e+08,6.69644e+06,22.8512,22.8512,22.8512,20.5769,0,10.5726,0,3.61819e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.13353e+06,4.92542e+07,2.99146e+08,6.69644e+06,22.8463,22.8463,22.8463,20.5769,0,5.79966,0,1.98051e+08
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.53497e+06,2.98319e+07,1.91105e+08,6.69644e+06,22.7794,22.7794,22.7794,20.5769,0,3.41672,0,1.13238e+08
03/25/2009 21:00,3,25,3,21,0,13,35,0,2.39832e+07,1.8098e+08,6.69644e+06,22.8327,22.8327,22.8327,20.5769,0,2.58796,0,8.78445e+07
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,9.98694e+06,7.96695e+07,6.69644e+06,22.8658,22.8658,22.8658,20.5769,0,0.945057,0,3.25498e+07
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,4.23112e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,4.23112e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,3.62304e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,3.62304e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,3.62304e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,3.62304e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,3.62304e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,3.62304e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,2.44157e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,2.40083e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,2.24953e+06,565701,2.45316e+07,6.69644e+06,22.718,22.718,22.718,20.5769,0,0.131627,0,4.19464e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,4.64706e+06,4.88311e+07,6.69644e+06,22.6096,22.6096,22.6096,20.5769,0,0.519449,0,1.59135e+07
03/26/2009 11:00,3,26,4,11,0,19,49,0,2.49458e+07,1.77498e+08,6.69644e+06,22.765,22.765,22.765,20.5769,0,2.8614,0,9.45676e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,3.94219e+07,1.95919e+08,6.69644e+06,22.8503,22.8503,22.8503,20.5769,0,4.60914,0,1.57682e+08
03/26/2009 13:00,3,26,4,13,0,21,43,0,5.95945e+07,2.90491e+08,6.69644e+06,22.872,22.872,22.872,20.5769,0,7.15717,0,2.47176e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,6.06613e+07,2.61734e+08,6.69644e+06,22.874,22.874,22.874,20.5769,0,7.29193,0,2.52041e+08
03/26/2009 15:00,3,26,4,15,0,19,46,2.92963e+06,4.97824e+07,2.50631e+08,6.69644e+06,22.8041,22.8041,22.8041,20.5769,0,5.97714,0,2.00312e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.18563e+06,4.6994e+07,2.80834e+08,6.69644e+06,22.5963,22.5963,22.5963,20.5769,0,5.98618,0,1.81904e+08
03/26/2009 17:00,3,26,4,17,0,14,44,1.06971e+07,4.43529e+07,3.22492e+08,6.69644e+06,22.2813,22.2813,22.2813,20.5769,0,6.18171,0,1.5855e+08
03/26/2009 18:00,3,26,4,18,0,12,50,1.3796e+07,2.83925e+07,2.26876e+08,6.69644e+06,21.8061,21.8061,21.8061,20.5769,0,4.55988,0,8.43494e+07
03/26/2009 19:00,3,26,4,19,0,10,66,3.43079e+06,1.3014e+07,1.28916e+08,6.69644e+06,22.0164,22.0164,22.0164,20.5769,0,1.47537,0,3.19606e+07
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,4.23112e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,4.23112e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,4.23112e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,4.23112e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,4.23112e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,3.83918e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,3.83918e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,3.83918e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,3.83918e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,3.83918e+07,6.69644e+06,22.2027,22.2027,22.2027,22.2027,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,4.21748e+06,0,4.31431e+07,6.69644e+06,21.7268,21.7268,21.7268,20.5769,0,0.259138,0,4.77267e+06
03/27/2009 07:00,3,27,5,7,0,7,81,2.37857e+06,0,2.90087e+07,6.69644e+06,21.4004,21.4004,21.4004,20.5769,0,0.0279166,0,345978
03/27/2009 08:00,3,27,5,8,0,7,81,0,0,8.73878e+07,6.69644e+06,21.3656,21.3656,21.3656,21.3656,0,0,0,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.5029e+06,3.11645e+06,1.53591e+08,6.69644e+06,21.2689,21.2689,21.2689,20.5769,0,0.506715,0,5.25373e+06
03/27/2009 10:00,3,27,5,10,0,13,47,1.97359e+06,3.65759e+07,3.57216e+08,6.69644e+06,22.4405,22.4405,22.4405,20.5769,0,4.22712,0,1.23114e+08
03/27/2009 11:00,3,27,5,11,0,14,35,0,5.78991e+07,3.82594e+08,6.69644e+06,22.8714,22.8714,22.8714,20.5769,0,6.88732,0,2.37816e+08
03/27/2009 12:00,3,27,5,12,0,15,36,0,7.52972e+07,4.0506e+08,6.69644e+06,22.8846,22.8846,22.8846,20.5769,0,9.15727,0,3.17987e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.50497e+06,7.78658e+07,3.70436e+08,6.69644e+06,22.6984,22.6984,22.6984,20.5769,0,10.08,0,3.21773e+08
03/27/2009 14:00,3,27,5,14,0,16,36,6.91011e+06,7.38363e+07,3.65564e+08,6.69644e+06,22.6543,22.6543,22.6543,20.5769,0,9.56044,0,2.98858e+08
03/27/2009 15:00,3,27,5,15,0,16,28,6.86952e+06,8.06275e+07,4.19509e+08,6.69644e+06,22.6686,22.6686,22.6686,20.5769,0,10.457,0,3.29133e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.058e+06,8.38735e+07,4.23894e+08,6.69644e+06,22.6776,22.6776,22.6776,20.5769,0,10.8966,0,3.4445e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.35747e+06,8.18408e+07,4.66747e+08,6.69644e+06,22.659,22.659,22.659,20.5769,0,10.6509,0,3.33698e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.20554e+07,7.18304e+07,4.66463e+08,6.69644e+06,22.4433,22.4433,22.4433,20.5769,0,9.8776,0,2.77409e+08
03/27/2009 19:00,3,27,5,19,0,12,47,2.70476e+06,5.16885e+07,3.11558e+08,6.69644e+06,22.7471,22.7471,22.7471,20.5769,0,6.17455,0,2.01631e+08
03/27/2009 20:00,3,27,5,20,0,9,66,3.55518e+06,3.73267e+07,2.8548e+08,6.69644e+06,22.7112,22.7112,22.7112,20.5769,0,4.46403,0,1.43369e+08
03/27/2009 21:00,3,27,5,21,0,8,76,0,3.41223e+07,2.77551e+08,6.69644e+06,22.8361,22.8361,22.8361,20.5769,0,3.8355,0,1.30392e+08
03/27/2009 22:00,3,27,5,22,0,6,93,0,8.90749e+06,1.11464e+08,6.69644e+06,22.8788,22.8788,22.8788,20.5769,0,0.815586,0,2.82493e+07
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,4.44725e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,4.44725e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,3.83918e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,3.83918e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,3.83918e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,3.83918e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,3.83918e+07,6.69644e+06,22.8778,22.8778,22.8778,22.8778,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,7.40015e+06,0,4.70728e+07,6.69644e+06,21.731,21.731,21.731,20.5769,0,0.606969,0,1.16972e+07
03/28/2009 07:00,3,28,6,7,0,6,70,2.70835e+06,0,2.94198e+07,6.69644e+06,20.9703,20.9703,20.9703,20.5769,0,0.0667501,0,395211
03/28/2009 08:00,3,28,6,8,0,10,54,0,0,8.73878e+07,6.69644e+06,20.9027,20.9027,20.9027,20.9027,0,0,0,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.55799e+06,4.3034e+06,1.55068e+08,6.69644e+06,20.9378,20.9378,20.9378,20.5769,0,0.613821,0,3.70043e+06
03/28/2009 10:00,3,28,6,10,0,13,44,2.03109e+06,3.59385e+07,3.56452e+08,6.69644e+06,22.459,22.459,22.459,20.5769,0,4.14689,0,1.17894e+08
03/28/2009 11:00,3,28,6,11,0,15,41,0,6.07936e+07,3.86329e+08,6.69644e+06,22.871,22.871,22.871,20.5769,0,7.25874,0,2.50604e+08
03/28/2009 12:00,3,28,6,12,0,15,41,0,7.739e+07,4.07795e+08,6.69644e+06,22.8832,22.8832,22.8832,20.5769,0,9.43821,0,3.27542e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.09362e+06,8.15793e+07,3.73663e+08,6.69644e+06,22.7567,22.7567,22.7567,20.5769,0,10.4142,0,3.41575e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.43614e+06,7.76617e+07,3.68874e+08,6.69644e+06,22.7276,22.7276,22.7276,20.5769,0,9.9028,0,3.2048e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.60825e+06,8.11964e+07,4.18802e+08,6.69644e+06,22.7288,22.7288,22.7288,20.5769,0,10.3792,0,3.36077e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.48308e+06,7.82895e+07,4.17099e+08,6.69644e+06,22.6519,22.6519,22.6519,20.5769,0,10.1908,0,3.18195e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.27906e+06,6.942e+07,4.07641e+08,6.69644e+06,22.5419,22.5419,22.5419,20.5769,0,9.22788,0,2.72857e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.23602e+07,6.68299e+07,4.60341e+08,6.69644e+06,22.3948,22.3948,22.3948,20.5769,0,9.2575,0,2.53244e+08
03/28/2009 19:00,3,28,6,19,0,11,43,3.048e+06,4.86778e+07,3.08086e+08,6.69644e+06,22.7112,22.7112,22.7112,20.5769,0,5.83185,0,1.87292e+08
03/28/2009 20:00,3,28,6,20,0,11,43,3.18263e+06,3.64191e+07,2.83899e+08,6.69644e+06,22.7298,22.7298,22.7298,20.5769,0,4.30822,0,1.39568e+08
03/28/2009 21:00,3,28,6,21,0,10,46,0,3.3409e+07,2.76644e+08,6.69644e+06,22.8379,22.8379,22.8379,20.5769,0,3.74841,0,1.27528e+08
03/28/2009 22:00,3,28,6,22,0,7,56,0,6.83255e+06,1.08875e+08,6.69644e+06,22.8704,22.8704,22.8704,20.5769,0,0.58925,0,2.03359e+07
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,4.44725e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,4.44725e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,3.83918e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,3.83918e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,3.83918e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,3.83918e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,3.83918e+07,6.69644e+06,22.8681,22.8681,22.8681,22.8681,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,4.37659e+06,0,4.32935e+07,6.69644e+06,22.3337,22.3337,22.3337,20.5769,0,0.254134,0,6.93126e+06
03/29/2009 07:00,3,29,0,7,0,4,100,2.77996e+06,0,3.03245e+07,6.69644e+06,21.8384,21.8384,21.8384,20.5769,0,0.0755616,0,1.43443e+06
03/29/2009 08:00,3,29,0,8,0,5,87,1.63398e+06,0,9.06612e+07,6.69644e+06,21.7152,21.7152,21.7152,20.5769,0,0.0080952,0,138672
03/29/2009 09:00,3,29,0,9,0,7,76,4.42622e+06,457479,1.31357e+08,6.69644e+06,21.3108,21.3108,21.3108,20.5769,0,0.371822,0,4.02327e+06
03/29/2009 10:00,3,29,0,10,0,12,24,2.61281e+06,3.23743e+07,3.52678e+08,6.69644e+06,22.1966,22.1966,22.1966,20.5769,0,3.81986,0,9.97947e+07
03/29/2009 11:00,3,29,0,11,0,12,34,1.99363e+06,4.95066e+07,3.73815e+08,6.69644e+06,22.8035,22.8035,22.8035,20.5769,0,5.85101,0,1.96175e+08
03/29/2009 12:00,3,29,0,12,0,12,37,1.65734e+06,6.70946e+07,3.96104e+08,6.69644e+06,22.8503,22.8503,22.8503,20.5769,0,8.08541,0,2.76595e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.28128e+07,6.87838e+07,3.6587e+08,6.69644e+06,22.3978,22.3978,22.3978,20.5769,0,9.61908,0,2.63573e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.3039e+07,6.71161e+07,3.63904e+08,6.69644e+06,22.334,22.334,22.334,20.5769,0,9.4078,0,2.48744e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.47347e+07,6.53851e+07,3.63557e+08,6.69644e+06,22.2588,22.2588,22.2588,20.5769,0,9.36978,0,2.3714e+08
03/29/2009 16:00,3,29,0,16,0,11,36,1.51828e+07,6.43449e+07,4.07845e+08,6.69644e+06,22.2301,22.2301,22.2301,20.5769,0,9.27114,0,2.30637e+08
03/29/2009 17:00,3,29,0,17,0,6,65,2.28922e+07,5.61078e+07,4.06059e+08,6.69644e+06,21.8748,21.8748,21.8748,20.5769,0,9.13646,0,1.78445e+08
03/29/2009 18:00,3,29,0,18,0,3,74,2.7572e+07,5.35274e+07,4.67982e+08,6.69644e+06,21.6493,21.6493,21.6493,20.5769,0,9.38459,0,1.51449e+08
03/29/2009 19:00,3,29,0,19,0,3,68,5.03866e+06,3.89932e+07,2.97941e+08,6.69644e+06,22.3774,22.3774,22.3774,20.5769,0,4.84607,0,1.31298e+08
03/29/2009 20:00,3,29,0,20,0,2,76,5.38809e+06,2.72382e+07,2.747e+08,6.69644e+06,22.421,22.421,22.421,20.5769,0,3.43261,0,9.52558e+07
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,2.4873e+07,2.65763e+08,6.69644e+06,22.7032,22.7032,22.7032,20.5769,0,2.70037,0,8.64017e+07
03/29/2009 22:00,3,29,0,22,0,1,86,0,3.7796e+06,1.05057e+08,6.69644e+06,22.8351,22.8351,22.8351,20.5769,0,0.250316,0,8.50554e+06
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,4.44725e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,4.44725e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,3.83918e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,3.83918e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,3.83918e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,3.83918e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,3.83918e+07,6.69644e+06,22.8371,22.8371,22.8371,22.8371,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,2.01046e+07,0,6.29124e+07,6.69644e+06,20.3515,20.3515,20.8052,20.1233,1.23389,0.809231,1.25099e+07,1.19946e+07
03/30/2009 07:00,3,30,1,7,0,-5.5,100,1.2432e+07,0,4.16341e+07,6.69644e+06,19.2811,19.2811,20.5769,19.2811,1.02184,0,1.99332e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,6.62163e+06,0,9.8354e+07,6.69644e+06,19.1358,19.1358,20.5769,19.1358,0.514491,0,1.11549e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,6.70668e+06,0,1.33408e+08,6.69644e+06,19.1118,19.1118,20.5769,19.1118,0.596875,0,1.31651e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,5.97957e+06,2.17859e+07,3.43057e+08,6.69644e+06,20.9675,20.9675,21.318,20.2265,0.62483,2.31564,7.63069e+06,3.74509e+07
03/30/2009 11:00,3,30,1,11,0,-2,71,5.32162e+06,3.53093e+07,3.59483e+08,6.69644e+06,22.3671,22.3671,22.3671,20.5769,0,4.48005,0,1.21136e+08
03/30/2009 12:00,3,30,1,12,0,-1,60,4.69162e+06,5.44776e+07,3.83322e+08,6.69644e+06,22.5904,22.5904,22.5904,20.5769,0,6.81461,0,2.06473e+08
03/30/2009 13:00,3,30,1,13,0,0,66,3.09512e+07,5.87184e+07,3.73696e+08,6.69644e+06,21.6687,21.6687,21.6687,20.5769,0,10.519,0,1.72829e+08
03/30/2009 14:00,3,30,1,14,0,3,53,2.71397e+07,4.75088e+07,3.54755e+08,6.69644e+06,21.5201,21.5201,21.5201,20.5769,0,8.57099,0,1.21663e+08
03/30/2009 15:00,3,30,1,15,0,1,67,2.98895e+07,5.81614e+07,4.16822e+08,6.69644e+06,21.6039,21.6039,21.6039,20.5769,0,10.2795,0,1.58864e+08
03/30/2009 16:00,3,30,1,16,0,3,58,2.68103e+07,6.90505e+07,4.72516e+08,6.69644e+06,21.8385,21.8385,21.8385,20.5769,0,11.3127,0,2.14769e+08
03/30/2009 17:00,3,30,1,17,0,1,61,3.01431e+07,6.34992e+07,4.69152e+08,6.69644e+06,21.7021,21.7021,21.7021,20.5769,0,10.9955,0,1.86188e+08
03/30/2009 18:00,3,30,1,18,0,-1,92,3.3557e+07,5.33229e+07,4.67295e+08,6.69644e+06,21.4519,21.4519,21.4519,20.5769,0,10.1083,0,1.33106e+08
03/30/2009 19:00,3,30,1,19,0,-1,85,5.96718e+06,3.53716e+07,2.9439e+08,6.69644e+06,22.2175,22.2175,22.2175,20.5769,0,4.50807,0,1.11298e+08
03/30/2009 20:00,3,30,1,20,0,-2,100,6.36394e+06,2.28823e+07,2.70295e+08,6.69644e+06,22.2258,22.2258,22.2258,20.5769,0,3.01957,0,7.4923e+07
03/30/2009 21:00,3,30,1,21,0,-2,100,0,2.00308e+07,2.59729e+08,6.69644e+06,22.5745,22.5745,22.5745,20.5769,0,2.16354,0,6.50393e+07
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.00712e+08,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,4.44725e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,3.83918e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,3.83918e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,3.83918e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,3.83918e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,3.83918e+07,6.69644e+06,22.7717,22.7717,22.7717,22.7717,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,2.27569e+07,0,6.63655e+07,6.69644e+06,20.0341,20.0341,20.6706,19.9404,1.59104,0.817537,1.93312e+07,1.15316e+07
03/31/2009 07:00,3,31,2,7,0,-4,92,1.28474e+07,0,4.1734e+07,6.69644e+06,19.197,19.197,20.5769,19.197,1.0693,0,2.22123e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,5.09876e+06,0,9.32233e+07,6.69644e+06,19.1075,19.1075,20.5769,19.1075,0.353799,0,7.82343e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,6.49302e+06,51371.6,1.53296e+08,6.69644e+06,19.1012,19.1012,20.5769,19.1012,0.574042,0,1.27524e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,4.92783e+06,2.5128e+07,3.4606e+08,6.69644e+06,21.2645,21.2645,21.4833,20.3582,0.971595,2.22673,4.29227e+06,4.59305e+07
03/31/2009 11:00,3,31,2,11,0,1,51,4.55119e+06,3.62008e+07,3.59818e+08,6.69644e+06,22.473,22.473,22.473,20.5769,0,4.52927,0,1.29404e+08
03/31/2009 12:00,3,31,2,12,0,3,53,3.68699e+06,5.56281e+07,3.83685e+08,6.69644e+06,22.6677,22.6677,22.6677,20.5769,0,6.85069,0,2.15534e+08
03/31/2009 13:00,3,31,2,13,0,4,45,2.46117e+07,6.53212e+07,4.20133e+08,6.69644e+06,21.9393,21.9393,21.9393,20.5769,0,10.599,0,2.17303e+08
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.20586e+07,6.99297e+07,4.23146e+08,6.69644e+06,21.9953,21.9953,21.9953,20.5769,0,10.8862,0,2.32359e+08
03/31/2009 15:00,3,31,2,15,0,7,40,2.02256e+07,7.08979e+07,4.22257e+08,6.69644e+06,22.0747,22.0747,22.0747,20.5769,0,10.7785,0,2.42936e+08
03/31/2009 16:00,3,31,2,16,0,7.8,38,1.92463e+07,7.53498e+07,4.72023e+08,6.69644e+06,22.1494,22.1494,22.1494,20.5769,0,11.2301,0,2.65743e+08
03/31/2009 17:00,3,31,2,17,0,8,37,1.92884e+07,6.98469e+07,4.6491e+08,6.69644e+06,22.1131,22.1131,22.1131,20.5769,0,10.5001,0,2.42738e+08
03/31/2009 18:00,3,31,2,18,0,8,34,1.96005e+07,5.99155e+07,4.59768e+08,6.69644e+06,22.0034,22.0034,22.0034,20.5769,0,9.24394,0,1.98435e+08
03/31/2009 19:00,3,31,2,19,0,7,34,3.9793e+06,3.9857e+07,2.97877e+08,6.69644e+06,22.5076,22.5076,22.5076,20.5769,0,4.83851,0,1.40569e+08
03/31/2009 20:00,3,31,2,20,0,5,46,4.60294e+06,2.67249e+07,2.73186e+08,6.69644e+06,22.4901,22.4901,22.4901,20.5769,0,3.28482,0,9.45658e+07
03/31/2009 21:00,3,31,2,21,0,6,39,0,2.3449e+07,2.64094e+08,6.69644e+06,22.7074,22.7074,22.7074,20.5769,0,2.58118,0,8.27506e+07
03/31/2009 22:00,3,31,2,22,0,6,52,0,3.55091e+06,1.04767e+08,6.69644e+06,22.8202,22.8202,22.8202,20.5769,0,0.223289,0,7.5373e+06
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,4.44725e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,4.44725e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,3.62304e+07,6.69644e+06,22.8232,22.8232,22.8232,22.8232,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,9.16916e+06,0,4.71309e+07,6.69644e+06,21.3924,21.3924,21.3924,20.5769,0,0.820726,0,1.2082e+07
04/01/2009 07:00,4,1,3,7,0,8,32,4.54731e+06,0,2.95008e+07,6.69644e+06,20.4182,20.4182,20.5769,20.4182,0.259053,0,618904,0
04/01/2009 08:00,4,1,3,8,0,16,16,838522,0,4.39398e+07,6.69644e+06,20.209,20.209,20.5769,20.209,0.0499532,0,276583,0
04/01/2009 09:00,4,1,3,9,0,18,12,1.97218e+06,1.45784e+06,1.15483e+08,6.69644e+06,20.2462,20.2462,20.5769,20.2462,0.175422,0,746234,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,3.00012e+07,2.52451e+08,6.69644e+06,22.2052,22.2052,22.2052,20.5769,0,3.39605,0,8.33061e+07
04/01/2009 11:00,4,1,3,11,0,22,12,0,5.58929e+07,3.80033e+08,6.69644e+06,22.8405,22.8405,22.8405,20.5769,0,6.63531,0,2.26048e+08
04/01/2009 12:00,4,1,3,12,0,23,11,0,8.0361e+07,4.11665e+08,6.69644e+06,22.8583,22.8583,22.8583,20.5769,0,9.83648,0,3.3768e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,8.50168e+07,3.72525e+08,6.69644e+06,22.8768,22.8768,22.8768,20.5769,0,10.4579,0,3.61914e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,9.21181e+07,4.26898e+08,6.69644e+06,22.8891,22.8891,22.8891,20.5769,0,11.398,0,3.96555e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,9.34687e+07,4.28602e+08,6.69644e+06,22.8971,22.8971,22.8971,20.5769,0,11.5618,0,4.03645e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,8.84971e+07,4.22072e+08,6.69644e+06,22.8983,22.8983,22.8983,20.5769,0,10.8744,0,3.79854e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,8.9825e+07,4.68955e+08,6.69644e+06,22.9011,22.9011,22.9011,20.5769,0,11.0477,0,3.86369e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,8.07486e+07,4.64495e+08,6.69644e+06,22.8935,22.8935,22.8935,20.5769,0,9.83487,0,3.42834e+08
04/01/2009 19:00,4,1,3,19,0,18,15,0,4.66788e+07,2.93652e+08,6.69644e+06,22.8765,22.8765,22.8765,20.5769,0,5.41337,0,1.87316e+08
04/01/2009 20:00,4,1,3,20,0,16,19,1.96011e+06,2.74531e+07,1.87432e+08,6.69644e+06,22.8277,22.8277,22.8277,20.5769,0,3.06022,0,1.03643e+08
04/01/2009 21:00,4,1,3,21,0,14,25,0,2.20243e+07,1.78504e+08,6.69644e+06,22.8394,22.8394,22.8394,20.5769,0,2.35187,0,8.00677e+07
04/01/2009 22:00,4,1,3,22,0,12,37,0,8.60973e+06,7.79192e+07,6.69644e+06,22.855,22.855,22.855,20.5769,0,0.780766,0,2.67641e+07
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,4.23112e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,4.23112e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,2.44157e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,6.0341e+06,0,2.85967e+07,6.69644e+06,21.7923,21.7923,21.7923,20.8427,0,0.505688,0,1.06905e+07
04/02/2009 09:00,4,2,4,9,0,6,60,5.77642e+06,0,2.78472e+07,6.69644e+06,20.7989,20.7989,20.7989,20.5769,0,0.431568,0,1.60252e+06
04/02/2009 10:00,4,2,4,10,0,7,61,4.48154e+06,0,4.28689e+07,6.69644e+06,20.2364,20.2364,20.5769,20.2364,0.337402,0,1.72944e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,3.94275e+06,161691,1.30438e+08,6.69644e+06,19.9251,19.9251,20.5769,19.9251,0.284581,0,2.79979e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.48071e+06,6.10837e+06,1.16972e+08,6.69644e+06,20.3808,20.3808,20.6404,20.3174,0.427226,0.327322,2.5512e+06,771108
04/02/2009 13:00,4,2,4,13,0,12,47,1.39389e+07,1.85966e+07,1.9329e+08,6.69644e+06,21.1706,21.1706,21.1706,20.5769,0,3.42029,0,3.08318e+07
04/02/2009 14:00,4,2,4,14,0,13,44,1.20656e+07,3.32415e+07,2.3989e+08,6.69644e+06,21.8057,21.8057,21.8057,20.5769,0,4.97227,0,9.2347e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.05239e+07,4.53293e+07,2.83702e+08,6.69644e+06,22.2129,22.2129,22.2129,20.5769,0,6.29706,0,1.55029e+08
04/02/2009 16:00,4,2,4,16,0,13,47,1.23308e+07,3.98889e+07,2.78748e+08,6.69644e+06,22.0963,22.0963,22.0963,20.5769,0,5.81356,0,1.32921e+08
04/02/2009 17:00,4,2,4,17,0,13,51,1.25592e+07,3.51487e+07,2.7292e+08,6.69644e+06,21.983,21.983,21.983,20.5769,0,5.24487,0,1.10976e+08
04/02/2009 18:00,4,2,4,18,0,12,54,1.4179e+07,2.32506e+07,2.17493e+08,6.69644e+06,21.5974,21.5974,21.5974,20.5769,0,3.97337,0,6.10209e+07
04/02/2009 19:00,4,2,4,19,0,9,81,3.85602e+06,7.453e+06,1.22485e+08,6.69644e+06,21.6116,21.6116,21.6116,20.5769,0,0.926707,0,1.44311e+07
04/02/2009 20:00,4,2,4,20,0,8,93,1.6474e+06,0,4.40092e+07,6.69644e+06,21.6406,21.6406,21.6406,20.6949,0,0.0417172,0,664955
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,4.23112e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,4.23112e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,4.23112e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,4.23112e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,3.83918e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,3.83918e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,3.83918e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,3.83918e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,3.83918e+07,6.69644e+06,21.5759,21.5759,21.5759,21.5759,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,1.75021e+07,0,5.96177e+07,6.69644e+06,19.9763,19.9763,20.575,19.9457,1.04868,0.667838,1.24459e+07,2.77039e+06
04/03/2009 07:00,4,3,5,7,0,1,100,1.01979e+07,0,3.91898e+07,6.69644e+06,19.3231,19.3231,20.5769,19.3231,0.740716,0,1.39812e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,5.33011e+06,0,9.67209e+07,6.69644e+06,19.1982,19.1982,20.5769,19.1982,0.356012,0,7.38902e+06,0
04/03/2009 09:00,4,3,5,9,0,2,93,6.06757e+06,0,1.5274e+08,6.69644e+06,19.158,19.158,20.5769,19.158,0.502407,0,1.07318e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.64144e+06,6.33768e+06,2.7792e+08,6.69644e+06,19.7412,19.7412,20.5769,19.7412,1.07857,0,1.0837e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.53731e+06,2.0107e+07,3.40339e+08,6.69644e+06,21.6364,21.6364,21.6364,20.5769,0,2.65698,0,4.5115e+07
04/03/2009 12:00,4,3,5,12,0,3,87,5.14839e+06,2.63567e+07,3.02557e+08,6.69644e+06,22.3362,22.3362,22.3362,20.5769,0,3.32136,0,8.81045e+07
04/03/2009 13:00,4,3,5,13,0,3,87,2.75476e+07,3.02614e+07,2.87904e+08,6.69644e+06,21.2699,21.2699,21.2699,20.5769,0,6.44739,0,6.7236e+07
04/03/2009 14:00,4,3,5,14,0,4,81,2.59796e+07,3.72417e+07,3.4019e+08,6.69644e+06,21.3224,21.3224,21.3224,20.5769,0,7.11839,0,7.98567e+07
04/03/2009 15:00,4,3,5,15,0,5,81,2.45206e+07,4.38054e+07,3.92099e+08,6.69644e+06,21.5583,21.5583,21.5583,20.5769,0,7.76181,0,1.14628e+08
04/03/2009 16:00,4,3,5,16,0,6,75,2.30357e+07,4.87468e+07,3.96729e+08,6.69644e+06,21.7277,21.7277,21.7277,20.5769,0,8.20448,0,1.42085e+08
04/03/2009 17:00,4,3,5,17,0,6,75,2.30681e+07,4.75838e+07,3.95275e+08,6.69644e+06,21.7259,21.7259,21.7259,20.5769,0,8.06164,0,1.39392e+08
04/03/2009 18:00,4,3,5,18,0,6,75,2.31145e+07,4.93606e+07,4.57473e+08,6.69644e+06,21.7495,21.7495,21.7495,20.5769,0,8.29591,0,1.46389e+08
04/03/2009 19:00,4,3,5,19,0,6,75,4.48502e+06,3.44615e+07,2.91504e+08,6.69644e+06,22.4256,22.4256,22.4256,20.5769,0,4.21073,0,1.17139e+08
04/03/2009 20:00,4,3,5,20,0,6,75,4.56957e+06,2.33598e+07,2.68829e+08,6.69644e+06,22.4947,22.4947,22.4947,20.5769,0,2.86061,0,8.25535e+07
04/03/2009 21:00,4,3,5,21,0,7,70,0,2.20976e+07,2.62237e+08,6.69644e+06,22.7425,22.7425,22.7425,20.5769,0,2.36025,0,7.69152e+07
04/03/2009 22:00,4,3,5,22,0,6,75,0,2.28413e+06,1.03161e+08,6.69644e+06,22.8716,22.8716,22.8716,20.5769,0,0.0728987,0,2.51714e+06
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,4.44725e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,4.44725e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,3.83918e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,3.83918e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,3.83918e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,3.83918e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,3.83918e+07,6.69644e+06,22.8727,22.8727,22.8727,22.8727,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,1.43417e+07,0,5.56908e+07,6.69644e+06,20.7547,20.7547,20.9226,20.4847,0.51002,0.868544,2.90835e+06,1.2347e+07
04/04/2009 07:00,4,4,6,7,0,6,75,5.43983e+06,0,3.27879e+07,6.69644e+06,19.7665,19.7665,20.5769,19.7665,0.365984,0,4.46481e+06,0
04/04/2009 08:00,4,4,6,8,0,7,70,2.62061e+06,0,8.00831e+07,6.69644e+06,19.6209,19.6209,20.5769,19.6209,0.0563185,0,810488,0
04/04/2009 09:00,4,4,6,9,0,9,66,3.96558e+06,0,1.3028e+08,6.69644e+06,19.5373,19.5373,20.5769,19.5373,0.277503,0,4.34293e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,2.92001e+06,2.54751e+07,2.98993e+08,6.69644e+06,21.6591,21.6591,21.7609,20.4751,0.328528,2.65899,3.02077e+06,5.57672e+07
04/04/2009 11:00,4,4,6,11,0,13,51,2.12487e+06,4.08135e+07,3.17625e+08,6.69644e+06,22.7864,22.7864,22.7864,20.5769,0,4.7714,0,1.59112e+08
04/04/2009 12:00,4,4,6,12,0,14,47,0,6.24388e+07,3.43156e+08,6.69644e+06,22.8952,22.8952,22.8952,20.5769,0,7.43886,0,2.59499e+08
04/04/2009 13:00,4,4,6,13,0,15,48,8.59039e+06,7.68715e+07,4.16586e+08,6.69644e+06,22.6326,22.6326,22.6326,20.5769,0,10.1439,0,3.13788e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.12056e+06,7.79321e+07,3.71089e+08,6.69644e+06,22.6664,22.6664,22.6664,20.5769,0,10.111,0,3.17912e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.28359e+06,8.08807e+07,4.20246e+08,6.69644e+06,22.6778,22.6778,22.6778,20.5769,0,10.511,0,3.32281e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.45503e+06,7.74625e+07,4.18255e+08,6.69644e+06,22.585,22.585,22.585,20.5769,0,10.3036,0,3.11353e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.21933e+07,6.74456e+07,4.08409e+08,6.69644e+06,22.4219,22.4219,22.4219,20.5769,0,9.30974,0,2.5847e+08
04/04/2009 18:00,4,4,6,18,0,11,62,1.52815e+07,6.38828e+07,4.67207e+08,6.69644e+06,22.2619,22.2619,22.2619,20.5769,0,9.21863,0,2.33747e+08
04/04/2009 19:00,4,4,6,19,0,9,71,3.57626e+06,4.46204e+07,3.03477e+08,6.69644e+06,22.6514,22.6514,22.6514,20.5769,0,5.37726,0,1.67859e+08
04/04/2009 20:00,4,4,6,20,0,9,71,3.6937e+06,3.26767e+07,2.79698e+08,6.69644e+06,22.6765,22.6765,22.6765,20.5769,0,3.9014,0,1.23257e+08
04/04/2009 21:00,4,4,6,21,0,8,76,0,3.00747e+07,2.72387e+08,6.69644e+06,22.8311,22.8311,22.8311,20.5769,0,3.33489,0,1.13119e+08
04/04/2009 22:00,4,4,6,22,0,8,76,0,6.33477e+06,1.08296e+08,6.69644e+06,22.8884,22.8884,22.8884,20.5769,0,0.553072,0,1.92365e+07
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,4.44725e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,4.44725e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,3.83918e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,3.83918e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,3.83918e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,3.83918e+07,6.69644e+06,22.8883,22.8883,22.8883,22.8883,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,4.06029e+06,0,4.28993e+07,6.69644e+06,22.4209,22.4209,22.4209,20.5769,0,0.216035,0,6.16786e+06
04/05/2009 07:00,4,5,0,7,0,8,71,2.38297e+06,0,2.86081e+07,6.69644e+06,22.0461,22.0461,22.0461,20.5769,0,0.0283349,0,626434
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,7.73497e+07,6.69644e+06,22.0008,22.0008,22.0008,22.0008,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.29903e+06,1.90526e+06,1.31726e+08,6.69644e+06,21.7434,21.7434,21.7434,20.5769,0,0.332413,0,5.59336e+06
04/05/2009 10:00,4,5,0,10,0,13,51,2.55829e+06,2.96853e+07,3.0388e+08,6.69644e+06,22.4434,22.4434,22.4434,20.5769,0,3.43347,0,9.7194e+07
04/05/2009 11:00,4,5,0,11,0,13,51,2.1277e+06,4.30286e+07,2.75182e+08,6.69644e+06,22.8292,22.8292,22.8292,20.5769,0,5.01587,0,1.69992e+08
04/05/2009 12:00,4,5,0,12,0,15,44,0,6.10112e+07,2.96152e+08,6.69644e+06,22.8991,22.8991,22.8991,20.5769,0,7.26361,0,2.53817e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.06267e+06,6.21616e+07,3.05418e+08,6.69644e+06,22.6488,22.6488,22.6488,20.5769,0,8.03277,0,2.50417e+08
04/05/2009 14:00,4,5,0,14,0,17,36,5.90457e+06,6.40527e+07,3.06529e+08,6.69644e+06,22.6778,22.6778,22.6778,20.5769,0,8.14299,0,2.57425e+08
04/05/2009 15:00,4,5,0,15,0,16,36,7.59857e+06,6.51657e+07,3.5503e+08,6.69644e+06,22.6147,22.6147,22.6147,20.5769,0,8.47043,0,2.59733e+08
04/05/2009 16:00,4,5,0,16,0,16,36,7.87925e+06,6.78831e+07,4.04011e+08,6.69644e+06,22.6068,22.6068,22.6068,20.5769,0,8.85129,0,2.70358e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.08972e+07,6.93859e+07,4.69271e+08,6.69644e+06,22.4923,22.4923,22.4923,20.5769,0,9.4077,0,2.71158e+08
04/05/2009 18:00,4,5,0,18,0,12,54,1.38644e+07,6.49075e+07,4.66898e+08,6.69644e+06,22.335,22.335,22.335,20.5769,0,9.17959,0,2.42852e+08
04/05/2009 19:00,4,5,0,19,0,10,66,3.34581e+06,4.61308e+07,3.05138e+08,6.69644e+06,22.6908,22.6908,22.6908,20.5769,0,5.5382,0,1.76161e+08
04/05/2009 20:00,4,5,0,20,0,9,71,3.67913e+06,3.39154e+07,2.81247e+08,6.69644e+06,22.6933,22.6933,22.6933,20.5769,0,4.05034,0,1.2899e+08
04/05/2009 21:00,4,5,0,21,0,9,66,0,3.17542e+07,2.74514e+08,6.69644e+06,22.8403,22.8403,22.8403,20.5769,0,3.53939,0,1.20545e+08
04/05/2009 22:00,4,5,0,22,0,9,66,0,7.66709e+06,1.09934e+08,6.69644e+06,22.8924,22.8924,22.8924,20.5769,0,0.687536,0,2.3955e+07
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,4.44725e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,4.44725e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,3.83918e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,3.83918e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,3.83918e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8923,22.8923,22.8923,22.8923,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,3.9719e+06,0,4.27877e+07,6.69644e+06,22.4547,22.4547,22.4547,20.5769,0,0.205011,0,5.92563e+06
04/06/2009 07:00,4,6,1,7,0,7,81,2.48385e+06,0,2.9141e+07,6.69644e+06,22.0661,22.0661,22.0661,20.5769,0,0.0403159,0,903499
04/06/2009 08:00,4,6,1,8,0,7,76,1.59979e+06,0,7.89545e+07,6.69644e+06,21.9949,21.9949,21.9949,20.5769,0,0.00413427,0,88221.2
04/06/2009 09:00,4,6,1,9,0,9,66,3.88745e+06,2.47578e+06,1.33103e+08,6.69644e+06,21.6703,21.6703,21.6703,20.5769,0,0.460495,0,7.23321e+06
04/06/2009 10:00,4,6,1,10,0,11,58,2.86319e+06,3.40957e+07,3.55042e+08,6.69644e+06,22.4064,22.4064,22.4064,20.5769,0,4.01835,0,1.14408e+08
04/06/2009 11:00,4,6,1,11,0,12,54,2.12833e+06,5.07795e+07,2.85162e+08,6.69644e+06,22.8411,22.8411,22.8411,20.5769,0,6.00354,0,2.04538e+08
04/06/2009 12:00,4,6,1,12,0,14,47,1.70009e+06,5.55066e+07,2.90727e+08,6.69644e+06,22.8898,22.8898,22.8898,20.5769,0,6.55477,0,2.28122e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.01825e+07,6.26399e+07,3.09615e+08,6.69644e+06,22.5079,22.5079,22.5079,20.5769,0,8.46876,0,2.46077e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.02865e+07,6.29452e+07,3.10095e+08,6.69644e+06,22.4596,22.4596,22.4596,20.5769,0,8.51172,0,2.41146e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.37549e+06,7.66674e+07,4.1486e+08,6.69644e+06,22.6427,22.6427,22.6427,20.5769,0,9.95936,0,3.09582e+08
04/06/2009 16:00,4,6,1,16,0,15,33,8.96045e+06,8.07618e+07,4.21954e+08,6.69644e+06,22.6096,22.6096,22.6096,20.5769,0,10.6827,0,3.26748e+08
04/06/2009 17:00,4,6,1,17,0,16,34,7.75806e+06,8.12893e+07,4.66438e+08,6.69644e+06,22.65,22.65,22.65,20.5769,0,10.6117,0,3.31037e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.08434e+07,7.19715e+07,4.65231e+08,6.69644e+06,22.4976,22.4976,22.4976,20.5769,0,9.74661,0,2.81692e+08
04/06/2009 19:00,4,6,1,19,0,14,35,2.38791e+06,5.10793e+07,3.10397e+08,6.69644e+06,22.78,22.78,22.78,20.5769,0,6.05671,0,2.00785e+08
04/06/2009 20:00,4,6,1,20,0,10,66,3.41921e+06,3.63171e+07,2.84021e+08,6.69644e+06,22.7315,22.7315,22.7315,20.5769,0,4.31975,0,1.40054e+08
04/06/2009 21:00,4,6,1,21,0,8,76,0,3.27108e+07,2.75734e+08,6.69644e+06,22.842,22.842,22.842,20.5769,0,3.65862,0,1.247e+08
04/06/2009 22:00,4,6,1,22,0,7,81,0,7.40539e+06,1.09602e+08,6.69644e+06,22.8829,22.8829,22.8829,20.5769,0,0.656814,0,2.27904e+07
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,4.44725e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,4.44725e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,2.58875e+06,0,4.11875e+07,6.69644e+06,22.6645,22.6645,22.6645,20.5769,0,0.101976,0,3.22401e+06
04/07/2009 07:00,4,7,2,7,0,8,66,2.93027e+06,0,3.05123e+07,6.69644e+06,22.3169,22.3169,22.3169,20.5769,0,0.0925806,0,2.42409e+06
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,7.73497e+07,6.69644e+06,22.1573,22.1573,22.1573,22.1573,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.03813e+06,6.15778e+06,1.56803e+08,6.69644e+06,22.0823,22.0823,22.0823,20.5769,0,0.763906,0,1.72991e+07
04/07/2009 10:00,4,7,2,10,0,13,51,2.54577e+06,2.68437e+07,2.55027e+08,6.69644e+06,22.5777,22.5777,22.5777,20.5769,0,3.07111,0,9.27137e+07
04/07/2009 11:00,4,7,2,11,0,14,47,2.1595e+06,3.70129e+07,2.6748e+08,6.69644e+06,22.8371,22.8371,22.8371,20.5769,0,4.25829,0,1.44827e+08
04/07/2009 12:00,4,7,2,12,0,14,47,1.97951e+06,4.82352e+07,2.81665e+08,6.69644e+06,22.8868,22.8868,22.8868,20.5769,0,5.64911,0,1.96351e+08
04/07/2009 13:00,4,7,2,13,0,14,51,1.05797e+07,5.32482e+07,2.97914e+08,6.69644e+06,22.4473,22.4473,22.4473,20.5769,0,7.28754,0,2.05111e+08
04/07/2009 14:00,4,7,2,14,0,13,54,1.19088e+07,5.78387e+07,3.05344e+08,6.69644e+06,22.3625,22.3625,22.3625,20.5769,0,8.0347,0,2.1589e+08
04/07/2009 15:00,4,7,2,15,0,9,81,1.80849e+07,5.94004e+07,4.04735e+08,6.69644e+06,22.1299,22.1299,22.1299,20.5769,0,8.95973,0,2.0939e+08
04/07/2009 16:00,4,7,2,16,0,9,81,1.82107e+07,6.1779e+07,4.15272e+08,6.69644e+06,22.1232,22.1232,22.1232,20.5769,0,9.28155,0,2.15971e+08
04/07/2009 17:00,4,7,2,17,0,9,81,1.82306e+07,6.04338e+07,4.0623e+08,6.69644e+06,22.1113,22.1113,22.1113,20.5769,0,9.11094,0,2.10366e+08
04/07/2009 18:00,4,7,2,18,0,7,93,2.12698e+07,6.04091e+07,4.76888e+08,6.69644e+06,22.001,22.001,22.001,20.5769,0,9.48,0,2.0316e+08
