Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/07/2009 19:00,4,7,2,19,0,7,93,4.07381e+06,4.3915e+07,3.03112e+08,6.69644e+06,22.5874,22.5874,22.5874,20.5769,0,5.33969,0,1.61539e+08
04/07/2009 20:00,4,7,2,20,0,7,93,4.18318e+06,3.19039e+07,2.79247e+08,6.69644e+06,22.6388,22.6388,22.6388,20.5769,0,3.85797,0,1.19701e+08
04/07/2009 21:00,4,7,2,21,0,7,87,0,2.98477e+07,2.72077e+08,6.69644e+06,22.8305,22.8305,22.8305,20.5769,0,3.30275,0,1.12001e+08
04/07/2009 22:00,4,7,2,22,0,7,81,0,6.31684e+06,1.08219e+08,6.69644e+06,22.9013,22.9013,22.9013,20.5769,0,0.526706,0,1.84218e+07
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,4.44725e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,4.44725e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,3.62304e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,3.62304e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,3.62304e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,3.62304e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,3.62304e+07,6.69644e+06,22.9012,22.9012,22.9012,22.9012,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,6.34406e+06,0,4.35838e+07,6.69644e+06,22.0274,22.0274,22.0274,20.5769,0,0.47553,0,1.06408e+07
04/08/2009 07:00,4,8,3,7,0,7,81,3.52402e+06,0,2.90435e+07,6.69644e+06,21.1959,21.1959,21.1959,20.5769,0,0.138909,0,1.2939e+06
04/08/2009 08:00,4,8,3,8,0,8,81,1.57417e+06,0,4.45731e+07,6.69644e+06,21.0392,21.0392,21.0392,20.5769,0,0.00117232,0,8155.25
04/08/2009 09:00,4,8,3,9,0,11,66,3.49047e+06,215898,1.00652e+08,6.69644e+06,20.8311,20.8311,20.8311,20.5769,0,0.236141,0,882817
04/08/2009 10:00,4,8,3,10,0,11,71,2.9878e+06,2.24653e+07,2.461e+08,6.69644e+06,21.8375,21.8375,21.8375,20.5769,0,2.6765,0,5.78132e+07
04/08/2009 11:00,4,8,3,11,0,12,67,2.24996e+06,4.82233e+07,3.27192e+08,6.69644e+06,22.8171,22.8171,22.8171,20.5769,0,5.68852,0,1.92199e+08
04/08/2009 12:00,4,8,3,12,0,12,67,1.99209e+06,6.04453e+07,2.97427e+08,6.69644e+06,22.8955,22.8955,22.8955,20.5769,0,7.22252,0,2.51987e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.01557e+07,6.41593e+07,3.11527e+08,6.69644e+06,22.5345,22.5345,22.5345,20.5769,0,8.65352,0,2.54907e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.06567e+07,6.47497e+07,4.03134e+08,6.69644e+06,22.4805,22.4805,22.4805,20.5769,0,8.76501,0,2.51067e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.3688e+07,6.27541e+07,4.04024e+08,6.69644e+06,22.3425,22.3425,22.3425,20.5769,0,8.86678,0,2.35582e+08
04/08/2009 16:00,4,8,3,16,0,11,71,1.51196e+07,6.50897e+07,4.08678e+08,6.69644e+06,22.2911,22.2911,22.2911,20.5769,0,9.34017,0,2.40937e+08
04/08/2009 17:00,4,8,3,17,0,11,62,1.51762e+07,6.46104e+07,4.08117e+08,6.69644e+06,22.2778,22.2778,22.2778,20.5769,0,9.28534,0,2.37659e+08
04/08/2009 18:00,4,8,3,18,0,11,62,1.52916e+07,6.55113e+07,4.69278e+08,6.69644e+06,22.2792,22.2792,22.2792,20.5769,0,9.42,0,2.41298e+08
04/08/2009 19:00,4,8,3,19,0,7,93,4.08823e+06,3.61873e+07,2.84613e+08,6.69644e+06,22.5845,22.5845,22.5845,20.5769,0,4.37743,0,1.32243e+08
04/08/2009 20:00,4,8,3,20,0,7,100,4.21521e+06,1.98668e+07,1.80323e+08,6.69644e+06,22.5091,22.5091,22.5091,20.5769,0,2.39027,0,6.94974e+07
04/08/2009 21:00,4,8,3,21,0,7,93,0,1.53632e+07,1.70023e+08,6.69644e+06,22.6779,22.6779,22.6779,20.5769,0,1.54158,0,4.87412e+07
04/08/2009 22:00,4,8,3,22,0,7,93,0,3.98054e+06,7.20859e+07,6.69644e+06,22.8263,22.8263,22.8263,20.5769,0,0.249581,0,8.44793e+06
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,4.23112e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,4.23112e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,3.62304e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,3.62304e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,3.62304e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,3.62304e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,3.62304e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,3.62304e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,2.52305e+07,6.69644e+06,22.8363,22.8363,22.8363,22.8363,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,9.63835e+06,0,3.63895e+07,6.69644e+06,21.2548,21.2548,21.2565,20.5752,0.10681,0.794615,18991.8,1.20861e+07
04/09/2009 09:00,4,9,4,9,0,3,93,8.32117e+06,0,3.12996e+07,6.69644e+06,20.0663,20.0663,20.5769,20.0663,0.698341,0,5.36781e+06,0
04/09/2009 10:00,4,9,4,10,0,3,93,8.11653e+06,0,5.21314e+07,6.69644e+06,19.5556,19.5556,20.5769,19.5556,0.674212,0,1.0365e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,5.68992e+06,0,1.32247e+08,6.69644e+06,19.3423,19.3423,20.5769,19.3423,0.478086,0,8.8856e+06,0
04/09/2009 12:00,4,9,4,12,0,2,100,5.64325e+06,0,1.32194e+08,6.69644e+06,19.2489,19.2489,20.5769,19.2489,0.472651,0,9.44946e+06,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.75983e+07,6.46923e+06,2.53958e+08,6.69644e+06,19.5449,19.5449,20.5769,19.5449,3.70903,0,5.59365e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,2.90524e+07,1.22153e+07,2.62789e+08,6.69644e+06,20.027,20.027,20.5769,20.027,4.51368,0,3.63187e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,2.9004e+07,1.36986e+07,2.64618e+08,6.69644e+06,20.2608,20.2608,20.5769,20.2608,4.68433,0,2.22803e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,3.03967e+07,1.80122e+07,2.71717e+08,6.69644e+06,20.4408,20.4408,20.5769,20.4408,5.37941,0,1.10168e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,3.05182e+07,2.01456e+07,3.14469e+08,6.69644e+06,20.5649,20.5649,20.5769,20.5649,5.65454,0,1.02264e+06,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.2183e+07,1.02212e+07,2.25e+08,6.69644e+06,20.0484,20.0484,20.5769,20.0484,4.65996,0,3.70733e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,6.37761e+06,0,1.16412e+08,6.69644e+06,19.7202,19.7202,20.5769,19.7202,0.558371,0,7.20097e+06,0
04/09/2009 20:00,4,9,4,20,0,-1,100,3.96563e+06,0,4.6665e+07,6.69644e+06,19.4637,19.4637,20.5168,19.4637,0.32038,0,5.38454e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,4.23112e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,4.23112e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,4.23112e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,4.23112e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,3.83918e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,3.83918e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,3.83918e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,3.83918e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,3.83918e+07,6.69644e+06,19.3765,19.3765,19.3765,19.3765,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,4.28402e+07,0,9.14732e+07,6.69644e+06,19.0486,19.0486,20.4676,19.0486,4.66733,0,1.04948e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,1.96769e+07,0,5.12141e+07,6.69644e+06,19.0357,19.0357,20.5769,19.0357,1.89992,0,4.40815e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,9.00155e+06,0,8.80583e+07,6.69644e+06,19.0396,19.0396,20.5769,19.0396,0.802249,0,1.85673e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,6.37504e+06,0,1.53105e+08,6.69644e+06,19.059,19.059,20.5769,19.059,0.558066,0,1.27522e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.07754e+06,1.22822e+07,2.85978e+08,6.69644e+06,20.2911,20.2911,20.8715,19.9966,0.821653,1.02065,9.51006e+06,9.46926e+06
04/10/2009 11:00,4,10,5,11,0,-1,78,6.02576e+06,1.72797e+07,2.92117e+08,6.69644e+06,21.8318,21.8318,21.8318,20.5769,0,2.36743,0,4.55524e+07
04/10/2009 12:00,4,10,5,12,0,-1,85,5.44694e+06,3.37472e+07,2.67122e+08,6.69644e+06,22.368,22.368,22.368,20.5769,0,4.24766,0,1.14681e+08
04/10/2009 13:00,4,10,5,13,0,1,72,2.97412e+07,4.89668e+07,3.5961e+08,6.69644e+06,21.5848,21.5848,21.5848,20.5769,0,9.07122,0,1.37593e+08
04/10/2009 14:00,4,10,5,14,0,1,79,2.95915e+07,5.78051e+07,3.70807e+08,6.69644e+06,21.632,21.632,21.632,20.5769,0,10.1829,0,1.61681e+08
04/10/2009 15:00,4,10,5,15,0,1,72,3.00863e+07,4.72085e+07,3.57702e+08,6.69644e+06,21.4598,21.4598,21.4598,20.5769,0,8.88029,0,1.17988e+08
04/10/2009 16:00,4,10,5,16,0,1,79,3.0095e+07,5.57631e+07,4.13889e+08,6.69644e+06,21.5817,21.5817,21.5817,20.5769,0,9.97318,0,1.50799e+08
04/10/2009 17:00,4,10,5,17,0,1,79,3.02531e+07,5.86526e+07,4.62989e+08,6.69644e+06,21.6343,21.6343,21.6343,20.5769,0,10.3723,0,1.65046e+08
04/10/2009 18:00,4,10,5,18,0,1,72,3.0397e+07,5.25384e+07,4.62626e+08,6.69644e+06,21.5373,21.5373,21.5373,20.5769,0,9.6091,0,1.38876e+08
04/10/2009 19:00,4,10,5,19,0,1,72,5.58223e+06,3.38666e+07,2.92013e+08,6.69644e+06,22.2597,22.2597,22.2597,20.5769,0,4.27211,0,1.08181e+08
04/10/2009 20:00,4,10,5,20,0,0,78,5.93337e+06,2.19552e+07,2.68614e+08,6.69644e+06,22.2716,22.2716,22.2716,20.5769,0,2.85389,0,7.27803e+07
04/10/2009 21:00,4,10,5,21,0,0,78,0,2.0176e+07,2.59911e+08,6.69644e+06,22.6054,22.6054,22.6054,20.5769,0,2.17946,0,6.65312e+07
04/10/2009 22:00,4,10,5,22,0,0,78,0,3.16549e+06,1.04278e+08,6.69644e+06,22.8002,22.8002,22.8002,20.5769,0,0.177545,0,5.9398e+06
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,4.44725e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,4.44725e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,3.83918e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,3.83918e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,3.83918e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,3.83918e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,3.83918e+07,6.69644e+06,22.8052,22.8052,22.8052,22.8052,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,1.73296e+07,0,5.93666e+07,6.69644e+06,20.5486,20.5486,20.8616,20.2639,0.818568,0.866115,6.97607e+06,1.16945e+07
04/11/2009 07:00,4,11,6,7,0,-1,85,9.63853e+06,0,3.72597e+07,6.69644e+06,19.4687,19.4687,20.5769,19.4687,0.676886,0,1.12923e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,3.85985e+06,0,8.16319e+07,6.69644e+06,19.3042,19.3042,20.5769,19.3042,0.204159,0,3.91151e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,5.57633e+06,0,1.52194e+08,6.69644e+06,19.242,19.242,20.5769,19.242,0.464834,0,9.34103e+06,0
04/11/2009 10:00,4,11,6,10,0,4,38,4.70842e+06,2.69559e+07,3.48207e+08,6.69644e+06,21.374,21.374,21.611,20.3399,0.796667,2.6304,4.54461e+06,5.7709e+07
04/11/2009 11:00,4,11,6,11,0,4,35,4.18059e+06,4.24689e+07,3.67274e+08,6.69644e+06,22.5942,22.5942,22.5942,20.5769,0,5.21678,0,1.58631e+08
04/11/2009 12:00,4,11,6,12,0,6,30,3.37643e+06,6.09178e+07,3.90012e+08,6.69644e+06,22.742,22.742,22.742,20.5769,0,7.45623,0,2.42919e+08
04/11/2009 13:00,4,11,6,13,0,7,34,2.04487e+07,6.49192e+07,3.69516e+08,6.69644e+06,22.0963,22.0963,22.0963,20.5769,0,9.99634,0,2.28555e+08
04/11/2009 14:00,4,11,6,14,0,7,37,2.0431e+07,7.07209e+07,4.22166e+08,6.69644e+06,22.0825,22.0825,22.0825,20.5769,0,10.7507,0,2.43581e+08
04/11/2009 15:00,4,11,6,15,0,8,32,1.9063e+07,7.29123e+07,4.23411e+08,6.69644e+06,22.1469,22.1469,22.1469,20.5769,0,10.8682,0,2.56767e+08
04/11/2009 16:00,4,11,6,16,0,8,29,1.92397e+07,7.33911e+07,4.24201e+08,6.69644e+06,22.1477,22.1477,22.1477,20.5769,0,10.9471,0,2.58763e+08
04/11/2009 17:00,4,11,6,17,0,8,32,1.95137e+07,6.617e+07,4.1517e+08,6.69644e+06,22.078,22.078,22.078,20.5769,0,10.0328,0,2.26622e+08
04/11/2009 18:00,4,11,6,18,0,7,37,2.12128e+07,5.99571e+07,4.68965e+08,6.69644e+06,21.9502,21.9502,21.9502,20.5769,0,9.43691,0,1.95025e+08
04/11/2009 19:00,4,11,6,19,0,6,47,4.28102e+06,4.13853e+07,3.00155e+08,6.69644e+06,22.4987,22.4987,22.4987,20.5769,0,5.0607,0,1.46351e+08
04/11/2009 20:00,4,11,6,20,0,5,55,4.64282e+06,2.86257e+07,2.75634e+08,6.69644e+06,22.5114,22.5114,22.5114,20.5769,0,3.51945,0,1.02451e+08
04/11/2009 21:00,4,11,6,21,0,1,86,0,2.16533e+07,2.61801e+08,6.69644e+06,22.7109,22.7109,22.7109,20.5769,0,2.36274,0,7.58709e+07
04/11/2009 22:00,4,11,6,22,0,-1,92,0,2.06892e+06,1.0289e+08,6.69644e+06,22.8152,22.8152,22.8152,20.5769,0,0.0481365,0,1.62125e+06
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,4.44725e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,4.44725e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,3.83918e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,3.83918e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,3.83918e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,3.83918e+07,6.69644e+06,22.8156,22.8156,22.8156,22.8156,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,1.89553e+07,0,6.14963e+07,6.69644e+06,20.351,20.351,20.7753,20.1526,1.19894,0.725197,1.05125e+07,1.16583e+07
04/12/2009 07:00,4,12,0,7,0,-4,84,9.75232e+06,0,3.48947e+07,6.69644e+06,19.3654,19.3654,20.5769,19.3654,0.694654,0,1.26691e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,5.20549e+06,0,8.32709e+07,6.69644e+06,19.221,19.221,20.5769,19.221,0.343129,0,6.99428e+06,0
04/12/2009 09:00,4,12,0,9,0,-2,71,7.05053e+06,0,1.53873e+08,6.69644e+06,19.169,19.169,20.5769,19.169,0.617633,0,1.30907e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.30855e+06,4.8113e+06,2.31575e+08,6.69644e+06,19.5567,19.5567,20.5769,19.5567,0.975208,0,1.34611e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,5.82535e+06,1.58368e+07,2.44862e+08,6.69644e+06,21.2356,21.2356,21.2777,20.5348,0.216158,1.94391,684836,2.44161e+07
04/12/2009 12:00,4,12,0,12,0,1,67,5.16976e+06,2.78425e+07,2.5931e+08,6.69644e+06,22.2399,22.2399,22.2399,20.5769,0,3.50505,0,8.80853e+07
04/12/2009 13:00,4,12,0,13,0,3,63,2.67451e+07,4.63543e+07,3.5284e+08,6.69644e+06,21.6131,21.6131,21.6131,20.5769,0,8.37867,0,1.30659e+08
04/12/2009 14:00,4,12,0,14,0,4,54,2.50513e+07,5.71396e+07,3.64767e+08,6.69644e+06,21.7418,21.7418,21.7418,20.5769,0,9.54932,0,1.67395e+08
04/12/2009 15:00,4,12,0,15,0,6,47,2.22421e+07,6.24848e+07,4.13583e+08,6.69644e+06,21.9262,21.9262,21.9262,20.5769,0,9.888,0,2.00777e+08
04/12/2009 16:00,4,12,0,16,0,6,47,2.24422e+07,6.36448e+07,4.15281e+08,6.69644e+06,21.9492,21.9492,21.9492,20.5769,0,10.0577,0,2.077e+08
04/12/2009 17:00,4,12,0,17,0,6,47,2.26723e+07,5.78281e+07,4.0803e+08,6.69644e+06,21.8754,21.8754,21.8754,20.5769,0,9.33215,0,1.82353e+08
04/12/2009 18:00,4,12,0,18,0,6,47,2.28494e+07,5.52425e+07,4.50093e+08,6.69644e+06,21.8286,21.8286,21.8286,20.5769,0,9.0269,0,1.70031e+08
04/12/2009 19:00,4,12,0,19,0,5,50,4.5854e+06,3.73511e+07,2.7825e+08,6.69644e+06,22.4301,22.4301,22.4301,20.5769,0,4.58938,0,1.27981e+08
04/12/2009 20:00,4,12,0,20,0,3,68,5.19151e+06,2.40299e+07,2.70404e+08,6.69644e+06,22.4087,22.4087,22.4087,20.5769,0,3.01943,0,8.3231e+07
04/12/2009 21:00,4,12,0,21,0,3,63,0,2.10634e+07,2.61043e+08,6.69644e+06,22.6692,22.6692,22.6692,20.5769,0,2.28779,0,7.20315e+07
04/12/2009 22:00,4,12,0,22,0,2,67,0,2.5291e+06,1.03472e+08,6.69644e+06,22.8175,22.8175,22.8175,20.5769,0,0.1023,0,3.44902e+06
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,4.44725e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,4.44725e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,3.83918e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,3.83918e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,3.83918e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,3.83918e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,3.83918e+07,6.69644e+06,22.8194,22.8194,22.8194,22.8194,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,1.66005e+07,0,5.83937e+07,6.69644e+06,20.663,20.663,20.9149,20.3251,0.704224,0.876312,5.35071e+06,1.19034e+07
04/13/2009 07:00,4,13,1,7,0,7,52,5.49372e+06,0,3.24421e+07,6.69644e+06,19.6177,19.6177,20.5769,19.6177,0.371631,0,5.36615e+06,0
04/13/2009 08:00,4,13,1,8,0,9,45,2.33295e+06,0,7.97371e+07,6.69644e+06,19.5091,19.5091,20.5769,19.5091,0.0289721,0,465698,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.53787e+06,1.66229e+06,1.51801e+08,6.69644e+06,19.5135,19.5135,20.5769,19.5135,0.347315,0,5.34433e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.31587e+06,3.46064e+07,3.5514e+08,6.69644e+06,22.0946,22.0946,22.0946,20.5769,0,4.0384,0,9.36132e+07
04/13/2009 11:00,4,13,1,11,0,15,30,0,5.40491e+07,3.77583e+08,6.69644e+06,22.8581,22.8581,22.8581,20.5769,0,6.3711,0,2.18827e+08
04/13/2009 12:00,4,13,1,12,0,16,28,0,6.87467e+07,3.51341e+08,6.69644e+06,22.88,22.88,22.88,20.5769,0,8.27217,0,2.8667e+08
04/13/2009 13:00,4,13,1,13,0,17,23,5.6332e+06,7.64265e+07,3.67489e+08,6.69644e+06,22.7213,22.7213,22.7213,20.5769,0,9.75649,0,3.14816e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.18199e+06,8.46118e+07,4.2161e+08,6.69644e+06,22.7791,22.7791,22.7791,20.5769,0,10.6689,0,3.53539e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.36542e+06,8.48107e+07,4.2205e+08,6.69644e+06,22.7787,22.7787,22.7787,20.5769,0,10.7081,0,3.5478e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.61604e+06,8.37103e+07,4.20869e+08,6.69644e+06,22.7645,22.7645,22.7645,20.5769,0,10.5816,0,3.48326e+08
04/13/2009 17:00,4,13,1,17,0,18,27,4.88882e+06,7.72212e+07,4.12736e+08,6.69644e+06,22.7477,22.7477,22.7477,20.5769,0,9.74394,0,3.18289e+08
04/13/2009 18:00,4,13,1,18,0,16,36,8.00679e+06,7.0882e+07,4.60611e+08,6.69644e+06,22.606,22.606,22.606,20.5769,0,9.27643,0,2.83238e+08
04/13/2009 19:00,4,13,1,19,0,13,38,2.61506e+06,4.97449e+07,2.91884e+08,6.69644e+06,22.7714,22.7714,22.7714,20.5769,0,5.91794,0,1.95418e+08
04/13/2009 20:00,4,13,1,20,0,11,43,3.20257e+06,3.57999e+07,2.83133e+08,6.69644e+06,22.7292,22.7292,22.7292,20.5769,0,4.23455,0,1.37141e+08
04/13/2009 21:00,4,13,1,21,0,10,42,0,3.17095e+07,2.74481e+08,6.69644e+06,22.8294,22.8294,22.8294,20.5769,0,3.53973,0,1.19979e+08
04/13/2009 22:00,4,13,1,22,0,11,36,0,7.87806e+06,1.10204e+08,6.69644e+06,22.8668,22.8668,22.8668,20.5769,0,0.71366,0,2.45904e+07
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,4.44725e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,4.44725e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,3.83918e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,3.83918e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,3.83918e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,3.83918e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,3.83918e+07,6.69644e+06,22.8659,22.8659,22.8659,22.8659,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,4.22595e+06,0,4.31256e+07,6.69644e+06,22.343,22.343,22.343,20.5769,0,0.246226,0,6.76488e+06
04/14/2009 07:00,4,14,2,7,0,10,46,2.29499e+06,0,2.85182e+07,6.69644e+06,21.9211,21.9211,21.9211,20.5769,0,0.0278466,0,569702
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,7.73497e+07,6.69644e+06,21.8938,21.8938,21.8938,21.8938,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.57923e+06,7.94777e+06,1.58512e+08,6.69644e+06,21.9913,21.9913,21.9913,20.5769,0,0.905829,0,1.98771e+07
04/14/2009 10:00,4,14,2,10,0,17,27,0,3.44892e+07,3.07325e+08,6.69644e+06,22.6843,22.6843,22.6843,20.5769,0,3.91823,0,1.25421e+08
04/14/2009 11:00,4,14,2,11,0,18,21,0,6.47069e+07,3.91326e+08,6.69644e+06,22.8615,22.8615,22.8615,20.5769,0,7.75267,0,2.66519e+08
04/14/2009 12:00,4,14,2,12,0,19,20,0,7.30636e+07,3.11798e+08,6.69644e+06,22.8692,22.8692,22.8692,20.5769,0,8.86198,0,3.05674e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.46434e+06,6.28277e+07,3.03316e+08,6.69644e+06,22.7389,22.7389,22.7389,20.5769,0,7.82248,0,2.54462e+08
04/14/2009 14:00,4,14,2,14,0,19,22,2.78138e+06,7.48712e+07,3.62183e+08,6.69644e+06,22.8211,22.8211,22.8211,20.5769,0,9.2131,0,3.11121e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,7.35144e+07,3.57423e+08,6.69644e+06,22.8842,22.8842,22.8842,20.5769,0,8.87836,0,3.08248e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.26424e+06,7.80363e+07,4.11949e+08,6.69644e+06,22.8163,22.8163,22.8163,20.5769,0,9.66808,0,3.2578e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.3954e+06,7.71353e+07,4.10919e+08,6.69644e+06,22.8017,22.8017,22.8017,20.5769,0,9.56206,0,3.20113e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.04417e+06,7.33091e+07,4.67702e+08,6.69644e+06,22.7255,22.7255,22.7255,20.5769,0,9.25193,0,2.99118e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.68263e+06,5.34952e+07,2.95641e+08,6.69644e+06,22.8413,22.8413,22.8413,20.5769,0,6.29066,0,2.14345e+08
04/14/2009 20:00,4,14,2,20,0,13,25,2.68822e+06,3.91321e+07,2.86801e+08,6.69644e+06,22.7772,22.7772,22.7772,20.5769,0,4.59166,0,1.52022e+08
04/14/2009 21:00,4,14,2,21,0,11,26,0,3.46353e+07,2.78204e+08,6.69644e+06,22.8304,22.8304,22.8304,20.5769,0,3.90247,0,1.32332e+08
04/14/2009 22:00,4,14,2,22,0,12,20,0,8.71478e+06,1.11268e+08,6.69644e+06,22.8505,22.8505,22.8505,20.5769,0,0.814292,0,2.78577e+07
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,4.44725e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,4.44725e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,3.62304e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,3.62304e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,3.62304e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,3.62304e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,3.62304e+07,6.69644e+06,22.8492,22.8492,22.8492,22.8492,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,2.0418e+06,0,2.73404e+07,6.69644e+06,22.7544,22.7544,22.7544,20.5769,0,0.03636,0,1.20317e+06
04/15/2009 07:00,4,15,3,7,0,11,39,1.57187e+06,0,2.55812e+07,6.69644e+06,22.7017,22.7017,22.7017,20.5769,0,0.00086804,0,27759.4
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,4.29975e+07,6.69644e+06,22.7004,22.7004,22.7004,22.7004,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.77394e+06,5.71114e+06,1.21612e+08,6.69644e+06,22.5075,22.5075,22.5075,20.5769,0,0.692279,0,1.96582e+07
04/15/2009 10:00,4,15,3,10,0,16,24,1.61021e+06,3.0499e+07,2.54587e+08,6.69644e+06,22.6851,22.6851,22.6851,20.5769,0,3.42457,0,1.09404e+08
04/15/2009 11:00,4,15,3,11,0,16,19,0,5.99607e+07,3.40047e+08,6.69644e+06,22.8151,22.8151,22.8151,20.5769,0,7.15272,0,2.40902e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,7.74291e+07,3.62663e+08,6.69644e+06,22.8256,22.8256,22.8256,20.5769,0,9.45444,0,3.19913e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.57917e+06,8.35102e+07,3.7326e+08,6.69644e+06,22.8068,22.8068,22.8068,20.5769,0,10.3754,0,3.48138e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,8.73097e+07,3.75457e+08,6.69644e+06,22.8555,22.8555,22.8555,20.5769,0,10.7603,0,3.68928e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,9.32136e+07,4.28275e+08,6.69644e+06,22.8654,22.8654,22.8654,20.5769,0,11.5395,0,3.97364e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,9.64984e+07,4.77687e+08,6.69644e+06,22.869,22.869,22.869,20.5769,0,11.969,0,4.12818e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,9.28779e+07,4.72937e+08,6.69644e+06,22.8687,22.8687,22.8687,20.5769,0,11.4706,0,3.95569e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.478e+06,8.27177e+07,4.7079e+08,6.69644e+06,22.792,22.792,22.792,20.5769,0,10.323,0,3.44088e+08
04/15/2009 19:00,4,15,3,19,0,18,18,0,5.03539e+07,2.81275e+08,6.69644e+06,22.8485,22.8485,22.8485,20.5769,0,5.87992,0,2.00987e+08
04/15/2009 20:00,4,15,3,20,0,17,19,1.81187e+06,3.09846e+07,1.91756e+08,6.69644e+06,22.8323,22.8323,22.8323,20.5769,0,3.47806,0,1.18037e+08
04/15/2009 21:00,4,15,3,21,0,14,25,0,2.48594e+07,1.82093e+08,6.69644e+06,22.8369,22.8369,22.8369,20.5769,0,2.69708,0,9.17191e+07
04/15/2009 22:00,4,15,3,22,0,11,33,0,9.3988e+06,7.89238e+07,6.69644e+06,22.8409,22.8409,22.8409,20.5769,0,0.875885,0,2.98391e+07
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,4.23112e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,4.23112e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,3.62304e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,3.62304e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,3.62304e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,3.62304e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,3.62304e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,2.52305e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,2.40083e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,2.14988e+07,6.69644e+06,22.8392,22.8392,22.8392,22.8392,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,1.94161e+06,155079,2.36764e+07,6.69644e+06,22.7567,22.7567,22.7567,20.5769,0,0.0555166,0,1.80704e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,4.69269e+06,4.3721e+07,6.69644e+06,22.6817,22.6817,22.6817,20.5769,0,0.460504,0,1.4613e+07
04/16/2009 11:00,4,16,4,11,0,19,15,0,2.48605e+07,1.57093e+08,6.69644e+06,22.7618,22.7618,22.7618,20.5769,0,2.7604,0,9.09114e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,4.04117e+07,1.77004e+08,6.69644e+06,22.8023,22.8023,22.8023,20.5769,0,4.69944,0,1.5737e+08
04/16/2009 13:00,4,16,4,13,0,22,13,0,6.1518e+07,2.92906e+08,6.69644e+06,22.8153,22.8153,22.8153,20.5769,0,7.38887,0,2.48871e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,6.78679e+07,3.01094e+08,6.69644e+06,22.8242,22.8242,22.8242,20.5769,0,8.20874,0,2.77588e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,6.84807e+07,3.01832e+08,6.69644e+06,22.8306,22.8306,22.8306,20.5769,0,8.2713,0,2.80494e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,6.4864e+07,2.9709e+08,6.69644e+06,22.8324,22.8324,22.8324,20.5769,0,7.77755,0,2.63967e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,6.25948e+07,3.24225e+08,6.69644e+06,22.841,22.841,22.841,20.5769,0,7.46479,0,2.54318e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,4.26329e+07,2.23048e+08,6.69644e+06,22.8392,22.8392,22.8392,20.5769,0,4.90855,0,1.67091e+08
04/16/2009 19:00,4,16,4,19,0,18,18,0,2.14089e+07,1.18816e+08,6.69644e+06,22.8313,22.8313,22.8313,20.5769,0,2.27915,0,7.73141e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,4.66938e+06,4.76906e+07,6.69644e+06,22.8253,22.8253,22.8253,20.5769,0,0.312763,0,1.05813e+07
04/16/2009 21:00,4,16,4,21,0,14,21,0,328486,4.26751e+07,6.69644e+06,22.8217,22.8217,22.8217,20.5769,0,0.0154033,0,520299
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,4.23112e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,4.23112e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,4.23112e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,3.83918e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,3.83918e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,3.83918e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,3.83918e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,3.83918e+07,6.69644e+06,22.821,22.821,22.821,22.821,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,2.37048e+06,0,2.99145e+07,6.69644e+06,22.6714,22.6714,22.6714,20.5769,0,0.0756135,0,2.38309e+06
04/17/2009 07:00,4,17,5,7,0,9,45,1.59703e+06,0,2.77712e+07,6.69644e+06,22.5189,22.5189,22.5189,20.5769,0,0.00378538,0,110616
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,7.73497e+07,6.69644e+06,22.5119,22.5119,22.5119,22.5119,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,2.9526e+06,7.80939e+06,1.58761e+08,6.69644e+06,22.3689,22.3689,22.3689,20.5769,0,0.931085,0,2.48084e+07
04/17/2009 10:00,4,17,5,10,0,17,34,0,3.96886e+07,3.59128e+08,6.69644e+06,22.714,22.714,22.714,20.5769,0,4.56192,0,1.47789e+08
04/17/2009 11:00,4,17,5,11,0,22,18,0,6.4717e+07,3.46194e+08,6.69644e+06,22.8411,22.8411,22.8411,20.5769,0,7.77135,0,2.6477e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,7.97009e+07,3.65623e+08,6.69644e+06,22.8551,22.8551,22.8551,20.5769,0,9.75784,0,3.34502e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,8.13681e+07,3.22646e+08,6.69644e+06,22.8567,22.8567,22.8567,20.5769,0,9.99899,0,3.43019e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,8.126e+07,3.67581e+08,6.69644e+06,22.863,22.863,22.863,20.5769,0,9.94795,0,3.42209e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,8.63519e+07,3.74194e+08,6.69644e+06,22.87,22.87,22.87,20.5769,0,10.6266,0,3.66671e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,9.28224e+07,4.27729e+08,6.69644e+06,22.8749,22.8749,22.8749,20.5769,0,11.4754,0,3.96807e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,8.64149e+07,4.19335e+08,6.69644e+06,22.877,22.877,22.877,20.5769,0,10.5952,0,3.66695e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,7.96381e+07,4.63042e+08,6.69644e+06,22.8727,22.8727,22.8727,20.5769,0,9.68985,0,3.34737e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,5.78707e+07,2.99575e+08,6.69644e+06,22.8639,22.8639,22.8639,20.5769,0,6.84084,0,2.3541e+08
04/17/2009 20:00,4,17,5,20,0,18,21,0,4.4376e+07,2.90673e+08,6.69644e+06,22.8643,22.8643,22.8643,20.5769,0,5.12099,0,1.76261e+08
04/17/2009 21:00,4,17,5,21,0,17,25,0,4.10596e+07,2.86422e+08,6.69644e+06,22.8644,22.8644,22.8644,20.5769,0,4.70334,0,1.61889e+08
04/17/2009 22:00,4,17,5,22,0,15,33,0,1.34189e+07,1.17203e+08,6.69644e+06,22.8627,22.8627,22.8627,20.5769,0,1.35738,0,4.66876e+07
04/17/2009 23:00,4,17,5,23,0,15,36,0,3.40812e+06,4.82941e+07,6.69644e+06,22.8614,22.8614,22.8614,20.5769,0,0.182535,0,6.27469e+06
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,4.44725e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,3.83918e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,3.83918e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,3.83918e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,3.83918e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,3.83918e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,2.73918e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,2.36601e+07,6.69644e+06,22.861,22.861,22.861,22.861,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,301090,7.77061e+07,6.69644e+06,22.8601,22.8601,22.8601,21.719,0,0.0240254,0,825055
04/18/2009 09:00,4,18,6,9,0,16,17,2.28509e+06,1.0886e+07,1.41746e+08,6.69644e+06,22.7296,22.7296,22.7296,20.5769,0,1.18313,0,3.79659e+07
04/18/2009 10:00,4,18,6,10,0,16,17,1.84131e+06,3.37527e+07,3.08176e+08,6.69644e+06,22.7367,22.7367,22.7367,20.5769,0,3.83665,0,1.24892e+08
04/18/2009 11:00,4,18,6,11,0,17,16,1.63613e+06,4.20277e+07,3.18514e+08,6.69644e+06,22.804,22.804,22.804,20.5769,0,4.84215,0,1.62268e+08
04/18/2009 12:00,4,18,6,12,0,14,16,1.8949e+06,5.09851e+07,2.85178e+08,6.69644e+06,22.7913,22.7913,22.7913,20.5769,0,6.0199,0,2.00584e+08
04/18/2009 13:00,4,18,6,13,0,17,10,5.74216e+06,7.02937e+07,3.59715e+08,6.69644e+06,22.6445,22.6445,22.6445,20.5769,0,8.98754,0,2.79629e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.07648e+06,8.3158e+07,4.23076e+08,6.69644e+06,22.6212,22.6212,22.6212,20.5769,0,10.8379,0,3.33395e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.18577e+06,8.54607e+07,4.26152e+08,6.69644e+06,22.6256,22.6256,22.6256,20.5769,0,11.1463,0,3.4361e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.00039e+06,8.45639e+07,4.23586e+08,6.69644e+06,22.6651,22.6651,22.6651,20.5769,0,10.8751,0,3.41718e+08
04/18/2009 17:00,4,18,6,17,0,16,12,7.72925e+06,8.23163e+07,4.67792e+08,6.69644e+06,22.6051,22.6051,22.6051,20.5769,0,10.7703,0,3.28705e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.08307e+07,7.35635e+07,4.67318e+08,6.69644e+06,22.4541,22.4541,22.4541,20.5769,0,9.97407,0,2.81748e+08
04/18/2009 19:00,4,18,6,19,0,13,16,2.58311e+06,5.20834e+07,2.94859e+08,6.69644e+06,22.7171,22.7171,22.7171,20.5769,0,6.22136,0,2.00355e+08
04/18/2009 20:00,4,18,6,20,0,12,17,2.94412e+06,3.8836e+07,2.86715e+08,6.69644e+06,22.7162,22.7162,22.7162,20.5769,0,4.58837,0,1.47702e+08
04/18/2009 21:00,4,18,6,21,0,11,22,0,3.53333e+07,2.79093e+08,6.69644e+06,22.8043,22.8043,22.8043,20.5769,0,3.9914,0,1.33781e+08
04/18/2009 22:00,4,18,6,22,0,6,30,0,8.13659e+06,1.10536e+08,6.69644e+06,22.8299,22.8299,22.8299,20.5769,0,0.746095,0,2.5294e+07
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,4.44725e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,4.44725e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,3.83918e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,3.83918e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,3.83918e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,3.83918e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,3.83918e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,5.0603e+06,0,3.31634e+07,6.69644e+06,22.1184,22.1184,22.1184,20.5769,0,0.336535,0,8.29831e+06
04/19/2009 07:00,4,19,0,7,0,6,47,1.95938e+06,0,2.81784e+07,6.69644e+06,21.6387,21.6387,21.6387,20.5769,0,0.0262239,0,419024
04/19/2009 08:00,4,19,0,8,0,10,46,0,0,7.73497e+07,6.69644e+06,21.6025,21.6025,21.6025,21.6025,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.22471e+06,5.90179e+06,1.56694e+08,6.69644e+06,21.5999,21.5999,21.5999,20.5769,0,0.757055,0,1.20284e+07
04/19/2009 10:00,4,19,0,10,0,13,41,2.41281e+06,3.6082e+07,3.57037e+08,6.69644e+06,22.5283,22.5283,22.5283,20.5769,0,4.20268,0,1.23907e+08
04/19/2009 11:00,4,19,0,11,0,15,39,0,6.18638e+07,3.87625e+08,6.69644e+06,22.8346,22.8346,22.8346,20.5769,0,7.37711,0,2.50615e+08
04/19/2009 12:00,4,19,0,12,0,16,31,0,7.19033e+07,3.55458e+08,6.69644e+06,22.8518,22.8518,22.8518,20.5769,0,8.70034,0,2.97817e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.09726e+06,8.14011e+07,4.20813e+08,6.69644e+06,22.6544,22.6544,22.6544,20.5769,0,10.5948,0,3.31193e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.15171e+06,8.22773e+07,3.734e+08,6.69644e+06,22.7493,22.7493,22.7493,20.5769,0,10.3691,0,3.38959e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.14257e+06,6.98698e+07,3.59487e+08,6.69644e+06,22.662,22.662,22.662,20.5769,0,8.92987,0,2.80186e+08
04/19/2009 16:00,4,19,0,16,0,16,31,7.83813e+06,6.99241e+07,4.06646e+08,6.69644e+06,22.5856,22.5856,22.5856,20.5769,0,9.12948,0,2.75948e+08
04/19/2009 17:00,4,19,0,17,0,16,31,7.98115e+06,7.29052e+07,4.70523e+08,6.69644e+06,22.5898,22.5898,22.5898,20.5769,0,9.53929,0,2.88939e+08
04/19/2009 18:00,4,19,0,18,0,16,31,8.04728e+06,6.98075e+07,4.59259e+08,6.69644e+06,22.5796,22.5796,22.5796,20.5769,0,9.14025,0,2.75446e+08
04/19/2009 19:00,4,19,0,19,0,15,28,2.19328e+06,5.09741e+07,2.92972e+08,6.69644e+06,22.7954,22.7954,22.7954,20.5769,0,6.02466,0,2.01121e+08
04/19/2009 20:00,4,19,0,20,0,13,38,2.74302e+06,3.81738e+07,2.85626e+08,6.69644e+06,22.7778,22.7778,22.7778,20.5769,0,4.47476,0,1.48196e+08
04/19/2009 21:00,4,19,0,21,0,11,43,0,3.44197e+07,2.77919e+08,6.69644e+06,22.8474,22.8474,22.8474,20.5769,0,3.87215,0,1.32291e+08
04/19/2009 22:00,4,19,0,22,0,9,45,0,8.25131e+06,1.10678e+08,6.69644e+06,22.8689,22.8689,22.8689,20.5769,0,0.758388,0,2.61553e+07
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,4.44725e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,4.44725e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,3.83918e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,3.83918e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,3.83918e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,3.83918e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,3.83918e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,2.93671e+06,0,3.05518e+07,6.69644e+06,22.658,22.658,22.658,20.5769,0,0.110053,0,3.43142e+06
04/20/2009 07:00,4,20,1,7,0,9,35,1.60772e+06,0,2.77834e+07,6.69644e+06,22.4315,22.4315,22.4315,20.5769,0,0.00501734,0,140019
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,7.73497e+07,6.69644e+06,22.4225,22.4225,22.4225,22.4225,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.00931e+06,7.60889e+06,1.58579e+08,6.69644e+06,22.3003,22.3003,22.3003,20.5769,0,0.918412,0,2.36191e+07
04/20/2009 10:00,4,20,1,10,0,14,21,2.07157e+06,3.54086e+07,3.55786e+08,6.69644e+06,22.6578,22.6578,22.6578,20.5769,0,4.08156,0,1.28746e+08
04/20/2009 11:00,4,20,1,11,0,14,18,1.632e+06,6.31124e+07,3.90886e+08,6.69644e+06,22.8302,22.8302,22.8302,20.5769,0,7.55069,0,2.56014e+08
04/20/2009 12:00,4,20,1,12,0,16,17,0,7.27688e+07,3.56587e+08,6.69644e+06,22.8439,22.8439,22.8439,20.5769,0,8.81986,0,3.00863e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.57023e+06,8.30664e+07,4.21249e+08,6.69644e+06,22.7038,22.7038,22.7038,20.5769,0,10.6483,0,3.40783e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.44459e+06,8.50998e+07,4.27153e+08,6.69644e+06,22.5909,22.5909,22.5909,20.5769,0,11.2518,0,3.40989e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.15781e+06,8.52569e+07,4.25855e+08,6.69644e+06,22.626,22.626,22.626,20.5769,0,11.1135,0,3.42673e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.42475e+06,8.41317e+07,4.24648e+08,6.69644e+06,22.6218,22.6218,22.6218,20.5769,0,10.9801,0,3.37869e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.20407e+07,8.03794e+07,4.7021e+08,6.69644e+06,22.45,22.45,22.45,20.5769,0,11.02,0,3.10606e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.0796e+07,7.39914e+07,4.67835e+08,6.69644e+06,22.4502,22.4502,22.4502,20.5769,0,10.0245,0,2.82582e+08
04/20/2009 19:00,4,20,1,19,0,12,19,2.79692e+06,5.14686e+07,2.94316e+08,6.69644e+06,22.7101,22.7101,22.7101,20.5769,0,6.16676,0,1.97951e+08
04/20/2009 20:00,4,20,1,20,0,11,24,3.15826e+06,3.81139e+07,2.86039e+08,6.69644e+06,22.7026,22.7026,22.7026,20.5769,0,4.5221,0,1.44647e+08
04/20/2009 21:00,4,20,1,21,0,10,28,0,3.45096e+07,2.78048e+08,6.69644e+06,22.8051,22.8051,22.8051,20.5769,0,3.88885,0,1.30389e+08
04/20/2009 22:00,4,20,1,22,0,8,29,0,8.87415e+06,1.11472e+08,6.69644e+06,22.8363,22.8363,22.8363,20.5769,0,0.834066,0,2.8356e+07
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,4.44725e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,4.44725e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,3.83918e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,3.83918e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,3.83918e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,3.83918e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,3.83918e+07,6.69644e+06,22.8339,22.8339,22.8339,22.8339,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,3.17072e+06,0,3.08116e+07,6.69644e+06,22.5695,22.5695,22.5695,20.5769,0,0.122459,0,3.71822e+06
04/21/2009 07:00,4,21,2,7,0,6,47,1.83959e+06,0,2.55201e+07,6.69644e+06,22.3448,22.3448,22.3448,20.5769,0,0.0121462,0,323132
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,7.73497e+07,6.69644e+06,22.3235,22.3235,22.3235,22.3235,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.6445e+06,6.82964e+06,1.38169e+08,6.69644e+06,22.1191,22.1191,22.1191,20.5769,0,0.868109,0,1.98258e+07
04/21/2009 10:00,4,21,2,10,0,12,37,2.66225e+06,2.69486e+07,2.55296e+08,6.69644e+06,22.4704,22.4704,22.4704,20.5769,0,3.10125,0,8.9262e+07
04/21/2009 11:00,4,21,2,11,0,10,39,2.89551e+06,3.6771e+07,2.68074e+08,6.69644e+06,22.6932,22.6932,22.6932,20.5769,0,4.3329,0,1.37979e+08
04/21/2009 12:00,4,21,2,12,0,8,71,3.16823e+06,4.6765e+07,2.81192e+08,6.69644e+06,22.7196,22.7196,22.7196,20.5769,0,5.62068,0,1.81225e+08
04/21/2009 13:00,4,21,2,13,0,9,61,1.79944e+07,5.10052e+07,3.93886e+08,6.69644e+06,22.0408,22.0408,22.0408,20.5769,0,7.89273,0,1.73871e+08
04/21/2009 14:00,4,21,2,14,0,5,81,2.39217e+07,4.69533e+07,3.50288e+08,6.69644e+06,21.6773,21.6773,21.6773,20.5769,0,8.09268,0,1.34009e+08
04/21/2009 15:00,4,21,2,15,0,3,93,2.69414e+07,4.86731e+07,4.01133e+08,6.69644e+06,21.5767,21.5767,21.5767,20.5769,0,8.68074,0,1.30609e+08
04/21/2009 16:00,4,21,2,16,0,1,93,2.98764e+07,4.93042e+07,3.60121e+08,6.69644e+06,21.4898,21.4898,21.4898,20.5769,0,9.11933,0,1.25281e+08
04/21/2009 17:00,4,21,2,17,0,2,93,2.84813e+07,5.09399e+07,4.13133e+08,6.69644e+06,21.5557,21.5557,21.5557,20.5769,0,9.15436,0,1.34839e+08
04/21/2009 18:00,4,21,2,18,0,2,100,2.8574e+07,5.30468e+07,4.68478e+08,6.69644e+06,21.5986,21.5986,21.5986,20.5769,0,9.43749,0,1.451e+08
04/21/2009 19:00,4,21,2,19,0,2,93,5.25506e+06,3.82665e+07,2.80158e+08,6.69644e+06,22.3663,22.3663,22.3663,20.5769,0,4.77577,0,1.28599e+08
04/21/2009 20:00,4,21,2,20,0,3,87,5.11114e+06,2.81632e+07,2.75541e+08,6.69644e+06,22.4693,22.4693,22.4693,20.5769,0,3.50928,0,9.99339e+07
04/21/2009 21:00,4,21,2,21,0,3,87,0,2.55075e+07,2.66556e+08,6.69644e+06,22.7446,22.7446,22.7446,20.5769,0,2.77434,0,9.04984e+07
04/21/2009 22:00,4,21,2,22,0,3,87,0,4.83747e+06,1.06397e+08,6.69644e+06,22.864,22.864,22.864,20.5769,0,0.375354,0,1.29178e+07
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,4.44725e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,4.44725e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,3.62304e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,3.62304e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,3.62304e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,3.62304e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,3.62304e+07,6.69644e+06,22.8662,22.8662,22.8662,22.8662,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,8.22912e+06,0,3.49984e+07,6.69644e+06,21.5392,21.5392,21.5392,20.5769,0,0.720546,0,1.21637e+07
04/22/2009 07:00,4,22,3,7,0,3,87,4.68843e+06,0,2.718e+07,6.69644e+06,20.5638,20.5638,20.5769,20.5638,0.277974,0,54874.9,0
04/22/2009 08:00,4,22,3,8,0,4,81,2.87816e+06,0,4.60535e+07,6.69644e+06,20.2862,20.2862,20.5769,20.2862,0.0871675,0,375610,0
04/22/2009 09:00,4,22,3,9,0,5,81,4.94603e+06,0,1.02065e+08,6.69644e+06,20.0263,20.0263,20.5769,20.0263,0.391425,0,3.24425e+06,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.67857e+06,7.99188e+06,1.69435e+08,6.69644e+06,20.4189,20.4189,20.7418,20.2541,0.414473,0.738634,3.45326e+06,3.53746e+06
04/22/2009 11:00,4,22,3,11,0,5,75,4.58131e+06,2.24027e+07,2.96901e+08,6.69644e+06,21.9996,21.9996,21.9996,20.5769,0,2.78005,0,6.14018e+07
04/22/2009 12:00,4,22,3,12,0,6,70,4.30533e+06,3.42135e+07,3.1152e+08,6.69644e+06,22.5687,22.5687,22.5687,20.5769,0,4.1581,0,1.24626e+08
04/22/2009 13:00,4,22,3,13,0,6,81,2.27867e+07,3.84641e+07,3.38085e+08,6.69644e+06,21.6768,21.6768,21.6768,20.5769,0,6.87863,0,1.13855e+08
04/22/2009 14:00,4,22,3,14,0,7,70,2.10705e+07,4.79694e+07,3.48292e+08,6.69644e+06,21.7818,21.7818,21.7818,20.5769,0,7.86089,0,1.42535e+08
04/22/2009 15:00,4,22,3,15,0,6,75,2.26823e+07,5.14528e+07,3.99789e+08,6.69644e+06,21.813,21.813,21.813,20.5769,0,8.50057,0,1.58121e+08
04/22/2009 16:00,4,22,3,16,0,4,93,2.56451e+07,4.8202e+07,3.53833e+08,6.69644e+06,21.6579,21.6579,21.6579,20.5769,0,8.44815,0,1.37434e+08
04/22/2009 17:00,4,22,3,17,0,3,93,2.71896e+07,5.10684e+07,4.04474e+08,6.69644e+06,21.635,21.635,21.635,20.5769,0,9.00584,0,1.43396e+08
04/22/2009 18:00,4,22,3,18,0,2,93,2.8788e+07,5.10158e+07,4.58792e+08,6.69644e+06,21.5811,21.5811,21.5811,20.5769,0,9.20641,0,1.39126e+08
04/22/2009 19:00,4,22,3,19,0,1,93,5.64896e+06,2.46355e+07,2.54603e+08,6.69644e+06,22.1147,22.1147,22.1147,20.5769,0,3.14318,0,7.27349e+07
04/22/2009 20:00,4,22,3,20,0,1,93,5.78246e+06,1.13227e+07,1.71415e+08,6.69644e+06,22.0071,22.0071,22.0071,20.5769,0,1.61452,0,3.47396e+07
04/22/2009 21:00,4,22,3,21,0,0,92,0,7.81373e+06,1.60634e+08,6.69644e+06,22.1624,22.1624,22.1624,20.5769,0,0.729758,0,1.74134e+07
04/22/2009 22:00,4,22,3,22,0,-1,100,1.61844e+06,0,6.91677e+07,6.69644e+06,22.3991,22.3991,22.3991,20.5769,0,0.00625751,0,171511
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,4.23112e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,4.23112e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,2.52305e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,2.40083e+07,6.69644e+06,22.3872,22.3872,22.3872,22.3872,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,2.02286e+07,0,4.6429e+07,6.69644e+06,19.8674,19.8674,20.5801,19.8239,1.14545,1.0252,1.56324e+07,7.38972e+06
04/23/2009 09:00,4,23,4,9,0,0,92,1.07012e+07,0,3.13061e+07,6.69644e+06,19.2445,19.2445,20.5769,19.2445,0.994799,0,1.98165e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,8.32927e+06,0,4.23538e+07,6.69644e+06,19.1538,19.1538,20.5769,19.1538,0.722432,0,1.54702e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.5821e+06,841548,1.33161e+08,6.69644e+06,19.2251,19.2251,20.5769,19.2251,0.550376,0,1.11383e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.04262e+06,1.14299e+07,1.6569e+08,6.69644e+06,20.4819,20.4819,20.8855,20.1733,0.633331,0.949079,6.06608e+06,8.41448e+06
04/23/2009 13:00,4,23,4,13,0,1,93,2.99346e+07,2.38582e+07,2.18414e+08,6.69644e+06,20.8642,20.8642,20.8642,20.5769,0,6.02861,0,2.6062e+07
04/23/2009 14:00,4,23,4,14,0,2,93,2.86715e+07,2.15777e+07,2.14029e+08,6.69644e+06,20.6937,20.6937,20.6937,20.5769,0,5.58577,0,9.82719e+06
04/23/2009 15:00,4,23,4,15,0,2,93,2.85868e+07,2.71188e+07,2.51007e+08,6.69644e+06,20.8856,20.8856,20.8856,20.5769,0,6.20526,0,2.88296e+07
04/23/2009 16:00,4,23,4,16,0,3,87,2.71475e+07,3.33825e+07,2.87428e+08,6.69644e+06,21.1501,21.1501,21.1501,20.5769,0,6.79394,0,5.86006e+07
04/23/2009 17:00,4,23,4,17,0,3,87,2.73492e+07,3.14562e+07,2.85186e+08,6.69644e+06,21.1299,21.1299,21.1299,20.5769,0,6.57792,0,5.47385e+07
04/23/2009 18:00,4,23,4,18,0,3,87,2.75992e+07,1.64101e+07,2.17784e+08,6.69644e+06,20.5823,20.5823,20.5823,20.5769,0,4.81944,0,392524
04/23/2009 19:00,4,23,4,19,0,3,81,5.29564e+06,4.34349e+06,1.03102e+08,6.69644e+06,20.5117,20.5117,20.5769,20.5117,0.725062,0,711488,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.08598e+06,0,4.5652e+07,6.69644e+06,20.3919,20.3919,20.5757,20.3919,0.210259,0,606482,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,4.23112e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,4.23112e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,4.23112e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,4.23112e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,3.83918e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,3.83918e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
