Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,3.83918e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,3.83918e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,3.83918e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,3.04404e+07,0,6.52857e+07,6.69644e+06,19.2051,19.2051,20.4703,19.2051,3.40304,0,6.34576e+07,0
04/24/2009 07:00,4,24,5,7,0,0,78,1.26606e+07,0,4.10707e+07,6.69644e+06,19.058,19.058,20.5769,19.058,1.04003,0,2.37812e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,4.974e+06,0,8.29971e+07,6.69644e+06,19.0548,19.0548,20.5769,19.0548,0.324165,0,7.42873e+06,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.10184e+06,0,1.51652e+08,6.69644e+06,19.0666,19.0666,20.5769,19.0666,0.409562,0,9.31229e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.24377e+06,2.40444e+07,3.43949e+08,6.69644e+06,21.192,21.192,21.5064,20.2626,0.556903,2.45507,6.40213e+06,4.73701e+07
04/24/2009 11:00,4,24,5,11,0,7,52,3.48257e+06,3.9845e+07,3.63127e+08,6.69644e+06,22.6186,22.6186,22.6186,20.5769,0,4.80853,0,1.48141e+08
04/24/2009 12:00,4,24,5,12,0,8,52,2.82595e+06,5.76364e+07,3.39999e+08,6.69644e+06,22.7688,22.7688,22.7688,20.5769,0,6.97521,0,2.30061e+08
04/24/2009 13:00,4,24,5,13,0,9,53,1.74222e+07,6.27596e+07,3.63271e+08,6.69644e+06,22.1859,22.1859,22.1859,20.5769,0,9.35314,0,2.26462e+08
04/24/2009 14:00,4,24,5,14,0,11,47,1.44996e+07,7.12833e+07,4.16103e+08,6.69644e+06,22.2992,22.2992,22.2992,20.5769,0,10.1103,0,2.62031e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.16662e+07,7.59901e+07,4.18933e+08,6.69644e+06,22.447,22.447,22.447,20.5769,0,10.3873,0,2.92305e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.04364e+07,7.68073e+07,4.18552e+08,6.69644e+06,22.5092,22.5092,22.5092,20.5769,0,10.3421,0,3.00706e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.27083e+06,7.51776e+07,4.60291e+08,6.69644e+06,22.5494,22.5494,22.5494,20.5769,0,9.99304,0,2.96616e+08
04/24/2009 18:00,4,24,5,18,0,14,27,1.09241e+07,6.72298e+07,4.59242e+08,6.69644e+06,22.4474,22.4474,22.4474,20.5769,0,9.14803,0,2.57493e+08
04/24/2009 19:00,4,24,5,19,0,10,50,3.32915e+06,4.57195e+07,2.87539e+08,6.69644e+06,22.6874,22.6874,22.6874,20.5769,0,5.49233,0,1.7442e+08
04/24/2009 20:00,4,24,5,20,0,7,66,4.13408e+06,3.2587e+07,2.80091e+08,6.69644e+06,22.6225,22.6225,22.6225,20.5769,0,3.94482,0,1.21425e+08
04/24/2009 21:00,4,24,5,21,0,8,66,0,3.00582e+07,2.72375e+08,6.69644e+06,22.8003,22.8003,22.8003,20.5769,0,3.33539,0,1.11593e+08
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,7.37529e+06,1.09564e+08,6.69644e+06,22.872,22.872,22.872,20.5769,0,0.653466,0,2.25673e+07
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,4.44725e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,4.44725e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,3.83918e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,3.83918e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,3.83918e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,3.83918e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,3.83918e+07,6.69644e+06,22.8724,22.8724,22.8724,22.8724,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,7.98346e+06,0,3.68119e+07,6.69644e+06,21.6372,21.6372,21.6372,20.5769,0,0.678278,0,1.20637e+07
04/25/2009 07:00,4,25,6,7,0,2,93,3.74832e+06,0,2.77535e+07,6.69644e+06,20.7332,20.7332,20.7332,20.5769,0,0.166813,0,392246
04/25/2009 08:00,4,25,6,8,0,2,93,2.31601e+06,0,8.13834e+07,6.69644e+06,20.548,20.548,20.5769,20.548,0.044922,0,18011.3,0
04/25/2009 09:00,4,25,6,9,0,3,87,5.50179e+06,0,1.55368e+08,6.69644e+06,20.2186,20.2186,20.5769,20.2186,0.456139,0,2.46037e+06,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.29988e+06,1.50732e+07,2.88564e+08,6.69644e+06,21.0404,21.0404,21.1923,20.425,0.453317,1.60101,2.24413e+06,2.16899e+07
04/25/2009 11:00,4,25,6,11,0,4,69,4.73275e+06,2.3513e+07,2.53284e+08,6.69644e+06,22.2281,22.2281,22.2281,20.5769,0,2.92112,0,7.32397e+07
04/25/2009 12:00,4,25,6,12,0,7,66,3.90399e+06,3.47735e+07,2.66608e+08,6.69644e+06,22.5908,22.5908,22.5908,20.5769,0,4.18323,0,1.26768e+08
04/25/2009 13:00,4,25,6,13,0,8,66,1.94441e+07,4.81576e+07,3.01546e+08,6.69644e+06,21.959,21.959,21.959,20.5769,0,7.7045,0,1.60246e+08
04/25/2009 14:00,4,25,6,14,0,9,61,1.77433e+07,6.29543e+07,3.63823e+08,6.69644e+06,22.1167,22.1167,22.1167,20.5769,0,9.39707,0,2.17745e+08
04/25/2009 15:00,4,25,6,15,0,10,57,1.63753e+07,6.53308e+07,3.65292e+08,6.69644e+06,22.2155,22.2155,22.2155,20.5769,0,9.53273,0,2.35055e+08
04/25/2009 16:00,4,25,6,16,0,11,50,1.5047e+07,7.10882e+07,4.1637e+08,6.69644e+06,22.3124,22.3124,22.3124,20.5769,0,10.1219,0,2.64335e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.52586e+07,7.2317e+07,4.6339e+08,6.69644e+06,22.3207,22.3207,22.3207,20.5769,0,10.3135,0,2.7063e+08
04/25/2009 18:00,4,25,6,18,0,10,57,1.6919e+07,6.44431e+07,4.5513e+08,6.69644e+06,22.1984,22.1984,22.1984,20.5769,0,9.48931,0,2.31547e+08
04/25/2009 19:00,4,25,6,19,0,8,66,3.84549e+06,4.40126e+07,2.85915e+08,6.69644e+06,22.6176,22.6176,22.6176,20.5769,0,5.33172,0,1.63724e+08
04/25/2009 20:00,4,25,6,20,0,7,70,4.21422e+06,3.05274e+07,2.77545e+08,6.69644e+06,22.6077,22.6077,22.6077,20.5769,0,3.69711,0,1.12978e+08
04/25/2009 21:00,4,25,6,21,0,6,75,0,2.72328e+07,2.68762e+08,6.69644e+06,22.7938,22.7938,22.7938,20.5769,0,2.98639,0,9.96236e+07
04/25/2009 22:00,4,25,6,22,0,5,75,0,4.56609e+06,1.06053e+08,6.69644e+06,22.8735,22.8735,22.8735,20.5769,0,0.343185,0,1.18595e+07
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,4.44725e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,4.44725e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,3.83918e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,3.83918e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,3.83918e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,7.91834e+06,0,3.63732e+07,6.69644e+06,21.545,21.545,21.545,20.5769,0,0.690783,0,1.20974e+07
04/26/2009 07:00,4,26,0,7,0,6,70,3.28711e+06,0,2.97324e+07,6.69644e+06,20.7364,20.7364,20.7364,20.5769,0,0.134861,0,323750
04/26/2009 08:00,4,26,0,8,0,9,61,1.57485e+06,0,7.89261e+07,6.69644e+06,20.617,20.617,20.617,20.617,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.30211e+06,4.0111e+06,1.54428e+08,6.69644e+06,20.6923,20.6923,20.7097,20.5596,0.0884357,0.473238,73144.2,1.68055e+06
04/26/2009 10:00,4,26,0,10,0,14,35,2.23274e+06,3.79851e+07,3.59291e+08,6.69644e+06,22.4535,22.4535,22.4535,20.5769,0,4.42101,0,1.25673e+08
04/26/2009 11:00,4,26,0,11,0,16,28,0,5.87622e+07,3.83618e+08,6.69644e+06,22.8876,22.8876,22.8876,20.5769,0,6.96597,0,2.4226e+08
04/26/2009 12:00,4,26,0,12,0,16,31,0,7.15957e+07,3.54994e+08,6.69644e+06,22.8997,22.8997,22.8997,20.5769,0,8.63588,0,3.01832e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.13142e+06,8.25425e+07,4.22277e+08,6.69644e+06,22.6946,22.6946,22.6946,20.5769,0,10.7299,0,3.41924e+08
04/26/2009 14:00,4,26,0,14,0,17,34,5.64374e+06,8.8115e+07,4.27815e+08,6.69644e+06,22.74,22.74,22.74,20.5769,0,11.3019,0,3.6787e+08
04/26/2009 15:00,4,26,0,15,0,17,34,5.81191e+06,8.82769e+07,4.28184e+08,6.69644e+06,22.7396,22.7396,22.7396,20.5769,0,11.3348,0,3.68875e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.08611e+06,8.68457e+07,4.26596e+08,6.69644e+06,22.7261,22.7261,22.7261,20.5769,0,11.1648,0,3.61069e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.37156e+06,8.51919e+07,4.69945e+08,6.69644e+06,22.7139,22.7139,22.7139,20.5769,0,10.9763,0,3.52953e+08
04/26/2009 18:00,4,26,0,18,0,16,42,8.03909e+06,7.72558e+07,4.68888e+08,6.69644e+06,22.6322,22.6322,22.6322,20.5769,0,10.1159,0,3.12852e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.36897e+06,5.45142e+07,2.97723e+08,6.69644e+06,22.81,22.81,22.81,20.5769,0,6.49396,0,2.18213e+08
04/26/2009 20:00,4,26,0,20,0,11,58,3.18786e+06,3.94085e+07,2.87718e+08,6.69644e+06,22.7584,22.7584,22.7584,20.5769,0,4.67953,0,1.53608e+08
04/26/2009 21:00,4,26,0,21,0,12,54,0,3.57944e+07,2.79684e+08,6.69644e+06,22.8572,22.8572,22.8572,20.5769,0,4.04176,0,1.38685e+08
04/26/2009 22:00,4,26,0,22,0,11,54,0,9.04476e+06,1.11684e+08,6.69644e+06,22.8874,22.8874,22.8874,20.5769,0,0.852529,0,2.96391e+07
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,4.44725e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,4.44725e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,3.83918e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,3.83918e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,3.83918e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,3.83918e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,3.83918e+07,6.69644e+06,22.8849,22.8849,22.8849,22.8849,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,2.26139e+06,0,2.9726e+07,6.69644e+06,22.8147,22.8147,22.8147,20.5769,0,0.0380231,0,1.27638e+06
04/27/2009 07:00,4,27,1,7,0,14,32,0,0,2.36601e+07,6.69644e+06,22.7318,22.7318,22.7318,22.7318,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,17,27,0,61120.2,7.74167e+07,6.69644e+06,22.7318,22.7318,22.7318,22.3008,0,0.00252341,0,81824.7
04/27/2009 09:00,4,27,1,9,0,19,24,1.41166e+06,1.15194e+07,1.61672e+08,6.69644e+06,22.7565,22.7565,22.7565,20.5769,0,1.19021,0,3.91483e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,4.65092e+07,3.67877e+08,6.69644e+06,22.8393,22.8393,22.8393,20.5769,0,5.4152,0,1.84432e+08
04/27/2009 11:00,4,27,1,11,0,22,17,0,7.32987e+07,4.02448e+08,6.69644e+06,22.8649,22.8649,22.8649,20.5769,0,8.88174,0,3.05783e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,8.44929e+07,3.71826e+08,6.69644e+06,22.8628,22.8628,22.8628,20.5769,0,10.3874,0,3.57288e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,9.07602e+07,3.79975e+08,6.69644e+06,22.8756,22.8756,22.8756,20.5769,0,11.2315,0,3.88494e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,9.80098e+07,4.34576e+08,6.69644e+06,22.88,22.88,22.88,20.5769,0,12.204,0,4.22928e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,9.8395e+07,4.35035e+08,6.69644e+06,22.8782,22.8782,22.8782,20.5769,0,12.2424,0,4.23934e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,9.64031e+07,4.32376e+08,6.69644e+06,22.8782,22.8782,22.8782,20.5769,0,11.9536,0,4.13937e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,9.40824e+07,4.74499e+08,6.69644e+06,22.8806,22.8806,22.8806,20.5769,0,11.6291,0,4.03111e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,8.3684e+07,4.60968e+08,6.69644e+06,22.8712,22.8712,22.8712,20.5769,0,10.2311,0,3.53204e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,6.07239e+07,3.03258e+08,6.69644e+06,22.8582,22.8582,22.8582,20.5769,0,7.21079,0,2.47523e+08
04/27/2009 20:00,4,27,1,20,0,18,18,0,4.63608e+07,2.93224e+08,6.69644e+06,22.858,22.858,22.858,20.5769,0,5.37317,0,1.84433e+08
04/27/2009 21:00,4,27,1,21,0,14,21,0,4.06053e+07,2.85847e+08,6.69644e+06,22.8483,22.8483,22.8483,20.5769,0,4.64961,0,1.58915e+08
04/27/2009 22:00,4,27,1,22,0,13,23,0,1.35562e+07,1.1738e+08,6.69644e+06,22.8432,22.8432,22.8432,20.5769,0,1.3752,0,4.68957e+07
04/27/2009 23:00,4,27,1,23,0,11,28,0,3.30339e+06,4.81615e+07,6.69644e+06,22.8408,22.8408,22.8408,20.5769,0,0.170544,0,5.80979e+06
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,4.44725e+07,6.69644e+06,22.8401,22.8401,22.8401,22.8401,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,3.83918e+07,6.69644e+06,22.8401,22.8401,22.8401,22.8401,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,3.83918e+07,6.69644e+06,22.8401,22.8401,22.8401,22.8401,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,3.83918e+07,6.69644e+06,22.8401,22.8401,22.8401,22.8401,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,3.83918e+07,6.69644e+06,22.8401,22.8401,22.8401,22.8401,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,3.83918e+07,6.69644e+06,22.8401,22.8401,22.8401,22.8401,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,1.56862e+06,0,2.89607e+07,6.69644e+06,22.8396,22.8396,22.8396,20.5769,0,0.000250109,0,8515.72
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,2.61696e+07,6.69644e+06,22.8391,22.8391,22.8391,22.8391,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,439012,7.78765e+07,6.69644e+06,22.8376,22.8376,22.8376,21.4818,0,0.0381569,0,1.2974e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,1.27207e+07,1.41739e+08,6.69644e+06,22.8183,22.8183,22.8183,20.5769,0,1.33974,0,4.51335e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,5.21404e+07,3.75124e+08,6.69644e+06,22.8166,22.8166,22.8166,20.5769,0,6.14072,0,2.06962e+08
04/28/2009 11:00,4,28,2,11,0,22,15,0,6.63299e+07,3.03131e+08,6.69644e+06,22.8193,22.8193,22.8193,20.5769,0,7.99695,0,2.6983e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,6.60544e+07,3.02697e+08,6.69644e+06,22.8267,22.8267,22.8267,20.5769,0,7.9407,0,2.68819e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,6.97473e+07,3.07477e+08,6.69644e+06,22.8405,22.8405,22.8405,20.5769,0,8.42665,0,2.87015e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,6.97772e+07,3.0747e+08,6.69644e+06,22.8559,22.8559,22.8559,20.5769,0,8.41604,0,2.88612e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,7.6414e+07,3.61224e+08,6.69644e+06,22.8605,22.8605,22.8605,20.5769,0,9.28274,0,3.18974e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,8.73593e+07,4.20586e+08,6.69644e+06,22.8676,22.8676,22.8676,20.5769,0,10.7313,0,3.69897e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,8.53737e+07,4.17972e+08,6.69644e+06,22.8736,22.8736,22.8736,20.5769,0,10.4543,0,3.61284e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,7.96667e+07,4.55733e+08,6.69644e+06,22.87,22.87,22.87,20.5769,0,9.6923,0,3.34438e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.10265e+06,5.77073e+07,3.00464e+08,6.69644e+06,22.8563,22.8563,22.8563,20.5769,0,6.82576,0,2.34111e+08
04/28/2009 20:00,4,28,2,20,0,12,34,2.75482e+06,4.20342e+07,2.90581e+08,6.69644e+06,22.7699,22.7699,22.7699,20.5769,0,4.96323,0,1.63778e+08
04/28/2009 21:00,4,28,2,21,0,13,38,0,3.83825e+07,2.82987e+08,6.69644e+06,22.8381,22.8381,22.8381,20.5769,0,4.36736,0,1.48601e+08
04/28/2009 22:00,4,28,2,22,0,9,61,0,9.14457e+06,1.11812e+08,6.69644e+06,22.8621,22.8621,22.8621,20.5769,0,0.86529,0,2.97543e+07
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,4.44725e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,4.44725e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,3.62304e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,3.62304e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,3.62304e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,3.62304e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,3.62304e+07,6.69644e+06,22.8626,22.8626,22.8626,22.8626,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,6.62586e+06,0,3.2956e+07,6.69644e+06,21.8879,21.8879,21.8879,20.5769,0,0.51565,0,1.08149e+07
04/29/2009 07:00,4,29,3,7,0,0,100,2.84777e+06,0,2.78988e+07,6.69644e+06,21.1079,21.1079,21.1079,20.5769,0,0.10872,0,868710
04/29/2009 08:00,4,29,3,8,0,1,86,2.40167e+06,0,5.2209e+07,6.69644e+06,20.9085,20.9085,20.9085,20.5769,0,0.0792043,0,395224
04/29/2009 09:00,4,29,3,9,0,1,86,5.94355e+06,0,1.18261e+08,6.69644e+06,20.4351,20.4351,20.6123,20.3998,0.338514,0.169138,1.35403e+06,269915
04/29/2009 10:00,4,29,3,10,0,2,87,5.60511e+06,7.20354e+06,2.29749e+08,6.69644e+06,20.4786,20.4786,20.7171,20.3384,0.471031,0.711902,2.84888e+06,2.99931e+06
04/29/2009 11:00,4,29,3,11,0,2,87,5.44648e+06,2.02595e+07,2.95195e+08,6.69644e+06,21.7998,21.7998,21.7998,20.5769,0,2.63936,0,5.01014e+07
04/29/2009 12:00,4,29,3,12,0,2,80,5.14318e+06,3.11073e+07,2.63347e+08,6.69644e+06,22.3699,22.3699,22.3699,20.5769,0,3.88016,0,1.04998e+08
04/29/2009 13:00,4,29,3,13,0,3,81,2.71087e+07,3.72315e+07,2.96307e+08,6.69644e+06,21.4436,21.4436,21.4436,20.5769,0,7.26141,0,9.47061e+07
04/29/2009 14:00,4,29,3,14,0,3,81,2.71992e+07,4.47862e+07,3.96431e+08,6.69644e+06,21.4608,21.4608,21.4608,20.5769,0,8.21908,0,1.09334e+08
04/29/2009 15:00,4,29,3,15,0,3,81,2.72581e+07,4.78826e+07,4.00472e+08,6.69644e+06,21.5449,21.5449,21.5449,20.5769,0,8.61708,0,1.25531e+08
04/29/2009 16:00,4,29,3,16,0,3,74,2.72451e+07,5.01953e+07,4.03421e+08,6.69644e+06,21.5949,21.5949,21.5949,20.5769,0,8.90738,0,1.36463e+08
04/29/2009 17:00,4,29,3,17,0,2,87,2.86935e+07,5.45972e+07,4.10746e+08,6.69644e+06,21.6278,21.6278,21.6278,20.5769,0,9.64651,0,1.52555e+08
04/29/2009 18:00,4,29,3,18,0,2,93,2.88154e+07,5.54455e+07,4.79171e+08,6.69644e+06,21.6408,21.6408,21.6408,20.5769,0,9.77195,0,1.56446e+08
04/29/2009 19:00,4,29,3,19,0,1,100,5.61541e+06,2.75324e+07,2.58237e+08,6.69644e+06,22.1914,22.1914,22.1914,20.5769,0,3.49151,0,8.4829e+07
04/29/2009 20:00,4,29,3,20,0,1,93,5.73704e+06,1.2499e+07,1.72862e+08,6.69644e+06,22.0729,22.0729,22.0729,20.5769,0,1.75122,0,3.94235e+07
04/29/2009 21:00,4,29,3,21,0,1,93,0,9.56995e+06,1.62813e+08,6.69644e+06,22.2634,22.2634,22.2634,20.5769,0,0.915925,0,2.32513e+07
04/29/2009 22:00,4,29,3,22,0,0,92,1.04703e+06,0,6.85893e+07,6.69644e+06,22.516,22.516,22.516,21.2234,0,0.000457671,0,13350.6
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,4.23112e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,4.23112e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,2.52305e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,2.14988e+07,6.69644e+06,22.5146,22.5146,22.5146,22.5146,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,1.94675e+07,0,4.57216e+07,6.69644e+06,20.0817,20.0817,20.6392,20.0066,1.1704,0.830268,1.295e+07,9.39434e+06
04/30/2009 09:00,4,30,4,9,0,0,92,1.01148e+07,0,3.05473e+07,6.69644e+06,19.3125,19.3125,20.5769,19.3125,0.911581,0,1.73516e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.00928e+07,0,4.95135e+07,6.69644e+06,19.1708,19.1708,20.5769,19.1708,0.909478,0,1.92512e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,6.4653e+06,0,1.33117e+08,6.69644e+06,19.1292,19.1292,20.5769,19.1292,0.54891,0,1.1963e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,6.08809e+06,0,1.12626e+08,6.69644e+06,19.1204,19.1204,20.5769,19.1204,0.524557,0,1.1502e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.06909e+07,3.12775e+06,1.93145e+08,6.69644e+06,19.2634,19.2634,20.5769,19.2634,3.73638,0,7.35017e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.06732e+07,5.59148e+06,1.9624e+08,6.69644e+06,19.5093,19.5093,20.5769,19.5093,4.02199,0,6.34328e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.21874e+07,1.04155e+07,2.33991e+08,6.69644e+06,19.9218,19.9218,20.5769,19.9218,4.68434,0,4.61936e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.37004e+07,1.25492e+07,2.38447e+08,6.69644e+06,20.0257,20.0257,20.5769,20.0257,5.12937,0,4.25506e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.378e+07,1.44383e+07,2.71055e+08,6.69644e+06,20.1494,20.1494,20.5769,20.1494,5.36673,0,3.45317e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.39016e+07,7.84976e+06,2.20706e+08,6.69644e+06,19.7901,19.7901,20.5769,19.7901,4.59098,0,5.43762e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,6.42437e+06,0,9.93842e+07,6.69644e+06,19.5519,19.5519,20.5769,19.5519,0.563828,0,8.69972e+06,0
04/30/2009 20:00,4,30,4,20,0,-1,100,3.9761e+06,0,4.66771e+07,6.69644e+06,19.3583,19.3583,20.5095,19.3583,0.321675,0,5.91342e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,4.23112e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,4.23112e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,4.23112e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,4.23112e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,3.83918e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,3.83918e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,3.83918e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,3.83918e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,3.83918e+07,6.69644e+06,19.2886,19.2886,19.2886,19.2886,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,2.29914e+07,0,5.56304e+07,6.69644e+06,19.1101,19.1101,20.4312,19.1101,2.40426,0,5.21493e+07,0
05/01/2009 07:00,5,1,5,7,0,9,81,7.20811e+06,0,3.20829e+07,6.69644e+06,19.0823,19.0823,20.5769,19.0823,0.574537,0,1.29272e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,6.52106e+06,0,8.49155e+07,6.69644e+06,19.0789,19.0789,20.5769,19.0789,0.495358,0,1.11713e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,6.1572e+06,0,1.52839e+08,6.69644e+06,19.0824,19.0824,20.5769,19.0824,0.466619,0,1.04982e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,5.15189e+06,8.32141e+06,3.25086e+08,6.69644e+06,19.9693,19.9693,20.6683,19.8779,0.764581,0.510239,9.29139e+06,2.16425e+06
05/01/2009 11:00,5,1,5,11,0,3,93,5.28889e+06,1.37279e+07,2.86761e+08,6.69644e+06,21.5621,21.5621,21.5621,20.5769,0,1.85766,0,2.92762e+07
05/01/2009 12:00,5,1,5,12,0,3,87,5.18925e+06,2.16005e+07,2.96657e+08,6.69644e+06,22.2216,22.2216,22.2216,20.5769,0,2.78988,0,6.90724e+07
05/01/2009 13:00,5,1,5,13,0,3,87,2.71532e+07,2.49939e+07,2.80793e+08,6.69644e+06,21.144,21.144,21.144,20.5769,0,5.76195,0,4.8796e+07
05/01/2009 14:00,5,1,5,14,0,2,100,2.86616e+07,2.95233e+07,3.33432e+08,6.69644e+06,21.0223,21.0223,21.0223,20.5769,0,6.49233,0,4.35159e+07
05/01/2009 15:00,5,1,5,15,0,3,93,2.71685e+07,3.64718e+07,3.8577e+08,6.69644e+06,21.284,21.284,21.284,20.5769,0,7.17016,0,7.6296e+07
05/01/2009 16:00,5,1,5,16,0,2,100,2.86415e+07,4.24919e+07,3.95152e+08,6.69644e+06,21.41,21.41,21.41,20.5769,0,8.10218,0,1.01576e+08
05/01/2009 17:00,5,1,5,17,0,2,100,2.86829e+07,4.73863e+07,4.54e+08,6.69644e+06,21.5154,21.5154,21.5154,20.5769,0,8.72795,0,1.23267e+08
05/01/2009 18:00,5,1,5,18,0,2,93,2.87485e+07,4.5959e+07,4.66932e+08,6.69644e+06,21.4916,21.4916,21.4916,20.5769,0,8.55805,0,1.178e+08
05/01/2009 19:00,5,1,5,19,0,1,100,5.63928e+06,2.94732e+07,2.69397e+08,6.69644e+06,22.2046,22.2046,22.2046,20.5769,0,3.73288,0,9.14322e+07
05/01/2009 20:00,5,1,5,20,0,1,93,5.73244e+06,1.91581e+07,2.6497e+08,6.69644e+06,22.2629,22.2629,22.2629,20.5769,0,2.55667,0,6.48652e+07
05/01/2009 21:00,5,1,5,21,0,1,93,0,1.79636e+07,2.57128e+08,6.69644e+06,22.6026,22.6026,22.6026,20.5769,0,1.92828,0,5.8784e+07
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.00712e+08,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,4.44725e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,4.44725e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,3.83918e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,3.83918e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,3.83918e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,3.83918e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,3.83918e+07,6.69644e+06,22.8094,22.8094,22.8094,22.8094,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,2.03575e+07,0,5.21724e+07,6.69644e+06,20.323,20.323,20.7811,20.1188,1.20884,0.824168,1.23178e+07,1.18166e+07
05/02/2009 07:00,5,2,6,7,0,1,86,8.93528e+06,0,3.38514e+07,6.69644e+06,19.3527,19.3527,20.5769,19.3527,0.590891,0,1.08897e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,4.60169e+06,0,7.24989e+07,6.69644e+06,19.2379,19.2379,20.5769,19.2379,0.280218,0,5.64233e+06,0
05/02/2009 09:00,5,2,6,9,0,4,81,5.2461e+06,0,1.31741e+08,6.69644e+06,19.1932,19.1932,20.5769,19.1932,0.426346,0,8.8811e+06,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.6167e+06,7.12283e+06,2.32576e+08,6.69644e+06,19.8829,19.8829,20.6129,19.8469,0.823832,0.2281,8.41567e+06,741089
05/02/2009 11:00,5,2,6,11,0,8,61,3.92597e+06,1.84919e+07,2.46057e+08,6.69644e+06,21.8012,21.8012,21.8012,20.5769,0,2.25188,0,4.39343e+07
05/02/2009 12:00,5,2,6,12,0,10,54,3.03545e+06,3.65076e+07,2.67865e+08,6.69644e+06,22.6738,22.6738,22.6738,20.5769,0,4.29897,0,1.36247e+08
05/02/2009 13:00,5,2,6,13,0,11,50,1.48377e+07,5.72315e+07,3.53089e+08,6.69644e+06,22.2849,22.2849,22.2849,20.5769,0,8.29734,0,2.13263e+08
05/02/2009 14:00,5,2,6,14,0,13,44,1.18893e+07,6.66443e+07,3.6185e+08,6.69644e+06,22.4141,22.4141,22.4141,20.5769,0,9.16282,0,2.53308e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.20372e+07,6.37482e+07,3.5827e+08,6.69644e+06,22.4036,22.4036,22.4036,20.5769,0,8.80366,0,2.41988e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.37045e+07,5.76029e+07,3.5224e+08,6.69644e+06,22.2757,22.2757,22.2757,20.5769,0,8.20886,0,2.0985e+08
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.48304e+07,5.87802e+07,4.00235e+08,6.69644e+06,22.2245,22.2245,22.2245,20.5769,0,8.49869,0,2.10712e+08
05/02/2009 18:00,5,2,6,18,0,10,54,1.67953e+07,5.95865e+07,4.4873e+08,6.69644e+06,22.1513,22.1513,22.1513,20.5769,0,8.84673,0,2.09599e+08
05/02/2009 19:00,5,2,6,19,0,9,57,3.63695e+06,4.1935e+07,2.83021e+08,6.69644e+06,22.6163,22.6163,22.6163,20.5769,0,5.04664,0,1.54869e+08
05/02/2009 20:00,5,2,6,20,0,9,49,3.76006e+06,2.93715e+07,2.75556e+08,6.69644e+06,22.6443,22.6443,22.6443,20.5769,0,3.50244,0,1.08961e+08
05/02/2009 21:00,5,2,6,21,0,7,61,0,2.53947e+07,2.66429e+08,6.69644e+06,22.8007,22.8007,22.8007,20.5769,0,2.7629,0,9.24534e+07
05/02/2009 22:00,5,2,6,22,0,7,61,0,3.97744e+06,1.05307e+08,6.69644e+06,22.8722,22.8722,22.8722,20.5769,0,0.273317,0,9.4397e+06
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,4.44725e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,4.44725e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,3.83918e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,3.83918e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,3.83918e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,3.83918e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,3.83918e+07,6.69644e+06,22.8728,22.8728,22.8728,22.8728,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,8.94412e+06,0,3.80665e+07,6.69644e+06,21.3778,21.3778,21.3778,20.5769,0,0.812286,0,1.24501e+07
05/03/2009 07:00,5,3,0,7,0,11,28,2.78335e+06,0,2.91019e+07,6.69644e+06,20.5846,20.5846,20.5846,20.5769,0,0.0746703,0,8631.17
05/03/2009 08:00,5,3,0,8,0,12,26,1.57801e+06,0,7.89296e+07,6.69644e+06,20.5237,20.5237,20.5237,20.5237,0,0,0,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.90009e+06,4.71414e+06,1.54865e+08,6.69644e+06,20.7026,20.7026,20.7581,20.5214,0.0782449,0.522509,131411,2.3543e+06
05/03/2009 10:00,5,3,0,10,0,16,17,2.0239e+06,3.66954e+07,3.57411e+08,6.69644e+06,22.4468,22.4468,22.4468,20.5769,0,4.24514,0,1.20388e+08
05/03/2009 11:00,5,3,0,11,0,17,12,0,5.30174e+07,3.31039e+08,6.69644e+06,22.8406,22.8406,22.8406,20.5769,0,6.23292,0,2.12346e+08
05/03/2009 12:00,5,3,0,12,0,19,12,0,6.2602e+07,2.98199e+08,6.69644e+06,22.8544,22.8544,22.8544,20.5769,0,7.46803,0,2.55927e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.15617e+06,7.19987e+07,3.58896e+08,6.69644e+06,22.7914,22.7914,22.7914,20.5769,0,8.87782,0,2.9582e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.64773e+06,8.29994e+07,4.16613e+08,6.69644e+06,22.857,22.857,22.857,20.5769,0,10.1591,0,3.48545e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,8.50704e+07,4.17623e+08,6.69644e+06,22.87,22.87,22.87,20.5769,0,10.4209,0,3.59577e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.41993e+06,8.3688e+07,4.19472e+08,6.69644e+06,22.798,22.798,22.798,20.5769,0,10.4439,0,3.49056e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.14043e+06,8.42186e+07,4.63882e+08,6.69644e+06,22.8448,22.8448,22.8448,20.5769,0,10.3695,0,3.53866e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.68033e+06,7.80198e+07,4.6493e+08,6.69644e+06,22.7826,22.7826,22.7826,20.5769,0,9.72278,0,3.22696e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.71085e+06,5.61687e+07,2.99116e+08,6.69644e+06,22.8405,22.8405,22.8405,20.5769,0,6.63859,0,2.26119e+08
05/03/2009 20:00,5,3,0,20,0,16,17,2.07651e+06,4.14112e+07,2.89025e+08,6.69644e+06,22.8202,22.8202,22.8202,20.5769,0,4.8075,0,1.6228e+08
05/03/2009 21:00,5,3,0,21,0,13,23,0,3.67291e+07,2.80881e+08,6.69644e+06,22.8435,22.8435,22.8435,20.5769,0,4.16337,0,1.41999e+08
05/03/2009 22:00,5,3,0,22,0,11,26,0,1.05746e+07,1.13586e+08,6.69644e+06,22.8491,22.8491,22.8491,20.5769,0,1.0169,0,3.47686e+07
05/03/2009 23:00,5,3,0,23,0,10,30,0,1.94635e+06,4.64947e+07,6.69644e+06,22.8471,22.8471,22.8471,20.5769,0,0.0335844,0,1.14724e+06
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,4.44725e+07,6.69644e+06,22.847,22.847,22.847,22.847,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,3.83918e+07,6.69644e+06,22.847,22.847,22.847,22.847,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,3.83918e+07,6.69644e+06,22.847,22.847,22.847,22.847,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,3.83918e+07,6.69644e+06,22.847,22.847,22.847,22.847,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,3.83918e+07,6.69644e+06,22.847,22.847,22.847,22.847,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,3.83918e+07,6.69644e+06,22.847,22.847,22.847,22.847,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,2.40109e+06,0,2.99639e+07,6.69644e+06,22.6455,22.6455,22.6455,20.5769,0,0.084851,0,2.68257e+06
05/04/2009 07:00,5,4,1,7,0,4,87,1.82883e+06,0,2.80155e+07,6.69644e+06,22.4942,22.4942,22.4942,20.5769,0,0.0109644,0,316331
05/04/2009 08:00,5,4,1,8,0,6,75,0,0,7.73497e+07,6.69644e+06,22.474,22.474,22.474,22.474,0,0,0,0
05/04/2009 09:00,5,4,1,9,0,10,57,3.70293e+06,8.33855e+06,1.60244e+08,6.69644e+06,22.2556,22.2556,22.2556,20.5769,0,1.06401,0,2.6436e+07
05/04/2009 10:00,5,4,1,10,0,12,50,2.8065e+06,4.02196e+07,3.62781e+08,6.69644e+06,22.6165,22.6165,22.6165,20.5769,0,4.77124,0,1.47543e+08
05/04/2009 11:00,5,4,1,11,0,16,39,1.57374e+06,5.97859e+07,3.4127e+08,6.69644e+06,22.8541,22.8541,22.8541,20.5769,0,7.08962,0,2.42927e+08
05/04/2009 12:00,5,4,1,12,0,17,34,0,6.69856e+07,3.03818e+08,6.69644e+06,22.8771,22.8771,22.8771,20.5769,0,8.02638,0,2.77812e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.64259e+06,6.83744e+07,3.10661e+08,6.69644e+06,22.7512,22.7512,22.7512,20.5769,0,8.55781,0,2.79973e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.36278e+06,6.44321e+07,3.52666e+08,6.69644e+06,22.6516,22.6516,22.6516,20.5769,0,8.23345,0,2.57042e+08
05/04/2009 15:00,5,4,1,15,0,18,30,4.81009e+06,7.30914e+07,3.62096e+08,6.69644e+06,22.7393,22.7393,22.7393,20.5769,0,9.18363,0,2.98825e+08
05/04/2009 16:00,5,4,1,16,0,18,32,4.87134e+06,8.31579e+07,4.20386e+08,6.69644e+06,22.7704,22.7704,22.7704,20.5769,0,10.5223,0,3.47296e+08
05/04/2009 17:00,5,4,1,17,0,16,36,7.9284e+06,7.5633e+07,4.1411e+08,6.69644e+06,22.6365,22.6365,22.6365,20.5769,0,9.88094,0,3.06225e+08
05/04/2009 18:00,5,4,1,18,0,15,39,9.49881e+06,7.27648e+07,4.57385e+08,6.69644e+06,22.5498,22.5498,22.5498,20.5769,0,9.69356,0,2.87777e+08
05/04/2009 19:00,5,4,1,19,0,15,36,2.18091e+06,5.45206e+07,2.97503e+08,6.69644e+06,22.8091,22.8091,22.8091,20.5769,0,6.47156,0,2.17372e+08
05/04/2009 20:00,5,4,1,20,0,12,40,2.96853e+06,4.03667e+07,2.88682e+08,6.69644e+06,22.7739,22.7739,22.7739,20.5769,0,4.77368,0,1.57812e+08
05/04/2009 21:00,5,4,1,21,0,14,35,0,3.79172e+07,2.82385e+08,6.69644e+06,22.8575,22.8575,22.8575,20.5769,0,4.30546,0,1.47749e+08
05/04/2009 22:00,5,4,1,22,0,13,44,0,1.04346e+07,1.1345e+08,6.69644e+06,22.8828,22.8828,22.8828,20.5769,0,1.01905,0,3.53582e+07
05/04/2009 23:00,5,4,1,23,0,13,44,0,2.24564e+06,4.6873e+07,6.69644e+06,22.8819,22.8819,22.8819,20.5769,0,0.0685867,0,2.37885e+06
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,4.44725e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,2.35442e+06,0,2.98926e+07,6.69644e+06,22.7187,22.7187,22.7187,20.5769,0,0.0729906,0,2.3706e+06
05/05/2009 07:00,5,5,2,7,0,14,35,790059,0,2.69608e+07,6.69644e+06,22.5904,22.5904,22.5904,21.5832,0,0.000896465,0,27172.9
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,7.73497e+07,6.69644e+06,22.5896,22.5896,22.5896,22.5896,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,0,1.50182e+07,1.64606e+08,6.69644e+06,22.7226,22.7226,22.7226,20.5769,0,1.56087,0,5.05e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,4.89679e+07,3.70986e+08,6.69644e+06,22.8529,22.8529,22.8529,20.5769,0,5.71777,0,1.9587e+08
05/05/2009 11:00,5,5,2,11,0,23,11,0,6.65289e+07,3.48436e+08,6.69644e+06,22.8678,22.8678,22.8678,20.5769,0,7.97258,0,2.74825e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,7.93251e+07,3.65002e+08,6.69644e+06,22.8684,22.8684,22.8684,20.5769,0,9.66196,0,3.33156e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,7.95891e+07,3.20169e+08,6.69644e+06,22.8719,22.8719,22.8719,20.5769,0,9.70264,0,3.35072e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,7.50925e+07,3.14291e+08,6.69644e+06,22.8836,22.8836,22.8836,20.5769,0,9.09388,0,3.15645e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,7.03792e+07,3.08167e+08,6.69644e+06,22.8833,22.8833,22.8833,20.5769,0,8.46821,0,2.93888e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,7.47867e+07,3.5902e+08,6.69644e+06,22.888,22.888,22.888,20.5769,0,9.03749,0,3.14284e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,7.8504e+07,4.09009e+08,6.69644e+06,22.8944,22.8944,22.8944,20.5769,0,9.52486,0,3.32152e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,7.76199e+07,4.53056e+08,6.69644e+06,22.8902,22.8902,22.8902,20.5769,0,9.41267,0,3.27646e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,5.7688e+07,2.95239e+08,6.69644e+06,22.8748,22.8748,22.8748,20.5769,0,6.81129,0,2.35519e+08
05/05/2009 20:00,5,5,2,20,0,18,15,0,4.39597e+07,2.9012e+08,6.69644e+06,22.8707,22.8707,22.8707,20.5769,0,5.06489,0,1.74815e+08
05/05/2009 21:00,5,5,2,21,0,17,16,0,4.03975e+07,2.85557e+08,6.69644e+06,22.8672,22.8672,22.8672,20.5769,0,4.61789,0,1.59145e+08
05/05/2009 22:00,5,5,2,22,0,14,21,0,1.21295e+07,1.15562e+08,6.69644e+06,22.862,22.862,22.862,20.5769,0,1.20244,0,4.13443e+07
05/05/2009 23:00,5,5,2,23,0,13,29,0,2.43105e+06,4.71083e+07,6.69644e+06,22.8592,22.8592,22.8592,20.5769,0,0.0906635,0,3.11356e+06
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,4.44725e+07,6.69644e+06,22.8591,22.8591,22.8591,22.8591,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,3.62304e+07,6.69644e+06,22.8591,22.8591,22.8591,22.8591,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,3.62304e+07,6.69644e+06,22.8591,22.8591,22.8591,22.8591,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,3.62304e+07,6.69644e+06,22.8591,22.8591,22.8591,22.8591,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,3.62304e+07,6.69644e+06,22.8591,22.8591,22.8591,22.8591,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,3.62304e+07,6.69644e+06,22.8591,22.8591,22.8591,22.8591,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,2.02115e+06,0,2.73155e+07,6.69644e+06,22.7835,22.7835,22.7835,20.5769,0,0.0338169,0,1.12653e+06
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,2.40083e+07,6.69644e+06,22.7233,22.7233,22.7233,22.7233,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,4.29975e+07,6.69644e+06,22.7233,22.7233,22.7233,22.7233,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,9.54029e+06,1.23405e+08,6.69644e+06,22.7561,22.7561,22.7561,21.0062,0,0.954418,0,3.14507e+07
05/06/2009 10:00,5,6,3,10,0,22,12,0,3.8828e+07,2.63565e+08,6.69644e+06,22.838,22.838,22.838,20.5769,0,4.43937,0,1.51113e+08
05/06/2009 11:00,5,6,3,11,0,23,12,0,6.74337e+07,3.49595e+08,6.69644e+06,22.863,22.863,22.863,20.5769,0,8.09122,0,2.78332e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,7.93634e+07,3.19875e+08,6.69644e+06,22.8725,22.8725,22.8725,20.5769,0,9.67215,0,3.341e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,8.01382e+07,3.20866e+08,6.69644e+06,22.8805,22.8805,22.8805,20.5769,0,9.77377,0,3.38789e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,7.7809e+07,3.1781e+08,6.69644e+06,22.8855,22.8855,22.8855,20.5769,0,9.45502,0,3.28455e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,8.28608e+07,3.69514e+08,6.69644e+06,22.8918,22.8918,22.8918,20.5769,0,10.1149,0,3.52324e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,8.12396e+07,4.12548e+08,6.69644e+06,22.8961,22.8961,22.8961,20.5769,0,9.88674,0,3.45025e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,8.48972e+07,4.77156e+08,6.69644e+06,22.8973,22.8973,22.8973,20.5769,0,10.3773,0,3.62322e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,8.01473e+07,4.71001e+08,6.69644e+06,22.8933,22.8933,22.8933,20.5769,0,9.7467,0,3.39732e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,4.99221e+07,2.80693e+08,6.69644e+06,22.8833,22.8833,22.8833,20.5769,0,5.81806,0,2.01918e+08
05/06/2009 20:00,5,6,3,20,0,16,24,1.91751e+06,3.04362e+07,1.91153e+08,6.69644e+06,22.8407,22.8407,22.8407,20.5769,0,3.41844,0,1.16441e+08
05/06/2009 21:00,5,6,3,21,0,15,22,0,2.42889e+07,1.8135e+08,6.69644e+06,22.8498,22.8498,22.8498,20.5769,0,2.62414,0,8.9749e+07
05/06/2009 22:00,5,6,3,22,0,14,23,0,9.87326e+06,7.94072e+07,6.69644e+06,22.8604,22.8604,22.8604,20.5769,0,0.883248,0,3.03488e+07
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,4.23112e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,4.23112e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,3.62304e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,3.62304e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,3.62304e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,3.62304e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,3.62304e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,2.48231e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,2.14988e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,2.14988e+07,6.69644e+06,22.8599,22.8599,22.8599,22.8599,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,3.48707e+06,0,2.2745e+07,6.69644e+06,22.4453,22.4453,22.4453,20.5769,0,0.221618,0,6.22962e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.09308e+06,3.82639e+06,4.47546e+07,6.69644e+06,22.0555,22.0555,22.0555,20.5769,0,0.405526,0,9.13561e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,2.10795e+07,1.52174e+08,6.69644e+06,22.5784,22.5784,22.5784,20.5769,0,2.26521,0,6.9275e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,3.76261e+07,1.7326e+08,6.69644e+06,22.8741,22.8741,22.8741,20.5769,0,4.28484,0,1.48135e+08
05/07/2009 13:00,5,7,4,13,0,22,38,0,5.55665e+07,2.54928e+08,6.69644e+06,22.9006,22.9006,22.9006,20.5769,0,6.55025,0,2.29035e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,6.15292e+07,2.6259e+08,6.69644e+06,22.9124,22.9124,22.9124,20.5769,0,7.31241,0,2.56981e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,6.06651e+07,2.61446e+08,6.69644e+06,22.9164,22.9164,22.9164,20.5769,0,7.19315,0,2.53217e+08
05/07/2009 16:00,5,7,4,16,0,18,49,4.72815e+06,5.82728e+07,2.93626e+08,6.69644e+06,22.7496,22.7496,22.7496,20.5769,0,7.24263,0,2.36772e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,5.98915e+06,5.15625e+07,2.86417e+08,6.69644e+06,22.6327,22.6327,22.6327,20.5769,0,6.5295,0,2.01986e+08
05/07/2009 18:00,5,7,4,18,0,16,55,8.06819e+06,3.53628e+07,2.29192e+08,6.69644e+06,22.368,22.368,22.368,20.5769,0,4.7374,0,1.27681e+08
05/07/2009 19:00,5,7,4,19,0,16,55,2.13313e+06,1.78647e+07,1.16496e+08,6.69644e+06,22.583,22.583,22.583,20.5769,0,1.90551,0,5.7521e+07
05/07/2009 20:00,5,7,4,20,0,15,59,0,3.31228e+06,4.59651e+07,6.69644e+06,22.7376,22.7376,22.7376,20.5769,0,0.15034,0,4.88803e+06
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,4.23112e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,4.23112e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,4.23112e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,4.23112e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,3.83918e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,3.83918e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,3.83918e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,3.83918e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,3.83918e+07,6.69644e+06,22.7512,22.7512,22.7512,22.7512,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,3.64017e+06,0,3.14147e+07,6.69644e+06,22.3338,22.3338,22.3338,20.5769,0,0.183576,0,5.05616e+06
05/08/2009 07:00,5,8,5,7,0,7,81,1.94521e+06,0,2.6059e+07,6.69644e+06,22.0465,22.0465,22.0465,20.5769,0,0.0245094,0,542032
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,6.73117e+07,6.69644e+06,22.0073,22.0073,22.0073,22.0073,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,3.04596e+06,2.56872e+06,1.32306e+08,6.69644e+06,21.8209,21.8209,21.8209,20.5769,0,0.393867,0,7.18531e+06
05/08/2009 10:00,5,8,5,10,0,14,44,2.37652e+06,3.14206e+07,3.05859e+08,6.69644e+06,22.4744,22.4744,22.4744,20.5769,0,3.62181,0,1.06894e+08
05/08/2009 11:00,5,8,5,11,0,13,44,2.23614e+06,4.48644e+07,2.77642e+08,6.69644e+06,22.83,22.83,22.83,20.5769,0,5.25569,0,1.7818e+08
05/08/2009 12:00,5,8,5,12,0,12,31,2.4578e+06,4.70933e+07,2.80747e+08,6.69644e+06,22.8186,22.8186,22.8186,20.5769,0,5.56423,0,1.87691e+08
05/08/2009 13:00,5,8,5,13,0,12,24,1.37129e+07,4.43201e+07,2.90015e+08,6.69644e+06,22.1718,22.1718,22.1718,20.5769,0,6.52759,0,1.56665e+08
05/08/2009 14:00,5,8,5,14,0,14,21,1.0789e+07,4.83066e+07,2.91785e+08,6.69644e+06,22.2589,22.2589,22.2589,20.5769,0,6.68386,0,1.69169e+08
05/08/2009 15:00,5,8,5,15,0,13,35,1.21922e+07,5.23415e+07,2.98568e+08,6.69644e+06,22.2703,22.2703,22.2703,20.5769,0,7.36049,0,1.87561e+08
05/08/2009 16:00,5,8,5,16,0,11,47,1.51593e+07,5.73314e+07,3.53541e+08,6.69644e+06,22.1935,22.1935,22.1935,20.5769,0,8.34765,0,2.03069e+08
05/08/2009 17:00,5,8,5,17,0,11,43,1.5255e+07,5.9645e+07,4.01815e+08,6.69644e+06,22.2039,22.2039,22.2039,20.5769,0,8.65829,0,2.11986e+08
05/08/2009 18:00,5,8,5,18,0,10,36,1.68496e+07,5.97884e+07,4.63699e+08,6.69644e+06,22.1419,22.1419,22.1419,20.5769,0,8.87436,0,2.08999e+08
05/08/2009 19:00,5,8,5,19,0,9,27,3.61529e+06,4.25956e+07,2.83833e+08,6.69644e+06,22.6049,22.6049,22.6049,20.5769,0,5.12801,0,1.5649e+08
05/08/2009 20:00,5,8,5,20,0,9,19,3.729e+06,3.12958e+07,2.77956e+08,6.69644e+06,22.6402,22.6402,22.6402,20.5769,0,3.7354,0,1.15973e+08
05/08/2009 21:00,5,8,5,21,0,7,12,0,2.73867e+07,2.68946e+08,6.69644e+06,22.7849,22.7849,22.7849,20.5769,0,3.00668,0,9.98965e+07
05/08/2009 22:00,5,8,5,22,0,6,21,0,4.28989e+06,1.05704e+08,6.69644e+06,22.8442,22.8442,22.8442,20.5769,0,0.310899,0,1.0607e+07
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,4.44725e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,4.44725e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,3.83918e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,3.83918e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,3.83918e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,3.83918e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,3.83918e+07,6.69644e+06,22.8448,22.8448,22.8448,22.8448,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,1.21277e+07,0,4.15816e+07,6.69644e+06,21.0652,21.0652,21.1308,20.5114,0.266937,0.882378,1.05797e+06,1.21067e+07
05/09/2009 07:00,5,9,6,7,0,2,37,4.56887e+06,0,3.12939e+07,6.69644e+06,19.9987,19.9987,20.5769,19.9987,0.264381,0,2.30115e+06,0
05/09/2009 08:00,5,9,6,8,0,5,36,1.94554e+06,0,7.93388e+07,6.69644e+06,19.8602,19.8602,20.5769,19.8602,0.0245938,0,265325,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.49445e+06,2.68031e+06,1.54135e+08,6.69644e+06,19.8884,19.8884,20.5769,19.8884,0.558314,0,5.41224e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,3.90522e+06,3.29317e+07,3.5475e+08,6.69644e+06,22.0238,22.0238,22.0238,20.5769,0,4.00037,0,8.83615e+07
05/09/2009 11:00,5,9,6,11,0,10,25,3.03897e+06,4.87303e+07,3.28725e+08,6.69644e+06,22.7047,22.7047,22.7047,20.5769,0,5.84872,0,1.87268e+08
05/09/2009 12:00,5,9,6,12,0,12,24,2.31818e+06,6.07891e+07,3.43443e+08,6.69644e+06,22.794,22.794,22.794,20.5769,0,7.31513,0,2.44038e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.04774e+07,6.88964e+07,3.63217e+08,6.69644e+06,22.4764,22.4764,22.4764,20.5769,0,9.31962,0,2.6639e+08
05/09/2009 14:00,5,9,6,14,0,15,20,9.01762e+06,7.77765e+07,4.18216e+08,6.69644e+06,22.5399,22.5399,22.5399,20.5769,0,10.3152,0,3.04696e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.09852e+06,7.94609e+07,4.2048e+08,6.69644e+06,22.5532,22.5532,22.5532,20.5769,0,10.5457,0,3.13616e+08
05/09/2009 16:00,5,9,6,16,0,16,20,7.78478e+06,7.95764e+07,4.19107e+08,6.69644e+06,22.6029,22.6029,22.6029,20.5769,0,10.403,0,3.17148e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.43746e+06,6.94423e+07,4.07852e+08,6.69644e+06,22.5083,22.5083,22.5083,20.5769,0,9.25762,0,2.69057e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.10282e+07,6.56537e+07,4.64642e+08,6.69644e+06,22.415,22.415,22.415,20.5769,0,8.95468,0,2.47682e+08
05/09/2009 19:00,5,9,6,19,0,13,25,2.68034e+06,4.78865e+07,2.85499e+08,6.69644e+06,22.7178,22.7178,22.7178,20.5769,0,5.69323,0,1.83411e+08
05/09/2009 20:00,5,9,6,20,0,12,29,3.02933e+06,3.55532e+07,2.82613e+08,6.69644e+06,22.7248,22.7248,22.7248,20.5769,0,4.18507,0,1.35265e+08
05/09/2009 21:00,5,9,6,21,0,11,31,0,3.25973e+07,2.75601e+08,6.69644e+06,22.8217,22.8217,22.8217,20.5769,0,3.64942,0,1.23274e+08
05/09/2009 22:00,5,9,6,22,0,8,37,0,7.76994e+06,1.10067e+08,6.69644e+06,22.8532,22.8532,22.8532,20.5769,0,0.701527,0,2.40285e+07
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,4.44725e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,4.44725e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,4.05222e+06,0,3.15541e+07,6.69644e+06,22.2245,22.2245,22.2245,20.5769,0,0.246413,0,6.70699e+06
05/10/2009 07:00,5,10,0,7,0,7,44,1.89162e+06,0,2.55831e+07,6.69644e+06,21.9334,21.9334,21.9334,20.5769,0,0.0181677,0,370874
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,6.73117e+07,6.69644e+06,21.9056,21.9056,21.9056,21.9056,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,3.4878e+06,2.14055e+06,1.12191e+08,6.69644e+06,21.6482,21.6482,21.6482,20.5769,0,0.394578,0,6.11085e+06
05/10/2009 10:00,5,10,0,10,0,13,29,2.74541e+06,2.20316e+07,2.49158e+08,6.69644e+06,22.1827,22.1827,22.1827,20.5769,0,2.5233,0,6.37155e+07
05/10/2009 11:00,5,10,0,11,0,14,23,2.07802e+06,4.0059e+07,2.7132e+08,6.69644e+06,22.7611,22.7611,22.7611,20.5769,0,4.64167,0,1.52553e+08
