Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/10/2009 12:00,5,10,0,12,0,14,25,1.99394e+06,4.8986e+07,2.82678e+08,6.69644e+06,22.821,22.821,22.821,20.5769,0,5.76006,0,1.94507e+08
05/10/2009 13:00,5,10,0,13,0,15,26,9.32625e+06,4.79688e+07,2.8971e+08,6.69644e+06,22.4178,22.4178,22.4178,20.5769,0,6.47619,0,1.79402e+08
05/10/2009 14:00,5,10,0,14,0,14,30,1.07933e+07,4.81779e+07,2.91636e+08,6.69644e+06,22.2869,22.2869,22.2869,20.5769,0,6.67122,0,1.71667e+08
05/10/2009 15:00,5,10,0,15,0,14,32,1.08753e+07,5.20919e+07,3.41918e+08,6.69644e+06,22.3184,22.3184,22.3184,20.5769,0,7.17339,0,1.87991e+08
05/10/2009 16:00,5,10,0,16,0,13,32,1.23872e+07,5.85283e+07,4.0444e+08,6.69644e+06,22.3157,22.3157,22.3157,20.5769,0,8.17686,0,2.13945e+08
05/10/2009 17:00,5,10,0,17,0,14,30,1.09682e+07,6.02251e+07,3.97669e+08,6.69644e+06,22.3913,22.3913,22.3913,20.5769,0,8.2268,0,2.24613e+08
05/10/2009 18:00,5,10,0,18,0,14,32,1.09677e+07,6.39087e+07,4.47616e+08,6.69644e+06,22.4263,22.4263,22.4263,20.5769,0,8.70883,0,2.42364e+08
05/10/2009 19:00,5,10,0,19,0,13,32,2.67945e+06,4.72756e+07,2.84684e+08,6.69644e+06,22.7462,22.7462,22.7462,20.5769,0,5.60704,0,1.83029e+08
05/10/2009 20:00,5,10,0,20,0,12,37,3.02217e+06,3.47358e+07,2.81538e+08,6.69644e+06,22.7504,22.7504,22.7504,20.5769,0,4.07671,0,1.33332e+08
05/10/2009 21:00,5,10,0,21,0,12,37,0,3.2364e+07,2.75287e+08,6.69644e+06,22.8486,22.8486,22.8486,20.5769,0,3.61543,0,1.23586e+08
05/10/2009 22:00,5,10,0,22,0,11,39,0,8.12627e+06,1.10518e+08,6.69644e+06,22.8812,22.8812,22.8812,20.5769,0,0.742876,0,2.57578e+07
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,4.44725e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,4.44725e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,3.83918e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,3.83918e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,3.83918e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,3.83918e+07,6.69644e+06,22.8796,22.8796,22.8796,22.8796,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,1.88066e+06,0,2.89232e+07,6.69644e+06,22.7859,22.7859,22.7859,20.5769,0,0.0311205,0,1.04857e+06
05/11/2009 07:00,5,11,1,7,0,9,81,1.57768e+06,0,2.52397e+07,6.69644e+06,22.7505,22.7505,22.7505,20.5769,0,0.00156051,0,51038.7
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,6.73117e+07,6.69644e+06,22.7474,22.7474,22.7474,22.7474,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,3.06328e+06,1.96783e+06,1.1152e+08,6.69644e+06,22.4492,22.4492,22.4492,20.5769,0,0.338675,0,9.18513e+06
05/11/2009 10:00,5,11,1,10,0,14,55,2.56906e+06,2.11475e+07,2.47803e+08,6.69644e+06,22.5061,22.5061,22.5061,20.5769,0,2.38682,0,7.04749e+07
05/11/2009 11:00,5,11,1,11,0,14,59,2.44882e+06,3.1714e+07,2.61019e+08,6.69644e+06,22.787,22.787,22.787,20.5769,0,3.63028,0,1.2073e+08
05/11/2009 12:00,5,11,1,12,0,14,51,2.33573e+06,3.98566e+07,2.71297e+08,6.69644e+06,22.8423,22.8423,22.8423,20.5769,0,4.62857,0,1.57778e+08
05/11/2009 13:00,5,11,1,13,0,14,47,1.08985e+07,4.53188e+07,2.88058e+08,6.69644e+06,22.3588,22.3588,22.3588,20.5769,0,6.31055,0,1.69208e+08
05/11/2009 14:00,5,11,1,14,0,13,47,1.23922e+07,5.05319e+07,3.4162e+08,6.69644e+06,22.2624,22.2624,22.2624,20.5769,0,7.14387,0,1.81194e+08
05/11/2009 15:00,5,11,1,15,0,12,50,1.39012e+07,5.61066e+07,3.95698e+08,6.69644e+06,22.2514,22.2514,22.2514,20.5769,0,8.03614,0,2.02495e+08
05/11/2009 16:00,5,11,1,16,0,12,50,1.39253e+07,6.06057e+07,4.08853e+08,6.69644e+06,22.288,22.288,22.288,20.5769,0,8.61794,0,2.21905e+08
05/11/2009 17:00,5,11,1,17,0,10,57,1.69008e+07,6.34274e+07,4.68432e+08,6.69644e+06,22.2011,22.2011,22.2011,20.5769,0,9.34382,0,2.28373e+08
05/11/2009 18:00,5,11,1,18,0,7,93,2.13414e+07,6.01846e+07,4.69356e+08,6.69644e+06,22.002,22.002,22.002,20.5769,0,9.46311,0,2.02939e+08
05/11/2009 19:00,5,11,1,19,0,6,93,4.34185e+06,4.22775e+07,2.84246e+08,6.69644e+06,22.5508,22.5508,22.5508,20.5769,0,5.16776,0,1.53496e+08
05/11/2009 20:00,5,11,1,20,0,6,87,4.45686e+06,3.03076e+07,2.77524e+08,6.69644e+06,22.5882,22.5882,22.5882,20.5769,0,3.69497,0,1.1183e+08
05/11/2009 21:00,5,11,1,21,0,5,87,0,2.76904e+07,2.69328e+08,6.69644e+06,22.7993,22.7993,22.7993,20.5769,0,3.03988,0,1.01658e+08
05/11/2009 22:00,5,11,1,22,0,4,93,0,5.03396e+06,1.06646e+08,6.69644e+06,22.8848,22.8848,22.8848,20.5769,0,0.398438,0,1.3837e+07
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,4.44725e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,4.44725e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,3.83918e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,3.83918e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,3.83918e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,3.83918e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,3.83918e+07,6.69644e+06,22.8852,22.8852,22.8852,22.8852,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,6.49943e+06,0,3.45881e+07,6.69644e+06,21.8298,21.8298,21.8298,20.5769,0,0.51786,0,1.09738e+07
05/12/2009 07:00,5,12,2,7,0,3,93,3.57012e+06,0,3.04502e+07,6.69644e+06,21.0778,21.0778,21.0778,20.5769,0,0.145682,0,1.09805e+06
05/12/2009 08:00,5,12,2,8,0,3,93,2.36488e+06,0,8.14945e+07,6.69644e+06,20.8464,20.8464,20.8464,20.5769,0,0.0745139,0,306064
05/12/2009 09:00,5,12,2,9,0,3,93,5.5029e+06,0,1.5211e+08,6.69644e+06,20.4279,20.4279,20.6028,20.402,0.342285,0.113979,1.20144e+06,177569
05/12/2009 10:00,5,12,2,10,0,4,87,5.13259e+06,1.36019e+07,2.86511e+08,6.69644e+06,21.0308,21.0308,21.1452,20.4626,0.539276,1.32378,1.16024e+06,1.84797e+07
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.09093e+06,1.99723e+07,2.94415e+08,6.69644e+06,22.1311,22.1311,22.1311,20.5769,0,2.5574,0,6.01978e+07
05/12/2009 12:00,5,12,2,12,0,3,93,5.0177e+06,2.98997e+07,2.61661e+08,6.69644e+06,22.4312,22.4312,22.4312,20.5769,0,3.71028,0,1.03741e+08
05/12/2009 13:00,5,12,2,13,0,6,75,2.29612e+07,3.79208e+07,2.92408e+08,6.69644e+06,21.6426,21.6426,21.6426,20.5769,0,6.83126,0,1.09556e+08
05/12/2009 14:00,5,12,2,14,0,7,66,2.13457e+07,4.44268e+07,2.98886e+08,6.69644e+06,21.7008,21.7008,21.7008,20.5769,0,7.44944,0,1.25996e+08
05/12/2009 15:00,5,12,2,15,0,9,57,1.82443e+07,5.80194e+07,3.57974e+08,6.69644e+06,22.0437,22.0437,22.0437,20.5769,0,8.80216,0,1.94289e+08
05/12/2009 16:00,5,12,2,16,0,9,49,1.83378e+07,6.03523e+07,3.61065e+08,6.69644e+06,22.0975,22.0975,22.0975,20.5769,0,9.11257,0,2.08518e+08
05/12/2009 17:00,5,12,2,17,0,10,46,1.69752e+07,6.0402e+07,4.0476e+08,6.69644e+06,22.1471,22.1471,22.1471,20.5769,0,8.95961,0,2.11706e+08
05/12/2009 18:00,5,12,2,18,0,10,46,1.71146e+07,5.91922e+07,4.48567e+08,6.69644e+06,22.1314,22.1314,22.1314,20.5769,0,8.82983,0,2.06552e+08
05/12/2009 19:00,5,12,2,19,0,9,45,3.67068e+06,4.25263e+07,2.79722e+08,6.69644e+06,22.6151,22.6151,22.6151,20.5769,0,5.12241,0,1.57103e+08
05/12/2009 20:00,5,12,2,20,0,6,60,4.5097e+06,2.84588e+07,2.75232e+08,6.69644e+06,22.5707,22.5707,22.5707,20.5769,0,3.47599,0,1.04288e+08
05/12/2009 21:00,5,12,2,21,0,4,75,0,2.47892e+07,2.6564e+08,6.69644e+06,22.7653,22.7653,22.7653,20.5769,0,2.68694,0,8.84827e+07
05/12/2009 22:00,5,12,2,22,0,4,69,0,3.37329e+06,1.04541e+08,6.69644e+06,22.8636,22.8636,22.8636,20.5769,0,0.201886,0,6.94654e+06
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,4.44725e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,4.44725e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,3.62304e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,3.62304e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,3.62304e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,3.62304e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,3.62304e+07,6.69644e+06,22.8644,22.8644,22.8644,22.8644,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,8.89896e+06,0,3.51077e+07,6.69644e+06,21.3154,21.3154,21.3154,20.7145,0,0.837392,0,1.2333e+07
05/13/2009 07:00,5,13,3,7,0,8,52,2.8816e+06,0,2.45541e+07,6.69644e+06,20.5232,20.5232,20.5769,20.5232,0.0867778,0,70166,0
05/13/2009 08:00,5,13,3,8,0,10,50,1.62074e+06,0,4.46262e+07,6.69644e+06,20.4517,20.4517,20.5769,20.4517,0.00650901,0,12268.2,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.18011e+06,770515,1.15995e+08,6.69644e+06,20.3354,20.3354,20.5769,20.3354,0.238101,0,895190,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.59832e+06,2.41941e+07,2.4783e+08,6.69644e+06,21.7959,21.7959,21.8367,20.5361,0.0198579,2.81221,73158.4,6.01812e+07
05/13/2009 11:00,5,13,3,11,0,16,24,1.72332e+06,4.80205e+07,3.26305e+08,6.69644e+06,22.8418,22.8418,22.8418,20.5769,0,5.59862,0,1.91162e+08
05/13/2009 12:00,5,13,3,12,0,17,21,0,6.81046e+07,3.50411e+08,6.69644e+06,22.9013,22.9013,22.9013,20.5769,0,8.1597,0,2.85397e+08
05/13/2009 13:00,5,13,3,13,0,18,19,4.68161e+06,7.57914e+07,3.65473e+08,6.69644e+06,22.776,22.776,22.776,20.5769,0,9.52862,0,3.15305e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.18057e+06,8.51046e+07,4.21023e+08,6.69644e+06,22.8317,22.8317,22.8317,20.5769,0,10.5941,0,3.59445e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.30424e+06,8.66478e+07,4.23157e+08,6.69644e+06,22.8323,22.8323,22.8323,20.5769,0,10.8136,0,3.66985e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,8.5207e+07,4.17722e+08,6.69644e+06,22.8965,22.8965,22.8965,20.5769,0,10.4178,0,3.6362e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.04197e+06,8.66689e+07,4.6692e+08,6.69644e+06,22.8823,22.8823,22.8823,20.5769,0,10.6746,0,3.70295e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.44001e+06,7.92009e+07,4.59969e+08,6.69644e+06,22.7779,22.7779,22.7779,20.5769,0,9.95967,0,3.29851e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,1.93811e+06,4.62842e+07,2.78029e+08,6.69644e+06,22.8395,22.8395,22.8395,20.5769,0,5.40146,0,1.83895e+08
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.50392e+06,2.69134e+07,1.87345e+08,6.69644e+06,22.7725,22.7725,22.7725,20.5769,0,3.05446,0,1.00915e+08
05/13/2009 21:00,5,13,3,21,0,13,35,0,2.08362e+07,1.76977e+08,6.69644e+06,22.8187,22.8187,22.8187,20.5769,0,2.20551,0,7.44015e+07
05/13/2009 22:00,5,13,3,22,0,12,37,0,7.36966e+06,7.63884e+07,6.69644e+06,22.8564,22.8564,22.8564,20.5769,0,0.653085,0,2.24014e+07
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,4.23112e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,4.23112e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,3.62304e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,3.62304e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,3.62304e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,3.62304e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,3.62304e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,2.52305e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,2.19062e+07,6.69644e+06,22.8579,22.8579,22.8579,22.8579,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,781942,0,2.22811e+07,6.69644e+06,22.857,22.857,22.857,21.7168,0,0.000292548,0,10038.6
05/14/2009 09:00,5,14,4,9,0,18,23,2.09802e+06,0,1.86521e+07,6.69644e+06,22.7361,22.7361,22.7361,20.5769,0,0.0613397,0,1.99218e+06
05/14/2009 10:00,5,14,4,10,0,20,20,0,100560,3.30739e+07,6.69644e+06,22.6165,22.6165,22.6165,22.1065,0,0.00602255,0,184878
05/14/2009 11:00,5,14,4,11,0,22,17,0,1.10888e+07,1.19601e+08,6.69644e+06,22.688,22.688,22.688,20.5769,0,1.14889,0,3.6801e+07
05/14/2009 12:00,5,14,4,12,0,23,16,0,1.92593e+07,1.29847e+08,6.69644e+06,22.8078,22.8078,22.8078,20.5769,0,2.06662,0,6.94452e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,2.8415e+07,1.90022e+08,6.69644e+06,22.8429,22.8429,22.8429,20.5769,0,3.14561,0,1.07259e+08
05/14/2009 14:00,5,14,4,14,0,21,23,0,3.22562e+07,1.94899e+08,6.69644e+06,22.8601,22.8601,22.8601,20.5769,0,3.61207,0,1.24098e+08
05/14/2009 15:00,5,14,4,15,0,22,21,0,4.27628e+07,2.38465e+08,6.69644e+06,22.8714,22.8714,22.8714,20.5769,0,4.92326,0,1.69983e+08
05/14/2009 16:00,5,14,4,16,0,22,21,0,4.53517e+07,2.71876e+08,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,5.24135,0,1.81842e+08
05/14/2009 17:00,5,14,4,17,0,23,22,0,4.81142e+07,2.75412e+08,6.69644e+06,22.89,22.89,22.89,20.5769,0,5.58773,0,1.94487e+08
05/14/2009 18:00,5,14,4,18,0,21,25,0,3.57849e+07,2.14249e+08,6.69644e+06,22.8895,22.8895,22.8895,20.5769,0,4.03998,0,1.40583e+08
05/14/2009 19:00,5,14,4,19,0,17,39,1.82381e+06,1.68342e+07,1.13213e+08,6.69644e+06,22.8532,22.8532,22.8532,20.5769,0,1.74762,0,5.98589e+07
05/14/2009 20:00,5,14,4,20,0,16,36,0,306515,4.26468e+07,6.69644e+06,22.8267,22.8267,22.8267,20.5769,0,0.0126668,0,428822
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,4.23112e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,4.23112e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,4.23112e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,4.23112e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,3.83918e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,3.83918e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,3.83918e+07,6.69644e+06,22.8267,22.8267,22.8267,22.8267,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,2.31483e+06,0,2.9044e+07,6.69644e+06,22.6368,22.6368,22.6368,20.5769,0,0.0741198,0,2.34549e+06
05/15/2009 07:00,5,15,5,7,0,14,41,796450,0,2.44585e+07,6.69644e+06,22.5328,22.5328,22.5328,21.5541,0,0.00163303,0,48099.2
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,7.73497e+07,6.69644e+06,22.5313,22.5313,22.5313,22.5313,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,1.02041e+07,1.58662e+08,6.69644e+06,22.6392,22.6392,22.6392,20.9027,0,1.06087,0,3.3461e+07
05/15/2009 10:00,5,15,5,10,0,22,25,0,3.89366e+07,2.67716e+08,6.69644e+06,22.8661,22.8661,22.8661,20.5769,0,4.43473,0,1.52813e+08
05/15/2009 11:00,5,15,5,11,0,22,23,0,4.7414e+07,3.23724e+08,6.69644e+06,22.9027,22.9027,22.9027,20.5769,0,5.49431,0,1.92287e+08
05/15/2009 12:00,5,15,5,12,0,19,24,0,5.05563e+07,2.82583e+08,6.69644e+06,22.9001,22.9001,22.9001,20.5769,0,5.89421,0,2.06046e+08
05/15/2009 13:00,5,15,5,13,0,21,28,0,5.3365e+07,2.86175e+08,6.69644e+06,22.9154,22.9154,22.9154,20.5769,0,6.2477,0,2.19847e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,5.62338e+07,2.89856e+08,6.69644e+06,22.9261,22.9261,22.9261,20.5769,0,6.61214,0,2.33729e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.34142e+06,6.98398e+07,3.56179e+08,6.69644e+06,22.8491,22.8491,22.8491,20.5769,0,8.5766,0,2.9324e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,7.56971e+07,4.05324e+08,6.69644e+06,22.9246,22.9246,22.9246,20.5769,0,9.13681,0,3.22774e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.60538e+06,7.6419e+07,4.10159e+08,6.69644e+06,22.8426,22.8426,22.8426,20.5769,0,9.4701,0,3.22862e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.13387e+06,7.49181e+07,4.69826e+08,6.69644e+06,22.7611,22.7611,22.7611,20.5769,0,9.45611,0,3.10787e+08
05/15/2009 19:00,5,15,5,19,0,16,39,1.92605e+06,5.51071e+07,2.93866e+08,6.69644e+06,22.8669,22.8669,22.8669,20.5769,0,6.51137,0,2.24365e+08
05/15/2009 20:00,5,15,5,20,0,14,44,2.50546e+06,4.07079e+07,2.88573e+08,6.69644e+06,22.8284,22.8284,22.8284,20.5769,0,4.75827,0,1.61207e+08
05/15/2009 21:00,5,15,5,21,0,12,54,0,3.68117e+07,2.80954e+08,6.69644e+06,22.8781,22.8781,22.8781,20.5769,0,4.16448,0,1.44202e+08
05/15/2009 22:00,5,15,5,22,0,11,58,0,1.014e+07,1.13029e+08,6.69644e+06,22.8931,22.8931,22.8931,20.5769,0,0.962508,0,3.35452e+07
05/15/2009 23:00,5,15,5,23,0,10,57,0,2.30102e+06,4.68901e+07,6.69644e+06,22.8917,22.8917,22.8917,20.5769,0,0.0514997,0,1.79382e+06
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,4.44725e+07,6.69644e+06,22.8915,22.8915,22.8915,22.8915,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8915,22.8915,22.8915,22.8915,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,3.83918e+07,6.69644e+06,22.8915,22.8915,22.8915,22.8915,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,3.83918e+07,6.69644e+06,22.8915,22.8915,22.8915,22.8915,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,3.83918e+07,6.69644e+06,22.8915,22.8915,22.8915,22.8915,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,3.83918e+07,6.69644e+06,22.8915,22.8915,22.8915,22.8915,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,1.75152e+06,0,2.83469e+07,6.69644e+06,22.8662,22.8662,22.8662,20.5769,0,0.0123707,0,426133
05/16/2009 07:00,5,16,6,7,0,8,93,1.56964e+06,0,2.52305e+07,6.69644e+06,22.8396,22.8396,22.8396,20.5769,0,0.000649662,0,22119.7
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,7.73497e+07,6.69644e+06,22.8383,22.8383,22.8383,22.8383,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,4.43299e+06,1.24613e+06,1.32254e+08,6.69644e+06,22.2564,22.2564,22.2564,20.5769,0,0.417579,0,1.00831e+07
05/16/2009 10:00,5,16,6,10,0,8,81,3.97841e+06,2.56851e+07,3.00346e+08,6.69644e+06,22.2941,22.2941,22.2941,20.5769,0,3.09863,0,8.18695e+07
05/16/2009 11:00,5,16,6,11,0,9,76,3.61496e+06,3.16559e+07,2.6226e+08,6.69644e+06,22.6417,22.6417,22.6417,20.5769,0,3.75889,0,1.16789e+08
05/16/2009 12:00,5,16,6,12,0,10,66,3.29084e+06,3.82104e+07,2.70268e+08,6.69644e+06,22.7306,22.7306,22.7306,20.5769,0,4.53417,0,1.46944e+08
05/16/2009 13:00,5,16,6,13,0,8,87,1.98231e+07,4.50145e+07,3.43043e+08,6.69644e+06,21.9252,21.9252,21.9252,20.5769,0,7.33674,0,1.48859e+08
05/16/2009 14:00,5,16,6,14,0,9,87,1.83648e+07,4.87306e+07,3.4613e+08,6.69644e+06,21.9311,21.9311,21.9311,20.5769,0,7.62697,0,1.55427e+08
05/16/2009 15:00,5,16,6,15,0,9,87,1.83178e+07,5.14511e+07,3.4957e+08,6.69644e+06,21.9911,21.9911,21.9911,20.5769,0,7.96531,0,1.69511e+08
05/16/2009 16:00,5,16,6,16,0,8,87,1.98353e+07,5.85379e+07,4.12939e+08,6.69644e+06,22.0279,22.0279,22.0279,20.5769,0,9.05587,0,1.97737e+08
05/16/2009 17:00,5,16,6,17,0,7,93,2.12971e+07,5.8947e+07,4.07813e+08,6.69644e+06,21.9837,21.9837,21.9837,20.5769,0,9.28734,0,1.9662e+08
05/16/2009 18:00,5,16,6,18,0,7,93,2.13597e+07,5.99262e+07,4.69014e+08,6.69644e+06,21.9856,21.9856,21.9856,20.5769,0,9.42545,0,1.99801e+08
05/16/2009 19:00,5,16,6,19,0,7,93,4.09631e+06,4.4943e+07,2.87358e+08,6.69644e+06,22.5982,22.5982,22.5982,20.5769,0,5.46915,0,1.66348e+08
05/16/2009 20:00,5,16,6,20,0,7,100,4.2323e+06,3.1713e+07,2.7905e+08,6.69644e+06,22.6418,22.6418,22.6418,20.5769,0,3.83885,0,1.19278e+08
05/16/2009 21:00,5,16,6,21,0,7,100,0,3.0202e+07,2.72516e+08,6.69644e+06,22.8397,22.8397,22.8397,20.5769,0,3.34433,0,1.13871e+08
05/16/2009 22:00,5,16,6,22,0,7,100,0,6.01661e+06,1.0789e+08,6.69644e+06,22.9131,22.9131,22.9131,20.5769,0,0.514507,0,1.80866e+07
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,4.44725e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,4.44725e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,3.83918e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,3.83918e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,3.83918e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,3.83918e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,3.83918e+07,6.69644e+06,22.9135,22.9135,22.9135,22.9135,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,2.49615e+06,0,2.96658e+07,6.69644e+06,22.7041,22.7041,22.7041,20.5769,0,0.0905395,0,2.93447e+06
05/17/2009 07:00,5,17,0,7,0,8,87,1.89612e+06,0,2.55918e+07,6.69644e+06,22.5194,22.5194,22.5194,20.5769,0,0.0187143,0,547031
05/17/2009 08:00,5,17,0,8,0,8,81,1.56627e+06,0,6.88783e+07,6.69644e+06,22.4842,22.4842,22.4842,20.5769,0,0.000264527,0,7592.28
05/17/2009 09:00,5,17,0,9,0,9,76,3.98232e+06,189587,1.10442e+08,6.69644e+06,22.0258,22.0258,22.0258,20.5769,0,0.292401,0,6.33594e+06
05/17/2009 10:00,5,17,0,10,0,12,67,3.11216e+06,2.17187e+07,2.49154e+08,6.69644e+06,22.2795,22.2795,22.2795,20.5769,0,2.51662,0,6.53477e+07
05/17/2009 11:00,5,17,0,11,0,13,62,2.72943e+06,3.20414e+07,2.61739e+08,6.69644e+06,22.7657,22.7657,22.7657,20.5769,0,3.69779,0,1.21789e+08
05/17/2009 12:00,5,17,0,12,0,14,59,2.30584e+06,4.25355e+07,2.74676e+08,6.69644e+06,22.8802,22.8802,22.8802,20.5769,0,4.95325,0,1.71674e+08
05/17/2009 13:00,5,17,0,13,0,14,59,1.08357e+07,5.18e+07,2.96296e+08,6.69644e+06,22.4496,22.4496,22.4496,20.5769,0,7.11782,0,2.00576e+08
05/17/2009 14:00,5,17,0,14,0,15,55,9.12485e+06,6.4898e+07,3.11217e+08,6.69644e+06,22.5555,22.5555,22.5555,20.5769,0,8.60185,0,2.56099e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.1858e+06,6.55682e+07,3.12133e+08,6.69644e+06,22.5719,22.5719,22.5719,20.5769,0,8.69299,0,2.60967e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.08296e+07,6.57235e+07,3.59369e+08,6.69644e+06,22.4983,22.4983,22.4983,20.5769,0,8.90331,0,2.5742e+08
05/17/2009 17:00,5,17,0,17,0,15,59,9.53013e+06,6.66176e+07,4.11562e+08,6.69644e+06,22.5488,22.5488,22.5488,20.5769,0,8.868,0,2.63136e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.10651e+07,6.64739e+07,4.65674e+08,6.69644e+06,22.4885,22.4885,22.4885,20.5769,0,9.03744,0,2.59967e+08
05/17/2009 19:00,5,17,0,19,0,14,63,2.47864e+06,5.01226e+07,2.92164e+08,6.69644e+06,22.8142,22.8142,22.8142,20.5769,0,5.93376,0,1.9976e+08
05/17/2009 20:00,5,17,0,20,0,13,62,2.81021e+06,3.71716e+07,2.84398e+08,6.69644e+06,22.8218,22.8218,22.8218,20.5769,0,4.34802,0,1.46872e+08
05/17/2009 21:00,5,17,0,21,0,12,71,0,3.44006e+07,2.77877e+08,6.69644e+06,22.9014,22.9014,22.9014,20.5769,0,3.8614,0,1.35061e+08
05/17/2009 22:00,5,17,0,22,0,11,76,0,7.76384e+06,1.10053e+08,6.69644e+06,22.9262,22.9262,22.9262,20.5769,0,0.698223,0,2.46827e+07
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,4.44725e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,4.44725e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,3.83918e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,3.83918e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,3.83918e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,3.83918e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,3.83918e+07,6.69644e+06,22.9251,22.9251,22.9251,22.9251,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,2.2184e+06,0,2.9735e+07,6.69644e+06,22.7705,22.7705,22.7705,20.5769,0,0.0625124,0,2.08872e+06
05/18/2009 07:00,5,18,1,7,0,10,82,1.58931e+06,0,2.52529e+07,6.69644e+06,22.6658,22.6658,22.6658,20.5769,0,0.00289738,0,91138.4
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,6.73117e+07,6.69644e+06,22.6617,22.6617,22.6617,22.6617,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.84724e+06,6.52595e+06,1.36974e+08,6.69644e+06,22.4991,22.4991,22.4991,20.5769,0,0.784997,0,2.23622e+07
05/18/2009 10:00,5,18,1,10,0,16,55,1.86417e+06,3.62239e+07,3.11364e+08,6.69644e+06,22.777,22.777,22.777,20.5769,0,4.14226,0,1.3821e+08
05/18/2009 11:00,5,18,1,11,0,17,52,0,6.04089e+07,3.40471e+08,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,7.15372,0,2.53188e+08
05/18/2009 12:00,5,18,1,12,0,19,46,0,7.13252e+07,3.0938e+08,6.69644e+06,22.9389,22.9389,22.9389,20.5769,0,8.57438,0,3.04752e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,8.42586e+07,3.71323e+08,6.69644e+06,22.9451,22.9451,22.9451,20.5769,0,10.2858,0,3.66533e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,8.94296e+07,3.78033e+08,6.69644e+06,22.9476,22.9476,22.9476,20.5769,0,10.9748,0,3.91493e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,8.86515e+07,3.77e+08,6.69644e+06,22.9479,22.9479,22.9479,20.5769,0,10.8652,0,3.87638e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,9.33972e+07,4.28341e+08,6.69644e+06,22.9405,22.9405,22.9405,20.5769,0,11.5032,0,4.09117e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,8.9617e+07,4.23405e+08,6.69644e+06,22.9485,22.9485,22.9485,20.5769,0,10.9883,0,3.92124e+08
05/18/2009 18:00,5,18,1,18,0,20,46,1.93706e+06,8.47551e+07,4.64272e+08,6.69644e+06,22.9286,22.9286,22.9286,20.5769,0,10.3868,0,3.67547e+08
05/18/2009 19:00,5,18,1,19,0,18,52,0,6.31793e+07,3.02284e+08,6.69644e+06,22.934,22.934,22.934,20.5769,0,7.50269,0,2.66101e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.74615e+06,4.81889e+07,2.97292e+08,6.69644e+06,22.9228,22.9228,22.9228,20.5769,0,5.60612,0,1.97889e+08
05/18/2009 21:00,5,18,1,21,0,16,59,0,4.39314e+07,2.90064e+08,6.69644e+06,22.9272,22.9272,22.9272,20.5769,0,5.04981,0,1.78586e+08
05/18/2009 22:00,5,18,1,22,0,13,72,0,1.40057e+07,1.1794e+08,6.69644e+06,22.9246,22.9246,22.9246,20.5769,0,1.42463,0,5.03261e+07
05/18/2009 23:00,5,18,1,23,0,12,76,0,3.74182e+06,4.8714e+07,6.69644e+06,22.9209,22.9209,22.9209,20.5769,0,0.221178,0,7.80103e+06
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,4.44725e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,3.83918e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,3.83918e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,3.83918e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,3.83918e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,3.83918e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,2.6577e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,0,2.36601e+07,6.69644e+06,22.9199,22.9199,22.9199,22.9199,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,14,63,0,1.81769e+06,7.95164e+07,6.69644e+06,22.9196,22.9196,22.9196,21.7484,0,0.153916,0,5.42461e+06
05/19/2009 09:00,5,19,2,9,0,16,55,2.32108e+06,1.67468e+07,1.69181e+08,6.69644e+06,22.8243,22.8243,22.8243,20.5769,0,1.83604,0,6.18232e+07
05/19/2009 10:00,5,19,2,10,0,16,55,1.71377e+06,5.19735e+07,3.31309e+08,6.69644e+06,22.8918,22.8918,22.8918,20.5769,0,6.08527,0,2.11971e+08
05/19/2009 11:00,5,19,2,11,0,17,48,0,6.89576e+07,3.51494e+08,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,8.26488,0,2.91821e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,7.5726e+07,3.15067e+08,6.69644e+06,22.9258,22.9258,22.9258,20.5769,0,9.15757,0,3.23666e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.4387e+06,7.85484e+07,3.23565e+08,6.69644e+06,22.8125,22.8125,22.8125,20.5769,0,9.86418,0,3.31828e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.24873e+06,7.25859e+07,3.1444e+08,6.69644e+06,22.8472,22.8472,22.8472,20.5769,0,8.92842,0,3.05008e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.3844e+06,6.9365e+07,3.10417e+08,6.69644e+06,22.8434,22.8434,22.8434,20.5769,0,8.51982,0,2.90561e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.52524e+06,7.39426e+07,3.61655e+08,6.69644e+06,22.8456,22.8456,22.8456,20.5769,0,9.12888,0,3.11638e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,8.32311e+07,4.15078e+08,6.69644e+06,22.9418,22.9418,22.9418,20.5769,0,10.1287,0,3.60431e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.64391e+06,8.4144e+07,4.65399e+08,6.69644e+06,22.8654,22.8654,22.8654,20.5769,0,10.4969,0,3.61465e+08
05/19/2009 19:00,5,19,2,19,0,18,49,0,6.31339e+07,3.06287e+08,6.69644e+06,22.9238,22.9238,22.9238,20.5769,0,7.4959,0,2.64708e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.00812e+06,4.71479e+07,2.96246e+08,6.69644e+06,22.8992,22.8992,22.8992,20.5769,0,5.5048,0,1.92364e+08
05/19/2009 21:00,5,19,2,21,0,14,63,0,4.24311e+07,2.88134e+08,6.69644e+06,22.9148,22.9148,22.9148,20.5769,0,4.862,0,1.71042e+08
05/19/2009 22:00,5,19,2,22,0,14,67,0,1.30438e+07,1.16717e+08,6.69644e+06,22.92,22.92,22.92,20.5769,0,1.30883,0,4.6146e+07
05/19/2009 23:00,5,19,2,23,0,12,71,0,3.01065e+06,4.77878e+07,6.69644e+06,22.9197,22.9197,22.9197,20.5769,0,0.134894,0,4.75536e+06
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,4.44725e+07,6.69644e+06,22.919,22.919,22.919,22.919,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,3.62304e+07,6.69644e+06,22.919,22.919,22.919,22.919,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,3.62304e+07,6.69644e+06,22.919,22.919,22.919,22.919,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,3.62304e+07,6.69644e+06,22.919,22.919,22.919,22.919,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,3.62304e+07,6.69644e+06,22.919,22.919,22.919,22.919,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,3.62304e+07,6.69644e+06,22.919,22.919,22.919,22.919,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,1.58919e+06,0,2.68231e+07,6.69644e+06,22.9133,22.9133,22.9133,20.5769,0,0.00278644,0,97959.1
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,2.19062e+07,6.69644e+06,22.9075,22.9075,22.9075,22.9075,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,3.79785e+07,6.69644e+06,22.9075,22.9075,22.9075,22.9075,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,3.99356e+06,1.12646e+06,1.17337e+08,6.69644e+06,22.3981,22.3981,22.3981,20.5769,0,0.357804,0,9.40109e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.41884e+06,1.90318e+07,2.11901e+08,6.69644e+06,22.2897,22.2897,22.2897,20.5769,0,2.23095,0,5.87561e+07
05/20/2009 11:00,5,20,3,11,0,12,71,2.91852e+06,3.41536e+07,2.64642e+08,6.69644e+06,22.7233,22.7233,22.7233,20.5769,0,3.98329,0,1.28652e+08
05/20/2009 12:00,5,20,3,12,0,16,55,1.92826e+06,4.50451e+07,2.77451e+08,6.69644e+06,22.8926,22.8926,22.8926,20.5769,0,5.22629,0,1.82112e+08
05/20/2009 13:00,5,20,3,13,0,19,46,3.65001e+06,5.6153e+07,2.93673e+08,6.69644e+06,22.844,22.844,22.844,20.5769,0,6.83181,0,2.33053e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.26001e+06,6.71336e+07,3.10814e+08,6.69644e+06,22.7371,22.7371,22.7371,20.5769,0,8.55465,0,2.78068e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.07706e+07,6.65738e+07,3.60391e+08,6.69644e+06,22.5279,22.5279,22.5279,20.5769,0,9.00423,0,2.64344e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.23201e+07,6.42743e+07,3.59192e+08,6.69644e+06,22.4249,22.4249,22.4249,20.5769,0,8.88973,0,2.47205e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.24019e+07,7.37576e+07,4.76584e+08,6.69644e+06,22.4714,22.4714,22.4714,20.5769,0,10.1413,0,2.89107e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.24584e+07,7.23349e+07,4.74827e+08,6.69644e+06,22.4654,22.4654,22.4654,20.5769,0,9.96465,0,2.83177e+08
05/20/2009 19:00,5,20,3,19,0,12,82,2.9411e+06,4.26397e+07,2.74455e+08,6.69644e+06,22.7604,22.7604,22.7604,20.5769,0,5.04312,0,1.65694e+08
05/20/2009 20:00,5,20,3,20,0,11,87,3.30164e+06,2.41904e+07,1.84756e+08,6.69644e+06,22.713,22.713,22.713,20.5769,0,2.80528,0,9.01684e+07
05/20/2009 21:00,5,20,3,21,0,11,87,0,1.90951e+07,1.74738e+08,6.69644e+06,22.8233,22.8233,22.8233,20.5769,0,1.98742,0,6.71836e+07
05/20/2009 22:00,5,20,3,22,0,11,87,0,5.90475e+06,7.45253e+07,6.69644e+06,22.9074,22.9074,22.9074,20.5769,0,0.476811,0,1.67204e+07
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,4.23112e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,4.23112e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,3.62304e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,3.62304e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,3.62304e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,3.62304e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,3.62304e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,2.48231e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,2.14988e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,1.89893e+07,6.69644e+06,22.9127,22.9127,22.9127,22.9127,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,1.83232e+06,0,2.08586e+07,6.69644e+06,22.8527,22.8527,22.8527,20.5769,0,0.0305425,0,1.045e+06
05/21/2009 10:00,5,21,4,10,0,21,38,0,592767,3.36733e+07,6.69644e+06,22.7917,22.7917,22.7917,21.13,0,0.0526012,0,1.75392e+06
05/21/2009 11:00,5,21,4,11,0,23,31,0,1.29558e+07,1.21901e+08,6.69644e+06,22.8508,22.8508,22.8508,20.5769,0,1.34146,0,4.60858e+07
05/21/2009 12:00,5,21,4,12,0,24,24,0,1.93848e+07,1.29945e+08,6.69644e+06,22.9166,22.9166,22.9166,20.5769,0,2.05685,0,7.2428e+07
05/21/2009 13:00,5,21,4,13,0,27,17,0,4.23536e+07,2.07827e+08,6.69644e+06,22.9291,22.9291,22.9291,20.5769,0,4.86977,0,1.72361e+08
05/21/2009 14:00,5,21,4,14,0,28,12,0,5.61484e+07,2.55669e+08,6.69644e+06,22.9237,22.9237,22.9237,20.5769,0,6.62308,0,2.33875e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,5.90515e+07,2.59389e+08,6.69644e+06,22.9146,22.9146,22.9146,20.5769,0,6.99292,0,2.45982e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,5.98965e+07,2.90574e+08,6.69644e+06,22.9021,22.9021,22.9021,20.5769,0,7.09599,0,2.48271e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,5.77728e+07,2.87828e+08,6.69644e+06,22.8931,22.8931,22.8931,20.5769,0,6.82113,0,2.37735e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,4.08745e+07,2.2076e+08,6.69644e+06,22.8866,22.8866,22.8866,20.5769,0,4.67628,0,1.62524e+08
05/21/2009 19:00,5,21,4,19,0,24,9,0,2.22026e+07,1.18182e+08,6.69644e+06,22.877,22.877,22.877,20.5769,0,2.37096,0,8.20596e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,4.21109e+06,4.71071e+07,6.69644e+06,22.868,22.868,22.868,20.5769,0,0.257635,0,8.88203e+06
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,4.23112e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,4.23112e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,4.23112e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,4.23112e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,3.83918e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,3.83918e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,3.83918e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,3.83918e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,3.83918e+07,6.69644e+06,22.8648,22.8648,22.8648,22.8648,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,2.45749e+06,0,2.92256e+07,6.69644e+06,22.6401,22.6401,22.6401,20.5769,0,0.0913101,0,2.89358e+06
05/22/2009 07:00,5,22,5,7,0,11,15,1.72e+06,0,2.79047e+07,6.69644e+06,22.4864,22.4864,22.4864,20.5769,0,0.00805853,0,232286
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,7.73497e+07,6.69644e+06,22.4777,22.4777,22.4777,22.4777,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.82879e+06,6.67039e+06,1.57221e+08,6.69644e+06,22.3412,22.3412,22.3412,20.5769,0,0.804112,0,2.10865e+07
05/22/2009 10:00,5,22,5,10,0,16,10,1.86918e+06,3.71436e+07,3.57786e+08,6.69644e+06,22.6436,22.6436,22.6436,20.5769,0,4.288,0,1.34484e+08
05/22/2009 11:00,5,22,5,11,0,17,11,0,5.82567e+07,3.37792e+08,6.69644e+06,22.7877,22.7877,22.7877,20.5769,0,6.91827,0,2.30159e+08
05/22/2009 12:00,5,22,5,12,0,17,11,0,7.0203e+07,3.53231e+08,6.69644e+06,22.7948,22.7948,22.7948,20.5769,0,8.48034,0,2.83016e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.02149e+06,7.78683e+07,3.66387e+08,6.69644e+06,22.7521,22.7521,22.7521,20.5769,0,9.66037,0,3.16199e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.01995e+06,8.58601e+07,4.21929e+08,6.69644e+06,22.7626,22.7626,22.7626,20.5769,0,10.7214,0,3.5262e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.17256e+06,8.68952e+07,4.23424e+08,6.69644e+06,22.7636,22.7636,22.7636,20.5769,0,10.8696,0,3.57653e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.36859e+06,8.59364e+07,4.22365e+08,6.69644e+06,22.7624,22.7624,22.7624,20.5769,0,10.754,0,3.53664e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.52787e+06,8.58025e+07,4.67535e+08,6.69644e+06,22.7647,22.7647,22.7647,20.5769,0,10.751,0,3.53932e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.49812e+06,7.83273e+07,4.68552e+08,6.69644e+06,22.6427,22.6427,22.6427,20.5769,0,10.0985,0,3.13909e+08
05/22/2009 19:00,5,22,5,19,0,16,13,1.89169e+06,5.69552e+07,2.96263e+08,6.69644e+06,22.7892,22.7892,22.7892,20.5769,0,6.76599,0,2.25239e+08
05/22/2009 20:00,5,22,5,20,0,13,16,2.70091e+06,4.15048e+07,2.89855e+08,6.69644e+06,22.7446,22.7446,22.7446,20.5769,0,4.89569,0,1.59686e+08
05/22/2009 21:00,5,22,5,21,0,11,18,0,3.65792e+07,2.80689e+08,6.69644e+06,22.8025,22.8025,22.8025,20.5769,0,4.14831,0,1.38922e+08
05/22/2009 22:00,5,22,5,22,0,10,21,0,9.77244e+06,1.12614e+08,6.69644e+06,22.8241,22.8241,22.8241,20.5769,0,0.942008,0,3.18529e+07
05/22/2009 23:00,5,22,5,23,0,8,29,0,1.74336e+06,4.62379e+07,6.69644e+06,22.8251,22.8251,22.8251,20.5769,0,0.00974559,0,329691
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,4.44725e+07,6.69644e+06,22.8251,22.8251,22.8251,22.8251,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,3.83918e+07,6.69644e+06,22.8251,22.8251,22.8251,22.8251,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,3.83918e+07,6.69644e+06,22.8251,22.8251,22.8251,22.8251,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,3.83918e+07,6.69644e+06,22.8251,22.8251,22.8251,22.8251,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,3.83918e+07,6.69644e+06,22.8251,22.8251,22.8251,22.8251,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,3.83918e+07,6.69644e+06,22.8251,22.8251,22.8251,22.8251,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,2.58054e+06,0,2.93721e+07,6.69644e+06,22.572,22.572,22.572,20.5769,0,0.105343,0,3.23556e+06
05/23/2009 07:00,5,23,6,7,0,8,32,1.74536e+06,0,2.54233e+07,6.69644e+06,22.394,22.394,22.394,20.5769,0,0.0110698,0,303610
05/23/2009 08:00,5,23,6,8,0,9,32,0,0,7.73497e+07,6.69644e+06,22.3798,22.3798,22.3798,22.3798,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,11,28,3.47043e+06,8.85085e+06,1.60633e+08,6.69644e+06,22.2298,22.2298,22.2298,20.5769,0,1.09939,0,2.71007e+07
05/23/2009 10:00,5,23,6,10,0,14,27,2.36529e+06,3.6761e+07,3.12673e+08,6.69644e+06,22.6121,22.6121,22.6121,20.5769,0,4.28945,0,1.32428e+08
05/23/2009 11:00,5,23,6,11,0,15,26,1.78339e+06,5.63319e+07,3.37086e+08,6.69644e+06,22.8094,22.8094,22.8094,20.5769,0,6.68052,0,2.2442e+08
05/23/2009 12:00,5,23,6,12,0,16,22,0,6.38417e+07,2.99794e+08,6.69644e+06,22.8342,22.8342,22.8342,20.5769,0,7.63283,0,2.59262e+08
05/23/2009 13:00,5,23,6,13,0,16,22,7.6873e+06,6.12737e+07,3.04986e+08,6.69644e+06,22.554,22.554,22.554,20.5769,0,7.9989,0,2.3796e+08
05/23/2009 14:00,5,23,6,14,0,18,21,4.92528e+06,5.85425e+07,2.98282e+08,6.69644e+06,22.6475,22.6475,22.6475,20.5769,0,7.31694,0,2.27978e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.50939e+06,5.91861e+07,3.46075e+08,6.69644e+06,22.5953,22.5953,22.5953,20.5769,0,7.5784,0,2.30172e+08
05/23/2009 16:00,5,23,6,16,0,16,20,8.06271e+06,6.4363e+07,3.99695e+08,6.69644e+06,22.5454,22.5454,22.5454,20.5769,0,8.42812,0,2.49657e+08
05/23/2009 17:00,5,23,6,17,0,16,20,8.10976e+06,6.99659e+07,4.66852e+08,6.69644e+06,22.5662,22.5662,22.5662,20.5769,0,9.16749,0,2.74416e+08
05/23/2009 18:00,5,23,6,18,0,11,50,1.54346e+07,6.51867e+07,4.69061e+08,6.69644e+06,22.2636,22.2636,22.2636,20.5769,0,9.41146,0,2.38883e+08
05/23/2009 19:00,5,23,6,19,0,8,81,3.8129e+06,4.69679e+07,2.85586e+08,6.69644e+06,22.6317,22.6317,22.6317,20.5769,0,5.70247,0,1.76319e+08
05/23/2009 20:00,5,23,6,20,0,7,93,4.14192e+06,3.58034e+07,2.84173e+08,6.69644e+06,22.6427,22.6427,22.6427,20.5769,0,4.33937,0,1.34891e+08
05/23/2009 21:00,5,23,6,21,0,7,93,0,3.31003e+07,2.7622e+08,6.69644e+06,22.8244,22.8244,22.8244,20.5769,0,3.70586,0,1.2533e+08
05/23/2009 22:00,5,23,6,22,0,7,93,0,9.6088e+06,1.12354e+08,6.69644e+06,22.8859,22.8859,22.8859,20.5769,0,0.899123,0,3.12394e+07
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,4.44725e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,4.44725e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,3.83918e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,3.83918e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,3.83918e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,3.83918e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,3.83918e+07,6.69644e+06,22.8866,22.8866,22.8866,22.8866,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,5.53715e+06,0,3.33638e+07,6.69644e+06,22.1328,22.1328,22.1328,20.5769,0,0.394589,0,9.46777e+06
05/24/2009 07:00,5,24,0,7,0,2,93,2.29229e+06,0,2.60856e+07,6.69644e+06,21.4657,21.4657,21.4657,20.5769,0,0.0660254,0,883097
05/24/2009 08:00,5,24,0,8,0,3,87,1.69556e+06,0,7.90559e+07,6.69644e+06,21.37,21.37,21.37,20.5769,0,0.00866879,0,103473
05/24/2009 09:00,5,24,0,9,0,3,87,5.45887e+06,0,1.5206e+08,6.69644e+06,20.8902,20.8902,20.8902,20.5769,0,0.451145,0,2.12568e+06
05/24/2009 10:00,5,24,0,10,0,3,100,5.31355e+06,1.88761e+07,3.38634e+08,6.69644e+06,21.4738,21.4738,21.5036,20.5471,0.0869047,2.44837,194819,3.99722e+07
05/24/2009 11:00,5,24,0,11,0,3,93,5.20202e+06,2.25443e+07,2.97784e+08,6.69644e+06,22.2684,22.2684,22.2684,20.5769,0,2.87542,0,7.33571e+07
05/24/2009 12:00,5,24,0,12,0,3,93,5.08455e+06,3.21923e+07,3.09834e+08,6.69644e+06,22.4554,22.4554,22.4554,20.5769,0,4.00437,0,1.13303e+08
05/24/2009 13:00,5,24,0,13,0,3,93,2.74067e+07,3.6624e+07,3.41037e+08,6.69644e+06,21.4394,21.4394,21.4394,20.5769,0,7.21908,0,9.37046e+07
05/24/2009 14:00,5,24,0,14,0,3,93,2.72109e+07,4.07152e+07,3.0086e+08,6.69644e+06,21.3852,21.3852,21.3852,20.5769,0,7.70235,0,9.36863e+07
05/24/2009 15:00,5,24,0,15,0,5,81,2.40421e+07,5.4387e+07,3.59944e+08,6.69644e+06,21.7535,21.7535,21.7535,20.5769,0,9.04165,0,1.60097e+08
05/24/2009 16:00,5,24,0,16,0,7,70,2.11068e+07,6.75642e+07,4.18736e+08,6.69644e+06,22.0487,22.0487,22.0487,20.5769,0,10.387,0,2.30052e+08
05/24/2009 17:00,5,24,0,17,0,8,71,1.97564e+07,7.13648e+07,4.67303e+08,6.69644e+06,22.1515,22.1515,22.1515,20.5769,0,10.7297,0,2.54233e+08
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.86365e+07,6.71091e+07,4.6786e+08,6.69644e+06,22.1541,22.1541,22.1541,20.5769,0,10.0392,0,2.38268e+08
05/24/2009 19:00,5,24,0,19,0,9,71,3.6157e+06,4.71342e+07,2.85563e+08,6.69644e+06,22.653,22.653,22.653,20.5769,0,5.69553,0,1.77927e+08
05/24/2009 20:00,5,24,0,20,0,7,76,4.22109e+06,3.19688e+07,2.79376e+08,6.69644e+06,22.6316,22.6316,22.6316,20.5769,0,3.87386,0,1.19775e+08
05/24/2009 21:00,5,24,0,21,0,6,81,0,2.79415e+07,2.69654e+08,6.69644e+06,22.8062,22.8062,22.8062,20.5769,0,3.0722,0,1.03061e+08
05/24/2009 22:00,5,24,0,22,0,6,81,0,4.85861e+06,1.06423e+08,6.69644e+06,22.8814,22.8814,22.8814,20.5769,0,0.377709,0,1.30975e+07
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,4.44725e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,4.44725e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,3.83918e+07,6.69644e+06,22.8816,22.8816,22.8816,22.8816,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,4.04811e+06,0,3.10846e+07,6.69644e+06,22.429,22.429,22.429,20.5769,0,0.218553,0,6.20264e+06
05/25/2009 07:00,5,25,1,7,0,8,66,2.40709e+06,0,2.61291e+07,6.69644e+06,22.0271,22.0271,22.0271,20.5769,0,0.0312177,0,681245
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,6.73117e+07,6.69644e+06,21.9775,21.9775,21.9775,21.9775,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.85667e+06,5.08475e+06,1.35155e+08,6.69644e+06,21.9131,21.9131,21.9131,20.5769,0,0.614752,0,1.24477e+07
05/25/2009 10:00,5,25,1,10,0,16,36,1.93975e+06,3.65947e+07,3.11939e+08,6.69644e+06,22.673,22.673,22.673,20.5769,0,4.1972,0,1.32983e+08
05/25/2009 11:00,5,25,1,11,0,18,27,0,5.67993e+07,3.35843e+08,6.69644e+06,22.9044,22.9044,22.9044,20.5769,0,6.6965,0,2.34546e+08
05/25/2009 12:00,5,25,1,12,0,18,23,0,7.15774e+07,3.54907e+08,6.69644e+06,22.9058,22.9058,22.9058,20.5769,0,8.61566,0,3.01915e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.08139e+06,7.95738e+07,3.68553e+08,6.69644e+06,22.8472,22.8472,22.8472,20.5769,0,9.8453,0,3.36327e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.63768e+06,8.8117e+07,4.2318e+08,6.69644e+06,22.8974,22.8974,22.8974,20.5769,0,10.8204,0,3.77813e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,8.96843e+07,4.23559e+08,6.69644e+06,22.9044,22.9044,22.9044,20.5769,0,11.0207,0,3.85966e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,8.95393e+07,4.23349e+08,6.69644e+06,22.903,22.903,22.903,20.5769,0,10.9985,0,3.84954e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,9.03423e+07,4.69582e+08,6.69644e+06,22.9078,22.9078,22.9078,20.5769,0,11.1096,0,3.89648e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.19276e+06,8.20171e+07,4.61052e+08,6.69644e+06,22.8759,22.8759,22.8759,20.5769,0,10.0702,0,3.48363e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.64708e+06,5.96703e+07,2.99449e+08,6.69644e+06,22.8838,22.8838,22.8838,20.5769,0,7.07219,0,2.45498e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.01258e+06,4.53546e+07,2.93981e+08,6.69644e+06,22.8612,22.8612,22.8612,20.5769,0,5.28847,0,1.8178e+08
05/25/2009 21:00,5,25,1,21,0,15,41,0,4.09051e+07,2.86209e+08,6.69644e+06,22.8831,22.8831,22.8831,20.5769,0,4.67836,0,1.6235e+08
05/25/2009 22:00,5,25,1,22,0,13,54,0,1.28061e+07,1.16419e+08,6.69644e+06,22.8883,22.8883,22.8883,20.5769,0,1.28286,0,4.46182e+07
05/25/2009 23:00,5,25,1,23,0,12,54,0,3.88666e+06,4.88988e+07,6.69644e+06,22.8862,22.8862,22.8862,20.5769,0,0.238913,0,8.30185e+06
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,4.44725e+07,6.69644e+06,22.8851,22.8851,22.8851,22.8851,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,3.83918e+07,6.69644e+06,22.8851,22.8851,22.8851,22.8851,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,3.83918e+07,6.69644e+06,22.8851,22.8851,22.8851,22.8851,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,3.83918e+07,6.69644e+06,22.8851,22.8851,22.8851,22.8851,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,3.83918e+07,6.69644e+06,22.8851,22.8851,22.8851,22.8851,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,3.83918e+07,6.69644e+06,22.8851,22.8851,22.8851,22.8851,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,803459,0,2.73839e+07,6.69644e+06,22.8764,22.8764,22.8764,21.7252,0,0.00283792,0,98317.8
05/26/2009 07:00,5,26,2,7,0,15,41,0,0,2.36601e+07,6.69644e+06,22.8735,22.8735,22.8735,22.8735,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,19,24,0,1.28443e+06,7.88577e+07,6.69644e+06,22.8732,22.8732,22.8732,21.4956,0,0.0984844,0,3.40216e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.64002e+07,1.46232e+08,6.69644e+06,22.8709,22.8709,22.8709,20.5769,0,1.70302,0,5.87847e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,4.41364e+07,2.74379e+08,6.69644e+06,22.8764,22.8764,22.8764,20.5769,0,5.08968,0,1.76108e+08
05/26/2009 11:00,5,26,2,11,0,22,15,0,5.67661e+07,2.90627e+08,6.69644e+06,22.88,22.88,22.88,20.5769,0,6.70344,0,2.32313e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,6.58362e+07,3.02297e+08,6.69644e+06,22.8876,22.8876,22.8876,20.5769,0,7.87324,0,2.73745e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,6.659e+07,3.03248e+08,6.69644e+06,22.8976,22.8976,22.8976,20.5769,0,7.96546,0,2.78149e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,7.68654e+07,3.16567e+08,6.69644e+06,22.9027,22.9027,22.9027,20.5769,0,9.32089,0,3.26204e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,9.13097e+07,4.25661e+08,6.69644e+06,22.907,22.907,22.907,20.5769,0,11.239,0,3.94053e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,9.54312e+07,4.31011e+08,6.69644e+06,22.9078,22.9078,22.9078,20.5769,0,11.7922,0,4.13589e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,8.6069e+07,4.18809e+08,6.69644e+06,22.9052,22.9052,22.9052,20.5769,0,10.5276,0,3.68831e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,7.55726e+07,4.05188e+08,6.69644e+06,22.9032,22.9032,22.9032,20.5769,0,9.13196,0,3.19656e+08
