Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/26/2009 19:00,5,26,2,19,0,21,23,0,6.11396e+07,2.9966e+08,6.69644e+06,22.901,22.901,22.901,20.5769,0,7.24744,0,2.53449e+08
05/26/2009 20:00,5,26,2,20,0,18,32,0,4.77574e+07,2.9497e+08,6.69644e+06,22.8976,22.8976,22.8976,20.5769,0,5.53794,0,1.93385e+08
05/26/2009 21:00,5,26,2,21,0,16,36,0,4.33183e+07,2.89282e+08,6.69644e+06,22.8918,22.8918,22.8918,20.5769,0,4.9792,0,1.73436e+08
05/26/2009 22:00,5,26,2,22,0,13,51,0,1.53808e+07,1.19571e+08,6.69644e+06,22.8884,22.8884,22.8884,20.5769,0,1.54264,0,5.36565e+07
05/26/2009 23:00,5,26,2,23,0,13,54,0,4.91931e+06,5.0209e+07,6.69644e+06,22.8867,22.8867,22.8867,20.5769,0,0.361057,0,1.25488e+07
05/27/2009 00:00,5,27,3,0,0,14,47,0,2.14531e+06,4.66938e+07,6.69644e+06,22.8859,22.8859,22.8859,20.5769,0,0.0331885,0,1.15312e+06
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,3.62304e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,3.62304e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,3.62304e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,3.62304e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,3.62304e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,2.44157e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,2.14988e+07,6.69644e+06,22.8858,22.8858,22.8858,22.8858,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,478182,3.85509e+07,6.69644e+06,22.8853,22.8853,22.8853,21.3465,0,0.0409419,0,1.42193e+06
05/27/2009 09:00,5,27,3,9,0,20,32,0,1.37017e+07,1.13525e+08,6.69644e+06,22.8871,22.8871,22.8871,20.5769,0,1.40806,0,4.89572e+07
05/27/2009 10:00,5,27,3,10,0,23,27,0,4.58483e+07,2.42376e+08,6.69644e+06,22.9046,22.9046,22.9046,20.5769,0,5.29848,0,1.85589e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,6.3209e+07,2.98894e+08,6.69644e+06,22.91,22.91,22.91,20.5769,0,7.52407,0,2.64144e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,7.27849e+07,3.11263e+08,6.69644e+06,22.9045,22.9045,22.9045,20.5769,0,8.77866,0,3.07461e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,7.78249e+07,3.17783e+08,6.69644e+06,22.9135,22.9135,22.9135,20.5769,0,9.44144,0,3.31956e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,8.11318e+07,3.22055e+08,6.69644e+06,22.9242,22.9242,22.9242,20.5769,0,9.87479,0,3.4878e+08
05/27/2009 15:00,5,27,3,15,0,23,27,0,8.66337e+07,3.74358e+08,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,10.5997,0,3.75031e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.02178e+06,7.82658e+07,3.66692e+08,6.69644e+06,22.8641,22.8641,22.8641,20.5769,0,9.64655,0,3.31979e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,8.52144e+07,4.17662e+08,6.69644e+06,22.9217,22.9217,22.9217,20.5769,0,10.4017,0,3.66991e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,7.96925e+07,4.10497e+08,6.69644e+06,22.9259,22.9259,22.9259,20.5769,0,9.66716,0,3.417e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,5.32189e+07,2.80816e+08,6.69644e+06,22.9179,22.9179,22.9179,20.5769,0,6.22703,0,2.1935e+08
05/27/2009 20:00,5,27,3,20,0,17,42,1.44427e+06,3.40245e+07,1.95214e+08,6.69644e+06,22.8936,22.8936,22.8936,20.5769,0,3.83727,0,1.33767e+08
05/27/2009 21:00,5,27,3,21,0,16,42,0,2.78312e+07,1.85844e+08,6.69644e+06,22.8975,22.8975,22.8975,20.5769,0,3.05257,0,1.06591e+08
05/27/2009 22:00,5,27,3,22,0,17,39,0,1.40159e+07,8.46454e+07,6.69644e+06,22.9036,22.9036,22.9036,20.5769,0,1.37625,0,4.81832e+07
05/27/2009 23:00,5,27,3,23,0,16,42,0,3.02726e+06,4.56485e+07,6.69644e+06,22.9045,22.9045,22.9045,20.5769,0,0.136926,0,4.79561e+06
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,4.23112e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,3.62304e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,3.62304e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,3.62304e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,3.62304e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,3.62304e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,2.44157e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,2.14988e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,2.14988e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,2.2712e+06,2.42061e+07,6.69644e+06,22.9024,22.9024,22.9024,21.1588,0,0.191888,0,6.70966e+06
05/28/2009 10:00,5,28,4,10,0,24,22,0,1.32878e+07,5.4328e+07,6.69644e+06,22.8936,22.8936,22.8936,20.5769,0,1.35361,0,4.71782e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,3.85315e+07,1.74387e+08,6.69644e+06,22.8892,22.8892,22.8892,20.5769,0,4.39379,0,1.52876e+08
05/28/2009 12:00,5,28,4,12,0,26,17,0,4.71447e+07,1.65378e+08,6.69644e+06,22.8882,22.8882,22.8882,20.5769,0,5.48995,0,1.90931e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,5.38555e+07,2.2259e+08,6.69644e+06,22.8892,22.8892,22.8892,20.5769,0,6.3367,0,2.20479e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,5.92985e+07,2.29605e+08,6.69644e+06,22.8897,22.8897,22.8897,20.5769,0,7.03869,0,2.44956e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,6.66493e+07,2.69183e+08,6.69644e+06,22.897,22.897,22.897,20.5769,0,7.98217,0,2.78672e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,6.39352e+07,2.95749e+08,6.69644e+06,22.904,22.904,22.904,20.5769,0,7.61393,0,2.66617e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,6.24331e+07,2.938e+08,6.69644e+06,22.9028,22.9028,22.9028,20.5769,0,7.41635,0,2.59562e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,4.85402e+07,2.27295e+08,6.69644e+06,22.9041,22.9041,22.9041,20.5769,0,5.6354,0,1.97337e+08
05/28/2009 19:00,5,28,4,19,0,22,27,0,2.8432e+07,1.26088e+08,6.69644e+06,22.8997,22.8997,22.8997,20.5769,0,3.1278,0,1.09322e+08
05/28/2009 20:00,5,28,4,20,0,18,37,0,9.15043e+06,5.32557e+07,6.69644e+06,22.8943,22.8943,22.8943,20.5769,0,0.795861,0,2.77515e+07
05/28/2009 21:00,5,28,4,21,0,17,39,0,2.86077e+06,4.54394e+07,6.69644e+06,22.8903,22.8903,22.8903,20.5769,0,0.117607,0,4.09396e+06
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,4.23112e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,4.23112e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,4.23112e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,3.83918e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,3.83918e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,3.83918e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,3.83918e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,3.83918e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,2.6577e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,2.36601e+07,6.69644e+06,22.8896,22.8896,22.8896,22.8896,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,2.83e+06,8.07404e+07,6.69644e+06,22.8879,22.8879,22.8879,20.5769,0,0.246515,0,8.56754e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,2.15906e+07,1.72841e+08,6.69644e+06,22.8872,22.8872,22.8872,20.5769,0,2.31153,0,8.03642e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,6.29665e+07,3.88943e+08,6.69644e+06,22.9,22.9,22.9,20.5769,0,7.4909,0,2.61856e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,7.9374e+07,3.65004e+08,6.69644e+06,22.9046,22.9046,22.9046,20.5769,0,9.64888,0,3.37956e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,8.48265e+07,3.26917e+08,6.69644e+06,22.9076,22.9076,22.9076,20.5769,0,10.3865,0,3.64253e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,8.34189e+07,3.25068e+08,6.69644e+06,22.9123,22.9123,22.9123,20.5769,0,10.1947,0,3.58253e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,8.2936e+07,3.24418e+08,6.69644e+06,22.9189,22.9189,22.9189,20.5769,0,10.1233,0,3.56742e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,7.71919e+07,3.16923e+08,6.69644e+06,22.9243,22.9243,22.9243,20.5769,0,9.34772,0,3.30183e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,8.03555e+07,3.6617e+08,6.69644e+06,22.931,22.931,22.931,20.5769,0,9.75528,0,3.45564e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,8.58547e+07,4.18486e+08,6.69644e+06,22.938,22.938,22.938,20.5769,0,10.4839,0,3.72476e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,8.28217e+07,4.14549e+08,6.69644e+06,22.9409,22.9409,22.9409,20.5769,0,10.0777,0,3.58477e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,6.73815e+07,3.03608e+08,6.69644e+06,22.9321,22.9321,22.9321,20.5769,0,8.04728,0,2.85191e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,5.38647e+07,3.0279e+08,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,6.30682,0,2.23067e+08
05/29/2009 21:00,5,29,5,21,0,18,45,0,4.86891e+07,2.96146e+08,6.69644e+06,22.9206,22.9206,22.9206,20.5769,0,5.65025,0,1.99265e+08
05/29/2009 22:00,5,29,5,22,0,16,51,0,1.94423e+07,1.24712e+08,6.69644e+06,22.9158,22.9158,22.9158,20.5769,0,2.02976,0,7.14341e+07
05/29/2009 23:00,5,29,5,23,0,15,55,0,7.40285e+06,5.31989e+07,6.69644e+06,22.9116,22.9116,22.9116,20.5769,0,0.58711,0,2.06256e+07
05/30/2009 00:00,5,30,6,0,0,16,48,0,2.64543e+06,4.73277e+07,6.69644e+06,22.909,22.909,22.909,20.5769,0,0.092032,0,3.22954e+06
05/30/2009 01:00,5,30,6,1,0,12,62,0,201994,3.85944e+07,6.69644e+06,22.9084,22.9084,22.9084,20.5769,0,0.00026818,0,9408.47
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,3.83918e+07,6.69644e+06,22.9084,22.9084,22.9084,22.9084,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,3.83918e+07,6.69644e+06,22.9084,22.9084,22.9084,22.9084,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,3.83918e+07,6.69644e+06,22.9084,22.9084,22.9084,22.9084,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,3.83918e+07,6.69644e+06,22.9084,22.9084,22.9084,22.9084,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,2.6577e+07,6.69644e+06,22.9084,22.9084,22.9084,22.9084,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,2.36601e+07,6.69644e+06,22.9084,22.9084,22.9084,22.9084,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,6.62192e+06,8.53457e+07,6.69644e+06,22.9082,22.9082,22.9082,20.5769,0,0.607643,0,2.13176e+07
05/30/2009 09:00,5,30,6,9,0,26,24,0,2.53446e+07,1.57506e+08,6.69644e+06,22.9173,22.9173,22.9173,20.5769,0,2.75714,0,9.71071e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,6.396e+07,3.45005e+08,6.69644e+06,22.9326,22.9326,22.9326,20.5769,0,7.60778,0,2.69675e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,8.44275e+07,3.71522e+08,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,10.3086,0,3.65976e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,9.88409e+07,3.90295e+08,6.69644e+06,22.9406,22.9406,22.9406,20.5769,0,12.2575,0,4.35964e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,1.04644e+08,3.97884e+08,6.69644e+06,22.9389,22.9389,22.9389,20.5769,0,13.0562,0,4.64044e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,1.14879e+08,4.56455e+08,6.69644e+06,22.9437,22.9437,22.9437,20.5769,0,14.4656,0,5.15171e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.16864e+08,4.59035e+08,6.69644e+06,22.9462,22.9462,22.9462,20.5769,0,14.7341,0,5.25283e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.16444e+08,4.5845e+08,6.69644e+06,22.9481,22.9481,22.9481,20.5769,0,14.6667,0,5.2331e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.16984e+08,5.04328e+08,6.69644e+06,22.9544,22.9544,22.9544,20.5769,0,14.7381,0,5.27247e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,1.05941e+08,4.89871e+08,6.69644e+06,22.945,22.945,22.945,20.5769,0,13.212,0,4.70783e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,8.08297e+07,3.25096e+08,6.69644e+06,22.9359,22.9359,22.9359,20.5769,0,9.81604,0,3.48434e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,6.49725e+07,3.17099e+08,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,7.73594,0,2.74312e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,6.03456e+07,3.11138e+08,6.69644e+06,22.928,22.928,22.928,20.5769,0,7.13921,0,2.52563e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,2.98584e+07,1.37969e+08,6.69644e+06,22.9187,22.9187,22.9187,20.5769,0,3.30081,0,1.16312e+08
05/30/2009 23:00,5,30,6,23,0,22,29,0,1.60092e+07,6.41068e+07,6.69644e+06,22.9072,22.9072,22.9072,20.5769,0,1.61644,0,5.66812e+07
05/31/2009 00:00,5,31,0,0,0,22,29,0,1.032e+07,5.68902e+07,6.69644e+06,22.8989,22.8989,22.8989,20.5769,0,0.934811,0,3.26613e+07
05/31/2009 01:00,5,31,0,1,0,20,32,0,6.38331e+06,4.58289e+07,6.69644e+06,22.8955,22.8955,22.8955,20.5769,0,0.46679,0,1.62853e+07
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,3.38651e+06,4.21868e+07,6.69644e+06,22.8926,22.8926,22.8926,20.5769,0,0.179764,0,6.26382e+06
05/31/2009 03:00,5,31,0,3,0,18,37,0,512938,3.89899e+07,6.69644e+06,22.8912,22.8912,22.8912,20.5769,0,0.0370521,0,1.29029e+06
05/31/2009 04:00,5,31,0,4,0,19,34,0,549417,3.90364e+07,6.69644e+06,22.89,22.89,22.89,20.5769,0,0.0413888,0,1.44056e+06
05/31/2009 05:00,5,31,0,5,0,17,39,0,255850,3.86629e+07,6.69644e+06,22.8892,22.8892,22.8892,20.5769,0,0.00664589,0,231237
05/31/2009 06:00,5,31,0,6,0,21,35,0,652141,2.73524e+07,6.69644e+06,22.8884,22.8884,22.8884,20.5769,0,0.0535816,0,1.86369e+06
05/31/2009 07:00,5,31,0,7,0,23,31,0,2.35862e+06,2.63541e+07,6.69644e+06,22.8871,22.8871,22.8871,20.5769,0,0.146915,0,5.10667e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,1.62157e+07,9.72535e+07,6.69644e+06,22.8929,22.8929,22.8929,20.5769,0,1.64258,0,5.72477e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,3.92364e+07,1.95298e+08,6.69644e+06,22.9063,22.9063,22.9063,20.5769,0,4.46492,0,1.56502e+08
05/31/2009 10:00,5,31,0,10,0,30,19,0,7.43053e+07,3.58371e+08,6.69644e+06,22.9162,22.9162,22.9162,20.5769,0,8.96319,0,3.15504e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,9.16403e+07,3.80885e+08,6.69644e+06,22.9285,22.9285,22.9285,20.5769,0,11.2754,0,3.98986e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,9.92407e+07,3.45619e+08,6.69644e+06,22.9356,22.9356,22.9356,20.5769,0,12.313,0,4.37015e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,1.01649e+08,3.48772e+08,6.69644e+06,22.939,22.939,22.939,20.5769,0,12.6468,0,4.49509e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,9.95543e+07,3.46021e+08,6.69644e+06,22.9402,22.9402,22.9402,20.5769,0,12.3571,0,4.39435e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,9.65404e+07,4.32384e+08,6.69644e+06,22.9406,22.9406,22.9406,20.5769,0,11.9244,0,4.24113e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,1.0146e+08,3.93627e+08,6.69644e+06,22.9467,22.9467,22.9467,20.5769,0,12.5934,0,4.49059e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.05443e+08,4.43999e+08,6.69644e+06,22.9518,22.9518,22.9518,20.5769,0,13.1345,0,4.6936e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,1.05234e+08,4.88912e+08,6.69644e+06,22.9544,22.9544,22.9544,20.5769,0,13.1058,0,4.68851e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,8.06393e+07,3.24826e+08,6.69644e+06,22.9437,22.9437,22.9437,20.5769,0,9.78637,0,3.4852e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,6.37531e+07,3.15506e+08,6.69644e+06,22.9416,22.9416,22.9416,20.5769,0,7.57383,0,2.69492e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,5.58956e+07,3.05392e+08,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,6.56565,0,2.32366e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,2.60145e+07,1.33058e+08,6.69644e+06,22.9239,22.9239,22.9239,20.5769,0,2.82749,0,9.98565e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,1.24671e+07,5.96039e+07,6.69644e+06,22.9171,22.9171,22.9171,20.5769,0,1.19023,0,4.19126e+07
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,6.8038e+06,5.24331e+07,6.69644e+06,22.9112,22.9112,22.9112,20.5769,0,0.515953,0,1.81224e+07
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,4.3633e+06,4.33131e+07,6.69644e+06,22.912,22.912,22.912,20.5769,0,0.246944,0,8.67694e+06
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,2.9802e+06,4.16692e+07,6.69644e+06,22.9153,22.9153,22.9153,20.5769,0,0.131073,0,4.61192e+06
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,2.71437e+06,4.13321e+07,6.69644e+06,22.9166,22.9166,22.9166,20.5769,0,0.0997741,0,3.51257e+06
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,1.99138e+06,4.04695e+07,6.69644e+06,22.9169,22.9169,22.9169,20.5769,0,0.0382541,0,1.34693e+06
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,3.83918e+07,6.69644e+06,22.9169,22.9169,22.9169,22.9169,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,3.04518e+06,3.06426e+07,6.69644e+06,22.9172,22.9172,22.9172,20.5769,0,0.091541,0,3.22364e+06
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,3.80618e+06,3.1195e+07,6.69644e+06,22.9185,22.9185,22.9185,20.5769,0,0.181203,0,6.38454e+06
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,1.23089e+07,9.22993e+07,6.69644e+06,22.922,22.922,22.922,20.5769,0,1.18098,0,4.16734e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.02e+06,2.47355e+07,1.79984e+08,6.69644e+06,22.7769,22.7769,22.7769,20.5769,0,2.83761,0,9.39117e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.65574e+06,5.12039e+07,3.31338e+08,6.69644e+06,22.8356,22.8356,22.8356,20.5769,0,6.08935,0,2.06959e+08
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.58393e+06,6.03114e+07,3.42962e+08,6.69644e+06,22.8736,22.8736,22.8736,20.5769,0,7.24512,0,2.50384e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.16331e+06,6.59288e+07,3.04529e+08,6.69644e+06,22.9146,22.9146,22.9146,20.5769,0,7.91929,0,2.7857e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,4.93937e+06,8.44847e+07,3.31737e+08,6.69644e+06,22.8352,22.8352,22.8352,20.5769,0,10.6854,0,3.63099e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.19637e+06,8.84881e+07,3.36085e+08,6.69644e+06,22.8618,22.8618,22.8618,20.5769,0,11.1331,0,3.8278e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.53173e+06,8.78658e+07,3.79671e+08,6.69644e+06,22.8892,22.8892,22.8892,20.5769,0,10.9639,0,3.81471e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.07559e+07,8.82247e+07,4.33583e+08,6.69644e+06,22.6282,22.6282,22.6282,20.5769,0,11.8636,0,3.662e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.64594e+07,8.43234e+07,4.35062e+08,6.69644e+06,22.3982,22.3982,22.3982,20.5769,0,12.0275,0,3.29631e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.56637e+07,8.3838e+07,4.78719e+08,6.69644e+06,22.3958,22.3958,22.3958,20.5769,0,11.8752,0,3.25023e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,2.92837e+06,6.60647e+07,3.05022e+08,6.69644e+06,22.7942,22.7942,22.7942,20.5769,0,8.03605,0,2.68122e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.17749e+06,5.24134e+07,3.04323e+08,6.69644e+06,22.807,22.807,22.807,20.5769,0,6.31009,0,2.1175e+08
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,4.90283e+07,2.9658e+08,6.69644e+06,22.8902,22.8902,22.8902,20.5769,0,5.69526,0,1.98244e+08
06/01/2009 22:00,6,1,1,22,0,10,89,0,2.09883e+07,1.26681e+08,6.69644e+06,22.905,22.905,22.905,20.5769,0,2.21883,0,7.77302e+07
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,7.84285e+06,5.38081e+07,6.69644e+06,22.9025,22.9025,22.9025,20.5769,0,0.660783,0,2.31235e+07
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,4.02037e+06,4.91209e+07,6.69644e+06,22.9,22.9,22.9,20.5769,0,0.278118,0,9.72183e+06
06/02/2009 01:00,6,2,2,1,0,10,86,0,2.30244e+06,4.08638e+07,6.69644e+06,22.8988,22.8988,22.8988,20.5769,0,0.0751159,0,2.62443e+06
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,3.83918e+07,6.69644e+06,22.8986,22.8986,22.8986,22.8986,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,3.83918e+07,6.69644e+06,22.8986,22.8986,22.8986,22.8986,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,3.83918e+07,6.69644e+06,22.8986,22.8986,22.8986,22.8986,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,3.83918e+07,6.69644e+06,22.8986,22.8986,22.8986,22.8986,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,2.69844e+07,6.69644e+06,22.8986,22.8986,22.8986,22.8986,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,2.36601e+07,6.69644e+06,22.8986,22.8986,22.8986,22.8986,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,1.08034e+07,9.04878e+07,6.69644e+06,22.9017,22.9017,22.9017,20.5769,0,1.03781,0,3.63099e+07
06/02/2009 09:00,6,2,2,9,0,15,75,2.50205e+06,2.72515e+07,1.62556e+08,6.69644e+06,22.8254,22.8254,22.8254,20.5769,0,3.09206,0,1.04566e+08
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.57927e+06,7.01765e+07,3.99777e+08,6.69644e+06,22.9279,22.9279,22.9279,20.5769,0,8.41416,0,2.97659e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,7.67797e+07,3.16374e+08,6.69644e+06,22.9347,22.9347,22.9347,20.5769,0,9.28014,0,3.29244e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,9.06831e+07,3.79612e+08,6.69644e+06,22.9268,22.9268,22.9268,20.5769,0,11.1394,0,3.93883e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,9.29243e+07,3.37353e+08,6.69644e+06,22.9318,22.9318,22.9318,20.5769,0,11.4427,0,4.05459e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,8.74233e+07,3.30174e+08,6.69644e+06,22.9354,22.9354,22.9354,20.5769,0,10.6984,0,3.79674e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,8.29368e+07,3.24341e+08,6.69644e+06,22.9307,22.9307,22.9307,20.5769,0,10.099,0,3.57692e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.12639e+06,8.94799e+07,4.32232e+08,6.69644e+06,22.7089,22.7089,22.7089,20.5769,0,11.7282,0,3.76246e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.15778e+07,8.45303e+07,4.2976e+08,6.69644e+06,22.5513,22.5513,22.5513,20.5769,0,11.479,0,3.41047e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.40199e+07,8.43345e+07,4.92168e+08,6.69644e+06,22.4596,22.4596,22.4596,20.5769,0,11.7464,0,3.32775e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,2.79307e+06,6.67461e+07,3.09836e+08,6.69644e+06,22.8125,22.8125,22.8125,20.5769,0,8.10827,0,2.7276e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,2.91504e+06,5.34263e+07,3.05336e+08,6.69644e+06,22.8303,22.8303,22.8303,20.5769,0,6.40855,0,2.17298e+08
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,5.031e+07,2.98231e+08,6.69644e+06,22.9015,22.9015,22.9015,20.5769,0,5.85679,0,2.04862e+08
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,2.13242e+07,1.27122e+08,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,2.26052,0,7.94844e+07
06/02/2009 23:00,6,2,2,23,0,10,93,0,8.67855e+06,5.49768e+07,6.69644e+06,22.9106,22.9106,22.9106,20.5769,0,0.807988,0,2.83728e+07
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,5.21612e+06,5.06366e+07,6.69644e+06,22.9066,22.9066,22.9066,20.5769,0,0.419818,0,1.4717e+07
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,4.1569e+06,4.10517e+07,6.69644e+06,22.9037,22.9037,22.9037,20.5769,0,0.294226,0,1.03012e+07
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,3.62304e+07,6.69644e+06,22.9027,22.9027,22.9027,22.9027,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,3.62304e+07,6.69644e+06,22.9027,22.9027,22.9027,22.9027,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,3.62304e+07,6.69644e+06,22.9027,22.9027,22.9027,22.9027,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,3.62304e+07,6.69644e+06,22.9027,22.9027,22.9027,22.9027,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,2.48231e+07,6.69644e+06,22.9027,22.9027,22.9027,22.9027,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,2.44157e+07,6.69644e+06,22.9027,22.9027,22.9027,22.9027,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,4.28638e+06,4.3079e+07,6.69644e+06,22.9029,22.9029,22.9029,21.3522,0,0.359989,0,1.25997e+07
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.16189e+06,1.40982e+07,1.17277e+08,6.69644e+06,22.6839,22.6839,22.6839,20.5769,0,1.58523,0,5.00528e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.57731e+06,3.62227e+07,2.32723e+08,6.69644e+06,22.756,22.756,22.756,20.5769,0,4.20285,0,1.37809e+08
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.12908e+06,5.32946e+07,2.8827e+08,6.69644e+06,22.8795,22.8795,22.8795,20.5769,0,6.29707,0,2.18179e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,1.76487e+06,6.48963e+07,3.02778e+08,6.69644e+06,22.9193,22.9193,22.9193,20.5769,0,7.74596,0,2.73021e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.06501e+06,7.00224e+07,3.1429e+08,6.69644e+06,22.744,22.744,22.744,20.5769,0,8.90758,0,2.90472e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,5.8927e+06,7.79698e+07,3.24387e+08,6.69644e+06,22.7565,22.7565,22.7565,20.5769,0,9.93295,0,3.25776e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.45746e+06,7.88354e+07,3.27288e+08,6.69644e+06,22.7,22.7,22.7,20.5769,0,10.2293,0,3.2679e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.14563e+06,8.39212e+07,4.26169e+08,6.69644e+06,22.6448,22.6448,22.6448,20.5769,0,11.1025,0,3.45473e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.23799e+07,8.37487e+07,4.29646e+08,6.69644e+06,22.5344,22.5344,22.5344,20.5769,0,11.4619,0,3.37613e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.11703e+07,7.92251e+07,4.22399e+08,6.69644e+06,22.5446,22.5446,22.5446,20.5769,0,10.7184,0,3.17369e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.40539e+06,5.5022e+07,2.85642e+08,6.69644e+06,22.8357,22.8357,22.8357,20.5769,0,6.54827,0,2.22568e+08
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.78509e+06,3.67853e+07,2.00216e+08,6.69644e+06,22.8206,22.8206,22.8206,20.5769,0,4.29505,0,1.45009e+08
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,2.9558e+07,1.88039e+08,6.69644e+06,22.8875,22.8875,22.8875,20.5769,0,3.26284,0,1.13443e+08
06/03/2009 22:00,6,3,3,22,0,10,89,0,1.3601e+07,8.41153e+07,6.69644e+06,22.9143,22.9143,22.9143,20.5769,0,1.32647,0,4.66538e+07
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,3.64972e+06,4.64892e+07,6.69644e+06,22.9132,22.9132,22.9132,20.5769,0,0.23399,0,8.22589e+06
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,4.23112e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,3.62304e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,3.62304e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,3.62304e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,3.62304e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,3.62304e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,2.48231e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,2.14988e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,2.14988e+07,6.69644e+06,22.9128,22.9128,22.9128,22.9128,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.90007e+06,3.02678e+06,2.44229e+07,6.69644e+06,22.8474,22.8474,22.8474,20.5769,0,0.241891,0,8.1814e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,1.38965e+07,5.5039e+07,6.69644e+06,22.8459,22.8459,22.8459,20.5769,0,1.40187,0,4.79508e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,3.53877e+07,1.50238e+08,6.69644e+06,22.9154,22.9154,22.9154,20.5769,0,3.98521,0,1.40229e+08
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,4.89326e+07,1.87672e+08,6.69644e+06,22.9242,22.9242,22.9242,20.5769,0,5.68619,0,2.00838e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,6.46101e+07,2.36386e+08,6.69644e+06,22.9319,22.9319,22.9319,20.5769,0,7.69595,0,2.72719e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,7.0286e+07,2.73818e+08,6.69644e+06,22.9334,22.9334,22.9334,20.5769,0,8.43141,0,2.98962e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,7.61143e+07,3.11472e+08,6.69644e+06,22.9309,22.9309,22.9309,20.5769,0,9.19535,0,3.25712e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,7.61814e+07,3.11544e+08,6.69644e+06,22.9367,22.9367,22.9367,20.5769,0,9.20013,0,3.26681e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,7.39416e+07,3.08636e+08,6.69644e+06,22.9386,22.9386,22.9386,20.5769,0,8.90389,0,3.16421e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,5.85775e+07,2.4018e+08,6.69644e+06,22.9399,22.9399,22.9399,20.5769,0,6.90694,0,2.4559e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,3.66212e+07,1.36532e+08,6.69644e+06,22.9329,22.9329,22.9329,20.5769,0,4.13383,0,1.46548e+08
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,1.46416e+07,6.02149e+07,6.69644e+06,22.9297,22.9297,22.9297,20.5769,0,1.4503,0,5.13449e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,8.50323e+06,5.24328e+07,6.69644e+06,22.9294,22.9294,22.9294,20.5769,0,0.717392,0,2.53947e+07
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,4.90777e+06,4.80294e+07,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,0.358841,0,1.26996e+07
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,3.42848e+06,4.62085e+07,6.69644e+06,22.9281,22.9281,22.9281,20.5769,0,0.207639,0,7.34606e+06
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,2.34002e+06,4.48301e+07,6.69644e+06,22.9274,22.9274,22.9274,20.5769,0,0.0792431,0,2.80272e+06
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,3.83918e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,3.83918e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,3.83918e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,3.83918e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,3.83918e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,2.69844e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,2.36601e+07,6.69644e+06,22.9272,22.9272,22.9272,22.9272,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,9.2046e+06,7.85359e+07,6.69644e+06,22.9318,22.9318,22.9318,21.1645,0,0.89758,0,3.1821e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.47307e+06,2.71117e+07,1.61214e+08,6.69644e+06,22.939,22.939,22.939,20.5769,0,2.97384,0,1.05702e+08
06/05/2009 10:00,6,5,5,10,0,20,59,0,6.08096e+07,2.95728e+08,6.69644e+06,22.9575,22.9575,22.9575,20.5769,0,7.18934,0,2.57528e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,7.42494e+07,3.1307e+08,6.69644e+06,22.9668,22.9668,22.9668,20.5769,0,8.93911,0,3.21458e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,9.62034e+07,3.86778e+08,6.69644e+06,22.9645,22.9645,22.9645,20.5769,0,11.8731,0,4.26566e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,9.83073e+07,3.44352e+08,6.69644e+06,22.9583,22.9583,22.9583,20.5769,0,12.1653,0,4.35917e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,9.52105e+07,3.40306e+08,6.69644e+06,22.952,22.952,22.952,20.5769,0,11.7453,0,4.19759e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,9.77732e+07,3.88809e+08,6.69644e+06,22.9502,22.9502,22.9502,20.5769,0,12.0877,0,4.3167e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.16799e+06,9.68073e+07,3.90952e+08,6.69644e+06,22.888,22.888,22.888,20.5769,0,12.1531,0,4.22617e+08
06/05/2009 17:00,6,5,5,17,0,20,47,1.78808e+06,9.77589e+07,4.35782e+08,6.69644e+06,22.9341,22.9341,22.9341,20.5769,0,12.11,0,4.29541e+08
06/05/2009 18:00,6,5,5,18,0,20,45,1.99593e+06,9.64801e+07,4.8689e+08,6.69644e+06,22.9277,22.9277,22.9277,20.5769,0,11.9664,0,4.23281e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,7.51521e+07,3.17726e+08,6.69644e+06,22.9327,22.9327,22.9327,20.5769,0,9.06348,0,3.21281e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,1.87018e+06,6.02143e+07,3.12865e+08,6.69644e+06,22.915,22.915,22.915,20.5769,0,7.15341,0,2.51668e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,5.36858e+07,3.0256e+08,6.69644e+06,22.9182,22.9182,22.9182,20.5769,0,6.28484,0,2.21411e+08
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,2.44978e+07,1.31152e+08,6.69644e+06,22.9199,22.9199,22.9199,20.5769,0,2.64467,0,9.32388e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,1.1834e+07,5.88187e+07,6.69644e+06,22.9183,22.9183,22.9183,20.5769,0,1.1154,0,3.92965e+07
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,7.0958e+06,5.29673e+07,6.69644e+06,22.9151,22.9151,22.9151,20.5769,0,0.618975,0,2.17774e+07
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,5.23629e+06,4.4527e+07,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,0.398108,0,1.39986e+07
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,3.61987e+06,4.25319e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,0.230423,0,8.10198e+06
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,2.70717e+06,4.13759e+07,6.69644e+06,22.9134,22.9134,22.9134,20.5769,0,0.122659,0,4.31233e+06
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,3.83918e+07,6.69644e+06,22.9132,22.9132,22.9132,22.9132,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,3.83918e+07,6.69644e+06,22.9132,22.9132,22.9132,22.9132,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,2.6577e+07,6.69644e+06,22.9132,22.9132,22.9132,22.9132,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,1.73172e+06,2.56311e+07,6.69644e+06,22.9131,22.9131,22.9131,21.7451,0,0.105984,0,3.72561e+06
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,1.14405e+07,8.12181e+07,6.69644e+06,22.9149,22.9149,22.9149,20.5769,0,1.09758,0,3.86165e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.22681e+06,2.9184e+07,1.44614e+08,6.69644e+06,22.8655,22.8655,22.8655,20.5769,0,3.29185,0,1.1334e+08
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,5.91609e+07,2.93609e+08,6.69644e+06,22.9209,22.9209,22.9209,20.5769,0,6.98397,0,2.46323e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,7.33432e+07,3.11921e+08,6.69644e+06,22.9357,22.9357,22.9357,20.5769,0,8.83056,0,3.13422e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,8.65552e+07,3.29047e+08,6.69644e+06,22.9466,22.9466,22.9466,20.5769,0,10.5813,0,3.77297e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.51885e+06,9.27656e+07,3.38669e+08,6.69644e+06,22.9419,22.9419,22.9419,20.5769,0,11.4324,0,4.0684e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,4.68984e+06,9.36514e+07,3.43395e+08,6.69644e+06,22.8464,22.8464,22.8464,20.5769,0,11.8935,0,4.06152e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.37806e+06,9.78326e+07,3.95933e+08,6.69644e+06,22.7895,22.7895,22.7895,20.5769,0,12.6499,0,4.21161e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,9.83331e+06,9.95113e+07,4.47258e+08,6.69644e+06,22.6709,22.6709,22.6709,20.5769,0,13.2893,0,4.18733e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.15819e+07,9.99853e+07,4.95063e+08,6.69644e+06,22.6145,22.6145,22.6145,20.5769,0,13.5641,0,4.15887e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,1.00799e+07,9.32418e+07,4.84572e+08,6.69644e+06,22.627,22.627,22.627,20.5769,0,12.4767,0,3.849e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.3954e+06,7.14655e+07,3.15472e+08,6.69644e+06,22.8529,22.8529,22.8529,20.5769,0,8.6789,0,2.9723e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.78589e+06,5.60617e+07,3.08573e+08,6.69644e+06,22.8431,22.8431,22.8431,20.5769,0,6.73021,0,2.29499e+08
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,5.24013e+07,3.00914e+08,6.69644e+06,22.9024,22.9024,22.9024,20.5769,0,6.12268,0,2.1425e+08
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,2.37963e+07,1.30256e+08,6.69644e+06,22.9105,22.9105,22.9105,20.5769,0,2.55987,0,8.98871e+07
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,1.02927e+07,5.69046e+07,6.69644e+06,22.9064,22.9064,22.9064,20.5769,0,0.952126,0,3.33737e+07
06/07/2009 00:00,6,7,0,0,0,10,93,0,5.28067e+06,5.07184e+07,6.69644e+06,22.903,22.903,22.903,20.5769,0,0.427489,0,1.49627e+07
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,3.6189e+06,4.25312e+07,6.69644e+06,22.9013,22.9013,22.9013,20.5769,0,0.230545,0,8.06349e+06
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,2.4589e+06,4.10619e+07,6.69644e+06,22.9007,22.9007,22.9007,20.5769,0,0.0935282,0,3.27037e+06
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,3.83918e+07,6.69644e+06,22.9005,22.9005,22.9005,22.9005,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,3.83918e+07,6.69644e+06,22.9005,22.9005,22.9005,22.9005,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,3.83918e+07,6.69644e+06,22.9005,22.9005,22.9005,22.9005,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,2.69844e+07,6.69644e+06,22.9005,22.9005,22.9005,22.9005,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,2.36601e+07,6.69644e+06,22.9005,22.9005,22.9005,22.9005,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,9.31518e+06,7.85441e+07,6.69644e+06,22.9048,22.9048,22.9048,20.5769,0,0.851182,0,2.98193e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,2.96299e+06,2.27252e+07,1.57305e+08,6.69644e+06,22.7629,22.7629,22.7629,20.5769,0,2.59106,0,8.51611e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.3704e+06,4.91543e+07,2.83234e+08,6.69644e+06,22.8393,22.8393,22.8393,20.5769,0,5.80019,0,1.97454e+08
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.67369e+06,6.27086e+07,2.99872e+08,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,7.45542,0,2.62803e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,7.82762e+07,3.18306e+08,6.69644e+06,22.94,22.94,22.94,20.5769,0,9.4796,0,3.37076e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.2053e+06,8.37726e+07,3.30004e+08,6.69644e+06,22.8473,22.8473,22.8473,20.5769,0,10.5116,0,3.59108e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.6927e+06,9.02329e+07,3.35539e+08,6.69644e+06,22.9386,22.9386,22.9386,20.5769,0,11.0877,0,3.94031e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,4.90541e+06,8.79022e+07,3.36151e+08,6.69644e+06,22.8312,22.8312,22.8312,20.5769,0,11.1405,0,3.77906e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,5.89343e+06,8.92478e+07,3.84196e+08,6.69644e+06,22.781,22.781,22.781,20.5769,0,11.4349,0,3.79246e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.61286e+06,9.29973e+07,4.31659e+08,6.69644e+06,22.8631,22.8631,22.8631,20.5769,0,11.675,0,4.01634e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.58097e+06,9.28733e+07,4.77799e+08,6.69644e+06,22.8417,22.8417,22.8417,20.5769,0,11.7745,0,4.01257e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,1.92013e+06,7.13765e+07,3.1481e+08,6.69644e+06,22.9122,22.9122,22.9122,20.5769,0,8.60707,0,3.02451e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.43315e+06,5.5558e+07,3.0752e+08,6.69644e+06,22.8791,22.8791,22.8791,20.5769,0,6.62196,0,2.29392e+08
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,5.05538e+07,2.98541e+08,6.69644e+06,22.913,22.913,22.913,20.5769,0,5.88653,0,2.06919e+08
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,2.19069e+07,1.27856e+08,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,2.32956,0,8.21156e+07
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,8.76146e+06,5.49719e+07,6.69644e+06,22.917,22.917,22.917,20.5769,0,0.769547,0,2.70974e+07
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,4.96769e+06,5.03209e+07,6.69644e+06,22.9144,22.9144,22.9144,20.5769,0,0.390038,0,1.37188e+07
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,3.1097e+06,4.18859e+07,6.69644e+06,22.913,22.913,22.913,20.5769,0,0.170241,0,5.9844e+06
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,1.70513e+06,4.01074e+07,6.69644e+06,22.9123,22.9123,22.9123,20.5769,0,0.0046369,0,162949
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,3.83918e+07,6.69644e+06,22.9123,22.9123,22.9123,22.9123,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,3.83918e+07,6.69644e+06,22.9123,22.9123,22.9123,22.9123,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,3.83918e+07,6.69644e+06,22.9123,22.9123,22.9123,22.9123,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,2.69844e+07,6.69644e+06,22.9123,22.9123,22.9123,22.9123,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,1.06396e+06,2.77024e+07,6.69644e+06,22.9123,22.9123,22.9123,21.7446,0,0.0271899,0,955486
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,1.12802e+07,9.10562e+07,6.69644e+06,22.9142,22.9142,22.9142,20.5769,0,1.07918,0,3.79572e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.57206e+06,3.48503e+07,1.913e+08,6.69644e+06,22.9063,22.9063,22.9063,20.5769,0,3.9443,0,1.38248e+08
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,7.21417e+07,3.55554e+08,6.69644e+06,22.9272,22.9272,22.9272,20.5769,0,8.67071,0,3.06642e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,8.24203e+07,3.23684e+08,6.69644e+06,22.9415,22.9415,22.9415,20.5769,0,10.0274,0,3.56777e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,9.86953e+07,3.90055e+08,6.69644e+06,22.9349,22.9349,22.9349,20.5769,0,12.225,0,4.33754e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,9.68923e+07,3.42521e+08,6.69644e+06,22.9368,22.9368,22.9368,20.5769,0,11.9809,0,4.25433e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,9.51201e+07,3.40213e+08,6.69644e+06,22.9313,22.9313,22.9313,20.5769,0,11.7441,0,4.1605e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,1.04587e+08,3.97738e+08,6.69644e+06,22.9371,22.9371,22.9371,20.5769,0,13.0288,0,4.62705e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,1.04442e+08,3.97528e+08,6.69644e+06,22.9377,22.9377,22.9377,20.5769,0,13.0042,0,4.61951e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.03844e+08,4.4193e+08,6.69644e+06,22.9338,22.9338,22.9338,20.5769,0,12.9237,0,4.58342e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,9.6792e+07,4.32727e+08,6.69644e+06,22.9339,22.9339,22.9339,20.5769,0,11.9603,0,4.24186e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,8.02072e+07,3.2428e+08,6.69644e+06,22.9316,22.9316,22.9316,20.5769,0,9.73288,0,3.44856e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,6.437e+07,3.16313e+08,6.69644e+06,22.933,22.933,22.933,20.5769,0,7.65546,0,2.71405e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,5.82357e+07,3.08415e+08,6.69644e+06,22.9197,22.9197,22.9197,20.5769,0,6.86802,0,2.42112e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,2.96936e+07,1.37757e+08,6.69644e+06,22.9175,22.9175,22.9175,20.5769,0,3.27941,0,1.155e+08
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,1.36247e+07,6.10843e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,1.32961,0,4.67491e+07
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,8.31272e+06,5.4399e+07,6.69644e+06,22.908,22.908,22.908,20.5769,0,0.716115,0,2.51184e+07
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,6.62136e+06,4.61734e+07,6.69644e+06,22.904,22.904,22.904,20.5769,0,0.51505,0,1.80352e+07
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,3.50904e+06,4.2392e+07,6.69644e+06,22.9019,22.9019,22.9019,20.5769,0,0.217548,0,7.61085e+06
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,2.28682e+06,4.0844e+07,6.69644e+06,22.9011,22.9011,22.9011,20.5769,0,0.0732742,0,2.56264e+06
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,1.72582e+06,4.01337e+07,6.69644e+06,22.9008,22.9008,22.9008,20.5769,0,0.00715325,0,250137
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,3.83918e+07,6.69644e+06,22.9008,22.9008,22.9008,22.9008,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,2.69844e+07,6.69644e+06,22.9008,22.9008,22.9008,22.9008,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,3.68357e+06,2.78561e+07,6.69644e+06,22.9008,22.9008,22.9008,20.5769,0,0.226384,0,7.91647e+06
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,1.4143e+07,8.46144e+07,6.69644e+06,22.9047,22.9047,22.9047,20.5769,0,1.40907,0,4.93574e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,3.43246e+07,1.68934e+08,6.69644e+06,22.9179,22.9179,22.9179,20.5769,0,3.85101,0,1.35655e+08
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,6.54878e+07,3.01768e+08,6.69644e+06,22.9354,22.9354,22.9354,20.5769,0,7.80034,0,2.76823e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,7.66352e+07,3.16186e+08,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,9.26471,0,3.28919e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,9.16274e+07,3.35652e+08,6.69644e+06,22.9494,22.9494,22.9494,20.5769,0,11.2639,0,4.02126e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,9.82383e+07,3.44275e+08,6.69644e+06,22.9518,22.9518,22.9518,20.5769,0,12.1622,0,4.3463e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,9.94543e+07,3.45848e+08,6.69644e+06,22.9575,22.9575,22.9575,20.5769,0,12.3241,0,4.41469e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,9.61892e+07,3.41582e+08,6.69644e+06,22.9518,22.9518,22.9518,20.5769,0,11.8805,0,4.24553e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.05318e+08,4.43839e+08,6.69644e+06,22.9467,22.9467,22.9467,20.5769,0,13.1194,0,4.67812e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,1.02675e+08,4.40391e+08,6.69644e+06,22.9403,22.9403,22.9403,20.5769,0,12.7595,0,4.53753e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.02913e+06,9.81196e+07,4.92482e+08,6.69644e+06,22.8295,22.8295,22.8295,20.5769,0,12.5382,0,4.24985e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,7.64922e+07,3.19462e+08,6.69644e+06,22.9213,22.9213,22.9213,20.5769,0,9.24045,0,3.25971e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,1.93694e+06,6.13688e+07,3.14427e+08,6.69644e+06,22.9114,22.9114,22.9114,20.5769,0,7.3098,0,2.56774e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,5.7287e+07,3.07188e+08,6.69644e+06,22.9211,22.9211,22.9211,20.5769,0,6.7443,0,2.379e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,2.95102e+07,1.37516e+08,6.69644e+06,22.9228,22.9228,22.9228,20.5769,0,3.25575,0,1.14924e+08
06/09/2009 23:00,6,9,2,23,0,15,69,0,1.59511e+07,6.40211e+07,6.69644e+06,22.919,22.919,22.919,20.5769,0,1.60752,0,5.66532e+07
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,1.05792e+07,5.721e+07,6.69644e+06,22.9161,22.9161,22.9161,20.5769,0,0.964447,0,3.39467e+07
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,7.15424e+06,4.46808e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,0.577766,0,2.03149e+07
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,5.48053e+06,4.25645e+07,6.69644e+06,22.9118,22.9118,22.9118,20.5769,0,0.379406,0,1.33301e+07
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,3.69692e+06,4.04155e+07,6.69644e+06,22.9107,22.9107,22.9107,20.5769,0,0.215976,0,7.58436e+06
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,2.23358e+06,3.86152e+07,6.69644e+06,22.9097,22.9097,22.9097,20.5769,0,0.0669462,0,2.34993e+06
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,3.62304e+07,6.69644e+06,22.9093,22.9093,22.9093,22.9093,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,2.48231e+07,6.69644e+06,22.9093,22.9093,22.9093,22.9093,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,3.71463e+06,2.57333e+07,6.69644e+06,22.9089,22.9089,22.9089,20.5769,0,0.229946,0,8.0687e+06
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,1.11696e+07,5.14861e+07,6.69644e+06,22.9048,22.9048,22.9048,20.5769,0,1.04281,0,3.65262e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.71921e+06,2.86739e+07,1.3415e+08,6.69644e+06,22.882,22.882,22.882,20.5769,0,3.19165,0,1.10702e+08
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,5.72861e+07,2.57028e+08,6.69644e+06,22.9111,22.9111,22.9111,20.5769,0,6.74588,0,2.36943e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,7.69582e+07,3.61768e+08,6.69644e+06,22.9329,22.9329,22.9329,20.5769,0,9.30163,0,3.29753e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,9.11396e+07,3.3501e+08,6.69644e+06,22.9411,22.9411,22.9411,20.5769,0,11.1963,0,3.98298e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,1.00034e+08,3.46597e+08,6.69644e+06,22.9563,22.9563,22.9563,20.5769,0,12.3998,0,4.43947e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.01322e+06,9.49024e+07,3.43104e+08,6.69644e+06,22.9032,22.9032,22.9032,20.5769,0,11.8668,0,4.15377e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.4336e+06,9.22621e+07,3.88728e+08,6.69644e+06,22.7773,22.7773,22.7773,20.5769,0,11.9024,0,3.94097e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.12082e+06,9.09387e+07,3.88932e+08,6.69644e+06,22.7081,22.7081,22.7081,20.5769,0,11.9205,0,3.8229e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.11526e+06,9.57883e+07,4.36992e+08,6.69644e+06,22.8152,22.8152,22.8152,20.5769,0,12.2233,0,4.11687e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.20669e+06,9.17128e+07,4.31796e+08,6.69644e+06,22.8158,22.8158,22.8158,20.5769,0,11.6839,0,3.93622e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,1.80889e+06,6.4386e+07,2.97011e+08,6.69644e+06,22.9161,22.9161,22.9161,20.5769,0,7.68196,0,2.70394e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.46041e+06,4.34201e+07,2.08327e+08,6.69644e+06,22.8679,22.8679,22.8679,20.5769,0,5.085,0,1.75294e+08
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,3.53202e+07,1.95386e+08,6.69644e+06,22.9061,22.9061,22.9061,20.5769,0,3.9731,0,1.39249e+08
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,1.89806e+07,9.09364e+07,6.69644e+06,22.9189,22.9189,22.9189,20.5769,0,1.97285,0,6.95256e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,6.31533e+06,4.98147e+07,6.69644e+06,22.9182,22.9182,22.9182,20.5769,0,0.526144,0,1.85358e+07
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,4.1239e+06,4.70899e+07,6.69644e+06,22.9174,22.9174,22.9174,20.5769,0,0.29001,0,1.02134e+07
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,2.66384e+06,3.91597e+07,6.69644e+06,22.9166,22.9166,22.9166,20.5769,0,0.117548,0,4.13834e+06
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,3.62304e+07,6.69644e+06,22.9162,22.9162,22.9162,22.9162,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,3.62304e+07,6.69644e+06,22.9162,22.9162,22.9162,22.9162,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,3.62304e+07,6.69644e+06,22.9162,22.9162,22.9162,22.9162,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,3.62304e+07,6.69644e+06,22.9162,22.9162,22.9162,22.9162,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,2.48231e+07,6.69644e+06,22.9162,22.9162,22.9162,22.9162,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,2.40083e+07,6.69644e+06,22.9162,22.9162,22.9162,22.9162,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,3.94151e+06,2.60459e+07,6.69644e+06,22.9176,22.9176,22.9176,20.5769,0,0.268208,0,9.44669e+06
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.34076e+06,1.09327e+07,3.61206e+07,6.69644e+06,22.92,22.92,22.92,20.5769,0,1.04172,0,3.67284e+07
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,2.43297e+07,6.8198e+07,6.69644e+06,22.9324,22.9324,22.9324,20.5769,0,2.62175,0,9.29296e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,4.69285e+07,1.85078e+08,6.69644e+06,22.9419,22.9419,22.9419,20.5769,0,5.42663,0,1.93112e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,5.76935e+07,1.78844e+08,6.69644e+06,22.9391,22.9391,22.9391,20.5769,0,6.80394,0,2.41846e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,7.1839e+07,2.45717e+08,6.69644e+06,22.9333,22.9333,22.9333,20.5769,0,8.6417,0,3.06409e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,7.62792e+07,2.51455e+08,6.69644e+06,22.9404,22.9404,22.9404,20.5769,0,9.22327,0,3.28013e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,8.34748e+07,3.21005e+08,6.69644e+06,22.9411,22.9411,22.9411,20.5769,0,10.1693,0,3.6176e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,8.44084e+07,3.22207e+08,6.69644e+06,22.9399,22.9399,22.9399,20.5769,0,10.2912,0,3.65913e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,7.50094e+07,2.79899e+08,6.69644e+06,22.9319,22.9319,22.9319,20.5769,0,9.04813,0,3.20628e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,5.69019e+07,2.17942e+08,6.69644e+06,22.9248,22.9248,22.9248,20.5769,0,6.6957,0,2.36553e+08
