Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,3.84489e+07,1.40491e+08,6.69644e+06,22.9277,22.9277,22.9277,20.5769,0,4.3613,0,1.54271e+08
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,1.90453e+07,6.57949e+07,6.69644e+06,22.9258,22.9258,22.9258,20.5769,0,1.98034,0,6.99927e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,1.27467e+07,5.78038e+07,6.69644e+06,22.9192,22.9192,22.9192,20.5769,0,1.22348,0,4.31221e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,9.45603e+06,5.3632e+07,6.69644e+06,22.9134,22.9134,22.9134,20.5769,0,0.830879,0,2.92112e+07
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,5.7662e+06,4.90125e+07,6.69644e+06,22.9099,22.9099,22.9099,20.5769,0,0.41352,0,1.45169e+07
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,4.07305e+06,4.69732e+07,6.69644e+06,22.9079,22.9079,22.9079,20.5769,0,0.260492,0,9.13661e+06
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,3.10797e+06,4.1831e+07,6.69644e+06,22.9065,22.9065,22.9065,20.5769,0,0.146496,0,5.13532e+06
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,1.84004e+06,4.02783e+07,6.69644e+06,22.9058,22.9058,22.9058,20.5769,0,0.0206082,0,722196
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,3.83918e+07,6.69644e+06,22.9057,22.9057,22.9057,22.9057,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,3.83918e+07,6.69644e+06,22.9057,22.9057,22.9057,22.9057,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,3.83918e+07,6.69644e+06,22.9057,22.9057,22.9057,22.9057,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,2.69844e+07,6.69644e+06,22.9057,22.9057,22.9057,22.9057,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,3.0901e+06,2.73017e+07,6.69644e+06,22.9054,22.9054,22.9054,20.5769,0,0.243204,0,8.52046e+06
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,1.62011e+07,9.7236e+07,6.69644e+06,22.9089,22.9089,22.9089,20.5769,0,1.6442,0,5.76966e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,3.57749e+07,1.70779e+08,6.69644e+06,22.9193,22.9193,22.9193,20.5769,0,4.0302,0,1.42053e+08
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,7.72853e+07,4.07395e+08,6.69644e+06,22.9226,22.9226,22.9226,20.5769,0,9.35118,0,3.30062e+08
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,8.77802e+07,3.30668e+08,6.69644e+06,22.9294,22.9294,22.9294,20.5769,0,10.7522,0,3.80615e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,1.03523e+08,3.96359e+08,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,12.8858,0,4.57683e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,9.8893e+07,3.45126e+08,6.69644e+06,22.9401,22.9401,22.9401,20.5769,0,12.2538,0,4.35737e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,9.78908e+07,3.43823e+08,6.69644e+06,22.9361,22.9361,22.9361,20.5769,0,12.121,0,4.30284e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,9.72548e+07,3.42978e+08,6.69644e+06,22.938,22.938,22.938,20.5769,0,12.0297,0,4.2739e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,9.91351e+07,3.90583e+08,6.69644e+06,22.9385,22.9385,22.9385,20.5769,0,12.2772,0,4.36272e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,9.4733e+07,3.84833e+08,6.69644e+06,22.9417,22.9417,22.9417,20.5769,0,11.6754,0,4.15449e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.45617e+06,9.14548e+07,4.29462e+08,6.69644e+06,22.8793,22.8793,22.8793,20.5769,0,11.4472,0,3.96593e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,7.4702e+07,3.17132e+08,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,9.00267,0,3.18613e+08
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.68418e+06,6.1579e+07,3.14407e+08,6.69644e+06,22.9265,22.9265,22.9265,20.5769,0,7.30739,0,2.58356e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,5.81685e+07,3.08318e+08,6.69644e+06,22.9261,22.9261,22.9261,20.5769,0,6.85651,0,2.4237e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,2.98629e+07,1.37966e+08,6.69644e+06,22.9227,22.9227,22.9227,20.5769,0,3.29923,0,1.16455e+08
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,1.67216e+07,6.50004e+07,6.69644e+06,22.9173,22.9173,22.9173,20.5769,0,1.70041,0,5.9883e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,1.12489e+07,5.80638e+07,6.69644e+06,22.9133,22.9133,22.9133,20.5769,0,1.04466,0,3.67268e+07
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,7.49679e+06,4.72807e+07,6.69644e+06,22.9089,22.9089,22.9089,20.5769,0,0.61889,0,2.17173e+07
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,4.87318e+06,4.40679e+07,6.69644e+06,22.9049,22.9049,22.9049,20.5769,0,0.355375,0,1.24486e+07
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,2.64456e+06,4.12971e+07,6.69644e+06,22.9026,22.9026,22.9026,20.5769,0,0.11551,0,4.04222e+06
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,1.95917e+06,4.04292e+07,6.69644e+06,22.9017,22.9017,22.9017,20.5769,0,0.034654,0,1.21224e+06
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,3.83918e+07,6.69644e+06,22.9015,22.9015,22.9015,22.9015,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,2.69844e+07,6.69644e+06,22.9015,22.9015,22.9015,22.9015,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,3.83815e+06,2.80518e+07,6.69644e+06,22.9024,22.9024,22.9024,20.5769,0,0.244636,0,8.56233e+06
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,1.60772e+07,9.70762e+07,6.69644e+06,22.912,22.912,22.912,20.5769,0,1.62862,0,5.72281e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,3.71926e+07,1.7259e+08,6.69644e+06,22.92,22.92,22.92,20.5769,0,4.20628,0,1.48299e+08
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,6.69687e+07,3.03674e+08,6.69644e+06,22.9326,22.9326,22.9326,20.5769,0,7.99404,0,2.83365e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,7.92665e+07,3.19595e+08,6.69644e+06,22.938,22.938,22.938,20.5769,0,9.61347,0,3.41542e+08
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,9.04527e+07,3.34128e+08,6.69644e+06,22.9423,22.9423,22.9423,20.5769,0,11.1106,0,3.95449e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,9.32664e+07,3.37785e+08,6.69644e+06,22.9479,22.9479,22.9479,20.5769,0,11.4888,0,4.0989e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,9.23163e+07,3.36538e+08,6.69644e+06,22.9464,22.9464,22.9464,20.5769,0,11.3586,0,4.04982e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,9.40985e+07,3.84002e+08,6.69644e+06,22.9538,22.9538,22.9538,20.5769,0,11.586,0,4.14375e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,9.46364e+07,3.84685e+08,6.69644e+06,22.9593,22.9593,22.9593,20.5769,0,11.6534,0,4.1775e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,9.39989e+07,4.29049e+08,6.69644e+06,22.9497,22.9497,22.9497,20.5769,0,11.5722,0,4.13166e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.43785e+06,8.88372e+07,4.33376e+08,6.69644e+06,22.8766,22.8766,22.8766,20.5769,0,11.0943,0,3.83917e+08
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,7.48388e+07,3.2138e+08,6.69644e+06,22.9352,22.9352,22.9352,20.5769,0,9.01836,0,3.20017e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.69089e+06,6.08337e+07,3.13451e+08,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,7.21108,0,2.55207e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,5.66655e+07,3.06381e+08,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,6.66288,0,2.35744e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,2.786e+07,1.35416e+08,6.69644e+06,22.925,22.925,22.925,20.5769,0,3.05336,0,1.07882e+08
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,1.39204e+07,6.14514e+07,6.69644e+06,22.9193,22.9193,22.9193,20.5769,0,1.36414,0,4.80801e+07
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,1.07039e+07,5.73623e+07,6.69644e+06,22.9152,22.9152,22.9152,20.5769,0,0.979262,0,3.44555e+07
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,7.2696e+06,4.69834e+07,6.69644e+06,22.9126,22.9126,22.9126,20.5769,0,0.591406,0,2.07854e+07
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,3.0381e+06,4.17959e+07,6.69644e+06,22.909,22.909,22.909,20.5769,0,0.162085,0,5.68791e+06
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,1.88702e+06,4.03377e+07,6.69644e+06,22.9067,22.9067,22.9067,20.5769,0,0.0260998,0,914996
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,3.83918e+07,6.69644e+06,22.9066,22.9066,22.9066,22.9066,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,3.83918e+07,6.69644e+06,22.9066,22.9066,22.9066,22.9066,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,2.69844e+07,6.69644e+06,22.9066,22.9066,22.9066,22.9066,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,2.13622e+06,2.61178e+07,6.69644e+06,22.9069,22.9069,22.9069,21.7418,0,0.141932,0,4.97676e+06
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,1.31326e+07,8.33076e+07,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,1.27692,0,4.49054e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,3.05189e+07,1.43993e+08,6.69644e+06,22.9268,22.9268,22.9268,20.5769,0,3.38037,0,1.19527e+08
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,5.74361e+07,2.91386e+08,6.69644e+06,22.9338,22.9338,22.9338,20.5769,0,6.76306,0,2.39853e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,6.98402e+07,3.07379e+08,6.69644e+06,22.945,22.945,22.945,20.5769,0,8.36822,0,2.98184e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,7.61437e+07,3.15513e+08,6.69644e+06,22.9495,22.9495,22.9495,20.5769,0,9.19185,0,3.28151e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,7.70614e+07,3.16693e+08,6.69644e+06,22.9532,22.9532,22.9532,20.5769,0,9.31093,0,3.32925e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.61627e+06,7.53042e+07,3.17175e+08,6.69644e+06,22.9073,22.9073,22.9073,20.5769,0,9.19893,0,3.22559e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,2.77683e+06,7.71046e+07,3.19683e+08,6.69644e+06,22.903,22.903,22.903,20.5769,0,9.45254,0,3.30846e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,9.25802e+07,3.8201e+08,6.69644e+06,22.9574,22.9574,22.9574,20.5769,0,11.3748,0,4.07438e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,9.60683e+07,4.31733e+08,6.69644e+06,22.9634,22.9634,22.9634,20.5769,0,11.8457,0,4.25381e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.09885e+06,9.2587e+07,4.81924e+08,6.69644e+06,22.9262,22.9262,22.9262,20.5769,0,11.449,0,4.04737e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,7.51212e+07,3.1767e+08,6.69644e+06,22.9422,22.9422,22.9422,20.5769,0,9.05445,0,3.22261e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,6.11394e+07,3.12136e+08,6.69644e+06,22.9441,22.9441,22.9441,20.5769,0,7.23401,0,2.57676e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,5.70121e+07,3.06824e+08,6.69644e+06,22.9405,22.9405,22.9405,20.5769,0,6.70461,0,2.38454e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,2.73051e+07,1.34708e+08,6.69644e+06,22.9355,22.9355,22.9355,20.5769,0,2.98434,0,1.05914e+08
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,1.16781e+07,5.86141e+07,6.69644e+06,22.9328,22.9328,22.9328,20.5769,0,1.09573,0,3.88438e+07
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,6.53323e+06,5.21444e+07,6.69644e+06,22.9298,22.9298,22.9298,20.5769,0,0.504152,0,1.78492e+07
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,4.15462e+06,4.32092e+07,6.69644e+06,22.9269,22.9269,22.9269,20.5769,0,0.293541,0,1.03798e+07
06/15/2009 02:00,6,15,1,2,0,10,93,0,1.90115e+06,4.03554e+07,6.69644e+06,22.9257,22.9257,22.9257,20.5769,0,0.027667,0,977813
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,3.83918e+07,6.69644e+06,22.9254,22.9254,22.9254,22.9254,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,3.83918e+07,6.69644e+06,22.9254,22.9254,22.9254,22.9254,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,3.83918e+07,6.69644e+06,22.9254,22.9254,22.9254,22.9254,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,2.6577e+07,6.69644e+06,22.9254,22.9254,22.9254,22.9254,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,2.36601e+07,6.69644e+06,22.9254,22.9254,22.9254,22.9254,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,9.92374e+06,7.93299e+07,6.69644e+06,22.9235,22.9235,22.9235,20.5769,0,0.93222,0,3.29128e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.76487e+06,2.90051e+07,1.85164e+08,6.69644e+06,22.8116,22.8116,22.8116,20.5769,0,3.33685,0,1.12146e+08
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,6.61917e+07,3.47857e+08,6.69644e+06,22.9148,22.9148,22.9148,20.5769,0,7.89204,0,2.77634e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,8.15451e+07,3.67726e+08,6.69644e+06,22.9313,22.9313,22.9313,20.5769,0,9.91182,0,3.51139e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,8.74661e+07,3.30233e+08,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,10.7044,0,3.79584e+08
06/15/2009 13:00,6,15,1,13,0,20,45,1.52727e+06,9.54093e+07,3.87305e+08,6.69644e+06,22.9301,22.9301,22.9301,20.5769,0,11.7953,0,4.17663e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,9.95027e+07,3.91079e+08,6.69644e+06,22.9439,22.9439,22.9439,20.5769,0,12.3252,0,4.38982e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.09382e+08,4.49171e+08,6.69644e+06,22.9521,22.9521,22.9521,20.5769,0,13.6788,0,4.88881e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.08578e+08,4.48124e+08,6.69644e+06,22.9365,22.9365,22.9365,20.5769,0,13.5758,0,4.82017e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,1.03992e+08,4.4211e+08,6.69644e+06,22.9458,22.9458,22.9458,20.5769,0,12.9376,0,4.61155e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,9.533e+07,4.30809e+08,6.69644e+06,22.9461,22.9461,22.9461,20.5769,0,11.7565,0,4.19113e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,7.78053e+07,3.2116e+08,6.69644e+06,22.9402,22.9402,22.9402,20.5769,0,9.41152,0,3.34689e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,6.30062e+07,3.14556e+08,6.69644e+06,22.9348,22.9348,22.9348,20.5769,0,7.47884,0,2.6535e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,5.87236e+07,3.09041e+08,6.69644e+06,22.932,22.932,22.932,20.5769,0,6.92742,0,2.45494e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,2.85952e+07,1.36365e+08,6.69644e+06,22.9269,22.9269,22.9269,20.5769,0,3.14464,0,1.11197e+08
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,1.38339e+07,6.1355e+07,6.69644e+06,22.9225,22.9225,22.9225,20.5769,0,1.35462,0,4.781e+07
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,9.28112e+06,5.56285e+07,6.69644e+06,22.9191,22.9191,22.9191,20.5769,0,0.831122,0,2.92918e+07
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,6.81852e+06,4.65342e+07,6.69644e+06,22.9173,22.9173,22.9173,20.5769,0,0.58588,0,2.06325e+07
06/16/2009 02:00,6,16,2,2,0,15,64,0,4.62823e+06,4.38099e+07,6.69644e+06,22.9155,22.9155,22.9155,20.5769,0,0.34982,0,1.23098e+07
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,3.04226e+06,4.18005e+07,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,0.162296,0,5.7067e+06
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,3.83918e+07,6.69644e+06,22.9129,22.9129,22.9129,22.9129,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,3.83918e+07,6.69644e+06,22.9129,22.9129,22.9129,22.9129,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,2.69844e+07,6.69644e+06,22.9129,22.9129,22.9129,22.9129,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,5.1536e+06,3.22274e+07,6.69644e+06,22.9145,22.9145,22.9145,20.5769,0,0.399945,0,1.40692e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,1.70487e+07,9.83439e+07,6.69644e+06,22.9251,22.9251,22.9251,20.5769,0,1.75736,0,6.21005e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,3.84301e+07,1.94248e+08,6.69644e+06,22.9375,22.9375,22.9375,20.5769,0,4.35787,0,1.5479e+08
06/16/2009 10:00,6,16,2,10,0,25,35,0,7.96103e+07,4.10396e+08,6.69644e+06,22.9442,22.9442,22.9442,20.5769,0,9.65153,0,3.43796e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,9.45061e+07,3.84591e+08,6.69644e+06,22.9381,22.9381,22.9381,20.5769,0,11.6523,0,4.13996e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,8.90538e+07,3.32296e+08,6.69644e+06,22.9288,22.9288,22.9288,20.5769,0,10.9203,0,3.8647e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,8.57237e+07,3.2795e+08,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,10.469,0,3.71996e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,9.364e+07,3.83433e+08,6.69644e+06,22.9356,22.9356,22.9356,20.5769,0,11.5335,0,4.0935e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,7.84774e+06,8.53514e+07,3.36185e+08,6.69644e+06,22.7095,22.7095,22.7095,20.5769,0,11.1426,0,3.57529e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,9.88163e+07,4.3533e+08,6.69644e+06,22.9317,22.9317,22.9317,20.5769,0,12.2251,0,4.33182e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,9.82155e+07,4.34557e+08,6.69644e+06,22.9474,22.9474,22.9474,20.5769,0,12.1464,0,4.33246e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,9.81972e+07,4.79736e+08,6.69644e+06,22.9418,22.9418,22.9418,20.5769,0,12.1517,0,4.32423e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,7.79673e+07,3.17289e+08,6.69644e+06,22.9354,22.9354,22.9354,20.5769,0,9.43384,0,3.34795e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,1.83445e+06,6.09701e+07,3.13795e+08,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,7.24736,0,2.54835e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,5.65068e+07,3.06184e+08,6.69644e+06,22.9205,22.9205,22.9205,20.5769,0,6.64455,0,2.34321e+08
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,2.54916e+07,1.32407e+08,6.69644e+06,22.916,22.916,22.916,20.5769,0,2.76571,0,9.73439e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,1.04557e+07,5.71143e+07,6.69644e+06,22.9101,22.9101,22.9101,20.5769,0,0.971787,0,3.41175e+07
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,5.78245e+06,5.13548e+07,6.69644e+06,22.9052,22.9052,22.9052,20.5769,0,0.48709,0,1.70649e+07
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,4.17028e+06,4.10686e+07,6.69644e+06,22.9028,22.9028,22.9028,20.5769,0,0.295806,0,1.03527e+07
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,2.96963e+06,3.95472e+07,6.69644e+06,22.9021,22.9021,22.9021,20.5769,0,0.153746,0,5.37911e+06
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,2.04428e+06,3.83756e+07,6.69644e+06,22.9019,22.9019,22.9019,20.5769,0,0.044658,0,1.56236e+06
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,3.62304e+07,6.69644e+06,22.9018,22.9018,22.9018,22.9018,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,3.62304e+07,6.69644e+06,22.9018,22.9018,22.9018,22.9018,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,2.48231e+07,6.69644e+06,22.9018,22.9018,22.9018,22.9018,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,1.94397e+06,2.37387e+07,6.69644e+06,22.902,22.902,22.902,21.7394,0,0.131087,0,4.58684e+06
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,1.14334e+07,5.6877e+07,6.69644e+06,22.9066,22.9066,22.9066,20.5769,0,1.09,0,3.82141e+07
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,3.09892e+07,1.35341e+08,6.69644e+06,22.9151,22.9151,22.9151,20.5769,0,3.4392,0,1.21002e+08
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,6.31779e+07,2.64619e+08,6.69644e+06,22.9256,22.9256,22.9256,20.5769,0,7.50345,0,2.65178e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,8.88091e+07,3.7718e+08,6.69644e+06,22.9254,22.9254,22.9254,20.5769,0,10.8885,0,3.84778e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,1.00036e+08,3.46636e+08,6.69644e+06,22.9292,22.9292,22.9292,20.5769,0,12.415,0,4.3944e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,1.04016e+08,3.51836e+08,6.69644e+06,22.9321,22.9321,22.9321,20.5769,0,12.962,0,4.59354e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,1.01678e+08,3.48767e+08,6.69644e+06,22.9307,22.9307,22.9307,20.5769,0,12.6392,0,4.47651e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,1.00678e+08,3.4745e+08,6.69644e+06,22.9314,22.9314,22.9314,20.5769,0,12.4999,0,4.42851e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,1.11793e+08,4.52328e+08,6.69644e+06,22.9365,22.9365,22.9365,20.5769,0,14.02,0,4.97792e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,1.11731e+08,4.52244e+08,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,14.0096,0,4.97878e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,1.08564e+08,4.93291e+08,6.69644e+06,22.934,22.934,22.934,20.5769,0,13.5764,0,4.81525e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,7.41697e+07,3.07828e+08,6.69644e+06,22.9227,22.9227,22.9227,20.5769,0,8.93929,0,3.15542e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,5.05704e+07,2.14921e+08,6.69644e+06,22.9096,22.9096,22.9096,20.5769,0,5.89,0,2.06744e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,4.23934e+07,2.04433e+08,6.69644e+06,22.9052,22.9052,22.9052,20.5769,0,4.85801,0,1.70201e+08
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,2.39144e+07,9.72079e+07,6.69644e+06,22.8982,22.8982,22.8982,20.5769,0,2.57358,0,8.98936e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,1.18173e+07,5.66199e+07,6.69644e+06,22.8951,22.8951,22.8951,20.5769,0,1.11327,0,3.88327e+07
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,6.62866e+06,5.01033e+07,6.69644e+06,22.8927,22.8927,22.8927,20.5769,0,0.516311,0,1.79914e+07
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,5.46471e+06,4.25451e+07,6.69644e+06,22.8909,22.8909,22.8909,20.5769,0,0.378034,0,1.31631e+07
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,3.13581e+06,3.97582e+07,6.69644e+06,22.8902,22.8902,22.8902,20.5769,0,0.173589,0,6.04246e+06
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,1.91218e+06,3.82085e+07,6.69644e+06,22.8898,22.8898,22.8898,20.5769,0,0.0291898,0,1.01588e+06
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,3.62304e+07,6.69644e+06,22.8897,22.8897,22.8897,22.8897,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,3.62304e+07,6.69644e+06,22.8897,22.8897,22.8897,22.8897,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,2.48231e+07,6.69644e+06,22.8897,22.8897,22.8897,22.8897,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,2.87331e+06,2.72033e+07,6.69644e+06,22.8901,22.8901,22.8901,20.5769,0,0.142464,0,4.95878e+06
06/18/2009 08:00,6,18,4,8,0,20,39,0,7.29049e+06,3.01627e+07,6.69644e+06,22.893,22.893,22.893,20.5769,0,0.608234,0,2.11988e+07
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,1.4701e+07,3.69676e+07,6.69644e+06,22.9027,22.9027,22.9027,20.5769,0,1.45848,0,5.10439e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,2.66413e+07,7.11356e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,2.90584,0,1.0217e+08
06/18/2009 11:00,6,18,4,11,0,25,37,0,4.53879e+07,1.63023e+08,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,5.23783,0,1.84938e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,5.12774e+07,1.70581e+08,6.69644e+06,22.9315,22.9315,22.9315,20.5769,0,5.98483,0,2.12039e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,6.14629e+07,2.62394e+08,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,7.28055,0,2.58579e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,6.58325e+07,2.37919e+08,6.69644e+06,22.9467,22.9467,22.9467,20.5769,0,7.84888,0,2.79879e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,6.82308e+07,2.71132e+08,6.69644e+06,22.9381,22.9381,22.9381,20.5769,0,8.16105,0,2.8996e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,7.3964e+07,2.78538e+08,6.69644e+06,22.9427,22.9427,22.9427,20.5769,0,8.90817,0,3.17116e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,7.54028e+07,3.10511e+08,6.69644e+06,22.9416,22.9416,22.9416,20.5769,0,9.09528,0,3.23631e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,5.85311e+07,2.20022e+08,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,6.89936,0,2.45633e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,4.09436e+07,1.42042e+08,6.69644e+06,22.9393,22.9393,22.9393,20.5769,0,4.67105,0,1.66047e+08
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,2.01704e+07,6.72137e+07,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,2.1149,0,7.51605e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,1.25014e+07,5.74826e+07,6.69644e+06,22.9367,22.9367,22.9367,20.5769,0,1.19282,0,4.23552e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,8.57373e+06,5.25114e+07,6.69644e+06,22.9323,22.9323,22.9323,20.5769,0,0.725218,0,2.57035e+07
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,8.01672e+06,5.18012e+07,6.69644e+06,22.9294,22.9294,22.9294,20.5769,0,0.658929,0,2.3325e+07
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,3.82486e+06,4.66574e+07,6.69644e+06,22.9278,22.9278,22.9278,20.5769,0,0.23087,0,8.16687e+06
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,3.01817e+06,4.17166e+07,6.69644e+06,22.9259,22.9259,22.9259,20.5769,0,0.135724,0,4.79726e+06
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,3.83918e+07,6.69644e+06,22.9249,22.9249,22.9249,22.9249,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,3.83918e+07,6.69644e+06,22.9249,22.9249,22.9249,22.9249,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,3.83918e+07,6.69644e+06,22.9249,22.9249,22.9249,22.9249,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,3.83918e+07,6.69644e+06,22.9249,22.9249,22.9249,22.9249,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,2.73918e+07,6.69644e+06,22.9249,22.9249,22.9249,22.9249,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,182342,2.42721e+07,6.69644e+06,22.925,22.925,22.925,21.7509,0,0.00967696,0,341920
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,1.1581e+07,9.14113e+07,6.69644e+06,22.9317,22.9317,22.9317,20.5769,0,1.10632,0,3.92091e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,598091,2.58738e+07,1.58738e+08,6.69644e+06,22.9416,22.9416,22.9416,20.5769,0,2.80972,0,9.99765e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,5.51675e+07,2.88441e+08,6.69644e+06,22.9621,22.9621,22.9621,20.5769,0,6.46397,0,2.32e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,6.69118e+07,3.03562e+08,6.69644e+06,22.975,22.975,22.975,20.5769,0,7.9759,0,2.87807e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,7.70243e+07,3.16628e+08,6.69644e+06,22.9785,22.9785,22.9785,20.5769,0,9.29883,0,3.36031e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,8.3848e+07,3.2547e+08,6.69644e+06,22.9893,22.9893,22.9893,20.5769,0,10.2004,0,3.7027e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,8.5773e+07,3.27967e+08,6.69644e+06,22.9891,22.9891,22.9891,20.5769,0,10.4571,0,3.79558e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,8.98203e+07,3.78399e+08,6.69644e+06,22.9815,22.9815,22.9815,20.5769,0,10.9964,0,3.97873e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,9.26739e+07,3.82117e+08,6.69644e+06,22.9712,22.9712,22.9712,20.5769,0,11.3835,0,4.1012e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,9.38143e+07,4.28793e+08,6.69644e+06,22.9625,22.9625,22.9625,20.5769,0,11.541,0,4.14282e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,8.79202e+07,4.2848e+08,6.69644e+06,22.9512,22.9512,22.9512,20.5769,0,10.7535,0,3.84194e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,7.36177e+07,3.15717e+08,6.69644e+06,22.9488,22.9488,22.9488,20.5769,0,8.85521,0,3.16043e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,6.03023e+07,3.11056e+08,6.69644e+06,22.9419,22.9419,22.9419,20.5769,0,7.12688,0,2.53626e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,5.78831e+07,3.07947e+08,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,6.81821,0,2.41771e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,2.82382e+07,1.35899e+08,6.69644e+06,22.9258,22.9258,22.9258,20.5769,0,3.09984,0,1.0956e+08
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,1.53225e+07,6.32265e+07,6.69644e+06,22.9232,22.9232,22.9232,20.5769,0,1.53174,0,5.40782e+07
06/20/2009 00:00,6,20,6,0,0,20,40,0,1.11689e+07,5.7963e+07,6.69644e+06,22.9211,22.9211,22.9211,20.5769,0,1.03473,0,3.64979e+07
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,8.55409e+06,4.85713e+07,6.69644e+06,22.918,22.918,22.918,20.5769,0,0.72362,0,2.54912e+07
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,6.86608e+06,4.64761e+07,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,0.543662,0,1.91161e+07
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,4.62006e+06,4.3747e+07,6.69644e+06,22.911,22.911,22.911,20.5769,0,0.325077,0,1.14171e+07
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,3.39405e+06,4.2193e+07,6.69644e+06,22.9103,22.9103,22.9103,20.5769,0,0.180196,0,6.32678e+06
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,2.64106e+06,4.12392e+07,6.69644e+06,22.9095,22.9095,22.9095,20.5769,0,0.0913863,0,3.20759e+06
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,3.01116e+06,3.03009e+07,6.69644e+06,22.909,22.909,22.909,20.5769,0,0.134981,0,4.73666e+06
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,6.87955e+06,3.43064e+07,6.69644e+06,22.9091,22.9091,22.9091,20.5769,0,0.558905,0,1.96138e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,1.97518e+07,1.01733e+08,6.69644e+06,22.9124,22.9124,22.9124,20.5769,0,2.0668,0,7.26328e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,4.03798e+07,1.76663e+08,6.69644e+06,22.9187,22.9187,22.9187,20.5769,0,4.60366,0,1.62224e+08
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,7.62946e+07,3.60928e+08,6.69644e+06,22.9146,22.9146,22.9146,20.5769,0,9.22232,0,3.244e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,9.30045e+07,3.82648e+08,6.69644e+06,22.9152,22.9152,22.9152,20.5769,0,11.4594,0,4.03191e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,9.92731e+07,3.45647e+08,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,12.3161,0,4.34143e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.03346e+08,3.5097e+08,6.69644e+06,22.9267,22.9267,22.9267,20.5769,0,12.8757,0,4.55261e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.06205e+08,3.54706e+08,6.69644e+06,22.9274,22.9274,22.9274,20.5769,0,13.2687,0,4.6929e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.10386e+08,4.05333e+08,6.69644e+06,22.9288,22.9288,22.9288,20.5769,0,13.8357,0,4.8964e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.10584e+08,4.05577e+08,6.69644e+06,22.928,22.928,22.928,20.5769,0,13.8606,0,4.90361e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.04053e+08,3.97e+08,6.69644e+06,22.9432,22.9432,22.9432,20.5769,0,12.9477,0,4.61026e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,1.03297e+08,4.9373e+08,6.69644e+06,22.9349,22.9349,22.9349,20.5769,0,12.8498,0,4.55932e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,8.33363e+07,3.28325e+08,6.69644e+06,22.9396,22.9396,22.9396,20.5769,0,10.1449,0,3.60667e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,6.61361e+07,3.18584e+08,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,7.88584,0,2.79089e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,6.2724e+07,3.1418e+08,6.69644e+06,22.9313,22.9313,22.9313,20.5769,0,7.44178,0,2.63646e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,3.26693e+07,1.41547e+08,6.69644e+06,22.9254,22.9254,22.9254,20.5769,0,3.64496,0,1.28807e+08
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,1.79139e+07,6.6513e+07,6.69644e+06,22.9188,22.9188,22.9188,20.5769,0,1.84405,0,6.4981e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,1.34954e+07,6.08982e+07,6.69644e+06,22.9128,22.9128,22.9128,20.5769,0,1.31311,0,4.61545e+07
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,8.80809e+06,4.88868e+07,6.69644e+06,22.91,22.91,22.91,20.5769,0,0.753812,0,2.64642e+07
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,6.70066e+06,4.62665e+07,6.69644e+06,22.9094,22.9094,22.9094,20.5769,0,0.523893,0,1.83876e+07
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,4.76692e+06,4.38231e+07,6.69644e+06,22.9094,22.9094,22.9094,20.5769,0,0.294987,0,1.03532e+07
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,4.17686e+06,4.30773e+07,6.69644e+06,22.9096,22.9096,22.9096,20.5769,0,0.225198,0,7.90471e+06
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,2.21495e+06,4.07526e+07,6.69644e+06,22.9101,22.9101,22.9101,20.5769,0,0.0645917,0,2.26774e+06
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,2.4679e+06,2.96657e+07,6.69644e+06,22.9101,22.9101,22.9101,20.5769,0,0.0944913,0,3.31743e+06
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,7.27017e+06,3.51731e+07,6.69644e+06,22.9121,22.9121,22.9121,20.5769,0,0.591353,0,2.07804e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,1.95935e+07,1.03156e+08,6.69644e+06,22.9254,22.9254,22.9254,20.5769,0,2.046,0,7.23025e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,4.28447e+07,1.99886e+08,6.69644e+06,22.94,22.94,22.94,20.5769,0,4.9079,0,1.74517e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,7.67317e+07,3.61459e+08,6.69644e+06,22.9497,22.9497,22.9497,20.5769,0,9.26534,0,3.30815e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,9.37948e+07,3.83621e+08,6.69644e+06,22.9653,22.9653,22.9653,20.5769,0,11.5414,0,4.14792e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.05374e+08,3.53549e+08,6.69644e+06,22.9815,22.9815,22.9815,20.5769,0,13.1191,0,4.74674e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,9.75787e+07,3.43353e+08,6.69644e+06,22.9786,22.9786,22.9786,20.5769,0,12.0532,0,4.35583e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.29642e+06,9.23119e+07,3.42317e+08,6.69644e+06,22.8393,22.8393,22.8393,20.5769,0,11.7737,0,4.00798e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.45394e+06,8.73748e+07,3.37189e+08,6.69644e+06,22.7814,22.7814,22.7814,20.5769,0,11.2407,0,3.72875e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,5.84198e+06,9.58859e+07,3.92741e+08,6.69644e+06,22.8136,22.8136,22.8136,20.5769,0,12.3126,0,4.14397e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.49025e+07,9.29312e+07,4.44449e+08,6.69644e+06,22.5088,22.5088,22.5088,20.5769,0,12.9909,0,3.77658e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.02244e+07,9.49291e+07,4.86893e+08,6.69644e+06,22.6389,22.6389,22.6389,20.5769,0,12.7076,0,3.94286e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.24459e+06,7.50073e+07,3.19854e+08,6.69644e+06,22.8876,22.8876,22.8876,20.5769,0,9.11666,0,3.16982e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.27039e+06,6.16124e+07,3.15103e+08,6.69644e+06,22.9068,22.9068,22.9068,20.5769,0,7.37446,0,2.58542e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,5.78362e+07,3.07879e+08,6.69644e+06,22.9399,22.9399,22.9399,20.5769,0,6.80863,0,2.42091e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,3.06973e+07,1.3902e+08,6.69644e+06,22.9461,22.9461,22.9461,20.5769,0,3.39831,0,1.21149e+08
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,1.67959e+07,6.50872e+07,6.69644e+06,22.9419,22.9419,22.9419,20.5769,0,1.70745,0,6.07626e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,8.321e+06,5.4409e+07,6.69644e+06,22.9394,22.9394,22.9394,20.5769,0,0.715999,0,2.54534e+07
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,5.61356e+06,4.50042e+07,6.69644e+06,22.9386,22.9386,22.9386,20.5769,0,0.442302,0,1.57183e+07
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,4.40726e+06,4.34752e+07,6.69644e+06,22.9378,22.9378,22.9378,20.5769,0,0.299413,0,1.06368e+07
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,2.34768e+06,4.09202e+07,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,0.0800606,0,2.8437e+06
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,3.83918e+07,6.69644e+06,22.9372,22.9372,22.9372,22.9372,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,3.83918e+07,6.69644e+06,22.9372,22.9372,22.9372,22.9372,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,2.69844e+07,6.69644e+06,22.9372,22.9372,22.9372,22.9372,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,2.94859e+06,2.70795e+07,6.69644e+06,22.939,22.939,22.939,21.3637,0,0.20842,0,7.41e+06
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,1.5214e+07,9.60219e+07,6.69644e+06,22.9584,22.9584,22.9584,20.5769,0,1.53958,0,5.5182e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,3.53636e+07,1.7024e+08,6.69644e+06,22.98,22.98,22.98,20.5769,0,3.97023,0,1.43562e+08
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,7.5987e+07,3.60473e+08,6.69644e+06,22.9907,22.9907,22.9907,20.5769,0,9.15341,0,3.32459e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,8.80026e+07,3.30887e+08,6.69644e+06,22.991,22.991,22.991,20.5769,0,10.7543,0,3.90646e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,9.90452e+07,3.45265e+08,6.69644e+06,22.9929,22.9929,22.9929,20.5769,0,12.2478,0,4.45262e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,1.03705e+08,3.51355e+08,6.69644e+06,22.9933,22.9933,22.9933,20.5769,0,12.8867,0,4.6856e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,9.71927e+07,3.42843e+08,6.69644e+06,22.9863,22.9863,22.9863,20.5769,0,11.9972,0,4.34948e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,9.10021e+07,3.34802e+08,6.69644e+06,22.9591,22.9591,22.9591,20.5769,0,11.1722,0,4.00467e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,1.00226e+08,3.91979e+08,6.69644e+06,22.9655,22.9655,22.9655,20.5769,0,12.4121,0,4.46114e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.11587e+08,4.972e+08,6.69644e+06,22.9736,22.9736,22.9736,20.5769,0,13.9724,0,5.03891e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,1.058e+08,4.8965e+08,6.69644e+06,22.9662,22.9662,22.9662,20.5769,0,13.1816,0,4.739e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,8.32619e+07,3.24135e+08,6.69644e+06,22.9625,22.9625,22.9625,20.5769,0,10.1258,0,3.63481e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,6.61999e+07,3.1866e+08,6.69644e+06,22.9476,22.9476,22.9476,20.5769,0,7.88855,0,2.81401e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,6.0962e+07,3.11912e+08,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,7.21346,0,2.5619e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,2.99023e+07,1.38014e+08,6.69644e+06,22.9349,22.9349,22.9349,20.5769,0,3.30248,0,1.17176e+08
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,1.47137e+07,6.24552e+07,6.69644e+06,22.9315,22.9315,22.9315,20.5769,0,1.45856,0,5.16767e+07
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,8.79791e+06,5.50063e+07,6.69644e+06,22.9271,22.9271,22.9271,20.5769,0,0.772842,0,2.73311e+07
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,7.65215e+06,4.74668e+07,6.69644e+06,22.9197,22.9197,22.9197,20.5769,0,0.636982,0,2.24549e+07
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,3.52795e+06,4.24154e+07,6.69644e+06,22.9148,22.9148,22.9148,20.5769,0,0.219517,0,7.72245e+06
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,3.02659e+06,4.17802e+07,6.69644e+06,22.9151,22.9151,22.9151,20.5769,0,0.16027,0,5.63883e+06
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,1.90447e+06,4.03593e+07,6.69644e+06,22.9154,22.9154,22.9154,20.5769,0,0.0279429,0,983268
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,3.83918e+07,6.69644e+06,22.9156,22.9156,22.9156,22.9156,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,2.69844e+07,6.69644e+06,22.9156,22.9156,22.9156,22.9156,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,5.09682e+06,3.21544e+07,6.69644e+06,22.9197,22.9197,22.9197,20.5769,0,0.392786,0,1.3849e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,1.7314e+07,9.86484e+07,6.69644e+06,22.9341,22.9341,22.9341,20.5769,0,1.77762,0,6.3056e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.34492e+06,4.01422e+07,1.97789e+08,6.69644e+06,22.9411,22.9411,22.9411,20.5769,0,4.58033,0,1.6294e+08
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,8.24371e+07,4.14042e+08,6.69644e+06,22.9548,22.9548,22.9548,20.5769,0,10.0213,0,3.58574e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,1.02978e+08,4.40799e+08,6.69644e+06,22.961,22.961,22.961,20.5769,0,12.7946,0,4.58988e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.10876e+08,4.05951e+08,6.69644e+06,22.9585,22.9585,22.9585,20.5769,0,13.885,0,4.97593e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,1.13337e+08,4.09177e+08,6.69644e+06,22.9582,22.9582,22.9582,20.5769,0,14.2282,0,5.09815e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.15635e+08,4.12186e+08,6.69644e+06,22.9602,22.9602,22.9602,20.5769,0,14.5466,0,5.21667e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.1896e+08,4.61732e+08,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,15.0138,0,5.36476e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.21275e+08,4.64764e+08,6.69644e+06,22.9533,22.9533,22.9533,20.5769,0,15.336,0,5.48375e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.15154e+08,4.56712e+08,6.69644e+06,22.959,22.959,22.959,20.5769,0,14.4745,0,5.1882e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,1.10062e+08,4.95236e+08,6.69644e+06,22.9575,22.9575,22.9575,20.5769,0,13.7733,0,4.93372e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,8.8014e+07,3.34398e+08,6.69644e+06,22.9532,22.9532,22.9532,20.5769,0,10.7656,0,3.84937e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,7.10552e+07,3.24929e+08,6.69644e+06,22.9549,22.9549,22.9549,20.5769,0,8.51883,0,3.04815e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,6.63355e+07,3.18834e+08,6.69644e+06,22.956,22.956,22.956,20.5769,0,7.90336,0,2.82933e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,3.40867e+07,1.43357e+08,6.69644e+06,22.9559,22.9559,22.9559,20.5769,0,3.81629,0,1.36613e+08
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,1.8416e+07,6.71549e+07,6.69644e+06,22.9539,22.9539,22.9539,20.5769,0,1.90222,0,6.8036e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,1.3536e+07,6.09574e+07,6.69644e+06,22.9544,22.9544,22.9544,20.5769,0,1.31566,0,4.70665e+07
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,9.83335e+06,4.80293e+07,6.69644e+06,22.9568,22.9568,22.9568,20.5769,0,0.874127,0,3.13029e+07
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,6.7125e+06,4.42352e+07,6.69644e+06,22.9596,22.9596,22.9596,20.5769,0,0.57185,0,2.0502e+07
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,6.64972e+06,4.40411e+07,6.69644e+06,22.9603,22.9603,22.9603,20.5769,0,0.516429,0,1.85209e+07
06/24/2009 04:00,6,24,3,4,0,15,83,0,4.60559e+06,4.14569e+07,6.69644e+06,22.959,22.959,22.959,20.5769,0,0.27501,0,9.8573e+06
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,3.89205e+06,4.055e+07,6.69644e+06,22.9576,22.9576,22.9576,20.5769,0,0.190711,0,6.8318e+06
06/24/2009 06:00,6,24,3,6,0,15,87,0,4.39032e+06,2.97731e+07,6.69644e+06,22.9583,22.9583,22.9583,20.5769,0,0.24931,0,8.93341e+06
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,8.38211e+06,3.43921e+07,6.69644e+06,22.9617,22.9617,22.9617,20.5769,0,0.711228,0,2.55216e+07
06/24/2009 08:00,6,24,3,8,0,20,61,0,1.89869e+07,6.72037e+07,6.69644e+06,22.973,22.973,22.973,20.5769,0,1.96839,0,7.09703e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,3.9197e+07,1.45782e+08,6.69644e+06,22.9838,22.9838,22.9838,20.5769,0,4.44389,0,1.6094e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,6.65757e+07,2.38838e+08,6.69644e+06,22.9721,22.9721,22.9721,20.5769,0,7.93401,0,2.85956e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,8.35345e+07,3.25093e+08,6.69644e+06,22.9586,22.9586,22.9586,20.5769,0,10.174,0,3.64623e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,9.66685e+07,3.42186e+08,6.69644e+06,22.9535,22.9535,22.9535,20.5769,0,11.9455,0,4.27192e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,1.11951e+08,4.07348e+08,6.69644e+06,22.9546,22.9546,22.9546,20.5769,0,14.0405,0,5.02337e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,1.20249e+08,4.18232e+08,6.69644e+06,22.9595,22.9595,22.9595,20.5769,0,15.1934,0,5.44709e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,1.27849e+08,4.73406e+08,6.69644e+06,22.9567,22.9567,22.9567,20.5769,0,16.2636,0,5.82394e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,1.27357e+08,4.7275e+08,6.69644e+06,22.9538,22.9538,22.9538,20.5769,0,16.1927,0,5.79142e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,1.18835e+08,4.61546e+08,6.69644e+06,22.9447,22.9447,22.9447,20.5769,0,14.9964,0,5.34313e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,1.11915e+08,5.05006e+08,6.69644e+06,22.9369,22.9369,22.9369,20.5769,0,14.0381,0,4.98509e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,7.82282e+07,3.17156e+08,6.69644e+06,22.927,22.927,22.927,20.5769,0,9.47397,0,3.35028e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,5.62498e+07,2.22218e+08,6.69644e+06,22.915,22.915,22.915,20.5769,0,6.61373,0,2.32686e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,4.86601e+07,2.12466e+08,6.69644e+06,22.9078,22.9078,22.9078,20.5769,0,5.648,0,1.98095e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,3.22381e+07,1.07814e+08,6.69644e+06,22.9032,22.9032,22.9032,20.5769,0,3.5944,0,1.25821e+08
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,2.14421e+07,6.88333e+07,6.69644e+06,22.8982,22.8982,22.8982,20.5769,0,2.27311,0,7.93966e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,1.66208e+07,6.27116e+07,6.69644e+06,22.8881,22.8881,22.8881,20.5769,0,1.69085,0,5.88038e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,1.40227e+07,5.33363e+07,6.69644e+06,22.8742,22.8742,22.8742,20.5769,0,1.37913,0,4.76741e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,8.91943e+06,4.6871e+07,6.69644e+06,22.864,22.864,22.864,20.5769,0,0.769197,0,2.64713e+07
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,7.87832e+06,4.55519e+07,6.69644e+06,22.8565,22.8565,22.8565,20.5769,0,0.645226,0,2.21326e+07
06/25/2009 04:00,6,25,4,4,0,20,20,0,6.69057e+06,4.40498e+07,6.69644e+06,22.8531,22.8531,22.8531,20.5769,0,0.504068,0,1.72644e+07
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,3.84731e+06,4.05013e+07,6.69644e+06,22.8512,22.8512,22.8512,20.5769,0,0.187513,0,6.41708e+06
06/25/2009 06:00,6,25,4,6,0,20,23,0,5.29928e+06,3.09309e+07,6.69644e+06,22.85,22.85,22.85,20.5769,0,0.359378,0,1.22924e+07
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,9.45572e+06,3.53295e+07,6.69644e+06,22.8495,22.8495,22.8495,20.5769,0,0.833307,0,2.84966e+07
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.74997e+07,4.05202e+07,6.69644e+06,22.8499,22.8499,22.8499,20.5769,0,1.80036,0,6.15776e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,1.99102e+07,4.10853e+07,6.69644e+06,22.8509,22.8509,22.8509,20.5769,0,2.09435,0,7.16627e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,3.16601e+07,7.25484e+07,6.69644e+06,22.8566,22.8566,22.8566,20.5769,0,3.53802,0,1.21364e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,5.004e+07,1.69047e+08,6.69644e+06,22.8615,22.8615,22.8615,20.5769,0,5.85126,0,2.01146e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,6.18662e+07,1.84303e+08,6.69644e+06,22.8703,22.8703,22.8703,20.5769,0,7.38049,0,2.54692e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,7.65579e+07,2.5192e+08,6.69644e+06,22.8766,22.8766,22.8766,20.5769,0,9.30454,0,3.21972e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,8.22641e+07,2.59321e+08,6.69644e+06,22.8869,22.8869,22.8869,20.5769,0,10.0624,0,3.49754e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,8.50598e+07,2.93028e+08,6.69644e+06,22.8948,22.8948,22.8948,20.5769,0,10.4194,0,3.634e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,8.2434e+07,2.89592e+08,6.69644e+06,22.891,22.891,22.891,20.5769,0,10.062,0,3.50361e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,8.14842e+07,3.18454e+08,6.69644e+06,22.8907,22.8907,22.8907,20.5769,0,9.92726,0,3.45636e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,6.45969e+07,2.27893e+08,6.69644e+06,22.8831,22.8831,22.8831,20.5769,0,7.70695,0,2.67448e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,4.67017e+07,1.49456e+08,6.69644e+06,22.8745,22.8745,22.8745,20.5769,0,5.41313,0,1.87142e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,2.71453e+07,7.61045e+07,6.69644e+06,22.8633,22.8633,22.8633,20.5769,0,2.97641,0,1.02402e+08
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.89803e+07,6.57112e+07,6.69644e+06,22.8533,22.8533,22.8533,20.5769,0,1.97982,0,6.78171e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,1.51987e+07,6.09081e+07,6.69644e+06,22.8472,22.8472,22.8472,20.5769,0,1.52287,0,5.20242e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,1.23652e+07,5.73136e+07,6.69644e+06,22.8412,22.8412,22.8412,20.5769,0,1.18236,0,4.02845e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,1.04198e+07,5.48484e+07,6.69644e+06,22.8349,22.8349,22.8349,20.5769,0,0.949649,0,3.22666e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,9.1858e+06,4.93653e+07,6.69644e+06,22.8257,22.8257,22.8257,20.5769,0,0.802724,0,2.71628e+07
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,7.35595e+06,4.70489e+07,6.69644e+06,22.817,22.817,22.817,20.5769,0,0.584649,0,1.97069e+07
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,5.56049e+06,4.47774e+07,6.69644e+06,22.8108,22.8108,22.8108,20.5769,0,0.371229,0,1.24786e+07
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,4.11512e+06,4.2995e+07,6.69644e+06,22.8061,22.8061,22.8061,20.5769,0,0.220035,0,7.38079e+06
06/26/2009 05:00,6,26,5,5,0,15,30,0,2.94985e+06,4.15195e+07,6.69644e+06,22.8019,22.8019,22.8019,20.5769,0,0.0821679,0,2.75105e+06
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,276362,2.7282e+07,6.69644e+06,22.7995,22.7995,22.7995,20.5769,0,0.00920827,0,307960
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,5.42115e+06,2.9893e+07,6.69644e+06,22.7993,22.7993,22.7993,20.5769,0,0.364814,0,1.21996e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,1.44293e+07,9.49781e+07,6.69644e+06,22.8043,22.8043,22.8043,20.5769,0,1.4321,0,4.79989e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.32019e+06,2.79451e+07,1.62124e+08,6.69644e+06,22.8214,22.8214,22.8214,20.5769,0,3.08046,0,1.04039e+08
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,5.68483e+07,2.90679e+08,6.69644e+06,22.8458,22.8458,22.8458,20.5769,0,6.7133,0,2.29199e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,7.37145e+07,3.12455e+08,6.69644e+06,22.8819,22.8819,22.8819,20.5769,0,8.90508,0,3.08865e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,8.64582e+07,3.28968e+08,6.69644e+06,22.9066,22.9066,22.9066,20.5769,0,10.5915,0,3.71305e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,9.07868e+07,3.3457e+08,6.69644e+06,22.9263,22.9263,22.9263,20.5769,0,11.1655,0,3.9473e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,9.13706e+07,3.35309e+08,6.69644e+06,22.9367,22.9367,22.9367,20.5769,0,11.2377,0,3.99035e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,9.18001e+07,3.35862e+08,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,11.2939,0,4.01306e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,9.90886e+07,3.90515e+08,6.69644e+06,22.9424,22.9424,22.9424,20.5769,0,12.2717,0,4.36804e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,1.00903e+08,4.38069e+08,6.69644e+06,22.9342,22.9342,22.9342,20.5769,0,12.5199,0,4.44079e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,9.6484e+07,4.39651e+08,6.69644e+06,22.9291,22.9291,22.9291,20.5769,0,11.9207,0,4.21922e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,8.21884e+07,3.30925e+08,6.69644e+06,22.9225,22.9225,22.9225,20.5769,0,10.0018,0,3.53016e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,6.6038e+07,3.18469e+08,6.69644e+06,22.9082,22.9082,22.9082,20.5769,0,7.88029,0,2.76437e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,6.2465e+07,3.13862e+08,6.69644e+06,22.9026,22.9026,22.9026,20.5769,0,7.41761,0,2.59576e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,3.52687e+07,1.44862e+08,6.69644e+06,22.8987,22.8987,22.8987,20.5769,0,3.97052,0,1.38715e+08
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,2.09106e+07,7.03171e+07,6.69644e+06,22.902,22.902,22.902,20.5769,0,2.20763,0,7.72381e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,1.49352e+07,6.27287e+07,6.69644e+06,22.904,22.904,22.904,20.5769,0,1.48622,0,5.20408e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,1.15751e+07,5.23853e+07,6.69644e+06,22.903,22.903,22.903,20.5769,0,1.08382,0,3.79351e+07
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,9.31129e+06,4.95186e+07,6.69644e+06,22.901,22.901,22.901,20.5769,0,0.813945,0,2.8465e+07
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,7.17779e+06,4.68198e+07,6.69644e+06,22.8991,22.8991,22.8991,20.5769,0,0.560519,0,1.9586e+07
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,5.23958e+06,4.44154e+07,6.69644e+06,22.8963,22.8963,22.8963,20.5769,0,0.351305,0,1.22606e+07
06/27/2009 05:00,6,27,6,5,0,15,53,0,4.21799e+06,4.31233e+07,6.69644e+06,22.8936,22.8936,22.8936,20.5769,0,0.230481,0,8.03444e+06
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,2.86725e+06,3.01192e+07,6.69644e+06,22.8921,22.8921,22.8921,20.5769,0,0.118277,0,4.12053e+06
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,7.36641e+06,3.23498e+07,6.69644e+06,22.8922,22.8922,22.8922,20.5769,0,0.593202,0,2.06667e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,1.72466e+07,9.85407e+07,6.69644e+06,22.8937,22.8937,22.8937,20.5769,0,1.76544,0,6.15466e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,3.14011e+07,1.45111e+08,6.69644e+06,22.8996,22.8996,22.8996,20.5769,0,3.49314,0,1.22084e+08
