Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,6.16836e+07,2.96866e+08,6.69644e+06,22.9105,22.9105,22.9105,20.5769,0,7.31869,0,2.56997e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,7.63599e+07,3.15841e+08,6.69644e+06,22.9196,22.9196,22.9196,20.5769,0,9.23907,0,3.25689e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,8.661e+07,3.29129e+08,6.69644e+06,22.9279,22.9279,22.9279,20.5769,0,10.5999,0,3.74987e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,9.43925e+07,3.39263e+08,6.69644e+06,22.937,22.937,22.937,20.5769,0,11.6488,0,4.13685e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.01278e+08,3.48238e+08,6.69644e+06,22.9423,22.9423,22.9423,20.5769,0,12.5828,0,4.47846e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.16775e+08,4.58858e+08,6.69644e+06,22.9498,22.9498,22.9498,20.5769,0,14.7097,0,5.25208e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.23812e+08,4.68092e+08,6.69644e+06,22.9537,22.9537,22.9537,20.5769,0,15.6926,0,5.61235e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.24121e+08,5.13679e+08,6.69644e+06,22.9544,22.9544,22.9544,20.5769,0,15.7369,0,5.62971e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.15055e+08,5.01782e+08,6.69644e+06,22.9505,22.9505,22.9505,20.5769,0,14.469,0,5.16782e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,8.9834e+07,3.32686e+08,6.69644e+06,22.9436,22.9436,22.9436,20.5769,0,11.0132,0,3.92199e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,7.19919e+07,3.26144e+08,6.69644e+06,22.9353,22.9353,22.9353,20.5769,0,8.64811,0,3.06898e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,6.5659e+07,3.17968e+08,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,7.824,0,2.76728e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,3.70965e+07,1.47191e+08,6.69644e+06,22.9277,22.9277,22.9277,20.5769,0,4.19244,0,1.48302e+08
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,2.25791e+07,7.2436e+07,6.69644e+06,22.9251,22.9251,22.9251,20.5769,0,2.40823,0,8.50926e+07
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,1.77469e+07,6.62939e+07,6.69644e+06,22.9217,22.9217,22.9217,20.5769,0,1.82355,0,6.43394e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,1.41499e+07,5.5648e+07,6.69644e+06,22.9177,22.9177,22.9177,20.5769,0,1.39136,0,4.90069e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,1.13563e+07,5.21054e+07,6.69644e+06,22.9105,22.9105,22.9105,20.5769,0,1.05768,0,3.71404e+07
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,7.97117e+06,4.78267e+07,6.69644e+06,22.9057,22.9057,22.9057,20.5769,0,0.65452,0,2.29359e+07
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,6.21203e+06,4.56454e+07,6.69644e+06,22.9024,22.9024,22.9024,20.5769,0,0.466359,0,1.63187e+07
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,3.07763e+06,4.1792e+07,6.69644e+06,22.901,22.901,22.901,20.5769,0,0.14282,0,4.99449e+06
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,4.6918e+06,3.23199e+07,6.69644e+06,22.904,22.904,22.904,20.5769,0,0.285878,0,1.00102e+07
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,1.03424e+07,3.90308e+07,6.69644e+06,22.9148,22.9148,22.9148,20.5769,0,0.945824,0,3.32753e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,2.49497e+07,1.09955e+08,6.69644e+06,22.9319,22.9319,22.9319,20.5769,0,2.69542,0,9.5515e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,4.92705e+07,2.0811e+08,6.69644e+06,22.943,22.943,22.943,20.5769,0,5.71633,0,2.03521e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,8.60447e+07,3.73536e+08,6.69644e+06,22.9491,22.9491,22.9491,20.5769,0,10.5032,0,3.74919e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.0152e+08,3.93709e+08,6.69644e+06,22.9524,22.9524,22.9524,20.5769,0,12.6001,0,4.50375e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.14244e+08,4.10369e+08,6.69644e+06,22.9535,22.9535,22.9535,20.5769,0,14.359,0,5.1349e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.131e+08,3.63708e+08,6.69644e+06,22.9515,22.9515,22.9515,20.5769,0,14.2097,0,5.07719e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.12631e+08,3.63077e+08,6.69644e+06,22.961,22.961,22.961,20.5769,0,14.1402,0,5.07265e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.09224e+08,3.58603e+08,6.69644e+06,22.9592,22.9592,22.9592,20.5769,0,13.6666,0,4.89903e+08
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.21621e+08,4.6518e+08,6.69644e+06,22.9692,22.9692,22.9692,20.5769,0,15.3738,0,5.53419e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.26228e+08,5.23753e+08,6.69644e+06,22.981,22.981,22.981,20.5769,0,16.0177,0,5.7944e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.20382e+08,5.16083e+08,6.69644e+06,22.9777,22.9777,22.9777,20.5769,0,15.1986,0,5.49044e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,9.61386e+07,3.44948e+08,6.69644e+06,22.9737,22.9737,22.9737,20.5769,0,11.8521,0,4.27453e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,7.70122e+07,3.32619e+08,6.69644e+06,22.9666,22.9666,22.9666,20.5769,0,9.29749,0,3.34314e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,7.13695e+07,3.25321e+08,6.69644e+06,22.9628,22.9628,22.9628,20.5769,0,8.5571,0,3.07211e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,3.95939e+07,1.50374e+08,6.69644e+06,22.9542,22.9542,22.9542,20.5769,0,4.49921,0,1.60941e+08
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,2.41628e+07,7.44417e+07,6.69644e+06,22.9477,22.9477,22.9477,20.5769,0,2.59853,0,9.26995e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,1.80457e+07,6.66657e+07,6.69644e+06,22.9434,22.9434,22.9434,20.5769,0,1.85782,0,6.61551e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,1.42409e+07,5.57585e+07,6.69644e+06,22.9394,22.9394,22.9394,20.5769,0,1.40084,0,4.97983e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,1.09824e+07,5.16329e+07,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,1.01195,0,3.58637e+07
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,8.57944e+06,4.85907e+07,6.69644e+06,22.9236,22.9236,22.9236,20.5769,0,0.726376,0,2.56496e+07
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,5.62542e+06,4.49056e+07,6.69644e+06,22.9174,22.9174,22.9174,20.5769,0,0.396538,0,1.39652e+07
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,3.42865e+06,4.22369e+07,6.69644e+06,22.9143,22.9143,22.9143,20.5769,0,0.18426,0,6.48074e+06
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,5.60335e+06,3.34721e+07,6.69644e+06,22.9129,22.9129,22.9129,20.5769,0,0.393887,0,1.38454e+07
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,1.05e+07,3.88026e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,0.954905,0,3.35747e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,2.53731e+07,1.08871e+08,6.69644e+06,22.9237,22.9237,22.9237,20.5769,0,2.74846,0,9.70543e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,4.14578e+07,1.57954e+08,6.69644e+06,22.9314,22.9314,22.9314,20.5769,0,4.73815,0,1.67863e+08
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,6.81097e+07,3.05137e+08,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,8.14467,0,2.89157e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,8.01735e+07,3.20744e+08,6.69644e+06,22.9525,22.9525,22.9525,20.5769,0,9.72872,0,3.4777e+08
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,9.4302e+07,3.39117e+08,6.69644e+06,22.9577,22.9577,22.9577,20.5769,0,11.6254,0,4.16475e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.12867e+08,4.0856e+08,6.69644e+06,22.9642,22.9642,22.9642,20.5769,0,14.1663,0,5.08888e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.19482e+08,4.17227e+08,6.69644e+06,22.9663,22.9663,22.9663,20.5769,0,15.0843,0,5.42328e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.11867e+08,3.6205e+08,6.69644e+06,22.9663,22.9663,22.9663,20.5769,0,14.0252,0,5.0426e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.16987e+08,4.59092e+08,6.69644e+06,22.9651,22.9651,22.9651,20.5769,0,14.7268,0,5.2921e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.11487e+08,4.51867e+08,6.69644e+06,22.973,22.973,22.973,20.5769,0,13.9544,0,5.03126e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,1.04966e+08,4.43331e+08,6.69644e+06,22.9776,22.9776,22.9776,20.5769,0,13.0528,0,4.71522e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,8.8481e+07,3.34968e+08,6.69644e+06,22.9744,22.9744,22.9744,20.5769,0,10.8181,0,3.90269e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,7.25769e+07,3.26873e+08,6.69644e+06,22.9666,22.9666,22.9666,20.5769,0,8.71362,0,3.13322e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,6.82439e+07,3.21278e+08,6.69644e+06,22.9643,22.9643,22.9643,20.5769,0,8.14806,0,2.92703e+08
06/29/2009 22:00,6,29,1,22,0,20,63,0,3.74053e+07,1.47575e+08,6.69644e+06,22.9595,22.9595,22.9595,20.5769,0,4.22555,0,1.51494e+08
06/29/2009 23:00,6,29,1,23,0,20,61,0,2.30045e+07,7.29671e+07,6.69644e+06,22.9555,22.9555,22.9555,20.5769,0,2.45676,0,8.79293e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,1.78722e+07,6.64472e+07,6.69644e+06,22.9532,22.9532,22.9532,20.5769,0,1.83602,0,6.56507e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,1.56563e+07,5.75567e+07,6.69644e+06,22.9498,22.9498,22.9498,20.5769,0,1.5699,0,5.6054e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,1.33888e+07,5.46838e+07,6.69644e+06,22.9441,22.9441,22.9441,20.5769,0,1.29862,0,4.62564e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,1.14274e+07,5.21998e+07,6.69644e+06,22.9407,22.9407,22.9407,20.5769,0,1.06427,0,3.78544e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,9.95061e+06,5.03301e+07,6.69644e+06,22.9386,22.9386,22.9386,20.5769,0,0.8885,0,3.15745e+07
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,8.3833e+06,4.83473e+07,6.69644e+06,22.9362,22.9362,22.9362,20.5769,0,0.702306,0,2.49327e+07
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,7.77703e+06,3.61742e+07,6.69644e+06,22.935,22.935,22.935,20.5769,0,0.630355,0,2.23662e+07
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,1.01654e+07,3.87834e+07,6.69644e+06,22.9382,22.9382,22.9382,20.5769,0,0.913849,0,3.24696e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,2.30398e+07,9.58548e+07,6.69644e+06,22.945,22.945,22.945,20.5769,0,2.46255,0,8.77496e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,4.20684e+07,1.58721e+08,6.69644e+06,22.952,22.952,22.952,20.5769,0,4.81048,0,1.71919e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,7.97302e+07,3.65346e+08,6.69644e+06,22.9451,22.9451,22.9451,20.5769,0,9.66702,0,3.44485e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,9.16974e+07,3.35744e+08,6.69644e+06,22.9418,22.9418,22.9418,20.5769,0,11.2787,0,4.01352e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.02793e+08,3.50222e+08,6.69644e+06,22.9451,22.9451,22.9451,20.5769,0,12.7918,0,4.55826e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.1007e+08,3.59745e+08,6.69644e+06,22.9552,22.9552,22.9552,20.5769,0,13.7938,0,4.93637e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.0268e+08,3.5003e+08,6.69644e+06,22.9615,22.9615,22.9615,20.5769,0,12.7627,0,4.57935e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.00156e+08,3.46738e+08,6.69644e+06,22.959,22.959,22.959,20.5769,0,12.4191,0,4.45147e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.11168e+08,4.06293e+08,6.69644e+06,22.966,22.966,22.966,20.5769,0,13.921,0,5.00443e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.15157e+08,4.56692e+08,6.69644e+06,22.9675,22.9675,22.9675,20.5769,0,14.4696,0,5.20493e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.10859e+08,4.96265e+08,6.69644e+06,22.9532,22.9532,22.9532,20.5769,0,13.8824,0,4.96382e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,8.80941e+07,3.30417e+08,6.69644e+06,22.9453,22.9453,22.9453,20.5769,0,10.7782,0,3.84103e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,7.04543e+07,3.24151e+08,6.69644e+06,22.9364,22.9364,22.9364,20.5769,0,8.44619,0,2.99866e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,6.44714e+07,3.16433e+08,6.69644e+06,22.9267,22.9267,22.9267,20.5769,0,7.67,0,2.71194e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,3.4512e+07,1.43891e+08,6.69644e+06,22.9227,22.9227,22.9227,20.5769,0,3.87255,0,1.36693e+08
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,1.97881e+07,6.88888e+07,6.69644e+06,22.916,22.916,22.916,20.5769,0,2.07079,0,7.28843e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,1.40607e+07,6.16187e+07,6.69644e+06,22.9088,22.9088,22.9088,20.5769,0,1.38115,0,4.84624e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,1.09413e+07,4.9422e+07,6.69644e+06,22.9147,22.9147,22.9147,20.5769,0,1.00688,0,3.54195e+07
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,8.75736e+06,4.6658e+07,6.69644e+06,22.9184,22.9184,22.9184,20.5769,0,0.747469,0,2.6336e+07
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,6.77188e+06,4.41914e+07,6.69644e+06,22.9163,22.9163,22.9163,20.5769,0,0.532211,0,1.87345e+07
07/01/2009 04:00,7,1,3,4,0,12,76,0,4.79711e+06,4.16944e+07,6.69644e+06,22.9131,22.9131,22.9131,20.5769,0,0.298664,0,1.04992e+07
07/01/2009 05:00,7,1,3,5,0,12,76,0,2.62226e+06,3.91074e+07,6.69644e+06,22.9104,22.9104,22.9104,20.5769,0,0.112794,0,3.96044e+06
07/01/2009 06:00,7,1,3,6,0,13,77,0,3.27792e+06,2.81229e+07,6.69644e+06,22.9091,22.9091,22.9091,20.5769,0,0.190131,0,6.6724e+06
07/01/2009 07:00,7,1,3,7,0,15,67,0,8.75723e+06,3.1949e+07,6.69644e+06,22.9101,22.9101,22.9101,20.5769,0,0.75774,0,2.66026e+07
07/01/2009 08:00,7,1,3,8,0,17,59,0,1.87385e+07,6.60814e+07,6.69644e+06,22.9156,22.9156,22.9156,20.5769,0,1.94343,0,6.83903e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.32418e+06,3.52527e+07,1.27028e+08,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,3.96817,0,1.40106e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,6.69392e+07,2.69438e+08,6.69644e+06,22.9381,22.9381,22.9381,20.5769,0,7.98646,0,2.83752e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,9.56607e+07,3.86055e+08,6.69644e+06,22.9514,22.9514,22.9514,20.5769,0,11.8003,0,4.21621e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,1.12089e+08,4.07532e+08,6.69644e+06,22.9547,22.9547,22.9547,20.5769,0,14.0563,0,5.02917e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,1.18574e+08,4.1604e+08,6.69644e+06,22.9597,22.9597,22.9597,20.5769,0,14.9597,0,5.36362e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,1.20739e+08,4.18871e+08,6.69644e+06,22.962,22.962,22.962,20.5769,0,15.2594,0,5.47642e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,1.2666e+08,4.71828e+08,6.69644e+06,22.9642,22.9642,22.9642,20.5769,0,16.089,0,5.77939e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,1.26342e+08,4.71399e+08,6.69644e+06,22.9638,22.9638,22.9638,20.5769,0,16.042,0,5.76165e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,1.28429e+08,5.19335e+08,6.69644e+06,22.9639,22.9639,22.9639,20.5769,0,16.3413,0,5.8693e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,1.19671e+08,5.07825e+08,6.69644e+06,22.9607,22.9607,22.9607,20.5769,0,15.1094,0,5.41968e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,8.30343e+07,3.15204e+08,6.69644e+06,22.9591,22.9591,22.9591,20.5769,0,10.0974,0,3.61946e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,5.82102e+07,2.24718e+08,6.69644e+06,22.9472,22.9472,22.9472,20.5769,0,6.85557,0,2.44516e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,4.99985e+07,2.14166e+08,6.69644e+06,22.9423,22.9423,22.9423,20.5769,0,5.80904,0,2.06762e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,3.19021e+07,1.07373e+08,6.69644e+06,22.9382,22.9382,22.9382,20.5769,0,3.54733,0,1.2604e+08
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,1.97326e+07,6.66523e+07,6.69644e+06,22.9356,22.9356,22.9356,20.5769,0,2.0619,0,7.31793e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,1.53701e+07,6.11145e+07,6.69644e+06,22.9317,22.9317,22.9317,20.5769,0,1.53672,0,5.44513e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,1.12361e+07,4.97974e+07,6.69644e+06,22.9252,22.9252,22.9252,20.5769,0,1.04263,0,3.68419e+07
07/02/2009 02:00,7,2,4,2,0,14,76,0,9.27478e+06,4.73131e+07,6.69644e+06,22.9198,22.9198,22.9198,20.5769,0,0.80908,0,2.8523e+07
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,6.37628e+06,4.36952e+07,6.69644e+06,22.9167,22.9167,22.9167,20.5769,0,0.485438,0,1.70912e+07
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,4.88956e+06,4.18139e+07,6.69644e+06,22.9146,22.9146,22.9146,20.5769,0,0.309466,0,1.08859e+07
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,3.82935e+06,4.04742e+07,6.69644e+06,22.9133,22.9133,22.9133,20.5769,0,0.184231,0,6.47674e+06
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,4.72389e+06,2.97935e+07,6.69644e+06,22.9132,22.9132,22.9132,20.5769,0,0.289788,0,1.01873e+07
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,8.8271e+06,3.20434e+07,6.69644e+06,22.9161,22.9161,22.9161,20.5769,0,0.765807,0,2.69552e+07
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,1.43336e+07,3.90019e+07,6.69644e+06,22.9212,22.9212,22.9212,20.5769,0,1.413,0,4.98427e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,2.21041e+07,4.38518e+07,6.69644e+06,22.9243,22.9243,22.9243,20.5769,0,2.35089,0,8.30368e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,3.696e+07,8.93164e+07,6.69644e+06,22.9309,22.9309,22.9309,20.5769,0,4.17731,0,1.47965e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,5.73069e+07,1.78339e+08,6.69644e+06,22.9262,22.9262,22.9262,20.5769,0,6.757,0,2.38861e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,5.38661e+07,1.73896e+08,6.69644e+06,22.9197,22.9197,22.9197,20.5769,0,6.31627,0,2.22662e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,6.43138e+07,2.35976e+08,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,7.66229,0,2.70092e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,6.39527e+07,2.65606e+08,6.69644e+06,22.9144,22.9144,22.9144,20.5769,0,7.6092,0,2.67632e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,7.40298e+07,2.48529e+08,6.69644e+06,22.9243,22.9243,22.9243,20.5769,0,8.92889,0,3.1539e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,7.65643e+07,2.81902e+08,6.69644e+06,22.933,22.933,22.933,20.5769,0,9.25457,0,3.28098e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,8.10562e+07,3.17833e+08,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,9.84347,0,3.4963e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,6.55924e+07,2.52465e+08,6.69644e+06,22.9304,22.9304,22.9304,20.5769,0,7.81436,0,2.76733e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,4.4644e+07,1.4678e+08,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,5.13732,0,1.81467e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,2.28603e+07,7.06308e+07,6.69644e+06,22.9191,22.9191,22.9191,20.5769,0,2.44311,0,8.61033e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,1.56525e+07,6.14742e+07,6.69644e+06,22.9144,22.9144,22.9144,20.5769,0,1.57175,0,5.52834e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,1.14146e+07,5.61031e+07,6.69644e+06,22.9108,22.9108,22.9108,20.5769,0,1.0643,0,3.73767e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,1.00409e+07,5.43595e+07,6.69644e+06,22.9084,22.9084,22.9084,20.5769,0,0.90045,0,3.15903e+07
07/03/2009 00:00,7,3,5,0,0,16,63,0,8.61777e+06,5.25566e+07,6.69644e+06,22.9064,22.9064,22.9064,20.5769,0,0.731264,0,2.56323e+07
07/03/2009 01:00,7,3,5,1,0,13,77,0,5.19529e+06,4.4359e+07,6.69644e+06,22.9035,22.9035,22.9035,20.5769,0,0.34588,0,1.21087e+07
07/03/2009 02:00,7,3,5,2,0,12,82,0,3.74268e+06,4.25222e+07,6.69644e+06,22.9011,22.9011,22.9011,20.5769,0,0.174217,0,6.09278e+06
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,3.83918e+07,6.69644e+06,22.9002,22.9002,22.9002,22.9002,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,3.83918e+07,6.69644e+06,22.9002,22.9002,22.9002,22.9002,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,3.83918e+07,6.69644e+06,22.9002,22.9002,22.9002,22.9002,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,2.6577e+07,6.69644e+06,22.9002,22.9002,22.9002,22.9002,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,5.42007e+06,2.99682e+07,6.69644e+06,22.9018,22.9018,22.9018,20.5769,0,0.396213,0,1.38639e+07
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.79741e+07,9.94804e+07,6.69644e+06,22.9109,22.9109,22.9109,20.5769,0,1.85709,0,6.52221e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,3.80733e+07,1.53625e+08,6.69644e+06,22.9177,22.9177,22.9177,20.5769,0,4.31602,0,1.52022e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,7.68945e+07,3.61696e+08,6.69644e+06,22.9162,22.9162,22.9162,20.5769,0,9.30092,0,3.27393e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,9.488e+07,3.85093e+08,6.69644e+06,22.9103,22.9103,22.9103,20.5769,0,11.717,0,4.11399e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.02935e+08,3.5044e+08,6.69644e+06,22.914,22.914,22.914,20.5769,0,12.8239,0,4.50981e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,9.57773e+07,3.41071e+08,6.69644e+06,22.9145,22.9145,22.9145,20.5769,0,11.8425,0,4.16546e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,9.52354e+07,3.85507e+08,6.69644e+06,22.9236,22.9236,22.9236,20.5769,0,11.7546,0,4.15064e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,9.10027e+07,3.34819e+08,6.69644e+06,22.9253,22.9253,22.9253,20.5769,0,11.1847,0,3.95223e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.03009e+08,3.95647e+08,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,12.8118,0,4.53619e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.04239e+08,4.4242e+08,6.69644e+06,22.9349,22.9349,22.9349,20.5769,0,12.9745,0,4.60342e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,1.06182e+08,4.90159e+08,6.69644e+06,22.9367,22.9367,22.9367,20.5769,0,13.2444,0,4.70277e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,8.48205e+07,3.2618e+08,6.69644e+06,22.9267,22.9267,22.9267,20.5769,0,10.3478,0,3.6588e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,6.93019e+07,3.22671e+08,6.69644e+06,22.9225,22.9225,22.9225,20.5769,0,8.29941,0,2.92929e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,6.37546e+07,3.15515e+08,6.69644e+06,22.917,22.917,22.917,20.5769,0,7.57949,0,2.66888e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,3.50333e+07,1.44561e+08,6.69644e+06,22.9151,22.9151,22.9151,20.5769,0,3.93826,0,1.38561e+08
07/03/2009 23:00,7,3,5,23,0,18,52,0,2.1011e+07,7.04448e+07,6.69644e+06,22.9117,22.9117,22.9117,20.5769,0,2.21905,0,7.796e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,1.51558e+07,6.30089e+07,6.69644e+06,22.906,22.906,22.906,20.5769,0,1.51279,0,5.30183e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,1.13283e+07,5.20767e+07,6.69644e+06,22.9013,22.9013,22.9013,20.5769,0,1.05463,0,3.68872e+07
07/04/2009 02:00,7,4,6,2,0,13,67,0,7.31645e+06,4.70476e+07,6.69644e+06,22.8961,22.8961,22.8961,20.5769,0,0.597765,0,2.08603e+07
07/04/2009 03:00,7,4,6,3,0,13,62,0,6.02238e+06,4.54061e+07,6.69644e+06,22.8911,22.8911,22.8911,20.5769,0,0.444194,0,1.54676e+07
07/04/2009 04:00,7,4,6,4,0,13,62,0,4.069e+06,4.29385e+07,6.69644e+06,22.8882,22.8882,22.8882,20.5769,0,0.213006,0,7.40798e+06
07/04/2009 05:00,7,4,6,5,0,14,55,0,2.54356e+06,4.11695e+07,6.69644e+06,22.887,22.887,22.887,20.5769,0,0.103708,0,3.60489e+06
07/04/2009 06:00,7,4,6,6,0,17,48,0,5.6523e+06,3.31225e+07,6.69644e+06,22.8869,22.8869,22.8869,20.5769,0,0.400177,0,1.391e+07
07/04/2009 07:00,7,4,6,7,0,19,43,0,9.00998e+06,3.44113e+07,6.69644e+06,22.8895,22.8895,22.8895,20.5769,0,0.778329,0,2.70841e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,2.32788e+07,1.06215e+08,6.69644e+06,22.899,22.899,22.899,20.5769,0,2.49567,0,8.72026e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,4.09899e+07,1.57361e+08,6.69644e+06,22.906,22.906,22.906,20.5769,0,4.68223,0,1.64096e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,7.46306e+07,3.13588e+08,6.69644e+06,22.918,22.918,22.918,20.5769,0,9.00374,0,3.17184e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,7.86322e+07,3.18756e+08,6.69644e+06,22.9253,22.9253,22.9253,20.5769,0,9.53106,0,3.36798e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,8.22084e+07,3.68559e+08,6.69644e+06,22.9169,22.9169,22.9169,20.5769,0,10.0038,0,3.52241e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,8.12996e+07,3.67382e+08,6.69644e+06,22.9099,22.9099,22.9099,20.5769,0,9.88459,0,3.46996e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,8.40468e+07,3.70945e+08,6.69644e+06,22.9162,22.9162,22.9162,20.5769,0,10.2478,0,3.60727e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,8.82029e+07,3.76344e+08,6.69644e+06,22.922,22.922,22.922,20.5769,0,10.8025,0,3.81188e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,9.10403e+07,3.80024e+08,6.69644e+06,22.9248,22.9248,22.9248,20.5769,0,11.1823,0,3.95068e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,9.34216e+07,4.2831e+08,6.69644e+06,22.9242,22.9242,22.9242,20.5769,0,11.5044,0,4.06337e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,9.5708e+07,4.83827e+08,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,11.8183,0,4.17287e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,7.61492e+07,3.23091e+08,6.69644e+06,22.9177,22.9177,22.9177,20.5769,0,9.1998,0,3.24034e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,6.26731e+07,3.1412e+08,6.69644e+06,22.915,22.915,22.915,20.5769,0,7.43987,0,2.61743e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,5.82255e+07,3.08395e+08,6.69644e+06,22.9095,22.9095,22.9095,20.5769,0,6.8681,0,2.41061e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,2.93508e+07,1.37314e+08,6.69644e+06,22.9033,22.9033,22.9033,20.5769,0,3.23881,0,1.13377e+08
07/04/2009 23:00,7,4,6,23,0,14,59,0,1.50228e+07,6.28473e+07,6.69644e+06,22.8981,22.8981,22.8981,20.5769,0,1.49774,0,5.23126e+07
07/05/2009 00:00,7,5,0,0,0,14,55,0,1.07029e+07,5.73679e+07,6.69644e+06,22.8924,22.8924,22.8924,20.5769,0,0.980597,0,3.41662e+07
07/05/2009 01:00,7,5,0,1,0,13,58,0,7.24875e+06,4.69653e+07,6.69644e+06,22.8891,22.8891,22.8891,20.5769,0,0.589948,0,2.05257e+07
07/05/2009 02:00,7,5,0,2,0,13,58,0,5.69785e+06,4.50026e+07,6.69644e+06,22.8871,22.8871,22.8871,20.5769,0,0.405914,0,1.41105e+07
07/05/2009 03:00,7,5,0,3,0,16,48,0,6.00374e+06,4.53873e+07,6.69644e+06,22.8872,22.8872,22.8872,20.5769,0,0.441853,0,1.53602e+07
07/05/2009 04:00,7,5,0,4,0,14,63,0,3.75681e+06,4.27063e+07,6.69644e+06,22.8881,22.8881,22.8881,20.5769,0,0.246989,0,8.5896e+06
07/05/2009 05:00,7,5,0,5,0,16,45,0,2.98088e+06,4.17233e+07,6.69644e+06,22.8881,22.8881,22.8881,20.5769,0,0.155299,0,5.40081e+06
07/05/2009 06:00,7,5,0,6,0,16,51,0,3.77664e+06,3.08635e+07,6.69644e+06,22.8879,22.8879,22.8879,20.5769,0,0.225694,0,7.84835e+06
07/05/2009 07:00,7,5,0,7,0,19,43,0,8.20639e+06,3.59294e+07,6.69644e+06,22.89,22.89,22.89,20.5769,0,0.69307,0,2.41228e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,2.17606e+07,1.0429e+08,6.69644e+06,22.8961,22.8961,22.8961,20.5769,0,2.31189,0,8.0679e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,3.93787e+07,1.55303e+08,6.69644e+06,22.9053,22.9053,22.9053,20.5769,0,4.48059,0,1.56984e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,7.61065e+07,3.60683e+08,6.69644e+06,22.9069,22.9069,22.9069,20.5769,0,9.19933,0,3.22525e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,9.472e+07,3.84881e+08,6.69644e+06,22.9151,22.9151,22.9151,20.5769,0,11.6917,0,4.11355e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.08975e+08,4.03508e+08,6.69644e+06,22.9223,22.9223,22.9223,20.5769,0,13.6455,0,4.81584e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.10001e+08,3.59681e+08,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,13.7925,0,4.88333e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,9.95188e+07,3.91093e+08,6.69644e+06,22.9273,22.9273,22.9273,20.5769,0,12.3352,0,4.36253e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,9.1686e+07,3.35701e+08,6.69644e+06,22.9308,22.9308,22.9308,20.5769,0,11.2725,0,3.99261e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,9.98358e+07,4.36662e+08,6.69644e+06,22.938,22.938,22.938,20.5769,0,12.3695,0,4.39453e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,9.88991e+07,4.35444e+08,6.69644e+06,22.9408,22.9408,22.9408,20.5769,0,12.2412,0,4.35412e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,9.82536e+07,4.9448e+08,6.69644e+06,22.9331,22.9331,22.9331,20.5769,0,12.161,0,4.31166e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,8.15635e+07,3.2603e+08,6.69644e+06,22.9309,22.9309,22.9309,20.5769,0,9.9122,0,3.51095e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,6.68537e+07,3.19509e+08,6.69644e+06,22.9281,22.9281,22.9281,20.5769,0,7.97857,0,2.82276e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,6.29039e+07,3.14416e+08,6.69644e+06,22.9294,22.9294,22.9294,20.5769,0,7.46568,0,2.64279e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,3.28083e+07,1.4172e+08,6.69644e+06,22.9267,22.9267,22.9267,20.5769,0,3.66156,0,1.29463e+08
07/05/2009 23:00,7,5,0,23,0,16,77,0,1.80896e+07,6.67393e+07,6.69644e+06,22.9281,22.9281,22.9281,20.5769,0,1.8644,0,6.59595e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,1.22113e+07,5.92831e+07,6.69644e+06,22.923,22.923,22.923,20.5769,0,1.15971,0,4.09403e+07
07/06/2009 01:00,7,6,1,1,0,14,67,0,1.00854e+07,5.05057e+07,6.69644e+06,22.9152,22.9152,22.9152,20.5769,0,0.906012,0,3.18775e+07
07/06/2009 02:00,7,6,1,2,0,14,67,0,7.89469e+06,4.77796e+07,6.69644e+06,22.9113,22.9113,22.9113,20.5769,0,0.66583,0,2.33883e+07
07/06/2009 03:00,7,6,1,3,0,13,72,0,6.46592e+06,4.59704e+07,6.69644e+06,22.9084,22.9084,22.9084,20.5769,0,0.496323,0,1.74124e+07
07/06/2009 04:00,7,6,1,4,0,12,71,0,5.2674e+06,4.44489e+07,6.69644e+06,22.9049,22.9049,22.9049,20.5769,0,0.354411,0,1.2415e+07
07/06/2009 05:00,7,6,1,5,0,11,76,0,3.09635e+06,4.17588e+07,6.69644e+06,22.9023,22.9023,22.9023,20.5769,0,0.121556,0,4.25327e+06
07/06/2009 06:00,7,6,1,6,0,13,72,0,2.82772e+06,2.97142e+07,6.69644e+06,22.9012,22.9012,22.9012,20.5769,0,0.137047,0,4.79313e+06
07/06/2009 07:00,7,6,1,7,0,14,67,0,6.70087e+06,3.15376e+07,6.69644e+06,22.901,22.901,22.901,20.5769,0,0.524213,0,1.83324e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,1.92379e+07,1.01079e+08,6.69644e+06,22.9043,22.9043,22.9043,20.5769,0,2.00542,0,7.02305e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.6975e+06,3.66159e+07,1.53501e+08,6.69644e+06,22.889,22.889,22.889,20.5769,0,4.16792,0,1.45004e+08
07/06/2009 10:00,7,6,1,10,0,19,52,0,7.87737e+07,4.09307e+08,6.69644e+06,22.9177,22.9177,22.9177,20.5769,0,9.54653,0,3.36254e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,9.44253e+07,3.84477e+08,6.69644e+06,22.93,22.93,22.93,20.5769,0,11.6422,0,4.12225e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.07385e+08,4.01401e+08,6.69644e+06,22.9379,22.9379,22.9379,20.5769,0,13.4145,0,4.76572e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.14987e+08,4.11357e+08,6.69644e+06,22.9506,22.9506,22.9506,20.5769,0,14.4646,0,5.16629e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.19216e+08,4.16896e+08,6.69644e+06,22.9591,22.9591,22.9591,20.5769,0,15.0503,0,5.39486e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.23014e+08,4.6706e+08,6.69644e+06,22.9558,22.9558,22.9558,20.5769,0,15.5821,0,5.5778e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.23809e+08,4.68086e+08,6.69644e+06,22.9574,22.9574,22.9574,20.5769,0,15.6896,0,5.62004e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.23385e+08,5.12718e+08,6.69644e+06,22.9574,22.9574,22.9574,20.5769,0,15.6342,0,5.60015e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.16647e+08,5.11209e+08,6.69644e+06,22.9571,22.9571,22.9571,20.5769,0,14.6896,0,5.26117e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,8.96619e+07,3.32466e+08,6.69644e+06,22.9494,22.9494,22.9494,20.5769,0,10.9882,0,3.92266e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,7.13788e+07,3.25352e+08,6.69644e+06,22.9433,22.9433,22.9433,20.5769,0,8.56496,0,3.04976e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,6.58731e+07,3.18245e+08,6.69644e+06,22.9388,22.9388,22.9388,20.5769,0,7.84847,0,2.78932e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,3.43084e+07,1.4364e+08,6.69644e+06,22.9339,22.9339,22.9339,20.5769,0,3.8466,0,1.36425e+08
07/06/2009 23:00,7,6,1,23,0,17,63,0,1.90512e+07,6.79655e+07,6.69644e+06,22.9294,22.9294,22.9294,20.5769,0,1.98105,0,7.01275e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,1.37216e+07,6.11994e+07,6.69644e+06,22.9254,22.9254,22.9254,20.5769,0,1.34005,0,4.73543e+07
07/07/2009 01:00,7,7,2,1,0,16,68,0,1.08458e+07,5.14749e+07,6.69644e+06,22.9235,22.9235,22.9235,20.5769,0,0.99642,0,3.51832e+07
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,8.07713e+06,4.8016e+07,6.69644e+06,22.9207,22.9207,22.9207,20.5769,0,0.68749,0,2.42464e+07
07/07/2009 03:00,7,7,2,3,0,13,77,0,5.45489e+06,4.48047e+07,6.69644e+06,22.9165,22.9165,22.9165,20.5769,0,0.424152,0,1.49319e+07
07/07/2009 04:00,7,7,2,4,0,13,72,0,3.9355e+06,4.29323e+07,6.69644e+06,22.9127,22.9127,22.9127,20.5769,0,0.267941,0,9.41755e+06
07/07/2009 05:00,7,7,2,5,0,11,82,0,2.67126e+06,4.13308e+07,6.69644e+06,22.9102,22.9102,22.9102,20.5769,0,0.118607,0,4.16431e+06
07/07/2009 06:00,7,7,2,6,0,17,59,0,4.15261e+06,3.13391e+07,6.69644e+06,22.9101,22.9101,22.9101,20.5769,0,0.269658,0,9.46734e+06
07/07/2009 07:00,7,7,2,7,0,21,40,0,9.67548e+06,3.52715e+07,6.69644e+06,22.915,22.915,22.915,20.5769,0,0.863357,0,3.03754e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,2.42313e+07,1.07428e+08,6.69644e+06,22.9243,22.9243,22.9243,20.5769,0,2.60963,0,9.21773e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,4.2504e+07,1.59296e+08,6.69644e+06,22.9251,22.9251,22.9251,20.5769,0,4.86905,0,1.72038e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,8.14277e+07,3.67569e+08,6.69644e+06,22.9278,22.9278,22.9278,20.5769,0,9.89806,0,3.50143e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,9.97208e+07,3.91394e+08,6.69644e+06,22.9294,22.9294,22.9294,20.5769,0,12.3674,0,4.37793e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.12428e+08,4.0803e+08,6.69644e+06,22.927,22.927,22.927,20.5769,0,14.1238,0,4.99449e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.15235e+08,3.66549e+08,6.69644e+06,22.932,22.932,22.932,20.5769,0,14.5229,0,5.14656e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.08576e+08,3.5779e+08,6.69644e+06,22.9351,22.9351,22.9351,20.5769,0,13.5918,0,4.82291e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.15975e+08,4.12661e+08,6.69644e+06,22.9365,22.9365,22.9365,20.5769,0,14.6125,0,5.18828e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.16058e+08,4.57912e+08,6.69644e+06,22.9384,22.9384,22.9384,20.5769,0,14.6122,0,5.1922e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.09449e+08,4.49261e+08,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,13.699,0,4.84706e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.10914e+08,4.96371e+08,6.69644e+06,22.9309,22.9309,22.9309,20.5769,0,13.9028,0,4.92458e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,9.01498e+07,3.33117e+08,6.69644e+06,22.9239,22.9239,22.9239,20.5769,0,11.0646,0,3.9075e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,7.29551e+07,3.27402e+08,6.69644e+06,22.9193,22.9193,22.9193,20.5769,0,8.77975,0,3.09453e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,6.68171e+07,3.19476e+08,6.69644e+06,22.911,22.911,22.911,20.5769,0,7.97982,0,2.80269e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,3.96757e+07,1.50496e+08,6.69644e+06,22.9099,22.9099,22.9099,20.5769,0,4.51704,0,1.5857e+08
07/07/2009 23:00,7,7,2,23,0,19,46,0,2.43548e+07,7.46995e+07,6.69644e+06,22.905,22.905,22.905,20.5769,0,2.62655,0,9.20103e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,1.77276e+07,6.62745e+07,6.69644e+06,22.8941,22.8941,22.8941,20.5769,0,1.82364,0,6.35855e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,1.4933e+07,5.44857e+07,6.69644e+06,22.8891,22.8891,22.8891,20.5769,0,1.48681,0,5.17288e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,1.22845e+07,5.11294e+07,6.69644e+06,22.8889,22.8889,22.8889,20.5769,0,1.16933,0,4.06808e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,9.42413e+06,4.75062e+07,6.69644e+06,22.8852,22.8852,22.8852,20.5769,0,0.828213,0,2.87663e+07
07/08/2009 04:00,7,8,3,4,0,17,45,0,7.97088e+06,4.56668e+07,6.69644e+06,22.8814,22.8814,22.8814,20.5769,0,0.65529,0,2.27232e+07
07/08/2009 05:00,7,8,3,5,0,15,51,0,5.54009e+06,4.26399e+07,6.69644e+06,22.8788,22.8788,22.8788,20.5769,0,0.387342,0,1.34167e+07
07/08/2009 06:00,7,8,3,6,0,18,45,0,6.4415e+06,3.19671e+07,6.69644e+06,22.8786,22.8786,22.8786,20.5769,0,0.494001,0,1.71094e+07
07/08/2009 07:00,7,8,3,7,0,23,33,0,1.16185e+07,3.55546e+07,6.69644e+06,22.8851,22.8851,22.8851,20.5769,0,1.0895,0,3.78413e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,2.37829e+07,7.25044e+07,6.69644e+06,22.8935,22.8935,22.8935,20.5769,0,2.55798,0,8.91655e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,4.04558e+07,1.32369e+08,6.69644e+06,22.9029,22.9029,22.9029,20.5769,0,4.61678,0,1.61589e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,7.20454e+07,2.76076e+08,6.69644e+06,22.9105,22.9105,22.9105,20.5769,0,8.6665,0,3.04316e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,9.89912e+07,3.90464e+08,6.69644e+06,22.9129,22.9129,22.9129,20.5769,0,12.278,0,4.31579e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,1.16095e+08,4.12858e+08,6.69644e+06,22.9166,22.9166,22.9166,20.5769,0,14.6435,0,5.15549e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,1.22558e+08,4.21348e+08,6.69644e+06,22.9227,22.9227,22.9227,20.5769,0,15.5494,0,5.48864e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,1.24854e+08,4.24353e+08,6.69644e+06,22.9282,22.9282,22.9282,20.5769,0,15.8683,0,5.6144e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,1.14142e+08,3.6508e+08,6.69644e+06,22.928,22.928,22.928,20.5769,0,14.3645,0,5.08179e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,1.14933e+08,4.11263e+08,6.69644e+06,22.9368,22.9368,22.9368,20.5769,0,14.4618,0,5.13547e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,1.20247e+08,4.63413e+08,6.69644e+06,22.9354,22.9354,22.9354,20.5769,0,15.2008,0,5.39464e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,1.10775e+08,4.50986e+08,6.69644e+06,22.9301,22.9301,22.9301,20.5769,0,13.8805,0,4.91502e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,8.05765e+07,3.12037e+08,6.69644e+06,22.9237,22.9237,22.9237,20.5769,0,9.78458,0,3.45523e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,5.86951e+07,2.25358e+08,6.69644e+06,22.9122,22.9122,22.9122,20.5769,0,6.92801,0,2.43452e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,5.30466e+07,2.18088e+08,6.69644e+06,22.9187,22.9187,22.9187,20.5769,0,6.20248,0,2.18556e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,3.54033e+07,1.11845e+08,6.69644e+06,22.9169,22.9169,22.9169,20.5769,0,3.98431,0,1.40292e+08
07/08/2009 23:00,7,8,3,23,0,22,53,0,2.37348e+07,7.17361e+07,6.69644e+06,22.9258,22.9258,22.9258,20.5769,0,2.54816,0,9.00627e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,1.82235e+07,6.47305e+07,6.69644e+06,22.9286,22.9286,22.9286,20.5769,0,1.88038,0,6.6541e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,1.46095e+07,5.40643e+07,6.69644e+06,22.9285,22.9285,22.9285,20.5769,0,1.44542,0,5.11464e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,1.0759e+07,4.91868e+07,6.69644e+06,22.9256,22.9256,22.9256,20.5769,0,0.985429,0,3.48265e+07
07/09/2009 03:00,7,9,4,3,0,16,88,0,9.14165e+06,4.71389e+07,6.69644e+06,22.9255,22.9255,22.9255,20.5769,0,0.792481,0,2.80058e+07
07/09/2009 04:00,7,9,4,4,0,15,94,0,6.38249e+06,4.36969e+07,6.69644e+06,22.9274,22.9274,22.9274,20.5769,0,0.485566,0,1.71736e+07
07/09/2009 05:00,7,9,4,5,0,16,88,0,5.5099e+06,4.25949e+07,6.69644e+06,22.9292,22.9292,22.9292,20.5769,0,0.382146,0,1.35264e+07
07/09/2009 06:00,7,9,4,6,0,18,73,0,7.56747e+06,3.33363e+07,6.69644e+06,22.9332,22.9332,22.9332,20.5769,0,0.605229,0,2.14586e+07
07/09/2009 07:00,7,9,4,7,0,21,64,0,1.1797e+07,3.57735e+07,6.69644e+06,22.9448,22.9448,22.9448,20.5769,0,1.10751,0,3.94606e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.91523e+07,4.51033e+07,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,1.99077,0,7.11351e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,2.6469e+07,4.9392e+07,6.69644e+06,22.9517,22.9517,22.9517,20.5769,0,2.88019,0,1.02919e+08
07/09/2009 10:00,7,9,4,10,0,27,32,0,4.10528e+07,9.45384e+07,6.69644e+06,22.948,22.948,22.948,20.5769,0,4.68642,0,1.67205e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,6.37743e+07,2.06726e+08,6.69644e+06,22.9438,22.9438,22.9438,20.5769,0,7.58438,0,2.70117e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,7.63391e+07,2.22987e+08,6.69644e+06,22.9518,22.9518,22.9518,20.5769,0,9.23206,0,3.29911e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,9.17923e+07,2.71622e+08,6.69644e+06,22.9524,22.9524,22.9524,20.5769,0,11.3052,0,4.041e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,8.34301e+07,3.2091e+08,6.69644e+06,22.9439,22.9439,22.9439,20.5769,0,10.1604,0,3.61882e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.17508e+06,7.09489e+07,3.08144e+08,6.69644e+06,22.8571,22.8571,22.8571,20.5769,0,8.70394,0,2.98624e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,7.42328e+07,3.08972e+08,6.69644e+06,22.9393,22.9393,22.9393,20.5769,0,8.93593,0,3.17658e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,7.99177e+07,3.16339e+08,6.69644e+06,22.9501,22.9501,22.9501,20.5769,0,9.68634,0,3.45896e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,6.82891e+07,2.52669e+08,6.69644e+06,22.9459,22.9459,22.9459,20.5769,0,8.15931,0,2.90858e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,4.6283e+07,1.48868e+08,6.69644e+06,22.9426,22.9426,22.9426,20.5769,0,5.33943,0,1.90071e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,2.56289e+07,7.41469e+07,6.69644e+06,22.9477,22.9477,22.9477,20.5769,0,2.77652,0,9.90483e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,2.16056e+07,6.9026e+07,6.69644e+06,22.9436,22.9436,22.9436,20.5769,0,2.289,0,8.15157e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,1.66172e+07,6.26951e+07,6.69644e+06,22.9434,22.9434,22.9434,20.5769,0,1.68522,0,6.0009e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,1.0757e+07,5.52779e+07,6.69644e+06,22.9411,22.9411,22.9411,20.5769,0,0.984957,0,3.50396e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,1.0135e+07,5.44816e+07,6.69644e+06,22.9376,22.9376,22.9376,20.5769,0,0.910339,0,3.23363e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,9.25033e+06,4.94411e+07,6.69644e+06,22.9389,22.9389,22.9389,20.5769,0,0.804941,0,2.86087e+07
07/10/2009 02:00,7,10,5,2,0,17,72,0,8.17689e+06,4.80828e+07,6.69644e+06,22.9404,22.9404,22.9404,20.5769,0,0.677501,0,2.40947e+07
07/10/2009 03:00,7,10,5,3,0,18,68,0,8.11993e+06,4.80082e+07,6.69644e+06,22.9432,22.9432,22.9432,20.5769,0,0.670447,0,2.3872e+07
07/10/2009 04:00,7,10,5,4,0,17,72,0,6.30233e+06,4.57547e+07,6.69644e+06,22.9453,22.9453,22.9453,20.5769,0,0.475627,0,1.69502e+07
07/10/2009 05:00,7,10,5,5,0,17,68,0,5.48183e+06,4.47172e+07,6.69644e+06,22.9453,22.9453,22.9453,20.5769,0,0.378639,0,1.34938e+07
07/10/2009 06:00,7,10,5,6,0,17,68,0,5.13656e+06,3.2881e+07,6.69644e+06,22.9446,22.9446,22.9446,20.5769,0,0.337921,0,1.20389e+07
07/10/2009 07:00,7,10,5,7,0,18,68,0,7.87337e+06,3.33714e+07,6.69644e+06,22.947,22.947,22.947,20.5769,0,0.64116,0,2.28664e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.87659e+07,1.0046e+08,6.69644e+06,22.955,22.955,22.955,20.5769,0,1.94373,0,6.95532e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,3.35141e+07,1.67857e+08,6.69644e+06,22.9625,22.9625,22.9625,20.5769,0,3.7437,0,1.34382e+08
07/10/2009 10:00,7,10,5,10,0,23,53,0,6.68775e+07,3.03521e+08,6.69644e+06,22.9719,22.9719,22.9719,20.5769,0,7.97314,0,2.87335e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,8.30209e+07,3.24426e+08,6.69644e+06,22.977,22.977,22.977,20.5769,0,10.1012,0,3.64803e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.02295e+08,3.49545e+08,6.69644e+06,22.9744,22.9744,22.9744,20.5769,0,12.7109,0,4.58552e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.18614e+08,4.16093e+08,6.69644e+06,22.9784,22.9784,22.9784,20.5769,0,14.9632,0,5.4071e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.22946e+08,4.21777e+08,6.69644e+06,22.9775,22.9775,22.9775,20.5769,0,15.5677,0,5.62345e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.27781e+08,4.73309e+08,6.69644e+06,22.9718,22.9718,22.9718,20.5769,0,16.2468,0,5.85482e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.28856e+08,4.74715e+08,6.69644e+06,22.9658,22.9658,22.9658,20.5769,0,16.3988,0,5.89465e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.20298e+08,4.63454e+08,6.69644e+06,22.957,22.957,22.957,20.5769,0,15.194,0,5.44157e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.16714e+08,5.03943e+08,6.69644e+06,22.9565,22.9565,22.9565,20.5769,0,14.6955,0,5.26189e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,9.21497e+07,3.39763e+08,6.69644e+06,22.9563,22.9563,22.9563,20.5769,0,11.3195,0,4.05271e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,7.49353e+07,3.29939e+08,6.69644e+06,22.9546,22.9546,22.9546,20.5769,0,9.02775,0,3.22985e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,6.94939e+07,3.2291e+08,6.69644e+06,22.9478,22.9478,22.9478,20.5769,0,8.31709,0,2.9672e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,3.97921e+07,1.50634e+08,6.69644e+06,22.9459,22.9459,22.9459,20.5769,0,4.52514,0,1.61308e+08
07/10/2009 23:00,7,10,5,23,0,19,56,0,2.36972e+07,7.3857e+07,6.69644e+06,22.9373,22.9373,22.9373,20.5769,0,2.54318,0,9.03251e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,1.79371e+07,6.65347e+07,6.69644e+06,22.9325,22.9325,22.9325,20.5769,0,1.8454,0,6.54114e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,1.58788e+07,5.78426e+07,6.69644e+06,22.9315,22.9315,22.9315,20.5769,0,1.5978,0,5.6611e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,1.23425e+07,5.33615e+07,6.69644e+06,22.9285,22.9285,22.9285,20.5769,0,1.17433,0,4.15539e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,1.06948e+07,5.12722e+07,6.69644e+06,22.9255,22.9255,22.9255,20.5769,0,0.977724,0,3.45523e+07
07/11/2009 04:00,7,11,6,4,0,17,59,0,9.21638e+06,4.93983e+07,6.69644e+06,22.9223,22.9223,22.9223,20.5769,0,0.801917,0,2.83004e+07
07/11/2009 05:00,7,11,6,5,0,15,67,0,6.21417e+06,4.56504e+07,6.69644e+06,22.9186,22.9186,22.9186,20.5769,0,0.466148,0,1.64252e+07
07/11/2009 06:00,7,11,6,6,0,19,56,0,8.1222e+06,3.62031e+07,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,0.671689,0,2.36764e+07
07/11/2009 07:00,7,11,6,7,0,22,43,0,1.20827e+07,3.83005e+07,6.69644e+06,22.9252,22.9252,22.9252,20.5769,0,1.14317,0,4.03938e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,2.81163e+07,1.12364e+08,6.69644e+06,22.935,22.935,22.935,20.5769,0,3.08262,0,1.09378e+08
07/11/2009 09:00,7,11,6,9,0,27,32,0,4.69298e+07,1.64957e+08,6.69644e+06,22.942,22.942,22.942,20.5769,0,5.4226,0,1.92983e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,8.68113e+07,3.74546e+08,6.69644e+06,22.9437,22.9437,22.9437,20.5769,0,10.6111,0,3.77899e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.02981e+08,3.95657e+08,6.69644e+06,22.9293,22.9293,22.9293,20.5769,0,12.8165,0,4.53677e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.17988e+08,4.15323e+08,6.69644e+06,22.9361,22.9361,22.9361,20.5769,0,14.8978,0,5.2886e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.22961e+08,4.21867e+08,6.69644e+06,22.9358,22.9358,22.9358,20.5769,0,15.5999,0,5.53717e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.2515e+08,4.24735e+08,6.69644e+06,22.937,22.937,22.937,20.5769,0,15.9054,0,5.64838e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.25632e+08,4.25353e+08,6.69644e+06,22.9396,22.9396,22.9396,20.5769,0,15.9681,0,5.67708e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.23092e+08,4.21987e+08,6.69644e+06,22.9401,22.9401,22.9401,20.5769,0,15.6046,0,5.54896e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.17664e+08,4.60013e+08,6.69644e+06,22.9423,22.9423,22.9423,20.5769,0,14.8347,0,5.28011e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.16524e+08,5.03717e+08,6.69644e+06,22.9391,22.9391,22.9391,20.5769,0,14.6793,0,5.21765e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,9.53196e+07,3.39844e+08,6.69644e+06,22.9317,22.9317,22.9317,20.5769,0,11.7607,0,4.16713e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,7.71615e+07,3.32847e+08,6.69644e+06,22.92,22.92,22.92,20.5769,0,9.33483,0,3.29123e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,7.43026e+07,3.2913e+08,6.69644e+06,22.9385,22.9385,22.9385,20.5769,0,8.94956,0,3.18032e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,4.26048e+07,1.54234e+08,6.69644e+06,22.9366,22.9366,22.9366,20.5769,0,4.879,0,1.73235e+08
07/11/2009 23:00,7,11,6,23,0,24,36,0,2.89103e+07,8.04907e+07,6.69644e+06,22.9286,22.9286,22.9286,20.5769,0,3.18173,0,1.12588e+08
07/12/2009 00:00,7,12,0,0,0,22,38,0,2.19244e+07,7.1599e+07,6.69644e+06,22.9192,22.9192,22.9192,20.5769,0,2.32973,0,8.21117e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,1.77479e+07,6.02138e+07,6.69644e+06,22.9116,22.9116,22.9116,20.5769,0,1.82456,0,6.40978e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,1.52032e+07,5.6985e+07,6.69644e+06,22.9063,22.9063,22.9063,20.5769,0,1.51855,0,5.32267e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,1.38481e+07,5.52633e+07,6.69644e+06,22.9012,22.9012,22.9012,20.5769,0,1.35627,0,4.74342e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,1.09506e+07,5.15954e+07,6.69644e+06,22.8986,22.8986,22.8986,20.5769,0,1.00948,0,3.52658e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,9.76121e+06,5.00867e+07,6.69644e+06,22.8953,22.8953,22.8953,20.5769,0,0.867946,0,3.02783e+07
07/12/2009 06:00,7,12,0,6,0,21,40,0,1.10679e+07,3.99273e+07,6.69644e+06,22.8964,22.8964,22.8964,20.5769,0,1.02349,0,3.57216e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,1.4661e+07,4.15691e+07,6.69644e+06,22.8996,22.8996,22.8996,20.5769,0,1.45387,0,5.08128e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,3.04825e+07,1.15382e+08,6.69644e+06,22.909,22.909,22.909,20.5769,0,3.37672,0,1.18492e+08
07/12/2009 09:00,7,12,0,9,0,28,25,0,4.94039e+07,1.68138e+08,6.69644e+06,22.918,22.918,22.918,20.5769,0,5.7414,0,2.02252e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,8.80195e+07,3.76129e+08,6.69644e+06,22.9248,22.9248,22.9248,20.5769,0,10.7814,0,3.80902e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.06449e+08,4.00191e+08,6.69644e+06,22.931,22.931,22.931,20.5769,0,13.2931,0,4.70874e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.19649e+08,4.17507e+08,6.69644e+06,22.9341,22.9341,22.9341,20.5769,0,15.1331,0,5.36757e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.25636e+08,4.25386e+08,6.69644e+06,22.9392,22.9392,22.9392,20.5769,0,15.9773,0,5.67927e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.28171e+08,4.28716e+08,6.69644e+06,22.9402,22.9402,22.9402,20.5769,0,16.3341,0,5.80866e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.35021e+08,4.82906e+08,6.69644e+06,22.9449,22.9449,22.9449,20.5769,0,17.3001,0,6.16438e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.36133e+08,4.84358e+08,6.69644e+06,22.9427,22.9427,22.9427,20.5769,0,17.4562,0,6.21409e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.25822e+08,4.70747e+08,6.69644e+06,22.9409,22.9409,22.9409,20.5769,0,15.9848,0,5.68611e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.16125e+08,4.57989e+08,6.69644e+06,22.9456,22.9456,22.9456,20.5769,0,14.6172,0,5.20989e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,9.81226e+07,3.47556e+08,6.69644e+06,22.9457,22.9457,22.9457,20.5769,0,12.1356,0,4.32565e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,7.97463e+07,3.36182e+08,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,9.67083,0,3.43336e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,7.56195e+07,3.30835e+08,6.69644e+06,22.9366,22.9366,22.9366,20.5769,0,9.12474,0,3.23994e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,4.37372e+07,1.55681e+08,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,5.02247,0,1.77829e+08
07/12/2009 23:00,7,12,0,23,0,21,46,0,2.82716e+07,7.96751e+07,6.69644e+06,22.9231,22.9231,22.9231,20.5769,0,3.10372,0,1.09573e+08
07/13/2009 00:00,7,13,1,0,0,21,43,0,2.24423e+07,7.2255e+07,6.69644e+06,22.918,22.918,22.918,20.5769,0,2.39248,0,8.42801e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.96277e+07,6.25957e+07,6.69644e+06,22.915,22.915,22.915,20.5769,0,2.05156,0,7.21789e+07
