Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/13/2009 02:00,7,13,1,2,0,18,52,0,1.59022e+07,5.78645e+07,6.69644e+06,22.9075,22.9075,22.9075,20.5769,0,1.60287,0,5.62115e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,1.2647e+07,5.37402e+07,6.69644e+06,22.9015,22.9015,22.9015,20.5769,0,1.21222,0,4.24027e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,1.08753e+07,5.14975e+07,6.69644e+06,22.8989,22.8989,22.8989,20.5769,0,1.00048,0,3.49572e+07
07/13/2009 05:00,7,13,1,5,0,18,52,0,9.28621e+06,4.94849e+07,6.69644e+06,22.8976,22.8976,22.8976,20.5769,0,0.811081,0,2.83235e+07
07/13/2009 06:00,7,13,1,6,0,19,49,0,1.00727e+07,3.86673e+07,6.69644e+06,22.8982,22.8982,22.8982,20.5769,0,0.904671,0,3.15991e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,1.46458e+07,4.15469e+07,6.69644e+06,22.9066,22.9066,22.9066,20.5769,0,1.45129,0,5.08763e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,3.20169e+07,1.17336e+08,6.69644e+06,22.9221,22.9221,22.9221,20.5769,0,3.56437,0,1.25783e+08
07/13/2009 09:00,7,13,1,9,0,31,26,0,5.19195e+07,1.71362e+08,6.69644e+06,22.937,22.937,22.937,20.5769,0,6.05712,0,2.15104e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,9.06297e+07,3.79518e+08,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,11.1286,0,3.95275e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.07964e+08,4.02168e+08,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,13.5004,0,4.79287e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.21817e+08,4.20353e+08,6.69644e+06,22.9398,22.9398,22.9398,20.5769,0,15.436,0,5.48826e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.27618e+08,4.27995e+08,6.69644e+06,22.9417,22.9417,22.9417,20.5769,0,16.2583,0,5.78523e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.28605e+08,4.29286e+08,6.69644e+06,22.94,22.94,22.94,20.5769,0,16.3963,0,5.83017e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.36149e+08,4.84393e+08,6.69644e+06,22.9467,22.9467,22.9467,20.5769,0,17.4612,0,6.22653e+08
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.35473e+08,4.83478e+08,6.69644e+06,22.9427,22.9427,22.9427,20.5769,0,17.3601,0,6.17982e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.36831e+08,5.30444e+08,6.69644e+06,22.9474,22.9474,22.9474,20.5769,0,17.5512,0,6.26044e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.26313e+08,5.23931e+08,6.69644e+06,22.9337,22.9337,22.9337,20.5769,0,16.0613,0,5.69575e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,1.00875e+08,3.51169e+08,6.69644e+06,22.9272,22.9272,22.9272,20.5769,0,12.5203,0,4.42786e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,8.21188e+07,3.39269e+08,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,9.9907,0,3.52899e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,7.53177e+07,3.30455e+08,6.69644e+06,22.9194,22.9194,22.9194,20.5769,0,9.09107,0,3.20436e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,4.59297e+07,1.58493e+08,6.69644e+06,22.9176,22.9176,22.9176,20.5769,0,5.30087,0,1.86699e+08
07/13/2009 23:00,7,13,1,23,0,24,34,0,3.0989e+07,8.31392e+07,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,3.43927,0,1.20934e+08
07/14/2009 00:00,7,14,2,0,0,21,43,0,2.3584e+07,7.37067e+07,6.69644e+06,22.9075,22.9075,22.9075,20.5769,0,2.5327,0,8.88183e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,2.02166e+07,6.33448e+07,6.69644e+06,22.9036,22.9036,22.9036,20.5769,0,2.12368,0,7.43498e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,1.76709e+07,6.01124e+07,6.69644e+06,22.9017,22.9017,22.9017,20.5769,0,1.81604,0,6.3527e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,1.58761e+07,5.78347e+07,6.69644e+06,22.8981,22.8981,22.8981,20.5769,0,1.60011,0,5.58891e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,1.37166e+07,5.50937e+07,6.69644e+06,22.907,22.907,22.907,20.5769,0,1.33916,0,4.69524e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,1.16391e+07,5.24606e+07,6.69644e+06,22.9212,22.9212,22.9212,20.5769,0,1.0899,0,3.84464e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,1.23018e+07,4.14864e+07,6.69644e+06,22.9344,22.9344,22.9344,20.5769,0,1.16852,0,4.14525e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.63884e+07,4.37483e+07,6.69644e+06,22.9444,22.9444,22.9444,20.5769,0,1.65822,0,5.90731e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,2.88296e+07,1.03219e+08,6.69644e+06,22.9515,22.9515,22.9515,20.5769,0,3.16859,0,1.13219e+08
07/14/2009 09:00,7,14,2,9,0,21,73,0,4.48211e+07,1.62239e+08,6.69644e+06,22.9614,22.9614,22.9614,20.5769,0,5.1552,0,1.84968e+08
07/14/2009 10:00,7,14,2,10,0,23,65,0,8.71771e+07,3.74984e+08,6.69644e+06,22.9746,22.9746,22.9746,20.5769,0,10.6477,0,3.84154e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.09933e+08,4.04684e+08,6.69644e+06,22.9779,22.9779,22.9779,20.5769,0,13.7477,0,4.96688e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.27895e+08,4.28265e+08,6.69644e+06,22.9957,22.9957,22.9957,20.5769,0,16.256,0,5.91664e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.26071e+08,3.80711e+08,6.69644e+06,22.9932,22.9932,22.9932,20.5769,0,16.0111,0,5.82135e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.25784e+08,3.80336e+08,6.69644e+06,22.9908,22.9908,22.9908,20.5769,0,15.9738,0,5.80199e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.34092e+08,4.36423e+08,6.69644e+06,23.0026,23.0026,23.0026,20.5769,0,17.1337,0,6.25385e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.26542e+08,4.26441e+08,6.69644e+06,22.9959,22.9959,22.9959,20.5769,0,16.0547,0,5.8438e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.23221e+08,4.74564e+08,6.69644e+06,23.0079,23.0079,23.0079,20.5769,0,15.5745,0,5.69711e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.12173e+08,5.12636e+08,6.69644e+06,22.9718,22.9718,22.9718,20.5769,0,14.0558,0,5.06532e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,9.12565e+07,3.42667e+08,6.69644e+06,22.9654,22.9654,22.9654,20.5769,0,11.1964,0,4.02394e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,7.69111e+07,3.32484e+08,6.69644e+06,22.9662,22.9662,22.9662,20.5769,0,9.28387,0,3.33768e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,7.23309e+07,3.26564e+08,6.69644e+06,22.9586,22.9586,22.9586,20.5769,0,8.68465,0,3.11242e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,4.30287e+07,1.54767e+08,6.69644e+06,22.9529,22.9529,22.9529,20.5769,0,4.92882,0,1.76217e+08
07/14/2009 23:00,7,14,2,23,0,21,49,0,2.761e+07,7.88306e+07,6.69644e+06,22.9443,22.9443,22.9443,20.5769,0,3.02014,0,1.07584e+08
07/15/2009 00:00,7,15,3,0,0,19,52,0,2.04155e+07,6.9678e+07,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,2.14535,0,7.60756e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,1.72136e+07,5.73713e+07,6.69644e+06,22.9277,22.9277,22.9277,20.5769,0,1.75866,0,6.22091e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,1.4054e+07,5.33652e+07,6.69644e+06,22.9235,22.9235,22.9235,20.5769,0,1.37944,0,4.87066e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,1.24506e+07,5.13309e+07,6.69644e+06,22.9215,22.9215,22.9215,20.5769,0,1.18734,0,4.18895e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,1.02425e+07,4.85359e+07,6.69644e+06,22.9208,22.9208,22.9208,20.5769,0,0.923914,0,3.25859e+07
07/15/2009 05:00,7,15,3,5,0,19,52,0,8.69076e+06,4.65723e+07,6.69644e+06,22.9199,22.9199,22.9199,20.5769,0,0.739263,0,2.60632e+07
07/15/2009 06:00,7,15,3,6,0,21,49,0,9.93049e+06,3.63274e+07,6.69644e+06,22.9226,22.9226,22.9226,20.5769,0,0.886457,0,3.12888e+07
07/15/2009 07:00,7,15,3,7,0,23,47,0,1.4215e+07,3.88406e+07,6.69644e+06,22.9308,22.9308,22.9308,20.5769,0,1.39801,0,4.95173e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,2.59391e+07,7.52344e+07,6.69644e+06,22.938,22.938,22.938,20.5769,0,2.81625,0,1.00056e+08
07/15/2009 09:00,7,15,3,9,0,25,41,0,4.25968e+07,1.35087e+08,6.69644e+06,22.9423,22.9423,22.9423,20.5769,0,4.87759,0,1.73604e+08
07/15/2009 10:00,7,15,3,10,0,27,39,0,7.63513e+07,2.81605e+08,6.69644e+06,22.9568,22.9568,22.9568,20.5769,0,9.21551,0,3.30017e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,1.06396e+08,4.0008e+08,6.69644e+06,22.9663,22.9663,22.9663,20.5769,0,13.2667,0,4.76983e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,1.13259e+08,3.63883e+08,6.69644e+06,22.9751,22.9751,22.9751,20.5769,0,14.2189,0,5.13114e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,1.20179e+08,3.72993e+08,6.69644e+06,22.9786,22.9786,22.9786,20.5769,0,15.1957,0,5.49153e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,1.15404e+08,4.11815e+08,6.69644e+06,22.9852,22.9852,22.9852,20.5769,0,14.498,0,5.2539e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,1.1233e+08,4.07763e+08,6.69644e+06,22.996,22.996,22.996,20.5769,0,14.0611,0,5.11829e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,1.12104e+08,4.07469e+08,6.69644e+06,22.9946,22.9946,22.9946,20.5769,0,14.0312,0,5.10452e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,1.15168e+08,4.56664e+08,6.69644e+06,22.9897,22.9897,22.9897,20.5769,0,14.4562,0,5.24833e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,1.17226e+08,5.19226e+08,6.69644e+06,22.9987,22.9987,22.9987,20.5769,0,14.7411,0,5.37177e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,8.33405e+07,3.23724e+08,6.69644e+06,22.9943,22.9943,22.9943,20.5769,0,10.1256,0,3.68316e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,6.01637e+07,2.27208e+08,6.69644e+06,22.9856,22.9856,22.9856,20.5769,0,7.09618,0,2.57191e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,5.17759e+07,2.16424e+08,6.69644e+06,22.9796,22.9796,22.9796,20.5769,0,6.02574,0,2.17854e+08
07/15/2009 22:00,7,15,3,22,0,18,88,0,3.37928e+07,1.09768e+08,6.69644e+06,22.9774,22.9774,22.9774,20.5769,0,3.77476,0,1.36345e+08
07/15/2009 23:00,7,15,3,23,0,18,88,0,2.09832e+07,6.82326e+07,6.69644e+06,22.9773,22.9773,22.9773,20.5769,0,2.20922,0,7.97961e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,1.76895e+07,6.40462e+07,6.69644e+06,22.9774,22.9774,22.9774,20.5769,0,1.81192,0,6.54463e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,1.42339e+07,5.35864e+07,6.69644e+06,22.9763,22.9763,22.9763,20.5769,0,1.3974,0,5.04523e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,1.17332e+07,5.04202e+07,6.69644e+06,22.976,22.976,22.976,20.5769,0,1.09878,0,3.96661e+07
07/16/2009 03:00,7,16,4,3,0,17,94,0,1.02592e+07,4.85531e+07,6.69644e+06,22.9773,22.9773,22.9773,20.5769,0,0.923192,0,3.33451e+07
07/16/2009 04:00,7,16,4,4,0,17,88,0,8.95237e+06,4.68988e+07,6.69644e+06,22.9782,22.9782,22.9782,20.5769,0,0.768045,0,2.77511e+07
07/16/2009 05:00,7,16,4,5,0,17,88,0,7.93458e+06,4.56082e+07,6.69644e+06,22.9793,22.9793,22.9793,20.5769,0,0.647272,0,2.33979e+07
07/16/2009 06:00,7,16,4,6,0,18,88,0,8.65939e+06,3.47138e+07,6.69644e+06,22.9834,22.9834,22.9834,20.5769,0,0.732833,0,2.65364e+07
07/16/2009 07:00,7,16,4,7,0,18,88,0,1.02065e+07,3.37599e+07,6.69644e+06,22.9883,22.9883,22.9883,20.5769,0,0.916473,0,3.32542e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,1.24384e+07,3.40782e+07,6.69644e+06,22.9939,22.9939,22.9939,20.5769,0,1.18218,0,4.29938e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.72588e+07,3.76828e+07,6.69644e+06,23.0007,23.0007,23.0007,20.5769,0,1.7605,0,6.42082e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,2.38044e+07,6.24736e+07,6.69644e+06,22.9996,22.9996,22.9996,20.5769,0,2.55253,0,9.30514e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,3.91036e+07,1.7499e+08,6.69644e+06,22.9956,22.9956,22.9956,20.5769,0,4.43301,0,1.61339e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,4.39986e+07,1.61185e+08,6.69644e+06,22.9903,22.9903,22.9903,20.5769,0,5.04896,0,1.83351e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,5.76797e+07,2.27356e+08,6.69644e+06,22.9946,22.9946,22.9946,20.5769,0,6.7808,0,2.46683e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,6.19315e+07,2.32834e+08,6.69644e+06,22.9896,22.9896,22.9896,20.5769,0,7.32999,0,2.66111e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,6.7094e+07,2.69601e+08,6.69644e+06,22.9912,22.9912,22.9912,20.5769,0,7.99263,0,2.90353e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,6.92779e+07,3.02529e+08,6.69644e+06,22.9948,22.9948,22.9948,20.5769,0,8.27142,0,3.00929e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.51574e+06,7.14981e+07,3.52513e+08,6.69644e+06,22.7749,22.7749,22.7749,20.5769,0,9.1341,0,3.021e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.65322e+06,5.42543e+07,2.48454e+08,6.69644e+06,22.6695,22.6695,22.6695,20.5769,0,6.92885,0,2.18173e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.04362e+06,3.45746e+07,1.37617e+08,6.69644e+06,22.8646,22.8646,22.8646,20.5769,0,3.92582,0,1.35143e+08
07/16/2009 20:00,7,16,4,20,0,16,100,0,1.69429e+07,6.31004e+07,6.69644e+06,22.9526,22.9526,22.9526,20.5769,0,1.72222,0,6.15637e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,1.08575e+07,5.53935e+07,6.69644e+06,22.9691,22.9691,22.9691,20.5769,0,0.994787,0,3.58082e+07
07/16/2009 22:00,7,16,4,22,0,16,94,0,8.65154e+06,5.26022e+07,6.69644e+06,22.971,22.971,22.971,20.5769,0,0.732731,0,2.63962e+07
07/16/2009 23:00,7,16,4,23,0,16,100,0,7.45582e+06,5.10892e+07,6.69644e+06,22.9729,22.9729,22.9729,20.5769,0,0.590918,0,2.13041e+07
07/17/2009 00:00,7,17,5,0,0,16,100,0,5.8253e+06,4.90749e+07,6.69644e+06,22.9748,22.9748,22.9748,20.5769,0,0.418423,0,1.50976e+07
07/17/2009 01:00,7,17,5,1,0,16,94,0,4.83631e+06,4.39054e+07,6.69644e+06,22.9755,22.9755,22.9755,20.5769,0,0.301735,0,1.08903e+07
07/17/2009 02:00,7,17,5,2,0,15,94,0,3.01239e+06,4.17076e+07,6.69644e+06,22.975,22.975,22.975,20.5769,0,0.134304,0,4.84625e+06
07/17/2009 03:00,7,17,5,3,0,14,100,0,1.89296e+06,4.0344e+07,6.69644e+06,22.9744,22.9744,22.9744,20.5769,0,0.0262472,0,946878
07/17/2009 04:00,7,17,5,4,0,15,94,0,1.69334e+06,4.00914e+07,6.69644e+06,22.9743,22.9743,22.9743,20.5769,0,0.00276634,0,99791.4
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,3.83918e+07,6.69644e+06,22.9743,22.9743,22.9743,22.9743,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,2.6577e+07,6.69644e+06,22.9743,22.9743,22.9743,22.9743,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,4.98791e+06,2.94211e+07,6.69644e+06,22.9774,22.9774,22.9774,20.5769,0,0.343009,0,1.23911e+07
07/17/2009 08:00,7,17,5,8,0,17,94,0,1.70448e+07,8.82347e+07,6.69644e+06,22.9915,22.9915,22.9915,20.5769,0,1.73362,0,6.29918e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.58848e+06,3.94848e+07,1.57012e+08,6.69644e+06,22.9867,22.9867,22.9867,20.5769,0,4.49805,0,1.63102e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,8.10039e+07,3.66948e+08,6.69644e+06,22.9944,22.9944,22.9944,20.5769,0,9.81417,0,3.57003e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,9.40887e+07,3.3879e+08,6.69644e+06,23.0027,23.0027,23.0027,20.5769,0,11.5702,0,4.22321e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.07323e+08,3.56083e+08,6.69644e+06,23.0038,23.0038,23.0038,20.5769,0,13.3827,0,4.88717e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.07582e+08,3.56423e+08,6.69644e+06,23.0006,23.0006,23.0006,20.5769,0,13.4202,0,4.89428e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.01884e+08,3.4895e+08,6.69644e+06,23.002,23.002,23.002,20.5769,0,12.6309,0,4.60903e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.46166e+06,9.58224e+07,3.91059e+08,6.69644e+06,22.8974,22.8974,22.8974,20.5769,0,12.131,0,4.23571e+08
07/17/2009 16:00,7,17,5,16,0,18,88,4.7813e+06,1.01916e+08,4.51886e+08,6.69644e+06,22.8863,22.8863,22.8863,20.5769,0,12.9964,0,4.51619e+08
07/17/2009 17:00,7,17,5,17,0,18,88,4.89892e+06,9.99587e+07,4.42138e+08,6.69644e+06,22.8804,22.8804,22.8804,20.5769,0,12.7439,0,4.41712e+08
07/17/2009 18:00,7,17,5,18,0,18,77,4.97758e+06,9.44886e+07,4.3511e+08,6.69644e+06,22.8621,22.8621,22.8621,20.5769,0,12.0158,0,4.1317e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,8.16976e+07,3.22072e+08,6.69644e+06,22.9794,22.9794,22.9794,20.5769,0,9.90544,0,3.58096e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.69227e+06,6.67775e+07,3.21085e+08,6.69644e+06,22.9781,22.9781,22.9781,20.5769,0,7.96544,0,2.87803e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,6.20666e+07,3.13313e+08,6.69644e+06,22.9729,22.9729,22.9729,20.5769,0,7.34522,0,2.64819e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,3.21835e+07,1.40914e+08,6.69644e+06,22.9715,22.9715,22.9715,20.5769,0,3.57815,0,1.28929e+08
07/17/2009 23:00,7,17,5,23,0,17,82,0,1.78708e+07,6.64524e+07,6.69644e+06,22.9685,22.9685,22.9685,20.5769,0,1.83491,0,6.60333e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,1.24958e+07,5.96338e+07,6.69644e+06,22.9655,22.9655,22.9655,20.5769,0,1.19069,0,4.27952e+07
07/18/2009 01:00,7,18,6,1,0,14,94,0,8.47915e+06,4.85161e+07,6.69644e+06,22.9606,22.9606,22.9606,20.5769,0,0.733676,0,2.63152e+07
07/18/2009 02:00,7,18,6,2,0,14,94,0,6.51166e+06,4.60288e+07,6.69644e+06,22.9561,22.9561,22.9561,20.5769,0,0.500448,0,1.79159e+07
07/18/2009 03:00,7,18,6,3,0,14,94,0,3.88852e+06,4.28709e+07,6.69644e+06,22.9539,22.9539,22.9539,20.5769,0,0.261583,0,9.35611e+06
07/18/2009 04:00,7,18,6,4,0,13,94,0,2.79391e+06,4.14849e+07,6.69644e+06,22.9524,22.9524,22.9524,20.5769,0,0.132521,0,4.73683e+06
07/18/2009 05:00,7,18,6,5,0,13,94,0,1.83795e+06,4.02748e+07,6.69644e+06,22.9515,22.9515,22.9515,20.5769,0,0.0199799,0,713902
07/18/2009 06:00,7,18,6,6,0,16,82,0,2.8129e+06,3.01012e+07,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,0.134602,0,4.80964e+06
07/18/2009 07:00,7,18,6,7,0,19,64,0,7.79832e+06,3.29239e+07,6.69644e+06,22.9553,22.9553,22.9553,20.5769,0,0.652531,0,2.33551e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,2.2432e+07,1.05128e+08,6.69644e+06,22.9651,22.9651,22.9651,20.5769,0,2.38665,0,8.57675e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,4.19864e+07,1.58611e+08,6.69644e+06,22.973,22.973,22.973,20.5769,0,4.79421,0,1.72849e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,8.84033e+07,4.21762e+08,6.69644e+06,22.9731,22.9731,22.9731,20.5769,0,10.8095,0,3.89741e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.05601e+08,3.99027e+08,6.69644e+06,22.9743,22.9743,22.9743,20.5769,0,13.1491,0,4.74339e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.17706e+08,4.14892e+08,6.69644e+06,22.9765,22.9765,22.9765,20.5769,0,14.8304,0,5.35488e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.22807e+08,4.21615e+08,6.69644e+06,22.9709,22.9709,22.9709,20.5769,0,15.5534,0,5.60282e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.25263e+08,4.24846e+08,6.69644e+06,22.9686,22.9686,22.9686,20.5769,0,15.8998,0,5.72204e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.24737e+08,4.24144e+08,6.69644e+06,22.9662,22.9662,22.9662,20.5769,0,15.8231,0,5.6886e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.19948e+08,4.17828e+08,6.69644e+06,22.9577,22.9577,22.9577,20.5769,0,15.148,0,5.42665e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.12831e+08,4.60996e+08,6.69644e+06,22.9555,22.9555,22.9555,20.5769,0,14.1532,0,5.0655e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,1.07399e+08,4.46553e+08,6.69644e+06,22.9567,22.9567,22.9567,20.5769,0,13.4005,0,4.79855e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,9.08962e+07,3.38131e+08,6.69644e+06,22.9632,22.9632,22.9632,20.5769,0,11.1479,0,4.0029e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,7.59038e+07,3.31188e+08,6.69644e+06,22.9695,22.9695,22.9695,20.5769,0,9.15004,0,3.29419e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,7.06186e+07,3.24362e+08,6.69644e+06,22.9597,22.9597,22.9597,20.5769,0,8.46084,0,3.0336e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,4.02834e+07,1.51264e+08,6.69644e+06,22.9583,22.9583,22.9583,20.5769,0,4.5845,0,1.6428e+08
07/18/2009 23:00,7,18,6,23,0,19,68,0,2.42139e+07,7.45137e+07,6.69644e+06,22.9535,22.9535,22.9535,20.5769,0,2.60414,0,9.31273e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,1.81213e+07,6.67693e+07,6.69644e+06,22.9474,22.9474,22.9474,20.5769,0,1.86664,0,6.65822e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,1.42878e+07,5.58278e+07,6.69644e+06,22.9425,22.9425,22.9425,20.5769,0,1.40632,0,5.00581e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,1.27517e+07,5.38776e+07,6.69644e+06,22.9394,22.9394,22.9394,20.5769,0,1.22247,0,4.34576e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,1.08941e+07,5.15232e+07,6.69644e+06,22.9377,22.9377,22.9377,20.5769,0,1.00082,0,3.55529e+07
07/19/2009 04:00,7,19,0,4,0,16,72,0,8.22727e+06,4.81488e+07,6.69644e+06,22.9347,22.9347,22.9347,20.5769,0,0.68395,0,2.42655e+07
07/19/2009 05:00,7,19,0,5,0,17,68,0,6.79631e+06,4.63856e+07,6.69644e+06,22.9328,22.9328,22.9328,20.5769,0,0.534562,0,1.89496e+07
07/19/2009 06:00,7,19,0,6,0,18,68,0,8.21877e+06,3.67314e+07,6.69644e+06,22.9346,22.9346,22.9346,20.5769,0,0.682544,0,2.42145e+07
07/19/2009 07:00,7,19,0,7,0,22,50,0,1.20243e+07,3.82249e+07,6.69644e+06,22.9409,22.9409,22.9409,20.5769,0,1.13524,0,4.03827e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,2.81932e+07,1.12461e+08,6.69644e+06,22.9488,22.9488,22.9488,20.5769,0,3.09049,0,1.10298e+08
07/19/2009 09:00,7,19,0,9,0,26,39,0,4.68268e+07,1.64821e+08,6.69644e+06,22.9548,22.9548,22.9548,20.5769,0,5.40694,0,1.93461e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,8.75891e+07,3.75541e+08,6.69644e+06,22.9634,22.9634,22.9634,20.5769,0,10.7068,0,3.84485e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.07517e+08,4.01552e+08,6.69644e+06,22.9698,22.9698,22.9698,20.5769,0,13.4202,0,4.83209e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.15635e+08,3.67031e+08,6.69644e+06,22.9716,22.9716,22.9716,20.5769,0,14.5574,0,5.24551e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.03876e+08,3.51574e+08,6.69644e+06,22.9738,22.9738,22.9738,20.5769,0,12.9171,0,4.6588e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.05855e+08,3.54171e+08,6.69644e+06,22.9804,22.9804,22.9804,20.5769,0,13.1906,0,4.77048e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.21929e+08,4.20427e+08,6.69644e+06,22.9868,22.9868,22.9868,20.5769,0,15.4191,0,5.59129e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.23183e+08,4.67217e+08,6.69644e+06,22.9837,22.9837,22.9837,20.5769,0,15.5847,0,5.64413e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.15218e+08,4.56747e+08,6.69644e+06,22.9853,22.9853,22.9853,20.5769,0,14.4663,0,5.24255e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,1.09144e+08,5.08675e+08,6.69644e+06,22.9698,22.9698,22.9698,20.5769,0,13.6369,0,4.91011e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,8.76289e+07,3.37952e+08,6.69644e+06,22.9661,22.9661,22.9661,20.5769,0,10.7082,0,3.8496e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,7.24918e+07,3.2677e+08,6.69644e+06,22.9625,22.9625,22.9625,20.5769,0,8.70402,0,3.12445e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,6.94217e+07,3.22804e+08,6.69644e+06,22.9632,22.9632,22.9632,20.5769,0,8.30211,0,2.98102e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,3.93152e+07,1.5002e+08,6.69644e+06,22.9589,22.9589,22.9589,20.5769,0,4.46354,0,1.59982e+08
07/19/2009 23:00,7,19,0,23,0,19,64,0,2.33239e+07,7.33795e+07,6.69644e+06,22.9528,22.9528,22.9528,20.5769,0,2.4959,0,8.92297e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,1.8442e+07,6.71717e+07,6.69644e+06,22.9476,22.9476,22.9476,20.5769,0,1.9052,0,6.79627e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,1.53113e+07,5.71187e+07,6.69644e+06,22.9451,22.9451,22.9451,20.5769,0,1.52862,0,5.44728e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,1.30497e+07,5.4252e+07,6.69644e+06,22.9431,22.9431,22.9431,20.5769,0,1.25787,0,4.47856e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,1.09852e+07,5.16347e+07,6.69644e+06,22.9402,22.9402,22.9402,20.5769,0,1.0116,0,3.59734e+07
07/20/2009 04:00,7,20,1,4,0,18,64,0,8.83143e+06,4.89107e+07,6.69644e+06,22.9377,22.9377,22.9377,20.5769,0,0.755401,0,2.68348e+07
07/20/2009 05:00,7,20,1,5,0,18,59,0,7.21038e+06,4.68624e+07,6.69644e+06,22.9353,22.9353,22.9353,20.5769,0,0.563263,0,1.99886e+07
07/20/2009 06:00,7,20,1,6,0,19,64,0,8.62683e+06,3.72451e+07,6.69644e+06,22.9364,22.9364,22.9364,20.5769,0,0.730886,0,2.59489e+07
07/20/2009 07:00,7,20,1,7,0,23,47,0,1.26114e+07,3.89674e+07,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,1.20534,0,4.29121e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,2.92442e+07,1.13799e+08,6.69644e+06,22.9468,22.9468,22.9468,20.5769,0,3.21995,0,1.14823e+08
07/20/2009 09:00,7,20,1,9,0,28,32,0,4.82107e+07,1.66596e+08,6.69644e+06,22.953,22.953,22.953,20.5769,0,5.58254,0,1.99599e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,8.80537e+07,3.76151e+08,6.69644e+06,22.956,22.956,22.956,20.5769,0,10.7731,0,3.85664e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.00456e+08,3.47167e+08,6.69644e+06,22.9544,22.9544,22.9544,20.5769,0,12.4659,0,4.45954e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.01138e+08,3.93181e+08,6.69644e+06,22.9533,22.9533,22.9533,20.5769,0,12.5451,0,4.48591e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.04487e+08,3.52416e+08,6.69644e+06,22.9567,22.9567,22.9567,20.5769,0,13.016,0,4.66092e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.04822e+08,3.52846e+08,6.69644e+06,22.9591,22.9591,22.9591,20.5769,0,13.061,0,4.68174e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.08322e+08,4.47737e+08,6.69644e+06,22.9607,22.9607,22.9607,20.5769,0,13.525,0,4.8513e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.0838e+08,4.47807e+08,6.69644e+06,22.9595,22.9595,22.9595,20.5769,0,13.5315,0,4.85119e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.08986e+08,4.48599e+08,6.69644e+06,22.9656,22.9656,22.9656,20.5769,0,13.6124,0,4.89278e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,1.06228e+08,5.04872e+08,6.69644e+06,22.9533,22.9533,22.9533,20.5769,0,13.2427,0,4.73528e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,8.57823e+07,3.35565e+08,6.69644e+06,22.9474,22.9474,22.9474,20.5769,0,10.4687,0,3.73414e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,7.07205e+07,3.24488e+08,6.69644e+06,22.9485,22.9485,22.9485,20.5769,0,8.47641,0,3.02481e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,6.62619e+07,3.18736e+08,6.69644e+06,22.9399,22.9399,22.9399,20.5769,0,7.89824,0,2.80829e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,3.59778e+07,1.45761e+08,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,4.05283,0,1.43633e+08
07/20/2009 23:00,7,20,1,23,0,19,52,0,2.20674e+07,7.1782e+07,6.69644e+06,22.9271,22.9271,22.9271,20.5769,0,2.34573,0,8.29549e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,1.63887e+07,6.45712e+07,6.69644e+06,22.9237,22.9237,22.9237,20.5769,0,1.65966,0,5.86075e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,1.43004e+07,5.58358e+07,6.69644e+06,22.9192,22.9192,22.9192,20.5769,0,1.40915,0,4.9666e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,1.15714e+07,5.23776e+07,6.69644e+06,22.9145,22.9145,22.9145,20.5769,0,1.08292,0,3.80902e+07
07/21/2009 03:00,7,21,2,3,0,18,56,0,8.94932e+06,4.90637e+07,6.69644e+06,22.9118,22.9118,22.9118,20.5769,0,0.770391,0,2.70662e+07
07/21/2009 04:00,7,21,2,4,0,17,59,0,7.92162e+06,4.77614e+07,6.69644e+06,22.9106,22.9106,22.9106,20.5769,0,0.648356,0,2.27678e+07
07/21/2009 05:00,7,21,2,5,0,17,59,0,7.2707e+06,4.69348e+07,6.69644e+06,22.9098,22.9098,22.9098,20.5769,0,0.571061,0,2.00459e+07
07/21/2009 06:00,7,21,2,6,0,17,63,0,7.70891e+06,3.56761e+07,6.69644e+06,22.9104,22.9104,22.9104,20.5769,0,0.62294,0,2.1873e+07
07/21/2009 07:00,7,21,2,7,0,22,41,0,1.08513e+07,3.67395e+07,6.69644e+06,22.914,22.914,22.914,20.5769,0,0.996649,0,3.50491e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,2.64343e+07,1.10226e+08,6.69644e+06,22.921,22.921,22.921,20.5769,0,2.87846,0,1.01529e+08
07/21/2009 09:00,7,21,2,9,0,26,28,0,4.44709e+07,1.61812e+08,6.69644e+06,22.9232,22.9232,22.9232,20.5769,0,5.11652,0,1.80638e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,8.86047e+07,4.22074e+08,6.69644e+06,22.9257,22.9257,22.9257,20.5769,0,10.858,0,3.83754e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.04117e+08,3.97148e+08,6.69644e+06,22.9271,22.9271,22.9271,20.5769,0,12.9726,0,4.58763e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.06207e+08,3.54707e+08,6.69644e+06,22.9302,22.9302,22.9302,20.5769,0,13.2687,0,4.69855e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.07743e+08,3.56729e+08,6.69644e+06,22.9293,22.9293,22.9293,20.5769,0,13.4862,0,4.77378e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.10177e+08,3.59908e+08,6.69644e+06,22.9297,22.9297,22.9297,20.5769,0,13.8214,0,4.89323e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.07045e+08,4.00923e+08,6.69644e+06,22.9358,22.9358,22.9358,20.5769,0,13.3669,0,4.74454e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.09427e+08,4.49208e+08,6.69644e+06,22.9358,22.9358,22.9358,20.5769,0,13.6904,0,4.85936e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.07623e+08,4.46846e+08,6.69644e+06,22.9397,22.9397,22.9397,20.5769,0,13.4386,0,4.7779e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,1.05072e+08,5.03376e+08,6.69644e+06,22.9394,22.9394,22.9394,20.5769,0,13.0905,0,4.6536e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,8.38561e+07,3.33079e+08,6.69644e+06,22.9306,22.9306,22.9306,20.5769,0,10.2187,0,3.61915e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,6.94997e+07,3.22922e+08,6.69644e+06,22.9297,22.9297,22.9297,20.5769,0,8.32321,0,2.94671e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,6.53795e+07,3.17604e+08,6.69644e+06,22.9282,22.9282,22.9282,20.5769,0,7.78698,0,2.75511e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,3.54085e+07,1.45036e+08,6.69644e+06,22.9239,22.9239,22.9239,20.5769,0,3.98351,0,1.4068e+08
07/21/2009 23:00,7,21,2,23,0,18,56,0,2.10366e+07,7.04743e+07,6.69644e+06,22.9199,22.9199,22.9199,20.5769,0,2.22135,0,7.83165e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,1.50553e+07,6.28818e+07,6.69644e+06,22.9176,22.9176,22.9176,20.5769,0,1.49972,0,5.2822e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,1.11548e+07,4.96977e+07,6.69644e+06,22.9174,22.9174,22.9174,20.5769,0,1.03292,0,3.63769e+07
07/22/2009 02:00,7,22,3,2,0,18,64,0,9.44564e+06,4.75328e+07,6.69644e+06,22.9194,22.9194,22.9194,20.5769,0,0.828969,0,2.92199e+07
07/22/2009 03:00,7,22,3,3,0,18,64,0,7.95409e+06,4.56449e+07,6.69644e+06,22.9222,22.9222,22.9222,20.5769,0,0.651688,0,2.29984e+07
07/22/2009 04:00,7,22,3,4,0,17,59,0,6.88175e+06,4.4287e+07,6.69644e+06,22.9218,22.9218,22.9218,20.5769,0,0.524728,0,1.85141e+07
07/22/2009 05:00,7,22,3,5,0,17,55,0,5.24136e+06,4.22598e+07,6.69644e+06,22.9194,22.9194,22.9194,20.5769,0,0.350934,0,1.23699e+07
07/22/2009 06:00,7,22,3,6,0,16,63,0,5.63871e+06,3.13542e+07,6.69644e+06,22.9178,22.9178,22.9178,20.5769,0,0.39789,0,1.40155e+07
07/22/2009 07:00,7,22,3,7,0,20,46,0,9.74171e+06,3.31727e+07,6.69644e+06,22.92,22.92,22.92,20.5769,0,0.864067,0,3.04645e+07
07/22/2009 08:00,7,22,3,8,0,20,49,0,2.0134e+07,6.78547e+07,6.69644e+06,22.9252,22.9252,22.9252,20.5769,0,2.11134,0,7.46057e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,3.66754e+07,1.27516e+08,6.69644e+06,22.9347,22.9347,22.9347,20.5769,0,4.139,0,1.46842e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,6.85963e+07,2.7158e+08,6.69644e+06,22.948,22.948,22.948,20.5769,0,8.20067,0,2.92583e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,8.96159e+07,3.33016e+08,6.69644e+06,22.9581,22.9581,22.9581,20.5769,0,10.9892,0,3.93749e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,9.27507e+07,3.37055e+08,6.69644e+06,22.965,22.965,22.965,20.5769,0,11.4037,0,4.09776e+08
07/22/2009 13:00,7,22,3,13,0,18,68,4.74916e+06,9.00368e+07,3.38738e+08,6.69644e+06,22.8442,22.8442,22.8442,20.5769,0,11.4178,0,3.89494e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.3911e+06,8.66596e+07,3.37331e+08,6.69644e+06,22.7381,22.7381,22.7381,20.5769,0,11.2592,0,3.66156e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.05792e+06,8.72677e+07,3.36599e+08,6.69644e+06,22.7775,22.7775,22.7775,20.5769,0,11.1851,0,3.70378e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.25788e+06,9.12524e+07,3.87173e+08,6.69644e+06,22.7849,22.7849,22.7849,20.5769,0,11.7371,0,3.89967e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.33047e+06,9.78166e+07,4.4099e+08,6.69644e+06,22.7976,22.7976,22.7976,20.5769,0,12.6318,0,4.221e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.42519e+06,9.98149e+07,4.96242e+08,6.69644e+06,22.7984,22.7984,22.7984,20.5769,0,12.9193,0,4.31864e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.05487e+06,6.8625e+07,3.06816e+08,6.69644e+06,22.919,22.919,22.919,20.5769,0,8.25501,0,2.9092e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.4203e+06,4.78513e+07,2.13943e+08,6.69644e+06,22.891,22.891,22.891,20.5769,0,5.63394,0,1.96179e+08
07/22/2009 21:00,7,22,3,21,0,14,94,0,4.1506e+07,2.03277e+08,6.69644e+06,22.933,22.933,22.933,20.5769,0,4.73874,0,1.68e+08
07/22/2009 22:00,7,22,3,22,0,14,94,0,2.5373e+07,9.90517e+07,6.69644e+06,22.9447,22.9447,22.9447,20.5769,0,2.74582,0,9.78306e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,1.37808e+07,5.91002e+07,6.69644e+06,22.9446,22.9446,22.9446,20.5769,0,1.3453,0,4.79295e+07
07/23/2009 00:00,7,23,4,0,0,14,94,0,1.03233e+07,5.47207e+07,6.69644e+06,22.944,22.944,22.944,20.5769,0,0.932675,0,3.32196e+07
07/23/2009 01:00,7,23,4,1,0,14,94,0,8.93319e+06,4.6878e+07,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,0.767339,0,2.73184e+07
07/23/2009 02:00,7,23,4,2,0,14,88,0,6.08652e+06,4.33296e+07,6.69644e+06,22.941,22.941,22.941,20.5769,0,0.450561,0,1.60276e+07
07/23/2009 03:00,7,23,4,3,0,13,94,0,3.82499e+06,4.06297e+07,6.69644e+06,22.9388,22.9388,22.9388,20.5769,0,0.254354,0,9.03978e+06
07/23/2009 04:00,7,23,4,4,0,13,94,0,2.94006e+06,3.95089e+07,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,0.149881,0,5.32361e+06
07/23/2009 05:00,7,23,4,5,0,14,88,0,2.54733e+06,3.90116e+07,6.69644e+06,22.9367,22.9367,22.9367,20.5769,0,0.103555,0,3.67714e+06
07/23/2009 06:00,7,23,4,6,0,14,88,0,2.47496e+06,2.75126e+07,6.69644e+06,22.9364,22.9364,22.9364,20.5769,0,0.0950258,0,3.37383e+06
07/23/2009 07:00,7,23,4,7,0,16,82,0,3.10084e+06,2.53879e+07,6.69644e+06,22.937,22.937,22.937,20.5769,0,0.168678,0,5.99012e+06
07/23/2009 08:00,7,23,4,8,0,17,72,0,3.56624e+06,2.59242e+07,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,0.199903,0,7.10304e+06
07/23/2009 09:00,7,23,4,9,0,18,68,1.68893e+06,4.74595e+06,2.91532e+07,6.69644e+06,22.879,22.879,22.879,20.5769,0,0.375772,0,1.30142e+07
07/23/2009 10:00,7,23,4,10,0,18,68,1.68983e+06,1.22365e+07,5.45234e+07,6.69644e+06,22.8568,22.8568,22.8568,20.5769,0,1.17463,0,4.0298e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,2.67718e+07,1.39202e+08,6.69644e+06,22.9349,22.9349,22.9349,20.5769,0,2.91723,0,1.03508e+08
07/23/2009 12:00,7,23,4,12,0,20,60,0,3.30048e+07,1.47146e+08,6.69644e+06,22.961,22.961,22.961,20.5769,0,3.68274,0,1.32112e+08
07/23/2009 13:00,7,23,4,13,0,19,60,3.8294e+06,4.71266e+07,2.48086e+08,6.69644e+06,22.8119,22.8119,22.8119,20.5769,0,5.70348,0,1.91802e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.67625e+06,5.01347e+07,2.55187e+08,6.69644e+06,22.6357,22.6357,22.6357,20.5769,0,6.41327,0,1.98682e+08
07/23/2009 15:00,7,23,4,15,0,16,77,8.01555e+06,4.97268e+07,2.26081e+08,6.69644e+06,22.5316,22.5316,22.5316,20.5769,0,6.52136,0,1.91821e+08
07/23/2009 16:00,7,23,4,16,0,15,72,9.55769e+06,5.38306e+07,2.93347e+08,6.69644e+06,22.4673,22.4673,22.4673,20.5769,0,7.22315,0,2.05467e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.10723e+07,5.94707e+07,3.42239e+08,6.69644e+06,22.4362,22.4362,22.4362,20.5769,0,8.12374,0,2.2729e+08
07/23/2009 18:00,7,23,4,18,0,13,94,1.25973e+07,4.38043e+07,2.41865e+08,6.69644e+06,22.2072,22.2072,22.2072,20.5769,0,6.31519,0,1.54929e+08
07/23/2009 19:00,7,23,4,19,0,14,88,2.60319e+06,2.67727e+07,1.28327e+08,6.69644e+06,22.6141,22.6141,22.6141,20.5769,0,3.03647,0,9.30847e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,8.56819e+06,5.2557e+07,6.69644e+06,22.8278,22.8278,22.8278,20.5769,0,0.744989,0,2.5233e+07
07/23/2009 21:00,7,23,4,21,0,13,94,0,5.13183e+06,4.83127e+07,6.69644e+06,22.8816,22.8816,22.8816,20.5769,0,0.385019,0,1.33524e+07
07/23/2009 22:00,7,23,4,22,0,12,100,0,3.07489e+06,4.57602e+07,6.69644e+06,22.8974,22.8974,22.8974,20.5769,0,0.165674,0,5.78475e+06
07/23/2009 23:00,7,23,4,23,0,12,100,0,2.35556e+06,4.48494e+07,6.69644e+06,22.9027,22.9027,22.9027,20.5769,0,0.080902,0,2.83129e+06
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,4.23112e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,3.83918e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,3.83918e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,3.83918e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,3.83918e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,3.83918e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,2.69844e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,2.73918e+07,6.69644e+06,22.9043,22.9043,22.9043,22.9043,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,3.90184e+06,8.19787e+07,6.69644e+06,22.9066,22.9066,22.9066,21.3527,0,0.321844,0,1.12912e+07
07/24/2009 09:00,7,24,5,9,0,11,87,3.43498e+06,1.39332e+07,1.26646e+08,6.69644e+06,22.6671,22.6671,22.6671,20.5769,0,1.60297,0,5.00427e+07
07/24/2009 10:00,7,24,5,10,0,12,82,2.87299e+06,4.05253e+07,2.72718e+08,6.69644e+06,22.7724,22.7724,22.7724,20.5769,0,4.76691,0,1.57481e+08
07/24/2009 11:00,7,24,5,11,0,12,82,2.73342e+06,5.15228e+07,2.86663e+08,6.69644e+06,22.8624,22.8624,22.8624,20.5769,0,6.13611,0,2.11028e+08
07/24/2009 12:00,7,24,5,12,0,13,77,2.4744e+06,5.95741e+07,2.96704e+08,6.69644e+06,22.8943,22.8943,22.8943,20.5769,0,7.13367,0,2.48757e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.24502e+07,6.63362e+07,3.61988e+08,6.69644e+06,22.4704,22.4704,22.4704,20.5769,0,9.17271,0,2.61362e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.24518e+07,6.99056e+07,3.66599e+08,6.69644e+06,22.4477,22.4477,22.4477,20.5769,0,9.63693,0,2.71291e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.24358e+07,7.24029e+07,3.69809e+08,6.69644e+06,22.4655,22.4655,22.4655,20.5769,0,9.9618,0,2.83113e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.24292e+07,8.14177e+07,4.26662e+08,6.69644e+06,22.5168,22.5168,22.5168,20.5769,0,11.1521,0,3.25539e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.38642e+07,8.24184e+07,4.29612e+08,6.69644e+06,22.4766,22.4766,22.4766,20.5769,0,11.4579,0,3.27541e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.24715e+07,8.43855e+07,4.9044e+08,6.69644e+06,22.5268,22.5268,22.5268,20.5769,0,11.5583,0,3.39138e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.61566e+06,6.62913e+07,3.09033e+08,6.69644e+06,22.849,22.849,22.849,20.5769,0,8.02189,0,2.74261e+08
07/24/2009 20:00,7,24,5,20,0,12,100,2.94914e+06,5.28098e+07,3.04573e+08,6.69644e+06,22.8544,22.8544,22.8544,20.5769,0,6.32808,0,2.16866e+08
07/24/2009 21:00,7,24,5,21,0,12,100,0,4.97392e+07,2.97492e+08,6.69644e+06,22.9265,22.9265,22.9265,20.5769,0,5.7794,0,2.04326e+08
07/24/2009 22:00,7,24,5,22,0,13,88,0,2.22751e+07,1.28322e+08,6.69644e+06,22.9388,22.9388,22.9388,20.5769,0,2.37308,0,8.43394e+07
07/24/2009 23:00,7,24,5,23,0,13,94,0,1.0302e+07,5.692e+07,6.69644e+06,22.938,22.938,22.938,20.5769,0,0.95206,0,3.38248e+07
07/25/2009 00:00,7,25,6,0,0,13,94,0,6.73807e+06,5.25114e+07,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,0.575712,0,2.04482e+07
07/25/2009 01:00,7,25,6,1,0,13,94,0,5.65373e+06,4.50555e+07,6.69644e+06,22.9366,22.9366,22.9366,20.5769,0,0.446997,0,1.58716e+07
07/25/2009 02:00,7,25,6,2,0,13,94,0,4.15947e+06,4.32148e+07,6.69644e+06,22.936,22.936,22.936,20.5769,0,0.293865,0,1.04317e+07
07/25/2009 03:00,7,25,6,3,0,13,88,0,2.75508e+06,4.14361e+07,6.69644e+06,22.9352,22.9352,22.9352,20.5769,0,0.128104,0,4.5459e+06
07/25/2009 04:00,7,25,6,4,0,12,88,0,2.03827e+06,4.05288e+07,6.69644e+06,22.9344,22.9344,22.9344,20.5769,0,0.0437199,0,1.55093e+06
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,3.83918e+07,6.69644e+06,22.9341,22.9341,22.9341,22.9341,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,2.69844e+07,6.69644e+06,22.9341,22.9341,22.9341,22.9341,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,3.11101e+06,2.71555e+07,6.69644e+06,22.9338,22.9338,22.9338,20.5769,0,0.170231,0,6.03675e+06
07/25/2009 08:00,7,25,6,8,0,14,82,0,9.668e+06,8.90491e+07,6.69644e+06,22.9333,22.9333,22.9333,20.5769,0,0.900371,0,3.19243e+07
07/25/2009 09:00,7,25,6,9,0,16,72,2.24484e+06,2.49192e+07,1.39196e+08,6.69644e+06,22.8704,22.8704,22.8704,20.5769,0,2.77292,0,9.56614e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,5.91721e+07,2.93628e+08,6.69644e+06,22.9339,22.9339,22.9339,20.5769,0,6.9819,0,2.47625e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,7.57554e+07,3.15042e+08,6.69644e+06,22.9526,22.9526,22.9526,20.5769,0,9.14294,0,3.26834e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,8.96855e+07,3.33124e+08,6.69644e+06,22.9562,22.9562,22.9562,20.5769,0,11.0001,0,3.93823e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,9.73864e+07,3.43166e+08,6.69644e+06,22.9553,22.9553,22.9553,20.5769,0,12.0446,0,4.31054e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,1.05889e+08,3.9944e+08,6.69644e+06,22.9504,22.9504,22.9504,20.5769,0,13.2036,0,4.71567e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.12544e+08,4.53329e+08,6.69644e+06,22.9462,22.9462,22.9462,20.5769,0,14.1222,0,5.03478e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.14907e+08,4.56415e+08,6.69644e+06,22.9458,22.9458,22.9458,20.5769,0,14.4495,0,5.15044e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.14732e+08,5.0138e+08,6.69644e+06,22.9441,22.9441,22.9441,20.5769,0,14.4311,0,5.14039e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,1.06692e+08,4.90861e+08,6.69644e+06,22.9365,22.9365,22.9365,20.5769,0,13.3221,0,4.73007e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,8.29721e+07,3.27868e+08,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,10.0988,0,3.58663e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,6.58096e+07,3.18174e+08,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,7.84173,0,2.7851e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,6.03197e+07,3.11098e+08,6.69644e+06,22.9346,22.9346,22.9346,20.5769,0,7.13248,0,2.53036e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,2.88747e+07,1.36729e+08,6.69644e+06,22.9326,22.9326,22.9326,20.5769,0,3.17938,0,1.127e+08
07/25/2009 23:00,7,25,6,23,0,15,77,0,1.52183e+07,6.31071e+07,6.69644e+06,22.9293,22.9293,22.9293,20.5769,0,1.52007,0,5.38057e+07
07/26/2009 00:00,7,26,0,0,0,13,88,0,9.55657e+06,5.5976e+07,6.69644e+06,22.9249,22.9249,22.9249,20.5769,0,0.863822,0,3.0519e+07
07/26/2009 01:00,7,26,0,1,0,14,77,0,7.46594e+06,4.72476e+07,6.69644e+06,22.9208,22.9208,22.9208,20.5769,0,0.615091,0,2.16934e+07
07/26/2009 02:00,7,26,0,2,0,14,72,0,6.09661e+06,4.551e+07,6.69644e+06,22.9176,22.9176,22.9176,20.5769,0,0.452486,0,1.59368e+07
07/26/2009 03:00,7,26,0,3,0,13,77,0,3.55926e+06,4.24554e+07,6.69644e+06,22.9148,22.9148,22.9148,20.5769,0,0.223374,0,7.85815e+06
07/26/2009 04:00,7,26,0,4,0,12,82,0,2.49045e+06,4.11017e+07,6.69644e+06,22.9131,22.9131,22.9131,20.5769,0,0.0972081,0,3.41715e+06
07/26/2009 05:00,7,26,0,5,0,12,76,0,1.76019e+06,4.01772e+07,6.69644e+06,22.9124,22.9124,22.9124,20.5769,0,0.0111752,0,392722
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,2.73918e+07,6.69644e+06,22.9123,22.9123,22.9123,22.9123,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,5.03686e+06,2.95439e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,0.37426,0,1.31599e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,1.8155e+07,9.97173e+07,6.69644e+06,22.9228,22.9228,22.9228,20.5769,0,1.87842,0,6.63093e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,3.72506e+07,1.52583e+08,6.69644e+06,22.932,22.932,22.932,20.5769,0,4.21192,0,1.49263e+08
07/26/2009 10:00,7,26,0,10,0,26,24,0,7.65496e+07,3.61253e+08,6.69644e+06,22.932,22.932,22.932,20.5769,0,9.25115,0,3.27844e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,8.92663e+07,3.3261e+08,6.69644e+06,22.9257,22.9257,22.9257,20.5769,0,10.9576,0,3.87281e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,9.23831e+07,3.36651e+08,6.69644e+06,22.9256,22.9256,22.9256,20.5769,0,11.3779,0,4.02118e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,1.01779e+08,3.48941e+08,6.69644e+06,22.9255,22.9255,22.9255,20.5769,0,12.6665,0,4.47632e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.00044e+08,3.46642e+08,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,12.4195,0,4.39718e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,9.94363e+07,4.3617e+08,6.69644e+06,22.9276,22.9276,22.9276,20.5769,0,12.3228,0,4.3588e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.47438e+06,9.63543e+07,4.44369e+08,6.69644e+06,22.8321,22.8321,22.8321,20.5769,0,12.2453,0,4.15505e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,1.0076e+08,4.90413e+08,6.69644e+06,22.931,22.931,22.931,20.5769,0,12.5003,0,4.42797e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,1.0018e+08,4.82342e+08,6.69644e+06,22.9329,22.9329,22.9329,20.5769,0,12.4272,0,4.4055e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,8.17168e+07,3.26236e+08,6.69644e+06,22.9301,22.9301,22.9301,20.5769,0,9.93348,0,3.51732e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,6.67704e+07,3.19412e+08,6.69644e+06,22.9266,22.9266,22.9266,20.5769,0,7.96913,0,2.81757e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,6.27888e+07,3.1428e+08,6.69644e+06,22.9214,22.9214,22.9214,20.5769,0,7.45425,0,2.62973e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,3.36012e+07,1.42741e+08,6.69644e+06,22.9175,22.9175,22.9175,20.5769,0,3.76123,0,1.32468e+08
07/26/2009 23:00,7,26,0,23,0,17,52,0,1.94665e+07,6.8485e+07,6.69644e+06,22.9105,22.9105,22.9105,20.5769,0,2.03234,0,7.13631e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,1.17473e+07,5.86967e+07,6.69644e+06,22.9034,22.9034,22.9034,20.5769,0,1.10502,0,3.86842e+07
07/27/2009 01:00,7,27,1,1,0,13,67,0,7.73816e+06,4.75881e+07,6.69644e+06,22.8969,22.8969,22.8969,20.5769,0,0.648088,0,2.26242e+07
07/27/2009 02:00,7,27,1,2,0,14,63,0,6.44664e+06,4.59508e+07,6.69644e+06,22.893,22.893,22.893,20.5769,0,0.4945,0,1.72335e+07
07/27/2009 03:00,7,27,1,3,0,12,71,0,4.04141e+06,4.30139e+07,6.69644e+06,22.8908,22.8908,22.8908,20.5769,0,0.257147,0,8.95331e+06
07/27/2009 04:00,7,27,1,4,0,14,59,0,3.33462e+06,4.21183e+07,6.69644e+06,22.8893,22.8893,22.8893,20.5769,0,0.173477,0,6.03611e+06
07/27/2009 05:00,7,27,1,5,0,12,71,0,2.10523e+06,4.06144e+07,6.69644e+06,22.8887,22.8887,22.8887,20.5769,0,0.0519777,0,1.8081e+06
07/27/2009 06:00,7,27,1,6,0,14,67,0,1.70564e+06,2.91083e+07,6.69644e+06,22.8885,22.8885,22.8885,20.5769,0,0.00481417,0,167450
07/27/2009 07:00,7,27,1,7,0,19,46,0,5.58165e+06,3.01782e+07,6.69644e+06,22.8908,22.8908,22.8908,20.5769,0,0.415381,0,1.44631e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,1.70194e+07,8.82206e+07,6.69644e+06,22.8996,22.8996,22.8996,20.5769,0,1.73761,0,6.07306e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,3.08437e+07,1.44407e+08,6.69644e+06,22.9064,22.9064,22.9064,20.5769,0,3.42335,0,1.19996e+08
07/27/2009 10:00,7,27,1,10,0,23,31,0,5.96996e+07,2.94315e+08,6.69644e+06,22.911,22.911,22.911,20.5769,0,7.06151,0,2.48012e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,8.15573e+07,3.22595e+08,6.69644e+06,22.9206,22.9206,22.9206,20.5769,0,9.92951,0,3.50182e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,8.73977e+07,3.75306e+08,6.69644e+06,22.9249,22.9249,22.9249,20.5769,0,10.6953,0,3.77877e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,8.39792e+07,3.25693e+08,6.69644e+06,22.9266,22.9266,22.9266,20.5769,0,10.241,0,3.62083e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,8.88959e+07,3.32092e+08,6.69644e+06,22.9332,22.9332,22.9332,20.5769,0,10.9018,0,3.86532e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,8.99821e+07,3.33485e+08,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,11.041,0,3.93084e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,9.40461e+07,3.83933e+08,6.69644e+06,22.9444,22.9444,22.9444,20.5769,0,11.5819,0,4.12596e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,1.02751e+08,5.00329e+08,6.69644e+06,22.9511,22.9511,22.9511,20.5769,0,12.7655,0,4.56039e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,9.95457e+07,4.88825e+08,6.69644e+06,22.9501,22.9501,22.9501,20.5769,0,12.3302,0,4.40313e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,7.91582e+07,3.26979e+08,6.69644e+06,22.9448,22.9448,22.9448,20.5769,0,9.58851,0,3.41645e+08
07/27/2009 20:00,7,27,1,20,0,18,59,0,6.35361e+07,3.15227e+08,6.69644e+06,22.9371,22.9371,22.9371,20.5769,0,7.54584,0,2.67991e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,5.94303e+07,3.09943e+08,6.69644e+06,22.9281,22.9281,22.9281,20.5769,0,7.01862,0,2.48308e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,3.19012e+07,1.40565e+08,6.69644e+06,22.9257,22.9257,22.9257,20.5769,0,3.54973,0,1.25459e+08
07/27/2009 23:00,7,27,1,23,0,18,64,0,1.87603e+07,6.75883e+07,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,1.94512,0,6.8799e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,1.27031e+07,5.99021e+07,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,1.21804,0,4.30069e+07
07/28/2009 01:00,7,28,2,1,0,14,72,0,9.31166e+06,4.95245e+07,6.69644e+06,22.9159,22.9159,22.9159,20.5769,0,0.813798,0,2.86419e+07
07/28/2009 02:00,7,28,2,2,0,14,72,0,7.17598e+06,4.68693e+07,6.69644e+06,22.9112,22.9112,22.9112,20.5769,0,0.580441,0,2.03879e+07
07/28/2009 03:00,7,28,2,3,0,13,72,0,4.81596e+06,4.38865e+07,6.69644e+06,22.9081,22.9081,22.9081,20.5769,0,0.301058,0,1.05604e+07
07/28/2009 04:00,7,28,2,4,0,13,72,0,3.21349e+06,4.20176e+07,6.69644e+06,22.9057,22.9057,22.9057,20.5769,0,0.182623,0,6.39934e+06
07/28/2009 05:00,7,28,2,5,0,13,72,0,2.49121e+06,4.11028e+07,6.69644e+06,22.9044,22.9044,22.9044,20.5769,0,0.0973509,0,3.40947e+06
07/28/2009 06:00,7,28,2,6,0,14,72,0,2.67341e+06,3.02802e+07,6.69644e+06,22.9039,22.9039,22.9039,20.5769,0,0.0951869,0,3.33298e+06
07/28/2009 07:00,7,28,2,7,0,17,59,0,5.30031e+06,2.97658e+07,6.69644e+06,22.9052,22.9052,22.9052,20.5769,0,0.358017,0,1.25431e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,1.52789e+07,8.60071e+07,6.69644e+06,22.911,22.911,22.911,20.5769,0,1.52726,0,5.36405e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,3.05709e+07,1.84209e+08,6.69644e+06,22.9185,22.9185,22.9185,20.5769,0,3.38687,0,1.19332e+08
07/28/2009 10:00,7,28,2,10,0,21,46,0,6.39524e+07,2.99791e+08,6.69644e+06,22.9295,22.9295,22.9295,20.5769,0,7.60407,0,2.69186e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,8.03383e+07,3.20994e+08,6.69644e+06,22.9356,22.9356,22.9356,20.5769,0,9.75861,0,3.46344e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,9.13564e+07,3.35314e+08,6.69644e+06,22.9374,22.9374,22.9374,20.5769,0,11.2363,0,3.99091e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,9.93939e+07,3.45801e+08,6.69644e+06,22.9404,22.9404,22.9404,20.5769,0,12.3295,0,4.38478e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,1.00768e+08,3.47584e+08,6.69644e+06,22.9424,22.9424,22.9424,20.5769,0,12.5141,0,4.45419e+08
