Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/28/2009 15:00,7,28,2,15,0,23,38,0,9.26547e+07,3.36962e+08,6.69644e+06,22.9425,22.9425,22.9425,20.5769,0,11.4018,0,4.05857e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,9.67259e+07,3.87411e+08,6.69644e+06,22.9576,22.9576,22.9576,20.5769,0,11.9382,0,4.27659e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.04717e+07,9.73734e+07,5.0504e+08,6.69644e+06,22.6615,22.6615,22.6615,20.5769,0,13.0697,0,4.09964e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.23973e+06,9.38742e+07,4.99091e+08,6.69644e+06,22.6659,22.6659,22.6659,20.5769,0,12.4553,0,3.91518e+08
07/28/2009 19:00,7,28,2,19,0,15,77,1.99006e+06,7.36674e+07,3.21923e+08,6.69644e+06,22.891,22.891,22.891,20.5769,0,8.91558,0,3.1044e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.34978e+06,5.93251e+07,3.12265e+08,6.69644e+06,22.8892,22.8892,22.8892,20.5769,0,7.09385,0,2.46816e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,5.57751e+07,3.05242e+08,6.69644e+06,22.9187,22.9187,22.9187,20.5769,0,6.55047,0,2.30825e+08
07/28/2009 22:00,7,28,2,22,0,13,88,0,2.73752e+07,1.34804e+08,6.69644e+06,22.9247,22.9247,22.9247,20.5769,0,2.99439,0,1.05786e+08
07/28/2009 23:00,7,28,2,23,0,13,82,0,1.24177e+07,5.95599e+07,6.69644e+06,22.9226,22.9226,22.9226,20.5769,0,1.18524,0,4.18345e+07
07/29/2009 00:00,7,29,3,0,0,13,77,0,9.10643e+06,5.53999e+07,6.69644e+06,22.9186,22.9186,22.9186,20.5769,0,0.809965,0,2.85394e+07
07/29/2009 01:00,7,29,3,1,0,12,82,0,5.29872e+06,4.24986e+07,6.69644e+06,22.9156,22.9156,22.9156,20.5769,0,0.429347,0,1.51088e+07
07/29/2009 02:00,7,29,3,2,0,13,77,0,3.81082e+06,4.06126e+07,6.69644e+06,22.914,22.914,22.914,20.5769,0,0.253025,0,8.89807e+06
07/29/2009 03:00,7,29,3,3,0,13,77,0,3.031e+06,3.96247e+07,6.69644e+06,22.9134,22.9134,22.9134,20.5769,0,0.160879,0,5.65617e+06
07/29/2009 04:00,7,29,3,4,0,12,76,0,2.30183e+06,3.87015e+07,6.69644e+06,22.9128,22.9128,22.9128,20.5769,0,0.0749446,0,2.63421e+06
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,3.62304e+07,6.69644e+06,22.9124,22.9124,22.9124,22.9124,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,2.52305e+07,6.69644e+06,22.9124,22.9124,22.9124,22.9124,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,1.81974e+06,2.60908e+07,6.69644e+06,22.9124,22.9124,22.9124,21.7447,0,0.116376,0,4.08974e+06
07/29/2009 08:00,7,29,3,8,0,17,59,0,1.06433e+07,5.58732e+07,6.69644e+06,22.9164,22.9164,22.9164,20.5769,0,0.995148,0,3.50381e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.47037e+06,2.88707e+07,1.1906e+08,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,3.18806,0,1.12376e+08
07/29/2009 10:00,7,29,3,10,0,22,43,0,6.68998e+07,2.99527e+08,6.69644e+06,22.9405,22.9405,22.9405,20.5769,0,7.98104,0,2.83851e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,9.41826e+07,3.84149e+08,6.69644e+06,22.9536,22.9536,22.9536,20.5769,0,11.6003,0,4.14858e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,1.10808e+08,4.05878e+08,6.69644e+06,22.9549,22.9549,22.9549,20.5769,0,13.8812,0,4.96704e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,1.16482e+08,4.13329e+08,6.69644e+06,22.9498,22.9498,22.9498,20.5769,0,14.6762,0,5.24009e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,1.18063e+08,4.15405e+08,6.69644e+06,22.9431,22.9431,22.9431,20.5769,0,14.8993,0,5.30487e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,1.25144e+08,4.69874e+08,6.69644e+06,22.951,22.951,22.951,20.5769,0,15.8862,0,5.67513e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,1.23265e+08,4.67387e+08,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,15.6179,0,5.5806e+08
07/29/2009 17:00,7,29,3,17,0,26,34,0,1.19399e+08,4.62292e+08,6.69644e+06,22.9541,22.9541,22.9541,20.5769,0,15.0713,0,5.39098e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,1.12181e+08,4.98024e+08,6.69644e+06,22.946,22.946,22.946,20.5769,0,14.0731,0,5.01691e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,7.65162e+07,3.14948e+08,6.69644e+06,22.9252,22.9252,22.9252,20.5769,0,9.24894,0,3.26817e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,5.43644e+07,2.19801e+08,6.69644e+06,22.9149,22.9149,22.9149,20.5769,0,6.37254,0,2.24186e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,4.72549e+07,2.10668e+08,6.69644e+06,22.9158,22.9158,22.9158,20.5769,0,5.46831,0,1.92448e+08
07/29/2009 22:00,7,29,3,22,0,19,37,0,2.94193e+07,1.04226e+08,6.69644e+06,22.9073,22.9073,22.9073,20.5769,0,3.24663,0,1.13847e+08
07/29/2009 23:00,7,29,3,23,0,18,39,0,1.6588e+07,6.26776e+07,6.69644e+06,22.9012,22.9012,22.9012,20.5769,0,1.68575,0,5.89584e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,1.35308e+07,5.87943e+07,6.69644e+06,22.8988,22.8988,22.8988,20.5769,0,1.31809,0,4.60517e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,1.14593e+07,5.00854e+07,6.69644e+06,22.8988,22.8988,22.8988,20.5769,0,1.07017,0,3.73897e+07
07/30/2009 02:00,7,30,4,2,0,14,72,0,6.21394e+06,4.36071e+07,6.69644e+06,22.8982,22.8982,22.8982,20.5769,0,0.514478,0,1.79703e+07
07/30/2009 03:00,7,30,4,3,0,14,72,0,4.85709e+06,4.18859e+07,6.69644e+06,22.8979,22.8979,22.8979,20.5769,0,0.353486,0,1.23451e+07
07/30/2009 04:00,7,30,4,4,0,12,76,0,3.40637e+06,4.01009e+07,6.69644e+06,22.8968,22.8968,22.8968,20.5769,0,0.205551,0,7.17532e+06
07/30/2009 05:00,7,30,4,5,0,11,82,0,2.01538e+06,3.83391e+07,6.69644e+06,22.8957,22.8957,22.8957,20.5769,0,0.0413344,0,1.4422e+06
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,2.52305e+07,6.69644e+06,22.8955,22.8955,22.8955,22.8955,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,3.87258e+06,2.59333e+07,6.69644e+06,22.896,22.896,22.896,20.5769,0,0.248665,0,8.67748e+06
07/30/2009 08:00,7,30,4,8,0,19,56,0,8.46131e+06,3.16156e+07,6.69644e+06,22.9025,22.9025,22.9025,20.5769,0,0.73525,0,2.57318e+07
07/30/2009 09:00,7,30,4,9,0,22,38,0,1.78002e+07,4.34173e+07,6.69644e+06,22.9115,22.9115,22.9115,20.5769,0,1.83172,0,6.43465e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,3.26028e+07,8.378e+07,6.69644e+06,22.9147,22.9147,22.9147,20.5769,0,3.64407,0,1.28191e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,5.72222e+07,1.98352e+08,6.69644e+06,22.9132,22.9132,22.9132,20.5769,0,6.75793,0,2.37577e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,6.38759e+07,1.86868e+08,6.69644e+06,22.9165,22.9165,22.9165,20.5769,0,7.62622,0,2.6848e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,7.98642e+07,2.56194e+08,6.69644e+06,22.915,22.915,22.915,20.5769,0,9.7344,0,3.4247e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,8.33765e+07,2.60747e+08,6.69644e+06,22.9138,22.9138,22.9138,20.5769,0,10.2017,0,3.58731e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,7.75731e+07,2.83265e+08,6.69644e+06,22.9121,22.9121,22.9121,20.5769,0,9.40535,0,3.30481e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,7.49644e+07,2.79859e+08,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,9.05016,0,3.19551e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,7.45466e+07,3.09422e+08,6.69644e+06,22.9236,22.9236,22.9236,20.5769,0,8.99032,0,3.17453e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,5.90673e+07,2.40812e+08,6.69644e+06,22.9149,22.9149,22.9149,20.5769,0,6.97627,0,2.45425e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,3.99723e+07,1.4244e+08,6.69644e+06,22.916,22.916,22.916,20.5769,0,4.55369,0,1.60275e+08
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.95583e+07,6.64463e+07,6.69644e+06,22.911,22.911,22.911,20.5769,0,2.04381,0,7.17828e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,1.3935e+07,5.93064e+07,6.69644e+06,22.9046,22.9046,22.9046,20.5769,0,1.36647,0,4.78619e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,1.07235e+07,5.52369e+07,6.69644e+06,22.8997,22.8997,22.8997,20.5769,0,0.982511,0,3.43402e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,9.38451e+06,5.35394e+07,6.69644e+06,22.8966,22.8966,22.8966,20.5769,0,0.822861,0,2.87215e+07
07/31/2009 00:00,7,31,5,0,0,18,42,0,7.24588e+06,5.08338e+07,6.69644e+06,22.8945,22.8945,22.8945,20.5769,0,0.568741,0,1.9834e+07
07/31/2009 01:00,7,31,5,1,0,16,51,0,5.10232e+06,4.42489e+07,6.69644e+06,22.8923,22.8923,22.8923,20.5769,0,0.33516,0,1.16771e+07
07/31/2009 02:00,7,31,5,2,0,14,55,0,4.04945e+06,4.29145e+07,6.69644e+06,22.8898,22.8898,22.8898,20.5769,0,0.21075,0,7.33461e+06
07/31/2009 03:00,7,31,5,3,0,16,48,0,3.12751e+06,4.17494e+07,6.69644e+06,22.8879,22.8879,22.8879,20.5769,0,0.101824,0,3.54086e+06
07/31/2009 04:00,7,31,5,4,0,19,34,0,2.24952e+06,4.07447e+07,6.69644e+06,22.8874,22.8874,22.8874,20.5769,0,0.0454275,0,1.57933e+06
07/31/2009 05:00,7,31,5,5,0,19,34,0,1.9864e+06,4.04113e+07,6.69644e+06,22.8871,22.8871,22.8871,20.5769,0,0.0144286,0,501566
07/31/2009 06:00,7,31,5,6,0,20,32,0,379097,2.78197e+07,6.69644e+06,22.8867,22.8867,22.8867,20.5769,0,0.0211956,0,736685
07/31/2009 07:00,7,31,5,7,0,22,29,0,6.24836e+06,3.35085e+07,6.69644e+06,22.8858,22.8858,22.8858,20.5769,0,0.484809,0,1.68426e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.84775e+07,1.00123e+08,6.69644e+06,22.8856,22.8856,22.8856,20.5769,0,1.91532,0,6.65379e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,4.34609e+07,2.0071e+08,6.69644e+06,22.9004,22.9004,22.9004,20.5769,0,4.99543,0,1.7465e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,8.61512e+07,4.18961e+08,6.69644e+06,22.8986,22.8986,22.8986,20.5769,0,10.5497,0,3.68549e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,9.52964e+07,3.40553e+08,6.69644e+06,22.9039,22.9039,22.9039,20.5769,0,11.803,0,4.13277e+08
07/31/2009 12:00,7,31,5,12,0,31,12,0,9.29993e+07,3.82644e+08,6.69644e+06,22.9059,22.9059,22.9059,20.5769,0,11.4655,0,4.01812e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,9.51074e+07,3.40234e+08,6.69644e+06,22.9157,22.9157,22.9157,20.5769,0,11.7578,0,4.13786e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.01231e+08,3.48233e+08,6.69644e+06,22.9258,22.9258,22.9258,20.5769,0,12.596,0,4.45188e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,9.90891e+07,4.35715e+08,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,12.275,0,4.34316e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.12016e+08,4.52633e+08,6.69644e+06,22.9348,22.9348,22.9348,20.5769,0,14.0534,0,4.9861e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.18193e+08,5.05919e+08,6.69644e+06,22.9333,22.9333,22.9333,20.5769,0,14.9168,0,5.28911e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.12741e+08,4.98768e+08,6.69644e+06,22.9307,22.9307,22.9307,20.5769,0,14.1574,0,5.01424e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,8.8526e+07,3.35074e+08,6.69644e+06,22.9316,22.9316,22.9316,20.5769,0,10.8429,0,3.84175e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,7.01882e+07,3.23825e+08,6.69644e+06,22.9213,22.9213,22.9213,20.5769,0,8.4169,0,2.96925e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,6.55766e+07,3.17874e+08,6.69644e+06,22.9157,22.9157,22.9157,20.5769,0,7.81718,0,2.75102e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,3.70333e+07,1.47121e+08,6.69644e+06,22.912,22.912,22.912,20.5769,0,4.18762,0,1.47136e+08
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,2.28219e+07,7.27519e+07,6.69644e+06,22.9054,22.9054,22.9054,20.5769,0,2.43998,0,8.54891e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,1.7563e+07,6.60678e+07,6.69644e+06,22.8987,22.8987,22.8987,20.5769,0,1.80317,0,6.29961e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,1.55845e+07,5.7471e+07,6.69644e+06,22.9146,22.9146,22.9146,20.5769,0,1.56239,0,5.49576e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,1.31596e+07,5.43957e+07,6.69644e+06,22.926,22.926,22.926,20.5769,0,1.27187,0,4.49573e+07
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,1.13862e+07,5.21493e+07,6.69644e+06,22.9238,22.9238,22.9238,20.5769,0,1.06036,0,3.74462e+07
08/01/2009 04:00,8,1,6,4,0,18,64,0,9.92223e+06,5.02948e+07,6.69644e+06,22.9213,22.9213,22.9213,20.5769,0,0.885784,0,3.12471e+07
08/01/2009 05:00,8,1,6,5,0,17,72,0,8.39614e+06,4.83647e+07,6.69644e+06,22.9215,22.9215,22.9215,20.5769,0,0.704243,0,2.48452e+07
08/01/2009 06:00,8,1,6,6,0,19,64,0,8.25666e+06,3.7187e+07,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,0.68738,0,2.42802e+07
08/01/2009 07:00,8,1,6,7,0,21,53,0,1.0923e+07,3.68302e+07,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,1.00453,0,3.55665e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,2.32545e+07,9.61369e+07,6.69644e+06,22.9364,22.9364,22.9364,20.5769,0,2.48974,0,8.83938e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,4.02412e+07,1.56397e+08,6.69644e+06,22.9485,22.9485,22.9485,20.5769,0,4.58456,0,1.63607e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,7.58282e+07,3.15132e+08,6.69644e+06,22.9619,22.9619,22.9619,20.5769,0,9.15567,0,3.28574e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,9.85694e+07,3.89911e+08,6.69644e+06,22.9531,22.9531,22.9531,20.5769,0,12.2155,0,4.36767e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.15059e+08,4.11504e+08,6.69644e+06,22.9505,22.9505,22.9505,20.5769,0,14.4944,0,5.17675e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.22692e+08,4.2154e+08,6.69644e+06,22.9553,22.9553,22.9553,20.5769,0,15.5672,0,5.57111e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.25357e+08,4.25038e+08,6.69644e+06,22.956,22.956,22.956,20.5769,0,15.9405,0,5.70649e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.29997e+08,4.76295e+08,6.69644e+06,22.9557,22.9557,22.9557,20.5769,0,16.5844,0,5.93627e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.17292e+08,4.14337e+08,6.69644e+06,22.9607,22.9607,22.9607,20.5769,0,14.7755,0,5.29997e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.35385e+06,1.08496e+08,4.56671e+08,6.69644e+06,22.9598,22.9598,22.9598,20.5769,0,13.5597,0,4.86187e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.63007e+06,1.05692e+08,5.09227e+08,6.69644e+06,22.8702,22.8702,22.8702,20.5769,0,13.518,0,4.66487e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,8.51407e+07,3.26571e+08,6.69644e+06,22.9544,22.9544,22.9544,20.5769,0,10.3759,0,3.71197e+08
08/01/2009 20:00,8,1,6,20,0,17,88,0,7.08725e+07,3.24676e+08,6.69644e+06,22.9659,22.9659,22.9659,20.5769,0,8.49056,0,3.05215e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,6.65127e+07,3.19054e+08,6.69644e+06,22.961,22.961,22.961,20.5769,0,7.92471,0,2.84292e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,3.74415e+07,1.47631e+08,6.69644e+06,22.9601,22.9601,22.9601,20.5769,0,4.23038,0,1.51699e+08
08/01/2009 23:00,8,1,6,23,0,17,94,0,2.36612e+07,7.381e+07,6.69644e+06,22.9631,22.9631,22.9631,20.5769,0,2.53549,0,9.10399e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,1.87888e+07,6.76158e+07,6.69644e+06,22.9624,22.9624,22.9624,20.5769,0,1.94587,0,6.98481e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,1.48512e+07,5.65406e+07,6.69644e+06,22.9588,22.9588,22.9588,20.5769,0,1.47277,0,5.27847e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,1.25902e+07,5.36737e+07,6.69644e+06,22.9569,22.9569,22.9569,20.5769,0,1.20222,0,4.30534e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,9.81911e+06,5.01686e+07,6.69644e+06,22.955,22.955,22.955,20.5769,0,0.872326,0,3.12155e+07
08/02/2009 04:00,8,2,0,4,0,17,72,0,8.56752e+06,4.85832e+07,6.69644e+06,22.9527,22.9527,22.9527,20.5769,0,0.723658,0,2.58703e+07
08/02/2009 05:00,8,2,0,5,0,17,72,0,7.29915e+06,4.69781e+07,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,0.573244,0,2.0483e+07
08/02/2009 06:00,8,2,0,6,0,18,73,0,6.01621e+06,3.44036e+07,6.69644e+06,22.9525,22.9525,22.9525,20.5769,0,0.441613,0,1.57857e+07
08/02/2009 07:00,8,2,0,7,0,21,56,0,1.12707e+07,3.72687e+07,6.69644e+06,22.959,22.959,22.959,20.5769,0,1.04442,0,3.74364e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,2.66224e+07,1.10455e+08,6.69644e+06,22.9696,22.9696,22.9696,20.5769,0,2.896,0,1.04265e+08
08/02/2009 09:00,8,2,0,9,0,26,42,0,5.17141e+07,2.11252e+08,6.69644e+06,22.9752,22.9752,22.9752,20.5769,0,6.02196,0,2.17314e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,9.14954e+07,3.80634e+08,6.69644e+06,22.9791,22.9791,22.9791,20.5769,0,11.2317,0,4.05991e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.09852e+08,4.04633e+08,6.69644e+06,22.982,22.982,22.982,20.5769,0,13.7493,0,4.97589e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.17868e+08,3.69997e+08,6.69644e+06,22.9847,22.9847,22.9847,20.5769,0,14.8806,0,5.39121e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.15703e+08,4.57395e+08,6.69644e+06,22.9912,22.9912,22.9912,20.5769,0,14.5354,0,5.28036e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.09253e+08,3.58606e+08,6.69644e+06,23.0008,23.0008,23.0008,20.5769,0,13.647,0,4.97749e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.09653e+08,3.59157e+08,6.69644e+06,22.9885,22.9885,22.9885,20.5769,0,13.7167,0,4.97743e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.13537e+08,4.54537e+08,6.69644e+06,22.9891,22.9891,22.9891,20.5769,0,14.2309,0,5.16542e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.16321e+08,5.1806e+08,6.69644e+06,22.989,22.989,22.989,20.5769,0,14.6222,0,5.30717e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.12937e+08,4.9897e+08,6.69644e+06,22.9836,22.9836,22.9836,20.5769,0,14.1561,0,5.12645e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,9.07002e+07,3.37863e+08,6.69644e+06,22.9763,22.9763,22.9763,20.5769,0,11.1159,0,4.01326e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,7.37894e+07,3.28446e+08,6.69644e+06,22.9726,22.9726,22.9726,20.5769,0,8.87086,0,3.19781e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,6.76215e+07,3.2048e+08,6.69644e+06,22.9654,22.9654,22.9654,20.5769,0,8.06723,0,2.89932e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,3.81273e+07,1.48504e+08,6.69644e+06,22.9622,22.9622,22.9622,20.5769,0,4.31519,0,1.54879e+08
08/02/2009 23:00,8,2,0,23,0,21,53,0,2.35318e+07,7.36446e+07,6.69644e+06,22.9556,22.9556,22.9556,20.5769,0,2.52106,0,9.02332e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,1.80671e+07,6.66986e+07,6.69644e+06,22.9487,22.9487,22.9487,20.5769,0,1.86007,0,6.63847e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,1.43145e+07,5.58592e+07,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,1.40946,0,5.01782e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,1.20477e+07,5.29869e+07,6.69644e+06,22.9371,22.9371,22.9371,20.5769,0,1.13868,0,4.044e+07
08/03/2009 03:00,8,3,1,3,0,17,63,0,9.60531e+06,4.98933e+07,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,0.84777,0,3.00452e+07
08/03/2009 04:00,8,3,1,4,0,17,68,0,8.22273e+06,4.81425e+07,6.69644e+06,22.9303,22.9303,22.9303,20.5769,0,0.683354,0,2.41991e+07
08/03/2009 05:00,8,3,1,5,0,16,72,0,5.71597e+06,4.50227e+07,6.69644e+06,22.9296,22.9296,22.9296,20.5769,0,0.406823,0,1.4402e+07
08/03/2009 06:00,8,3,1,6,0,18,64,0,5.4664e+06,3.37056e+07,6.69644e+06,22.9296,22.9296,22.9296,20.5769,0,0.377129,0,1.33508e+07
08/03/2009 07:00,8,3,1,7,0,21,53,0,1.0523e+07,3.88341e+07,6.69644e+06,22.9347,22.9347,22.9347,20.5769,0,0.956425,0,3.3932e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,2.40522e+07,1.0719e+08,6.69644e+06,22.9424,22.9424,22.9424,20.5769,0,2.58553,0,9.20279e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,4.74499e+07,2.05792e+08,6.69644e+06,22.9425,22.9425,22.9425,20.5769,0,5.48863,0,1.95373e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,9.26766e+07,4.27378e+08,6.69644e+06,22.9495,22.9495,22.9495,20.5769,0,11.4012,0,4.07029e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.08391e+08,4.02749e+08,6.69644e+06,22.9558,22.9558,22.9558,20.5769,0,13.5584,0,4.85328e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.19884e+08,4.17846e+08,6.69644e+06,22.953,22.953,22.953,20.5769,0,15.1705,0,5.42402e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.27242e+08,4.27533e+08,6.69644e+06,22.9587,22.9587,22.9587,20.5769,0,16.2099,0,5.80955e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.34635e+08,4.82454e+08,6.69644e+06,22.9545,22.9545,22.9545,20.5769,0,17.2581,0,6.1742e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.36651e+08,4.85089e+08,6.69644e+06,22.9564,22.9564,22.9564,20.5769,0,17.5366,0,6.27891e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.35455e+08,4.83471e+08,6.69644e+06,22.9554,22.9554,22.9554,20.5769,0,17.3551,0,6.21136e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.29205e+08,4.75195e+08,6.69644e+06,22.9607,22.9607,22.9607,20.5769,0,16.4536,0,5.90186e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.22062e+08,5.10987e+08,6.69644e+06,22.9538,22.9538,22.9538,20.5769,0,15.4493,0,5.52544e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,9.90289e+07,3.48739e+08,6.69644e+06,22.9609,22.9609,22.9609,20.5769,0,12.2519,0,4.39507e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,8.17821e+07,3.38823e+08,6.69644e+06,22.957,22.957,22.957,20.5769,0,9.93467,0,3.5579e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,7.65171e+07,3.32003e+08,6.69644e+06,22.9515,22.9515,22.9515,20.5769,0,9.23915,0,3.30127e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,4.68477e+07,1.59673e+08,6.69644e+06,22.9497,22.9497,22.9497,20.5769,0,5.41067,0,1.93182e+08
08/03/2009 23:00,8,3,1,23,0,23,44,0,3.05142e+07,8.25394e+07,6.69644e+06,22.9426,22.9426,22.9426,20.5769,0,3.37704,0,1.20214e+08
08/04/2009 00:00,8,4,2,0,0,21,53,0,2.32171e+07,7.3247e+07,6.69644e+06,22.9375,22.9375,22.9375,20.5769,0,2.48472,0,8.82589e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.9093e+07,6.19247e+07,6.69644e+06,22.9321,22.9321,22.9321,20.5769,0,1.98535,0,7.03586e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,1.64184e+07,5.85265e+07,6.69644e+06,22.9293,22.9293,22.9293,20.5769,0,1.66297,0,5.88643e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,1.35664e+07,5.49099e+07,6.69644e+06,22.9262,22.9262,22.9262,20.5769,0,1.32089,0,4.66939e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,1.23193e+07,5.33299e+07,6.69644e+06,22.9253,22.9253,22.9253,20.5769,0,1.17157,0,4.13996e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,1.11071e+07,5.17937e+07,6.69644e+06,22.9251,22.9251,22.9251,20.5769,0,1.02697,0,3.62859e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,9.98776e+06,3.93757e+07,6.69644e+06,22.9252,22.9252,22.9252,20.5769,0,0.893442,0,3.157e+07
08/04/2009 07:00,8,4,2,7,0,23,44,0,1.30929e+07,4.20887e+07,6.69644e+06,22.9289,22.9289,22.9289,20.5769,0,1.26405,0,4.47354e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,2.84926e+07,1.12845e+08,6.69644e+06,22.9323,22.9323,22.9323,20.5769,0,3.12986,0,1.10929e+08
08/04/2009 09:00,8,4,2,9,0,26,39,0,5.29876e+07,2.12902e+08,6.69644e+06,22.9424,22.9424,22.9424,20.5769,0,6.1915,0,2.20383e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,9.16755e+07,3.80891e+08,6.69644e+06,22.9547,22.9547,22.9547,20.5769,0,11.2666,0,4.03107e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.09654e+08,4.04404e+08,6.69644e+06,22.9576,22.9576,22.9576,20.5769,0,13.7359,0,4.92057e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.26476e+08,4.26513e+08,6.69644e+06,22.9695,22.9695,22.9695,20.5769,0,16.0957,0,5.79475e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.19573e+08,3.72232e+08,6.69644e+06,22.9721,22.9721,22.9721,20.5769,0,15.1211,0,5.4497e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.20731e+08,3.73767e+08,6.69644e+06,22.9734,22.9734,22.9734,20.5769,0,15.2893,0,5.51326e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.33441e+08,4.80821e+08,6.69644e+06,22.9739,22.9739,22.9739,20.5769,0,17.0676,0,6.15594e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.30225e+08,4.31352e+08,6.69644e+06,22.9796,22.9796,22.9796,20.5769,0,16.5949,0,5.99958e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.24517e+08,4.68995e+08,6.69644e+06,22.974,22.974,22.974,20.5769,0,15.7816,0,5.69232e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.23692e+08,5.35119e+08,6.69644e+06,22.9768,22.9768,22.9768,20.5769,0,15.6689,0,5.6584e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,9.88925e+07,3.48555e+08,6.69644e+06,22.9715,22.9715,22.9715,20.5769,0,12.2309,0,4.40707e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,8.21302e+07,3.39261e+08,6.69644e+06,22.9697,22.9697,22.9697,20.5769,0,9.97597,0,3.59179e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,7.80688e+07,3.33993e+08,6.69644e+06,22.9715,22.9715,22.9715,20.5769,0,9.43637,0,3.40015e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,4.68581e+07,1.59676e+08,6.69644e+06,22.9652,22.9652,22.9652,20.5769,0,5.40895,0,1.9438e+08
08/04/2009 23:00,8,4,2,23,0,24,47,0,3.20178e+07,8.44492e+07,6.69644e+06,22.9584,22.9584,22.9584,20.5769,0,3.56035,0,1.27585e+08
08/05/2009 00:00,8,5,3,0,0,23,53,0,2.62483e+07,7.70953e+07,6.69644e+06,22.9553,22.9553,22.9553,20.5769,0,2.85256,0,1.02087e+08
08/05/2009 01:00,8,5,3,1,0,20,60,0,2.03349e+07,6.13353e+07,6.69644e+06,22.9473,22.9473,22.9473,20.5769,0,2.13447,0,7.61317e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,1.70397e+07,5.71518e+07,6.69644e+06,22.9401,22.9401,22.9401,20.5769,0,1.73706,0,6.17696e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,1.50425e+07,5.46172e+07,6.69644e+06,22.939,22.939,22.939,20.5769,0,1.49689,0,5.32029e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,1.3163e+07,5.22341e+07,6.69644e+06,22.9397,22.9397,22.9397,20.5769,0,1.27169,0,4.52118e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,1.22791e+07,5.11124e+07,6.69644e+06,22.9386,22.9386,22.9386,20.5769,0,1.16627,0,4.14464e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,1.05554e+07,3.79298e+07,6.69644e+06,22.9392,22.9392,22.9392,20.5769,0,0.960318,0,3.41347e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,1.42951e+07,4.14491e+07,6.69644e+06,22.9438,22.9438,22.9438,20.5769,0,1.4071,0,5.01147e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,2.67292e+07,7.62383e+07,6.69644e+06,22.9484,22.9484,22.9484,20.5769,0,2.91223,0,1.03919e+08
08/05/2009 09:00,8,5,3,9,0,27,34,0,4.87349e+07,1.73082e+08,6.69644e+06,22.9503,22.9503,22.9503,20.5769,0,5.65093,0,2.01809e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,8.10267e+07,2.87698e+08,6.69644e+06,22.956,22.956,22.956,20.5769,0,9.84385,0,3.5239e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,1.09106e+08,4.03677e+08,6.69644e+06,22.9614,22.9614,22.9614,20.5769,0,13.6588,0,4.90068e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,1.27332e+08,4.27633e+08,6.69644e+06,22.9659,22.9659,22.9659,20.5769,0,16.2177,0,5.82993e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,1.34595e+08,4.3723e+08,6.69644e+06,22.9655,22.9655,22.9655,20.5769,0,17.2599,0,6.20342e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,1.43458e+08,4.94104e+08,6.69644e+06,22.9675,22.9675,22.9675,20.5769,0,18.5237,0,6.66315e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,1.43273e+08,4.93826e+08,6.69644e+06,22.9666,22.9666,22.9666,20.5769,0,18.4852,0,6.64698e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,1.41155e+08,4.9098e+08,6.69644e+06,22.9719,22.9719,22.9719,20.5769,0,18.1652,0,6.54639e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,1.36959e+08,4.85401e+08,6.69644e+06,22.9755,22.9755,22.9755,20.5769,0,17.5518,0,6.3347e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,1.27813e+08,5.33194e+08,6.69644e+06,22.9743,22.9743,22.9743,20.5769,0,16.2493,0,5.86173e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,8.76517e+07,3.25288e+08,6.69644e+06,22.9572,22.9572,22.9572,20.5769,0,10.7184,0,3.83895e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,6.472e+07,2.33108e+08,6.69644e+06,22.95,22.95,22.95,20.5769,0,7.696,0,2.74816e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,5.78973e+07,2.24316e+08,6.69644e+06,22.9503,22.9503,22.9503,20.5769,0,6.8159,0,2.43415e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,4.06825e+07,1.18589e+08,6.69644e+06,22.9488,22.9488,22.9488,20.5769,0,4.63668,0,1.65483e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,2.84567e+07,7.77493e+07,6.69644e+06,22.9448,22.9448,22.9448,20.5769,0,3.12427,0,1.1132e+08
08/06/2009 00:00,8,6,4,0,0,23,44,0,2.3549e+07,7.15023e+07,6.69644e+06,22.9406,22.9406,22.9406,20.5769,0,2.52513,0,8.9812e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,2.06793e+07,6.17733e+07,6.69644e+06,22.9359,22.9359,22.9359,20.5769,0,2.17724,0,7.72822e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.78028e+07,5.81203e+07,6.69644e+06,22.9315,22.9315,22.9315,20.5769,0,1.82989,0,6.48325e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,1.58203e+07,5.56042e+07,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,1.59137,0,5.63049e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,1.40423e+07,5.3349e+07,6.69644e+06,22.9264,22.9264,22.9264,20.5769,0,1.37797,0,4.87157e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,1.27276e+07,5.16827e+07,6.69644e+06,22.9253,22.9253,22.9253,20.5769,0,1.22057,0,4.31315e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,1.14336e+07,3.90425e+07,6.69644e+06,22.9265,22.9265,22.9265,20.5769,0,1.06573,0,3.76793e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,1.39599e+07,3.85161e+07,6.69644e+06,22.9312,22.9312,22.9312,20.5769,0,1.36791,0,4.84583e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.9414e+07,4.29335e+07,6.69644e+06,22.9359,22.9359,22.9359,20.5769,0,2.02533,0,7.18903e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.79974e+07,5.38695e+07,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,3.07275,0,1.09394e+08
08/06/2009 10:00,8,6,4,10,0,28,37,0,4.34776e+07,9.26635e+07,6.69644e+06,22.9493,22.9493,22.9493,20.5769,0,5.00193,0,1.78555e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,6.26633e+07,1.85261e+08,6.69644e+06,22.9567,22.9567,22.9567,20.5769,0,7.4565,0,2.67012e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,7.4894e+07,2.01121e+08,6.69644e+06,22.9572,22.9572,22.9572,20.5769,0,9.07345,0,3.24986e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,9.76619e+07,3.0945e+08,6.69644e+06,22.958,22.958,22.958,20.5769,0,12.1197,0,4.34235e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,9.37248e+07,2.74166e+08,6.69644e+06,22.9584,22.9584,22.9584,20.5769,0,11.5771,0,4.14857e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,8.51599e+07,3.23141e+08,6.69644e+06,22.9675,22.9675,22.9675,20.5769,0,10.3829,0,3.73496e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,7.90141e+07,3.20046e+08,6.69644e+06,22.9685,22.9685,22.9685,20.5769,0,9.56243,0,3.44126e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,8.08167e+07,3.57393e+08,6.69644e+06,22.973,22.973,22.973,20.5769,0,9.79867,0,3.5329e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,6.40359e+07,2.56952e+08,6.69644e+06,22.9775,22.9775,22.9775,20.5769,0,7.5999,0,2.7452e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,4.49349e+07,1.47136e+08,6.69644e+06,22.9725,22.9725,22.9725,20.5769,0,5.16553,0,1.86199e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,2.50418e+07,7.3396e+07,6.69644e+06,22.9698,22.9698,22.9698,20.5769,0,2.7035,0,9.73419e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.89199e+07,6.56128e+07,6.69644e+06,22.9697,22.9697,22.9697,20.5769,0,1.96122,0,7.0614e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,1.53991e+07,6.11461e+07,6.69644e+06,22.9679,22.9679,22.9679,20.5769,0,1.53794,0,5.53306e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,1.25328e+07,5.75162e+07,6.69644e+06,22.9628,22.9628,22.9628,20.5769,0,1.1953,0,4.29126e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,1.14821e+07,5.61841e+07,6.69644e+06,22.9581,22.9581,22.9581,20.5769,0,1.07009,0,3.8341e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,1.08478e+07,5.14606e+07,6.69644e+06,22.9569,22.9569,22.9569,20.5769,0,0.994488,0,3.56151e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,8.628e+06,4.86506e+07,6.69644e+06,22.9562,22.9562,22.9562,20.5769,0,0.730593,0,2.61564e+07
08/07/2009 03:00,8,7,5,3,0,16,77,0,7.01496e+06,4.66106e+07,6.69644e+06,22.9537,22.9537,22.9537,20.5769,0,0.539572,0,1.92972e+07
08/07/2009 04:00,8,7,5,4,0,17,68,0,5.52845e+06,4.47335e+07,6.69644e+06,22.9513,22.9513,22.9513,20.5769,0,0.363832,0,1.29987e+07
08/07/2009 05:00,8,7,5,5,0,16,72,0,4.47598e+06,4.34478e+07,6.69644e+06,22.9496,22.9496,22.9496,20.5769,0,0.259905,0,9.27913e+06
08/07/2009 06:00,8,7,5,6,0,16,77,0,3.26429e+06,3.09201e+07,6.69644e+06,22.9488,22.9488,22.9488,20.5769,0,0.117008,0,4.17599e+06
08/07/2009 07:00,8,7,5,7,0,19,64,0,8.23235e+06,3.59303e+07,6.69644e+06,22.9512,22.9512,22.9512,20.5769,0,0.683595,0,2.44229e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,2.25343e+07,1.05254e+08,6.69644e+06,22.9596,22.9596,22.9596,20.5769,0,2.39947,0,8.60267e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,4.89438e+07,2.07696e+08,6.69644e+06,22.9683,22.9683,22.9683,20.5769,0,5.67231,0,2.04113e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,9.38173e+07,4.28839e+08,6.69644e+06,22.9717,22.9717,22.9717,20.5769,0,11.5454,0,4.16032e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.10164e+08,4.0505e+08,6.69644e+06,22.9757,22.9757,22.9757,20.5769,0,13.7948,0,4.97924e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.22169e+08,4.20829e+08,6.69644e+06,22.9717,22.9717,22.9717,20.5769,0,15.4825,0,5.57902e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.26774e+08,4.26904e+08,6.69644e+06,22.9673,22.9673,22.9673,20.5769,0,16.1387,0,5.80477e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.29323e+08,4.30257e+08,6.69644e+06,22.9679,22.9679,22.9679,20.5769,0,16.4987,0,5.93572e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.34241e+08,4.81888e+08,6.69644e+06,22.9673,22.9673,22.9673,20.5769,0,17.185,0,6.18119e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.35134e+08,4.83033e+08,6.69644e+06,22.9661,22.9661,22.9661,20.5769,0,17.3025,0,6.22044e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.26353e+08,4.71433e+08,6.69644e+06,22.9636,22.9636,22.9636,20.5769,0,16.0478,0,5.76331e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.20146e+08,5.08462e+08,6.69644e+06,22.9557,22.9557,22.9557,20.5769,0,15.1781,0,5.43286e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,9.59779e+07,3.44768e+08,6.69644e+06,22.9477,22.9477,22.9477,20.5769,0,11.8434,0,4.22504e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,7.79784e+07,3.339e+08,6.69644e+06,22.9377,22.9377,22.9377,20.5769,0,9.43717,0,3.35239e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,7.20138e+07,3.26186e+08,6.69644e+06,22.927,22.927,22.927,20.5769,0,8.65493,0,3.06055e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,4.18989e+07,1.53339e+08,6.69644e+06,22.9237,22.9237,22.9237,20.5769,0,4.79329,0,1.69267e+08
08/07/2009 23:00,8,7,5,23,0,22,38,0,2.69519e+07,7.80035e+07,6.69644e+06,22.919,22.919,22.919,20.5769,0,2.94272,0,1.03705e+08
08/08/2009 00:00,8,8,6,0,0,21,40,0,2.08462e+07,7.0234e+07,6.69644e+06,22.914,22.914,22.914,20.5769,0,2.19916,0,7.73381e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,1.6605e+07,5.87676e+07,6.69644e+06,22.9085,22.9085,22.9085,20.5769,0,1.68712,0,5.91922e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,1.29156e+07,5.40905e+07,6.69644e+06,22.9012,22.9012,22.9012,20.5769,0,1.24449,0,4.35257e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,1.09198e+07,5.15604e+07,6.69644e+06,22.8965,22.8965,22.8965,20.5769,0,1.00595,0,3.51107e+07
08/08/2009 04:00,8,8,6,4,0,17,55,0,9.43361e+06,4.96788e+07,6.69644e+06,22.8949,22.8949,22.8949,20.5769,0,0.828702,0,2.89052e+07
08/08/2009 05:00,8,8,6,5,0,16,59,0,8.11206e+06,4.80055e+07,6.69644e+06,22.894,22.894,22.894,20.5769,0,0.67159,0,2.34155e+07
08/08/2009 06:00,8,8,6,6,0,19,49,0,7.9163e+06,3.67571e+07,6.69644e+06,22.8951,22.8951,22.8951,20.5769,0,0.64805,0,2.26059e+07
08/08/2009 07:00,8,8,6,7,0,22,43,0,1.19266e+07,3.81028e+07,6.69644e+06,22.9024,22.9024,22.9024,20.5769,0,1.12561,0,3.93873e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,2.65444e+07,1.10366e+08,6.69644e+06,22.9156,22.9156,22.9156,20.5769,0,2.89275,0,1.01797e+08
08/08/2009 09:00,8,8,6,9,0,26,34,0,5.0466e+07,2.09672e+08,6.69644e+06,22.9246,22.9246,22.9246,20.5769,0,5.87505,0,2.07547e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,8.75442e+07,3.75535e+08,6.69644e+06,22.9337,22.9337,22.9337,20.5769,0,10.7194,0,3.80147e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.07782e+08,4.01964e+08,6.69644e+06,22.9509,22.9509,22.9509,20.5769,0,13.4809,0,4.81574e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.2006e+08,4.18081e+08,6.69644e+06,22.9523,22.9523,22.9523,20.5769,0,15.1973,0,5.43184e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.27431e+08,4.27795e+08,6.69644e+06,22.9556,22.9556,22.9556,20.5769,0,16.2424,0,5.81359e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.31416e+08,4.33033e+08,6.69644e+06,22.9624,22.9624,22.9624,20.5769,0,16.8029,0,6.03148e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.28596e+08,4.74468e+08,6.69644e+06,22.9412,22.9412,22.9412,20.5769,0,16.3961,0,5.83309e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.29226e+08,4.75258e+08,6.69644e+06,22.9453,22.9453,22.9453,20.5769,0,16.4711,0,5.86991e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.16826e+08,4.66247e+08,6.69644e+06,22.9506,22.9506,22.9506,20.5769,0,14.7139,0,5.25543e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.13114e+08,4.99229e+08,6.69644e+06,22.9512,22.9512,22.9512,20.5769,0,14.1968,0,5.07197e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,9.04946e+07,3.41702e+08,6.69644e+06,22.9439,22.9439,22.9439,20.5769,0,11.1037,0,3.95478e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,7.42254e+07,3.29034e+08,6.69644e+06,22.9417,22.9417,22.9417,20.5769,0,8.93963,0,3.18099e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,7.10064e+07,3.24874e+08,6.69644e+06,22.9389,22.9389,22.9389,20.5769,0,8.51834,0,3.0275e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,4.09847e+07,1.52168e+08,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,4.67727,0,1.65762e+08
08/08/2009 23:00,8,8,6,23,0,19,60,0,2.53591e+07,7.59792e+07,6.69644e+06,22.9317,22.9317,22.9317,20.5769,0,2.74604,0,9.73003e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,1.98618e+07,6.89825e+07,6.69644e+06,22.9364,22.9364,22.9364,20.5769,0,2.07733,0,7.37543e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,1.6516e+07,5.86549e+07,6.69644e+06,22.9381,22.9381,22.9381,20.5769,0,1.67395,0,5.94742e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,1.53298e+07,5.71437e+07,6.69644e+06,22.9375,22.9375,22.9375,20.5769,0,1.53145,0,5.43976e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,1.35192e+07,5.48506e+07,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,1.31423,0,4.66972e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,1.08384e+07,5.14572e+07,6.69644e+06,22.9379,22.9379,22.9379,20.5769,0,0.994247,0,3.53221e+07
08/09/2009 05:00,8,9,0,5,0,17,72,0,8.89851e+06,4.90036e+07,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,0.76345,0,2.71143e+07
08/09/2009 06:00,8,9,0,6,0,17,77,0,7.67483e+06,3.64567e+07,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,0.618084,0,2.19655e+07
08/09/2009 07:00,8,9,0,7,0,16,82,0,8.87978e+06,3.79727e+07,6.69644e+06,22.9424,22.9424,22.9424,20.5769,0,0.760714,0,2.70766e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.88924e+07,1.13921e+08,6.69644e+06,22.9502,22.9502,22.9502,20.5769,0,1.95911,0,6.99613e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.49779e+06,3.16781e+07,1.9151e+08,6.69644e+06,22.8553,22.8553,22.8553,20.5769,0,3.6423,0,1.24858e+08
08/09/2009 10:00,8,9,0,10,0,14,100,2.22091e+06,6.30998e+07,3.91319e+08,6.69644e+06,22.9037,22.9037,22.9037,20.5769,0,7.55908,0,2.64661e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.15755e+06,7.43794e+07,4.05815e+08,6.69644e+06,22.9236,22.9236,22.9236,20.5769,0,9.02229,0,3.1859e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.36792e+06,8.15413e+07,4.1533e+08,6.69644e+06,22.9149,22.9149,22.9149,20.5769,0,9.99422,0,3.51601e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.0843e+07,8.45961e+07,4.28967e+08,6.69644e+06,22.615,22.615,22.615,20.5769,0,11.3884,0,3.4926e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.07527e+07,7.83678e+07,3.30422e+08,6.69644e+06,22.5637,22.5637,22.5637,20.5769,0,10.5508,0,3.15435e+08
08/09/2009 15:00,8,9,0,15,0,16,72,7.7802e+06,8.11505e+07,3.30634e+08,6.69644e+06,22.6826,22.6826,22.6826,20.5769,0,10.5712,0,3.34948e+08
08/09/2009 16:00,8,9,0,16,0,16,77,7.70179e+06,9.30358e+07,3.91165e+08,6.69644e+06,22.7314,22.7314,22.7314,20.5769,0,12.1495,0,3.93872e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.32685e+06,9.83518e+07,4.41709e+08,6.69644e+06,22.7887,22.7887,22.7887,20.5769,0,12.7093,0,4.22998e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.47503e+06,9.72895e+07,4.93031e+08,6.69644e+06,22.7846,22.7846,22.7846,20.5769,0,12.5881,0,4.18175e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.05297e+06,7.54325e+07,3.2427e+08,6.69644e+06,22.9111,22.9111,22.9111,20.5769,0,9.15084,0,3.21403e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.4063e+06,6.0145e+07,3.13377e+08,6.69644e+06,22.897,22.897,22.897,20.5769,0,7.2028,0,2.51459e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,5.58434e+07,3.05323e+08,6.69644e+06,22.9323,22.9323,22.9323,20.5769,0,6.55558,0,2.32345e+08
08/09/2009 22:00,8,9,0,22,0,14,88,0,2.7466e+07,1.34918e+08,6.69644e+06,22.9391,22.9391,22.9391,20.5769,0,3.0042,0,1.0678e+08
08/09/2009 23:00,8,9,0,23,0,14,88,0,1.38629e+07,6.13831e+07,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,1.35668,0,4.82054e+07
08/10/2009 00:00,8,10,1,0,0,14,82,0,8.1847e+06,5.43476e+07,6.69644e+06,22.9357,22.9357,22.9357,20.5769,0,0.74801,0,2.65489e+07
08/10/2009 01:00,8,10,1,1,0,15,77,0,7.54336e+06,4.7344e+07,6.69644e+06,22.9343,22.9343,22.9343,20.5769,0,0.623663,0,2.2123e+07
08/10/2009 02:00,8,10,1,2,0,16,72,0,6.88398e+06,4.65055e+07,6.69644e+06,22.935,22.935,22.935,20.5769,0,0.545113,0,1.93422e+07
08/10/2009 03:00,8,10,1,3,0,15,77,0,4.68624e+06,4.3829e+07,6.69644e+06,22.9347,22.9347,22.9347,20.5769,0,0.332549,0,1.17985e+07
08/10/2009 04:00,8,10,1,4,0,14,82,0,3.20796e+06,4.20097e+07,6.69644e+06,22.9334,22.9334,22.9334,20.5769,0,0.181549,0,6.43754e+06
08/10/2009 05:00,8,10,1,5,0,13,88,0,2.3435e+06,4.09151e+07,6.69644e+06,22.9325,22.9325,22.9325,20.5769,0,0.0796335,0,2.8226e+06
08/10/2009 06:00,8,10,1,6,0,14,88,0,1.90938e+06,2.93655e+07,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,0.0284558,0,1.00848e+06
08/10/2009 07:00,8,10,1,7,0,14,88,0,3.60498e+06,2.77547e+07,6.69644e+06,22.9325,22.9325,22.9325,20.5769,0,0.216457,0,7.6725e+06
08/10/2009 08:00,8,10,1,8,0,15,82,0,1.33509e+07,8.35811e+07,6.69644e+06,22.9388,22.9388,22.9388,20.5769,0,1.30149,0,4.62586e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.61644e+06,3.32508e+07,1.69201e+08,6.69644e+06,22.9305,22.9305,22.9305,20.5769,0,3.73976,0,1.3244e+08
08/10/2009 10:00,8,10,1,10,0,19,60,0,6.69396e+07,3.0364e+08,6.69644e+06,22.9525,22.9525,22.9525,20.5769,0,7.98797,0,2.85536e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,7.80749e+07,3.18043e+08,6.69644e+06,22.9577,22.9577,22.9577,20.5769,0,9.45254,0,3.38633e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,9.0822e+07,3.34609e+08,6.69644e+06,22.9601,22.9601,22.9601,20.5769,0,11.1587,0,4.00157e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,9.47804e+07,3.39758e+08,6.69644e+06,22.9658,22.9658,22.9658,20.5769,0,11.6913,0,4.20251e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,9.29901e+07,3.82559e+08,6.69644e+06,22.9631,22.9631,22.9631,20.5769,0,11.4337,0,4.10538e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.06884e+08,4.00723e+08,6.69644e+06,22.971,22.971,22.971,20.5769,0,13.3327,0,4.80298e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.07391e+08,4.01354e+08,6.69644e+06,22.9702,22.9702,22.9702,20.5769,0,13.3952,0,4.82387e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.06956e+08,4.45954e+08,6.69644e+06,22.9722,22.9722,22.9722,20.5769,0,13.331,0,4.80475e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.35863e+06,1.03015e+08,5.11629e+08,6.69644e+06,22.9094,22.9094,22.9094,20.5769,0,13.0045,0,4.56437e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.67551e+06,7.99651e+07,3.25638e+08,6.69644e+06,22.9487,22.9487,22.9487,20.5769,0,9.70325,0,3.46302e+08
08/10/2009 20:00,8,10,1,20,0,16,88,1.84672e+06,6.55192e+07,3.19665e+08,6.69644e+06,22.9457,22.9457,22.9457,20.5769,0,7.82864,0,2.79042e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,6.14284e+07,3.12509e+08,6.69644e+06,22.9567,22.9567,22.9567,20.5769,0,7.26802,0,2.60262e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,3.06966e+07,1.39035e+08,6.69644e+06,22.9555,22.9555,22.9555,20.5769,0,3.3987,0,1.21644e+08
08/10/2009 23:00,8,10,1,23,0,16,77,0,1.60952e+07,6.42121e+07,6.69644e+06,22.95,22.95,22.95,20.5769,0,1.62338,0,5.79673e+07
08/11/2009 00:00,8,11,2,0,0,14,88,0,1.08077e+07,5.75051e+07,6.69644e+06,22.9447,22.9447,22.9447,20.5769,0,0.990887,0,3.53046e+07
08/11/2009 01:00,8,11,2,1,0,14,85,0,7.97109e+06,4.78802e+07,6.69644e+06,22.9403,22.9403,22.9403,20.5769,0,0.674113,0,2.39731e+07
08/11/2009 02:00,8,11,2,2,0,14,82,0,6.07989e+06,4.54864e+07,6.69644e+06,22.9369,22.9369,22.9369,20.5769,0,0.449896,0,1.59761e+07
08/11/2009 03:00,8,11,2,3,0,13,88,0,3.8989e+06,4.28317e+07,6.69644e+06,22.9342,22.9342,22.9342,20.5769,0,0.239515,0,8.49588e+06
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,2.73949e+06,4.14165e+07,6.69644e+06,22.9324,22.9324,22.9324,20.5769,0,0.126337,0,4.47784e+06
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,2.01213e+06,4.04957e+07,6.69644e+06,22.9315,22.9315,22.9315,20.5769,0,0.0406437,0,1.44001e+06
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,2.73918e+07,6.69644e+06,22.9313,22.9313,22.9313,22.9313,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,4.88465e+06,3.18595e+07,6.69644e+06,22.932,22.932,22.932,20.5769,0,0.355846,0,1.26107e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,1.74369e+07,9.88012e+07,6.69644e+06,22.9391,22.9391,22.9391,20.5769,0,1.79207,0,6.37005e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,4.12882e+07,1.97907e+08,6.69644e+06,22.9472,22.9472,22.9472,20.5769,0,4.71339,0,1.68107e+08
08/11/2009 10:00,8,11,2,10,0,22,43,0,8.45715e+07,4.16839e+08,6.69644e+06,22.9473,22.9473,22.9473,20.5769,0,10.3122,0,3.67805e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.04867e+08,4.43314e+08,6.69644e+06,22.9481,22.9481,22.9481,20.5769,0,13.0687,0,4.66282e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.14753e+08,4.11101e+08,6.69644e+06,22.9511,22.9511,22.9511,20.5769,0,14.4459,0,5.16076e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.10554e+08,3.60428e+08,6.69644e+06,22.9511,22.9511,22.9511,20.5769,0,13.8718,0,4.95569e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.12317e+08,3.6275e+08,6.69644e+06,22.95,22.95,22.95,20.5769,0,14.1221,0,5.04288e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.0894e+08,4.48591e+08,6.69644e+06,22.9457,22.9457,22.9457,20.5769,0,13.6221,0,4.85531e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.04573e+08,3.97692e+08,6.69644e+06,22.9442,22.9442,22.9442,20.5769,0,13.0192,0,4.63758e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.05468e+08,4.44039e+08,6.69644e+06,22.9474,22.9474,22.9474,20.5769,0,13.1399,0,4.68686e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,1.04087e+08,4.94768e+08,6.69644e+06,22.9458,22.9458,22.9458,20.5769,0,12.9548,0,4.61769e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,8.47882e+07,3.30216e+08,6.69644e+06,22.9467,22.9467,22.9467,20.5769,0,10.337,0,3.68605e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,6.77902e+07,3.20725e+08,6.69644e+06,22.938,22.938,22.938,20.5769,0,8.09901,0,2.87746e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,6.36154e+07,3.15341e+08,6.69644e+06,22.9342,22.9342,22.9342,20.5769,0,7.55771,0,2.68075e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,3.44084e+07,1.43773e+08,6.69644e+06,22.9306,22.9306,22.9306,20.5769,0,3.85958,0,1.36692e+08
08/11/2009 23:00,8,11,2,23,0,18,56,0,1.93057e+07,6.8288e+07,6.69644e+06,22.9252,22.9252,22.9252,20.5769,0,2.01189,0,7.10903e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,1.37974e+07,6.12969e+07,6.69644e+06,22.9199,22.9199,22.9199,20.5769,0,1.34919,0,4.75659e+07
08/12/2009 01:00,8,12,3,1,0,17,55,0,1.11426e+07,4.96852e+07,6.69644e+06,22.916,22.916,22.916,20.5769,0,1.03169,0,3.63126e+07
08/12/2009 02:00,8,12,3,2,0,17,55,0,7.81346e+06,4.54772e+07,6.69644e+06,22.9136,22.9136,22.9136,20.5769,0,0.635857,0,2.23575e+07
08/12/2009 03:00,8,12,3,3,0,16,59,0,6.63064e+06,4.40208e+07,6.69644e+06,22.9118,22.9118,22.9118,20.5769,0,0.515731,0,1.81194e+07
08/12/2009 04:00,8,12,3,4,0,18,52,0,4.77255e+06,4.17787e+07,6.69644e+06,22.9113,22.9113,22.9113,20.5769,0,0.343042,0,1.20497e+07
08/12/2009 05:00,8,12,3,5,0,17,55,0,3.79045e+06,4.05339e+07,6.69644e+06,22.9114,22.9114,22.9114,20.5769,0,0.226952,0,7.97242e+06
08/12/2009 06:00,8,12,3,6,0,16,59,0,2.78286e+06,2.83106e+07,6.69644e+06,22.9109,22.9109,22.9109,20.5769,0,0.131646,0,4.62343e+06
08/12/2009 07:00,8,12,3,7,0,21,46,0,7.97157e+06,3.3475e+07,6.69644e+06,22.9142,22.9142,22.9142,20.5769,0,0.664265,0,2.33641e+07
08/12/2009 08:00,8,12,3,8,0,22,41,0,1.7643e+07,6.47026e+07,6.69644e+06,22.9213,22.9213,22.9213,20.5769,0,1.81114,0,6.38914e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,3.71073e+07,1.43151e+08,6.69644e+06,22.9293,22.9293,22.9293,20.5769,0,4.19556,0,1.48511e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,7.02511e+07,2.73755e+08,6.69644e+06,22.9468,22.9468,22.9468,20.5769,0,8.42349,0,3.00382e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,1.05406e+08,4.44021e+08,6.69644e+06,22.9552,22.9552,22.9552,20.5769,0,13.1435,0,4.70366e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,1.19471e+08,4.17294e+08,6.69644e+06,22.9572,22.9572,22.9572,20.5769,0,15.1053,0,5.41017e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,1.23187e+08,4.22185e+08,6.69644e+06,22.9577,22.9577,22.9577,20.5769,0,15.6323,0,5.60017e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,1.26536e+08,4.26578e+08,6.69644e+06,22.9639,22.9639,22.9639,20.5769,0,16.0997,0,5.78252e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,1.32983e+08,4.80219e+08,6.69644e+06,22.9698,22.9698,22.9698,20.5769,0,17.0004,0,6.12119e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,1.29583e+08,4.75713e+08,6.69644e+06,22.9616,22.9616,22.9616,20.5769,0,16.5118,0,5.92482e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,1.29738e+08,5.21088e+08,6.69644e+06,22.9585,22.9585,22.9585,20.5769,0,16.5326,0,5.92477e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,1.20605e+08,5.09073e+08,6.69644e+06,22.954,22.954,22.954,20.5769,0,15.2446,0,5.45281e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,8.3388e+07,3.23846e+08,6.69644e+06,22.9433,22.9433,22.9433,20.5769,0,10.1544,0,3.61577e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,6.08814e+07,2.28177e+08,6.69644e+06,22.9384,22.9384,22.9384,20.5769,0,7.20328,0,2.55958e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,5.33948e+07,2.18538e+08,6.69644e+06,22.9432,22.9432,22.9432,20.5769,0,6.24153,0,2.22241e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,3.57277e+07,1.12263e+08,6.69644e+06,22.9465,22.9465,22.9465,20.5769,0,4.01964,0,1.43321e+08
08/12/2009 23:00,8,12,3,23,0,19,73,0,2.20974e+07,6.96669e+07,6.69644e+06,22.948,22.948,22.948,20.5769,0,2.34743,0,8.37507e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,1.74306e+07,6.37368e+07,6.69644e+06,22.9482,22.9482,22.9482,20.5769,0,1.78336,0,6.36329e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,1.40266e+07,5.33388e+07,6.69644e+06,22.9474,22.9474,22.9474,20.5769,0,1.37462,0,4.90315e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,1.16603e+07,5.03394e+07,6.69644e+06,22.9487,22.9487,22.9487,20.5769,0,1.09161,0,3.89589e+07
08/13/2009 03:00,8,13,4,3,0,16,88,0,9.84096e+06,4.80326e+07,6.69644e+06,22.9504,22.9504,22.9504,20.5769,0,0.874819,0,3.1243e+07
08/13/2009 04:00,8,13,4,4,0,15,94,0,8.17263e+06,4.59184e+07,6.69644e+06,22.9505,22.9505,22.9505,20.5769,0,0.676664,0,2.41673e+07
08/13/2009 05:00,8,13,4,5,0,14,94,0,5.44397e+06,4.25179e+07,6.69644e+06,22.9486,22.9486,22.9486,20.5769,0,0.374311,0,1.33581e+07
