Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/13/2009 06:00,8,13,4,6,0,14,94,0,4.5923e+06,3.04385e+07,6.69644e+06,22.9464,22.9464,22.9464,20.5769,0,0.273617,0,9.75541e+06
08/13/2009 07:00,8,13,4,7,0,17,82,0,7.34614e+06,3.01457e+07,6.69644e+06,22.9485,22.9485,22.9485,20.5769,0,0.578571,0,2.06471e+07
08/13/2009 08:00,8,13,4,8,0,20,68,0,1.34733e+07,3.79058e+07,6.69644e+06,22.9586,22.9586,22.9586,20.5769,0,1.30748,0,4.68576e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,2.39325e+07,5.11995e+07,6.69644e+06,22.9712,22.9712,22.9712,20.5769,0,2.57063,0,9.26142e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,3.91901e+07,8.71627e+07,6.69644e+06,22.9784,22.9784,22.9784,20.5769,0,4.45659,0,1.61039e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,6.55053e+07,2.09002e+08,6.69644e+06,22.986,22.986,22.986,20.5769,0,7.81496,0,2.83289e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,7.67459e+07,2.23566e+08,6.69644e+06,22.9817,22.9817,22.9817,20.5769,0,9.2977,0,3.36441e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,8.67501e+07,2.65092e+08,6.69644e+06,22.9719,22.9719,22.9719,20.5769,0,10.6322,0,3.83164e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,7.53573e+07,2.50228e+08,6.69644e+06,22.9671,22.9671,22.9671,20.5769,0,9.09504,0,3.27111e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,7.28022e+07,2.4691e+08,6.69644e+06,22.9734,22.9734,22.9734,20.5769,0,8.75467,0,3.157e+08
08/13/2009 16:00,8,13,4,16,0,20,83,1.91384e+06,7.44264e+07,3.16063e+08,6.69644e+06,22.9689,22.9689,22.9689,20.5769,0,8.99165,0,3.23628e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.55616e+06,7.675e+07,3.54818e+08,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,9.37199,0,3.33068e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.70817e+06,5.93395e+07,2.51654e+08,6.69644e+06,22.8548,22.8548,22.8548,20.5769,0,7.24186,0,2.48222e+08
08/13/2009 19:00,8,13,4,19,0,18,77,0,3.87659e+07,1.39246e+08,6.69644e+06,22.9427,22.9427,22.9427,20.5769,0,4.39341,0,1.564e+08
08/13/2009 20:00,8,13,4,20,0,19,68,0,2.00414e+07,6.70493e+07,6.69644e+06,22.9647,22.9647,22.9647,20.5769,0,2.09721,0,7.53513e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,1.36817e+07,5.89801e+07,6.69644e+06,22.9594,22.9594,22.9594,20.5769,0,1.3328,0,4.77805e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,1.13567e+07,5.60326e+07,6.69644e+06,22.9556,22.9556,22.9556,20.5769,0,1.05518,0,3.77675e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,1.03329e+07,5.47329e+07,6.69644e+06,22.954,22.954,22.954,20.5769,0,0.933191,0,3.33795e+07
08/14/2009 00:00,8,14,5,0,0,19,60,0,9.26615e+06,5.33844e+07,6.69644e+06,22.9528,22.9528,22.9528,20.5769,0,0.806463,0,2.88311e+07
08/14/2009 01:00,8,14,5,1,0,18,68,0,7.95577e+06,4.78087e+07,6.69644e+06,22.9517,22.9517,22.9517,20.5769,0,0.65099,0,2.32622e+07
08/14/2009 02:00,8,14,5,2,0,19,64,0,7.22517e+06,4.68835e+07,6.69644e+06,22.9517,22.9517,22.9517,20.5769,0,0.564339,0,2.01663e+07
08/14/2009 03:00,8,14,5,3,0,18,68,0,6.32771e+06,4.57491e+07,6.69644e+06,22.9517,22.9517,22.9517,20.5769,0,0.458213,0,1.63736e+07
08/14/2009 04:00,8,14,5,4,0,17,72,0,4.72226e+06,4.37657e+07,6.69644e+06,22.9508,22.9508,22.9508,20.5769,0,0.288912,0,1.03201e+07
08/14/2009 05:00,8,14,5,5,0,17,72,0,3.44688e+06,4.22596e+07,6.69644e+06,22.9501,22.9501,22.9501,20.5769,0,0.18581,0,6.63522e+06
08/14/2009 06:00,8,14,5,6,0,17,77,0,2.88528e+06,3.05482e+07,6.69644e+06,22.9502,22.9502,22.9502,20.5769,0,0.119557,0,4.26948e+06
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,7.15873e+06,3.20664e+07,6.69644e+06,22.9538,22.9538,22.9538,20.5769,0,0.5562,0,1.98933e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.9204e+07,9.09853e+07,6.69644e+06,22.9635,22.9635,22.9635,20.5769,0,1.99603,0,7.16809e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,3.59194e+07,1.70939e+08,6.69644e+06,22.9667,22.9667,22.9667,20.5769,0,4.04128,0,1.45322e+08
08/14/2009 10:00,8,14,5,10,0,20,68,0,6.39009e+07,2.99685e+08,6.69644e+06,22.9718,22.9718,22.9718,20.5769,0,7.58681,0,2.73397e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,7.64317e+07,3.15886e+08,6.69644e+06,22.9758,22.9758,22.9758,20.5769,0,9.22747,0,3.33079e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,8.68471e+07,3.29393e+08,6.69644e+06,22.9762,22.9762,22.9762,20.5769,0,10.6117,0,3.83103e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,8.70026e+07,3.29567e+08,6.69644e+06,22.9835,22.9835,22.9835,20.5769,0,10.6235,0,3.84709e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,8.85995e+07,3.76806e+08,6.69644e+06,22.9808,22.9808,22.9808,20.5769,0,10.8314,0,3.91796e+08
08/14/2009 15:00,8,14,5,15,0,18,77,4.77934e+06,9.2922e+07,4.32838e+08,6.69644e+06,22.8662,22.8662,22.8662,20.5769,0,11.7825,0,4.05883e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.37014e+06,9.68519e+07,3.91164e+08,6.69644e+06,22.9185,22.9185,22.9185,20.5769,0,12.1467,0,4.27978e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.49017e+06,9.6627e+07,4.36193e+08,6.69644e+06,22.9117,22.9117,22.9117,20.5769,0,12.1343,0,4.26309e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.03333e+06,9.79393e+07,5.06882e+08,6.69644e+06,22.8585,22.8585,22.8585,20.5769,0,12.4978,0,4.29064e+08
08/14/2009 19:00,8,14,5,19,0,18,73,0,7.83745e+07,3.25942e+08,6.69644e+06,22.9599,22.9599,22.9599,20.5769,0,9.47466,0,3.39741e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.71404e+06,6.31941e+07,3.16507e+08,6.69644e+06,22.9532,22.9532,22.9532,20.5769,0,7.51162,0,2.68585e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,5.99979e+07,3.10662e+08,6.69644e+06,22.9509,22.9509,22.9509,20.5769,0,7.08496,0,2.53089e+08
08/14/2009 22:00,8,14,5,22,0,17,63,0,3.02693e+07,1.38487e+08,6.69644e+06,22.9467,22.9467,22.9467,20.5769,0,3.34686,0,1.19343e+08
08/14/2009 23:00,8,14,5,23,0,17,68,0,1.77646e+07,6.63251e+07,6.69644e+06,22.9442,22.9442,22.9442,20.5769,0,1.82408,0,6.49758e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,1.25904e+07,5.97637e+07,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,1.20347,0,4.28456e+07
08/15/2009 01:00,8,15,6,1,0,17,68,0,9.90421e+06,5.02836e+07,6.69644e+06,22.9412,22.9412,22.9412,20.5769,0,0.883513,0,3.14323e+07
08/15/2009 02:00,8,15,6,2,0,16,72,0,6.84316e+06,4.65643e+07,6.69644e+06,22.9389,22.9389,22.9389,20.5769,0,0.588171,0,2.09044e+07
08/15/2009 03:00,8,15,6,3,0,16,72,0,5.82463e+06,4.52724e+07,6.69644e+06,22.9369,22.9369,22.9369,20.5769,0,0.46726,0,1.65932e+07
08/15/2009 04:00,8,15,6,4,0,16,68,0,4.91789e+06,4.4123e+07,6.69644e+06,22.9354,22.9354,22.9354,20.5769,0,0.359903,0,1.27724e+07
08/15/2009 05:00,8,15,6,5,0,16,68,0,4.08467e+06,4.30668e+07,6.69644e+06,22.934,22.934,22.934,20.5769,0,0.261375,0,9.27049e+06
08/15/2009 06:00,8,15,6,6,0,16,72,0,3.07455e+06,3.08406e+07,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,0.165722,0,5.87657e+06
08/15/2009 07:00,8,15,6,7,0,17,59,0,5.10017e+06,2.99734e+07,6.69644e+06,22.9338,22.9338,22.9338,20.5769,0,0.357542,0,1.26799e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,1.47241e+07,1.08637e+08,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,1.45866,0,5.18387e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,3.55884e+07,1.7054e+08,6.69644e+06,22.9444,22.9444,22.9444,20.5769,0,4.0043,0,1.42649e+08
08/15/2009 10:00,8,15,6,10,0,22,41,0,7.71605e+07,3.62038e+08,6.69644e+06,22.9469,22.9469,22.9469,20.5769,0,9.32891,0,3.3268e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,8.90964e+07,3.32389e+08,6.69644e+06,22.9498,22.9498,22.9498,20.5769,0,10.9335,0,3.90386e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,8.80677e+07,3.30998e+08,6.69644e+06,22.9494,22.9494,22.9494,20.5769,0,10.7844,0,3.84993e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,8.63925e+07,3.28809e+08,6.69644e+06,22.9516,22.9516,22.9516,20.5769,0,10.5563,0,3.77204e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,9.4551e+07,4.29766e+08,6.69644e+06,22.953,22.953,22.953,20.5769,0,11.6455,0,4.16362e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.03527e+08,3.96338e+08,6.69644e+06,22.9537,22.9537,22.9537,20.5769,0,12.8761,0,4.60511e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.01999e+08,3.94319e+08,6.69644e+06,22.947,22.947,22.947,20.5769,0,12.665,0,4.5167e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,1.0172e+08,4.39128e+08,6.69644e+06,22.9469,22.9469,22.9469,20.5769,0,12.6243,0,4.50195e+08
08/15/2009 18:00,8,15,6,18,0,20,49,1.80235e+06,1.00309e+08,4.84321e+08,6.69644e+06,22.9352,22.9352,22.9352,20.5769,0,12.4643,0,4.42307e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,8.05737e+07,3.28816e+08,6.69644e+06,22.9386,22.9386,22.9386,20.5769,0,9.7778,0,3.47469e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,6.54508e+07,3.17699e+08,6.69644e+06,22.9361,22.9361,22.9361,20.5769,0,7.7943,0,2.76686e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,6.00011e+07,3.10678e+08,6.69644e+06,22.9307,22.9307,22.9307,20.5769,0,7.09132,0,2.51163e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,3.0243e+07,1.38452e+08,6.69644e+06,22.9248,22.9248,22.9248,20.5769,0,3.346,0,1.18213e+08
08/15/2009 23:00,8,15,6,23,0,14,77,0,1.66318e+07,6.48871e+07,6.69644e+06,22.9211,22.9211,22.9211,20.5769,0,1.68941,0,5.95903e+07
08/16/2009 00:00,8,16,0,0,0,12,88,0,1.12468e+07,5.80572e+07,6.69644e+06,22.9164,22.9164,22.9164,20.5769,0,1.0444,0,3.67659e+07
08/16/2009 01:00,8,16,0,1,0,13,82,0,8.47746e+06,4.8519e+07,6.69644e+06,22.9139,22.9139,22.9139,20.5769,0,0.734971,0,2.58458e+07
08/16/2009 02:00,8,16,0,2,0,14,77,0,6.53475e+06,4.60652e+07,6.69644e+06,22.9139,22.9139,22.9139,20.5769,0,0.504425,0,1.77381e+07
08/16/2009 03:00,8,16,0,3,0,13,82,0,5.38215e+06,4.46031e+07,6.69644e+06,22.9134,22.9134,22.9134,20.5769,0,0.367803,0,1.2931e+07
08/16/2009 04:00,8,16,0,4,0,12,82,0,3.12787e+06,4.1909e+07,6.69644e+06,22.912,22.912,22.912,20.5769,0,0.172423,0,6.05838e+06
08/16/2009 05:00,8,16,0,5,0,12,82,0,2.04256e+06,4.05346e+07,6.69644e+06,22.911,22.911,22.911,20.5769,0,0.044394,0,1.55918e+06
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,2.73918e+07,6.69644e+06,22.9108,22.9108,22.9108,22.9108,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,4.44664e+06,3.13314e+07,6.69644e+06,22.9115,22.9115,22.9115,20.5769,0,0.316304,0,1.11115e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,1.67246e+07,9.79e+07,6.69644e+06,22.9185,22.9185,22.9185,20.5769,0,1.70784,0,6.01775e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.63159e+06,3.69607e+07,1.7396e+08,6.69644e+06,22.9102,22.9102,22.9102,20.5769,0,4.20228,0,1.47538e+08
08/16/2009 10:00,8,16,0,10,0,19,60,0,6.59489e+07,3.47524e+08,6.69644e+06,22.9357,22.9357,22.9357,20.5769,0,7.85727,0,2.78884e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,6.83035e+07,3.05382e+08,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,8.16628,0,2.90211e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,9.08305e+07,3.34645e+08,6.69644e+06,22.9453,22.9453,22.9453,20.5769,0,11.1691,0,3.98033e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.073e+08,4.01335e+08,6.69644e+06,22.9457,22.9457,22.9457,20.5769,0,13.4177,0,4.78259e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.05355e+08,3.53592e+08,6.69644e+06,22.9539,22.9539,22.9539,20.5769,0,13.1447,0,4.7015e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,9.88357e+07,3.90177e+08,6.69644e+06,22.9612,22.9612,22.9612,20.5769,0,12.2267,0,4.38661e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,1.00762e+08,3.92707e+08,6.69644e+06,22.9485,22.9485,22.9485,20.5769,0,12.4961,0,4.45934e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,1.02704e+08,4.40428e+08,6.69644e+06,22.9414,22.9414,22.9414,20.5769,0,12.7631,0,4.54095e+08
08/16/2009 18:00,8,16,0,18,0,20,43,1.57472e+06,9.85908e+07,4.96545e+08,6.69644e+06,22.9222,22.9222,22.9222,20.5769,0,12.2405,0,4.31963e+08
08/16/2009 19:00,8,16,0,19,0,17,59,0,7.64645e+07,3.23509e+08,6.69644e+06,22.922,22.922,22.922,20.5769,0,9.24076,0,3.26077e+08
08/16/2009 20:00,8,16,0,20,0,16,63,1.82787e+06,6.17236e+07,3.14767e+08,6.69644e+06,22.9086,22.9086,22.9086,20.5769,0,7.34564,0,2.57722e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,5.73767e+07,3.07308e+08,6.69644e+06,22.9147,22.9147,22.9147,20.5769,0,6.75794,0,2.37724e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,2.98233e+07,1.37925e+08,6.69644e+06,22.9164,22.9164,22.9164,20.5769,0,3.29575,0,1.16022e+08
08/16/2009 23:00,8,16,0,23,0,13,82,0,1.5751e+07,6.37729e+07,6.69644e+06,22.9128,22.9128,22.9128,20.5769,0,1.58417,0,5.56806e+07
08/17/2009 00:00,8,17,1,0,0,13,77,0,9.88054e+06,5.63348e+07,6.69644e+06,22.9085,22.9085,22.9085,20.5769,0,0.882114,0,3.09484e+07
08/17/2009 01:00,8,17,1,1,0,13,77,0,6.30463e+06,4.5883e+07,6.69644e+06,22.9052,22.9052,22.9052,20.5769,0,0.525228,0,1.84009e+07
08/17/2009 02:00,8,17,1,2,0,12,76,0,4.53608e+06,4.36939e+07,6.69644e+06,22.9019,22.9019,22.9019,20.5769,0,0.339278,0,1.18694e+07
08/17/2009 03:00,8,17,1,3,0,13,72,0,3.0548e+06,4.18167e+07,6.69644e+06,22.8995,22.8995,22.8995,20.5769,0,0.163922,0,5.72886e+06
08/17/2009 04:00,8,17,1,4,0,11,76,0,2.16521e+06,4.06903e+07,6.69644e+06,22.8985,22.8985,22.8985,20.5769,0,0.0590258,0,2.06198e+06
08/17/2009 05:00,8,17,1,5,0,14,67,0,2.05942e+06,4.05561e+07,6.69644e+06,22.898,22.898,22.898,20.5769,0,0.0464441,0,1.62209e+06
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,2.73918e+07,6.69644e+06,22.8979,22.8979,22.8979,22.8979,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,4.2319e+06,3.10333e+07,6.69644e+06,22.8989,22.8989,22.8989,20.5769,0,0.279256,0,9.75724e+06
08/17/2009 08:00,8,17,1,8,0,19,49,0,1.60528e+07,9.70471e+07,6.69644e+06,22.9076,22.9076,22.9076,20.5769,0,1.62598,0,5.70293e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,3.92349e+07,1.95297e+08,6.69644e+06,22.9157,22.9157,22.9157,20.5769,0,4.46301,0,1.57066e+08
08/17/2009 10:00,8,17,1,10,0,22,38,0,8.16613e+07,4.13088e+08,6.69644e+06,22.923,22.923,22.923,20.5769,0,9.9344,0,3.50702e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,9.55572e+07,3.86001e+08,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,11.808,0,4.17653e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.08003e+08,4.02276e+08,6.69644e+06,22.9313,22.9313,22.9313,20.5769,0,13.5202,0,4.78971e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.13353e+08,4.09305e+08,6.69644e+06,22.927,22.927,22.927,20.5769,0,14.2698,0,5.04608e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.15716e+08,4.1239e+08,6.69644e+06,22.9293,22.9293,22.9293,20.5769,0,14.5946,0,5.16603e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.1918e+08,4.62092e+08,6.69644e+06,22.9267,22.9267,22.9267,20.5769,0,15.0695,0,5.32835e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.20439e+08,4.63712e+08,6.69644e+06,22.9314,22.9314,22.9314,20.5769,0,15.2353,0,5.39762e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.19384e+08,5.075e+08,6.69644e+06,22.9317,22.9317,22.9317,20.5769,0,15.0871,0,5.34591e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,1.10711e+08,5.03469e+08,6.69644e+06,22.9249,22.9249,22.9249,20.5769,0,13.8819,0,4.90467e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,8.59294e+07,3.35805e+08,6.69644e+06,22.915,22.915,22.915,20.5769,0,10.5039,0,3.69549e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,6.87128e+07,3.21939e+08,6.69644e+06,22.911,22.911,22.911,20.5769,0,8.22839,0,2.8899e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,6.2927e+07,3.14472e+08,6.69644e+06,22.9077,22.9077,22.9077,20.5769,0,7.47666,0,2.62218e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,3.33218e+07,1.42392e+08,6.69644e+06,22.9034,22.9034,22.9034,20.5769,0,3.72921,0,1.30547e+08
08/17/2009 23:00,8,17,1,23,0,14,63,0,1.86208e+07,6.74195e+07,6.69644e+06,22.8959,22.8959,22.8959,20.5769,0,1.93153,0,6.74008e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,1.22444e+07,5.93311e+07,6.69644e+06,22.8885,22.8885,22.8885,20.5769,0,1.16519,0,4.05292e+07
08/18/2009 01:00,8,18,2,1,0,14,59,0,9.91975e+06,5.03042e+07,6.69644e+06,22.8856,22.8856,22.8856,20.5769,0,0.887389,0,3.0828e+07
08/18/2009 02:00,8,18,2,2,0,13,62,0,7.24406e+06,4.69626e+07,6.69644e+06,22.884,22.884,22.884,20.5769,0,0.589494,0,2.04649e+07
08/18/2009 03:00,8,18,2,3,0,16,51,0,5.30639e+06,4.46182e+07,6.69644e+06,22.8839,22.8839,22.8839,20.5769,0,0.406888,0,1.41246e+07
08/18/2009 04:00,8,18,2,4,0,14,59,0,3.99736e+06,4.29583e+07,6.69644e+06,22.8843,22.8843,22.8843,20.5769,0,0.251922,0,8.74677e+06
08/18/2009 05:00,8,18,2,5,0,13,62,0,2.59636e+06,4.12364e+07,6.69644e+06,22.8836,22.8836,22.8836,20.5769,0,0.109974,0,3.81713e+06
08/18/2009 06:00,8,18,2,6,0,13,62,0,1.89081e+06,2.9343e+07,6.69644e+06,22.8831,22.8831,22.8831,20.5769,0,0.0267298,0,927589
08/18/2009 07:00,8,18,2,7,0,19,40,0,5.82221e+06,3.29971e+07,6.69644e+06,22.8845,22.8845,22.8845,20.5769,0,0.444303,0,1.54274e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,1.91516e+07,1.00975e+08,6.69644e+06,22.8913,22.8913,22.8913,20.5769,0,1.99602,0,6.95128e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,3.97782e+07,1.75918e+08,6.69644e+06,22.8965,22.8965,22.8965,20.5769,0,4.53462,0,1.58276e+08
08/18/2009 10:00,8,18,2,10,0,26,21,0,7.72177e+07,3.62161e+08,6.69644e+06,22.9053,22.9053,22.9053,20.5769,0,9.35378,0,3.2772e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,9.43718e+07,3.8449e+08,6.69644e+06,22.9057,22.9057,22.9057,20.5769,0,11.6634,0,4.08705e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.02267e+08,3.49634e+08,6.69644e+06,22.9114,22.9114,22.9114,20.5769,0,12.7512,0,4.47922e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.06545e+08,3.5524e+08,6.69644e+06,22.918,22.918,22.918,20.5769,0,13.3452,0,4.7012e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.15545e+08,4.12189e+08,6.69644e+06,22.9259,22.9259,22.9259,20.5769,0,14.5816,0,5.15398e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.2244e+08,4.66392e+08,6.69644e+06,22.9282,22.9282,22.9282,20.5769,0,15.533,0,5.49557e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.21883e+08,4.65633e+08,6.69644e+06,22.9206,22.9206,22.9206,20.5769,0,15.4489,0,5.44829e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.23399e+08,5.12786e+08,6.69644e+06,22.9276,22.9276,22.9276,20.5769,0,15.6546,0,5.53728e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.14582e+08,5.08545e+08,6.69644e+06,22.9222,22.9222,22.9222,20.5769,0,14.4212,0,5.08936e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,9.10707e+07,3.42492e+08,6.69644e+06,22.9166,22.9166,22.9166,20.5769,0,11.1954,0,3.9415e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,7.35158e+07,3.28151e+08,6.69644e+06,22.9089,22.9089,22.9089,20.5769,0,8.85956,0,3.10882e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,6.88482e+07,3.22116e+08,6.69644e+06,22.9056,22.9056,22.9056,20.5769,0,8.24812,0,2.89017e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,3.94536e+07,1.50228e+08,6.69644e+06,22.9007,22.9007,22.9007,20.5769,0,4.49224,0,1.57076e+08
08/18/2009 23:00,8,18,2,23,0,22,29,0,2.52707e+07,7.58765e+07,6.69644e+06,22.8936,22.8936,22.8936,20.5769,0,2.74031,0,9.55263e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,1.88873e+07,6.77586e+07,6.69644e+06,22.8818,22.8818,22.8818,20.5769,0,1.96512,0,6.81537e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,1.43044e+07,5.37004e+07,6.69644e+06,22.8729,22.8729,22.8729,20.5769,0,1.4129,0,4.88126e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,1.18194e+07,5.05492e+07,6.69644e+06,22.8675,22.8675,22.8675,20.5769,0,1.11509,0,3.84335e+07
08/19/2009 03:00,8,19,3,3,0,19,34,0,1.01532e+07,4.84366e+07,6.69644e+06,22.8634,22.8634,22.8634,20.5769,0,0.916039,0,3.15175e+07
08/19/2009 04:00,8,19,3,4,0,20,30,0,8.88106e+06,4.6826e+07,6.69644e+06,22.8611,22.8611,22.8611,20.5769,0,0.764368,0,2.62721e+07
08/19/2009 05:00,8,19,3,5,0,20,30,0,7.75625e+06,4.54034e+07,6.69644e+06,22.8594,22.8594,22.8594,20.5769,0,0.630577,0,2.16571e+07
08/19/2009 06:00,8,19,3,6,0,20,32,0,7.23042e+06,3.37371e+07,6.69644e+06,22.8579,22.8579,22.8579,20.5769,0,0.568061,0,1.94974e+07
08/19/2009 07:00,8,19,3,7,0,23,27,0,1.06279e+07,3.68167e+07,6.69644e+06,22.8581,22.8581,22.8581,20.5769,0,0.972965,0,3.33976e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,2.12767e+07,6.93284e+07,6.69644e+06,22.8654,22.8654,22.8654,20.5769,0,2.25608,0,7.76904e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,4.22989e+07,1.64879e+08,6.69644e+06,22.8775,22.8775,22.8775,20.5769,0,4.85489,0,1.68063e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,7.7661e+07,3.13529e+08,6.69644e+06,22.891,22.891,22.891,20.5769,0,9.42225,0,3.28086e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,1.09446e+08,4.49393e+08,6.69644e+06,22.9036,22.9036,22.9036,20.5769,0,13.7361,0,4.80913e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,1.21172e+08,4.19642e+08,6.69644e+06,22.9022,22.9022,22.9022,20.5769,0,15.3922,0,5.38554e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,1.14072e+08,3.65115e+08,6.69644e+06,22.9069,22.9069,22.9069,20.5769,0,14.3972,0,5.04765e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,1.11271e+08,3.61432e+08,6.69644e+06,22.9073,22.9073,22.9073,20.5769,0,14.0072,0,4.91168e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,1.08108e+08,4.02371e+08,6.69644e+06,22.9135,22.9135,22.9135,20.5769,0,13.534,0,4.75839e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,1.10352e+08,4.50459e+08,6.69644e+06,22.9187,22.9187,22.9187,20.5769,0,13.8315,0,4.87386e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,1.07836e+08,4.47144e+08,6.69644e+06,22.9223,22.9223,22.9223,20.5769,0,13.4774,0,4.75636e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,1.06621e+08,5.05425e+08,6.69644e+06,22.9193,22.9193,22.9193,20.5769,0,13.3147,0,4.69303e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,7.5561e+07,3.13709e+08,6.69644e+06,22.9122,22.9122,22.9122,20.5769,0,9.127,0,3.2072e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,5.50016e+07,2.20616e+08,6.69644e+06,22.9056,22.9056,22.9056,20.5769,0,6.45661,0,2.2624e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,4.80375e+07,2.11669e+08,6.69644e+06,22.9011,22.9011,22.9011,20.5769,0,5.5708,0,1.94826e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,3.33153e+07,1.09189e+08,6.69644e+06,22.9038,22.9038,22.9038,20.5769,0,3.72742,0,1.3051e+08
08/19/2009 23:00,8,19,3,23,0,18,45,0,1.96443e+07,6.65501e+07,6.69644e+06,22.8993,22.8993,22.8993,20.5769,0,2.05484,0,7.18089e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,1.45456e+07,6.00803e+07,6.69644e+06,22.8924,22.8924,22.8924,20.5769,0,1.44045,0,5.01873e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,1.24059e+07,5.12828e+07,6.69644e+06,22.8867,22.8867,22.8867,20.5769,0,1.18408,0,4.11545e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,1.0682e+07,4.90988e+07,6.69644e+06,22.8824,22.8824,22.8824,20.5769,0,0.978244,0,3.39367e+07
08/20/2009 03:00,8,20,4,3,0,19,34,0,8.9499e+06,4.69077e+07,6.69644e+06,22.8788,22.8788,22.8788,20.5769,0,0.771827,0,2.67341e+07
08/20/2009 04:00,8,20,4,4,0,20,32,0,8.18069e+06,4.59342e+07,6.69644e+06,22.8765,22.8765,22.8765,20.5769,0,0.680326,0,2.35415e+07
08/20/2009 05:00,8,20,4,5,0,20,32,0,7.21666e+06,4.47158e+07,6.69644e+06,22.8747,22.8747,22.8747,20.5769,0,0.565849,0,1.95647e+07
08/20/2009 06:00,8,20,4,6,0,19,37,0,6.61331e+06,3.29512e+07,6.69644e+06,22.8726,22.8726,22.8726,20.5769,0,0.4943,0,1.7075e+07
08/20/2009 07:00,8,20,4,7,0,21,35,0,8.55584e+06,3.16795e+07,6.69644e+06,22.8719,22.8719,22.8719,20.5769,0,0.725106,0,2.504e+07
08/20/2009 08:00,8,20,4,8,0,25,26,0,1.20954e+07,3.61658e+07,6.69644e+06,22.8755,22.8755,22.8755,20.5769,0,1.14795,0,3.97046e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,1.48928e+07,3.72106e+07,6.69644e+06,22.8807,22.8807,22.8807,20.5769,0,1.48434,0,5.14565e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,2.47765e+07,6.3755e+07,6.69644e+06,22.8868,22.8868,22.8868,20.5769,0,2.68588,0,9.33564e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,4.42738e+07,1.61626e+08,6.69644e+06,22.8963,22.8963,22.8963,20.5769,0,5.11217,0,1.78414e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,5.36047e+07,1.73625e+08,6.69644e+06,22.9009,22.9009,22.9009,20.5769,0,6.30352,0,2.20432e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,6.41269e+07,2.35772e+08,6.69644e+06,22.9043,22.9043,22.9043,20.5769,0,7.65085,0,2.67935e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,6.12398e+07,2.32011e+08,6.69644e+06,22.9085,22.9085,22.9085,20.5769,0,7.26653,0,2.54942e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,6.72491e+07,2.69886e+08,6.69644e+06,22.9123,22.9123,22.9123,20.5769,0,8.04454,0,2.82689e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,6.93223e+07,3.02648e+08,6.69644e+06,22.9242,22.9242,22.9242,20.5769,0,8.30229,0,2.93241e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,6.74293e+07,3.00197e+08,6.69644e+06,22.9247,22.9247,22.9247,20.5769,0,8.05438,0,2.84546e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,5.51178e+07,2.38973e+08,6.69644e+06,22.9203,22.9203,22.9203,20.5769,0,6.46708,0,2.28043e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,3.82144e+07,1.40183e+08,6.69644e+06,22.9179,22.9179,22.9179,20.5769,0,4.33395,0,1.52666e+08
08/20/2009 20:00,8,20,4,20,0,22,35,0,2.01372e+07,6.71726e+07,6.69644e+06,22.9129,22.9129,22.9129,20.5769,0,2.11358,0,7.4293e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,1.50375e+07,6.06971e+07,6.69644e+06,22.9064,22.9064,22.9064,20.5769,0,1.49875,0,5.25339e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,1.25737e+07,5.75741e+07,6.69644e+06,22.9014,22.9014,22.9014,20.5769,0,1.20343,0,4.20931e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,1.02765e+07,5.46633e+07,6.69644e+06,22.898,22.898,22.898,20.5769,0,0.929134,0,3.24515e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,9.60935e+06,5.38187e+07,6.69644e+06,22.8959,22.8959,22.8959,20.5769,0,0.849616,0,2.96466e+07
08/21/2009 01:00,8,21,5,1,0,20,40,0,8.52171e+06,4.85227e+07,6.69644e+06,22.894,22.894,22.894,20.5769,0,0.720325,0,2.51146e+07
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,6.86259e+06,4.64243e+07,6.69644e+06,22.8916,22.8916,22.8916,20.5769,0,0.523333,0,1.82276e+07
08/21/2009 03:00,8,21,5,3,0,18,45,0,5.22155e+06,4.43963e+07,6.69644e+06,22.8896,22.8896,22.8896,20.5769,0,0.349251,0,1.21541e+07
08/21/2009 04:00,8,21,5,4,0,18,45,0,4.32305e+06,4.32599e+07,6.69644e+06,22.8883,22.8883,22.8883,20.5769,0,0.24296,0,8.45002e+06
08/21/2009 05:00,8,21,5,5,0,17,48,0,3.53228e+06,4.22602e+07,6.69644e+06,22.8872,22.8872,22.8872,20.5769,0,0.149579,0,5.19991e+06
08/21/2009 06:00,8,21,5,6,0,17,52,0,2.47271e+06,3.00272e+07,6.69644e+06,22.8866,22.8866,22.8866,20.5769,0,0.071721,0,2.49267e+06
08/21/2009 07:00,8,21,5,7,0,22,38,0,7.32604e+06,3.4789e+07,6.69644e+06,22.8889,22.8889,22.8889,20.5769,0,0.578219,0,2.01159e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.91795e+07,1.01002e+08,6.69644e+06,22.8943,22.8943,22.8943,20.5769,0,1.99884,0,6.96997e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,4.04629e+07,1.76779e+08,6.69644e+06,22.9038,22.9038,22.9038,20.5769,0,4.61869,0,1.61717e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,6.54506e+07,3.01721e+08,6.69644e+06,22.9175,22.9175,22.9175,20.5769,0,7.80407,0,2.74858e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,7.76106e+07,3.17467e+08,6.69644e+06,22.9279,22.9279,22.9279,20.5769,0,9.40467,0,3.32694e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,9.35594e+07,3.3822e+08,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,11.5494,0,4.09551e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.02331e+08,3.49678e+08,6.69644e+06,22.9422,22.9422,22.9422,20.5769,0,12.7482,0,4.53727e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.05982e+08,3.54443e+08,6.69644e+06,22.9444,22.9444,22.9444,20.5769,0,13.248,0,4.71939e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.14497e+08,4.10752e+08,6.69644e+06,22.9439,22.9439,22.9439,20.5769,0,14.4156,0,5.13435e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.17031e+08,4.59197e+08,6.69644e+06,22.9438,22.9438,22.9438,20.5769,0,14.7491,0,5.25284e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.09321e+08,4.49073e+08,6.69644e+06,22.9436,22.9436,22.9436,20.5769,0,13.6726,0,4.86907e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,1.06651e+08,5.1279e+08,6.69644e+06,22.9401,22.9401,22.9401,20.5769,0,13.3107,0,4.73322e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,8.63036e+07,3.36266e+08,6.69644e+06,22.9359,22.9359,22.9359,20.5769,0,10.5459,0,3.74335e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,7.10123e+07,3.24885e+08,6.69644e+06,22.9327,22.9327,22.9327,20.5769,0,8.52156,0,3.02068e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,6.62678e+07,3.1876e+08,6.69644e+06,22.9249,22.9249,22.9249,20.5769,0,7.90454,0,2.79271e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,3.75431e+07,1.47769e+08,6.69644e+06,22.9224,22.9224,22.9224,20.5769,0,4.24935,0,1.49972e+08
08/21/2009 23:00,8,21,5,23,0,20,43,0,2.35051e+07,7.3619e+07,6.69644e+06,22.9162,22.9162,22.9162,20.5769,0,2.52215,0,8.87804e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,1.81707e+07,6.68373e+07,6.69644e+06,22.9102,22.9102,22.9102,20.5769,0,1.87562,0,6.5852e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,1.47489e+07,5.64141e+07,6.69644e+06,22.9076,22.9076,22.9076,20.5769,0,1.46376,0,5.1334e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,1.2564e+07,5.3641e+07,6.69644e+06,22.9032,22.9032,22.9032,20.5769,0,1.20217,0,4.20816e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,1.03759e+07,5.08725e+07,6.69644e+06,22.901,22.901,22.901,20.5769,0,0.94074,0,3.28995e+07
08/22/2009 04:00,8,22,6,4,0,17,55,0,8.4547e+06,4.84414e+07,6.69644e+06,22.8993,22.8993,22.8993,20.5769,0,0.712186,0,2.48876e+07
08/22/2009 05:00,8,22,6,5,0,17,52,0,7.11904e+06,4.67507e+07,6.69644e+06,22.8967,22.8967,22.8967,20.5769,0,0.553651,0,1.93264e+07
08/22/2009 06:00,8,22,6,6,0,17,52,0,5.7712e+06,3.40923e+07,6.69644e+06,22.8951,22.8951,22.8951,20.5769,0,0.41418,0,1.44474e+07
08/22/2009 07:00,8,22,6,7,0,18,49,0,8.95292e+06,3.43388e+07,6.69644e+06,22.8947,22.8947,22.8947,20.5769,0,0.771486,0,2.6907e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,2.1151e+07,1.03507e+08,6.69644e+06,22.8986,22.8986,22.8986,20.5769,0,2.23729,0,7.81584e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,4.37432e+07,2.01056e+08,6.69644e+06,22.9068,22.9068,22.9068,20.5769,0,5.02859,0,1.76296e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,7.97934e+07,3.6548e+08,6.69644e+06,22.9142,22.9142,22.9142,20.5769,0,9.69069,0,3.40815e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,9.9069e+07,3.9059e+08,6.69644e+06,22.9285,22.9285,22.9285,20.5769,0,12.2927,0,4.34977e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.14727e+08,4.11099e+08,6.69644e+06,22.9348,22.9348,22.9348,20.5769,0,14.4596,0,5.13022e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.13054e+08,3.6375e+08,6.69644e+06,22.9323,22.9323,22.9323,20.5769,0,14.2403,0,5.04702e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.03914e+08,3.96852e+08,6.69644e+06,22.9324,22.9324,22.9324,20.5769,0,12.9414,0,4.58692e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.06548e+08,4.00311e+08,6.69644e+06,22.9339,22.9339,22.9339,20.5769,0,13.3056,0,4.71906e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.0795e+08,4.5462e+08,6.69644e+06,22.9405,22.9405,22.9405,20.5769,0,13.4859,0,4.79628e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.08375e+08,5.07694e+08,6.69644e+06,22.9459,22.9459,22.9459,20.5769,0,13.5429,0,4.82765e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.06609e+06,1.03064e+08,5.04034e+08,6.69644e+06,22.9013,22.9013,22.9013,20.5769,0,12.9845,0,4.54144e+08
08/22/2009 19:00,8,22,6,19,0,17,68,0,8.0455e+07,3.28665e+08,6.69644e+06,22.9346,22.9346,22.9346,20.5769,0,9.763,0,3.4636e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.7446e+06,6.56087e+07,3.19669e+08,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,7.83464,0,2.77201e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,6.25872e+07,3.1401e+08,6.69644e+06,22.9311,22.9311,22.9311,20.5769,0,7.42463,0,2.63013e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,3.48387e+07,1.44316e+08,6.69644e+06,22.9297,22.9297,22.9297,20.5769,0,3.91255,0,1.38517e+08
08/22/2009 23:00,8,22,6,23,0,17,63,0,2.07524e+07,7.01201e+07,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,2.18664,0,7.72381e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,1.47721e+07,6.2526e+07,6.69644e+06,22.9213,22.9213,22.9213,20.5769,0,1.46568,0,5.17044e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,1.17021e+07,5.25568e+07,6.69644e+06,22.9199,22.9199,22.9199,20.5769,0,1.09827,0,3.87204e+07
08/23/2009 02:00,8,23,0,2,0,14,82,0,9.25743e+06,4.94586e+07,6.69644e+06,22.9178,22.9178,22.9178,20.5769,0,0.807093,0,2.84287e+07
08/23/2009 03:00,8,23,0,3,0,14,77,0,6.99533e+06,4.66435e+07,6.69644e+06,22.9148,22.9148,22.9148,20.5769,0,0.558937,0,1.96625e+07
08/23/2009 04:00,8,23,0,4,0,13,77,0,4.50244e+06,4.35977e+07,6.69644e+06,22.912,22.912,22.912,20.5769,0,0.311284,0,1.09375e+07
08/23/2009 05:00,8,23,0,5,0,13,72,0,3.56976e+06,4.24159e+07,6.69644e+06,22.9095,22.9095,22.9095,20.5769,0,0.201034,0,7.05614e+06
08/23/2009 06:00,8,23,0,6,0,12,82,0,2.25355e+06,2.98018e+07,6.69644e+06,22.9081,22.9081,22.9081,20.5769,0,0.0692979,0,2.43084e+06
08/23/2009 07:00,8,23,0,7,0,17,63,0,6.01869e+06,3.06745e+07,6.69644e+06,22.91,22.91,22.91,20.5769,0,0.442902,0,1.55496e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,1.6786e+07,9.79575e+07,6.69644e+06,22.9207,22.9207,22.9207,20.5769,0,1.70753,0,6.02224e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.11305e+06,3.21403e+07,1.67247e+08,6.69644e+06,22.9273,22.9273,22.9273,20.5769,0,3.58125,0,1.2666e+08
08/23/2009 10:00,8,23,0,10,0,20,53,0,6.57191e+07,3.02075e+08,6.69644e+06,22.9365,22.9365,22.9365,20.5769,0,7.83656,0,2.78239e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,9.10107e+07,3.80065e+08,6.69644e+06,22.9424,22.9424,22.9424,20.5769,0,11.1917,0,3.98363e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.00166e+08,3.46845e+08,6.69644e+06,22.9399,22.9399,22.9399,20.5769,0,12.4471,0,4.42581e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.11105e+08,4.06332e+08,6.69644e+06,22.9438,22.9438,22.9438,20.5769,0,13.9501,0,4.96843e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.22734e+08,4.66768e+08,6.69644e+06,22.9448,22.9448,22.9448,20.5769,0,15.5679,0,5.54676e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.24426e+08,4.68971e+08,6.69644e+06,22.9422,22.9422,22.9422,20.5769,0,15.7993,0,5.62319e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.23303e+08,4.67463e+08,6.69644e+06,22.9392,22.9392,22.9392,20.5769,0,15.6339,0,5.55728e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.2375e+08,5.13221e+08,6.69644e+06,22.9434,22.9434,22.9434,20.5769,0,15.6935,0,5.58829e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.1442e+08,5.0831e+08,6.69644e+06,22.9385,22.9385,22.9385,20.5769,0,14.389,0,5.11324e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,8.94495e+07,3.40365e+08,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,10.9691,0,3.88753e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,7.24065e+07,3.26702e+08,6.69644e+06,22.928,22.928,22.928,20.5769,0,8.70657,0,3.0802e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,6.73153e+07,3.20127e+08,6.69644e+06,22.9214,22.9214,22.9214,20.5769,0,8.04289,0,2.83736e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,3.71006e+07,1.47214e+08,6.69644e+06,22.9179,22.9179,22.9179,20.5769,0,4.19561,0,1.47794e+08
08/23/2009 23:00,8,23,0,23,0,18,52,0,2.15725e+07,7.11694e+07,6.69644e+06,22.9126,22.9126,22.9126,20.5769,0,2.28759,0,8.04005e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,1.67209e+07,6.5005e+07,6.69644e+06,22.9082,22.9082,22.9082,20.5769,0,1.70108,0,5.96732e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,1.34874e+07,5.48224e+07,6.69644e+06,22.9048,22.9048,22.9048,20.5769,0,1.31285,0,4.59876e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,1.06552e+07,5.12343e+07,6.69644e+06,22.8985,22.8985,22.8985,20.5769,0,0.974678,0,3.40488e+07
08/24/2009 03:00,8,24,1,3,0,18,39,0,8.84523e+06,4.89421e+07,6.69644e+06,22.8917,22.8917,22.8917,20.5769,0,0.759211,0,2.64448e+07
08/24/2009 04:00,8,24,1,4,0,17,42,0,6.67679e+06,4.62446e+07,6.69644e+06,22.8872,22.8872,22.8872,20.5769,0,0.522074,0,1.81493e+07
08/24/2009 05:00,8,24,1,5,0,18,37,0,5.37749e+06,4.46017e+07,6.69644e+06,22.8842,22.8842,22.8842,20.5769,0,0.368055,0,1.27783e+07
08/24/2009 06:00,8,24,1,6,0,18,37,0,4.2382e+06,3.22652e+07,6.69644e+06,22.882,22.882,22.882,20.5769,0,0.280524,0,9.73003e+06
08/24/2009 07:00,8,24,1,7,0,21,30,0,8.44705e+06,3.62152e+07,6.69644e+06,22.8798,22.8798,22.8798,20.5769,0,0.712122,0,2.46766e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,2.11222e+07,1.03485e+08,6.69644e+06,22.8813,22.8813,22.8813,20.5769,0,2.23605,0,7.75334e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,4.47839e+07,2.02407e+08,6.69644e+06,22.8914,22.8914,22.8914,20.5769,0,5.16379,0,1.79837e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,8.74538e+07,4.2064e+08,6.69644e+06,22.9037,22.9037,22.9037,20.5769,0,10.7198,0,3.75316e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.00911e+08,3.93044e+08,6.69644e+06,22.9009,22.9009,22.9009,20.5769,0,12.561,0,4.39256e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.12973e+08,4.08856e+08,6.69644e+06,22.9025,22.9025,22.9025,20.5769,0,14.2384,0,4.98247e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.18268e+08,4.15813e+08,6.69644e+06,22.9041,22.9041,22.9041,20.5769,0,14.9817,0,5.2463e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.21456e+08,4.19994e+08,6.69644e+06,22.9089,22.9089,22.9089,20.5769,0,15.4264,0,5.41318e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.19958e+08,4.17989e+08,6.69644e+06,22.9123,22.9123,22.9123,20.5769,0,15.2038,0,5.34271e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.23228e+08,4.67416e+08,6.69644e+06,22.916,22.916,22.916,20.5769,0,15.6455,0,5.50673e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.15278e+08,4.56944e+08,6.69644e+06,22.9133,22.9133,22.9133,20.5769,0,14.5223,0,5.10542e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.10854e+08,5.18345e+08,6.69644e+06,22.9115,22.9115,22.9115,20.5769,0,13.9111,0,4.88678e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,8.84267e+07,3.39067e+08,6.69644e+06,22.9059,22.9059,22.9059,20.5769,0,10.8458,0,3.80094e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,7.30397e+07,3.2754e+08,6.69644e+06,22.9029,22.9029,22.9029,20.5769,0,8.79946,0,3.07975e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,6.99451e+07,3.23535e+08,6.69644e+06,22.9047,22.9047,22.9047,20.5769,0,8.39231,0,2.93961e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,4.11423e+07,1.52388e+08,6.69644e+06,22.8976,22.8976,22.8976,20.5769,0,4.70451,0,1.64282e+08
08/24/2009 23:00,8,24,1,23,0,24,25,0,2.76701e+07,7.89313e+07,6.69644e+06,22.8928,22.8928,22.8928,20.5769,0,3.03451,0,1.05745e+08
08/25/2009 00:00,8,25,2,0,0,21,30,0,2.12231e+07,7.0726e+07,6.69644e+06,22.8815,22.8815,22.8815,20.5769,0,2.24862,0,7.7979e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,1.68433e+07,5.90786e+07,6.69644e+06,22.8717,22.8717,22.8717,20.5769,0,1.71876,0,5.93491e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,1.39655e+07,5.5427e+07,6.69644e+06,22.8662,22.8662,22.8662,20.5769,0,1.37246,0,4.72781e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,1.23605e+07,5.33907e+07,6.69644e+06,22.866,22.866,22.866,20.5769,0,1.17969,0,4.0634e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,1.10218e+07,5.1695e+07,6.69644e+06,22.8671,22.8671,22.8671,20.5769,0,1.01949,0,3.51327e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,9.74185e+06,5.00722e+07,6.69644e+06,22.8723,22.8723,22.8723,20.5769,0,0.865985,0,2.99108e+07
08/25/2009 06:00,8,25,2,6,0,17,68,0,8.79583e+06,3.78718e+07,6.69644e+06,22.8787,22.8787,22.8787,20.5769,0,0.753175,0,2.6087e+07
08/25/2009 07:00,8,25,2,7,0,16,77,0,1.01144e+07,3.58117e+07,6.69644e+06,22.8839,22.8839,22.8839,20.5769,0,0.910117,0,3.15938e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,2.11132e+07,1.03465e+08,6.69644e+06,22.888,22.888,22.888,20.5769,0,2.23392,0,7.7686e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.82533e+06,3.62326e+07,1.73241e+08,6.69644e+06,22.8673,22.8673,22.8673,20.5769,0,4.13452,0,1.42488e+08
08/25/2009 10:00,8,25,2,10,0,18,64,0,6.51661e+07,3.01372e+08,6.69644e+06,22.9049,22.9049,22.9049,20.5769,0,7.77163,0,2.72246e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,8.01797e+07,3.20825e+08,6.69644e+06,22.9171,22.9171,22.9171,20.5769,0,9.75353,0,3.43455e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,9.69201e+07,3.42616e+08,6.69644e+06,22.9322,22.9322,22.9322,20.5769,0,12.0094,0,4.25628e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.03801e+08,3.516e+08,6.69644e+06,22.9428,22.9428,22.9428,20.5769,0,12.9491,0,4.60991e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.1275e+08,4.08474e+08,6.69644e+06,22.9445,22.9445,22.9445,20.5769,0,14.1759,0,5.05017e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.21402e+08,4.64989e+08,6.69644e+06,22.9429,22.9429,22.9429,20.5769,0,15.374,0,5.47342e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.20804e+08,4.6418e+08,6.69644e+06,22.9334,22.9334,22.9334,20.5769,0,15.286,0,5.42011e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.20964e+08,5.0955e+08,6.69644e+06,22.9401,22.9401,22.9401,20.5769,0,15.3011,0,5.441e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.10974e+08,5.03792e+08,6.69644e+06,22.9295,22.9295,22.9295,20.5769,0,13.9134,0,4.92531e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,8.56862e+07,3.35474e+08,6.69644e+06,22.919,22.919,22.919,20.5769,0,10.4688,0,3.6894e+08
08/25/2009 20:00,8,25,2,20,0,17,48,0,6.6903e+07,3.19592e+08,6.69644e+06,22.9068,22.9068,22.9068,20.5769,0,7.99297,0,2.80227e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,6.2227e+07,3.13559e+08,6.69644e+06,22.9053,22.9053,22.9053,20.5769,0,7.38576,0,2.58766e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,3.38641e+07,1.43081e+08,6.69644e+06,22.9067,22.9067,22.9067,20.5769,0,3.79543,0,1.33059e+08
08/25/2009 23:00,8,25,2,23,0,16,51,0,1.94524e+07,6.84733e+07,6.69644e+06,22.8987,22.8987,22.8987,20.5769,0,2.03186,0,7.09867e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,1.39542e+07,6.1494e+07,6.69644e+06,22.8926,22.8926,22.8926,20.5769,0,1.36949,0,4.77197e+07
08/26/2009 01:00,8,26,3,1,0,14,59,0,1.05755e+07,4.89676e+07,6.69644e+06,22.8873,22.8873,22.8873,20.5769,0,0.965524,0,3.35662e+07
08/26/2009 02:00,8,26,3,2,0,13,58,0,6.39841e+06,4.37348e+07,6.69644e+06,22.8818,22.8818,22.8818,20.5769,0,0.489469,0,1.69763e+07
08/26/2009 03:00,8,26,3,3,0,12,58,0,5.18807e+06,4.21969e+07,6.69644e+06,22.8773,22.8773,22.8773,20.5769,0,0.3458,0,1.19696e+07
08/26/2009 04:00,8,26,3,4,0,14,51,0,4.32274e+06,4.11009e+07,6.69644e+06,22.8747,22.8747,22.8747,20.5769,0,0.243187,0,8.40844e+06
08/26/2009 05:00,8,26,3,5,0,12,58,0,2.25324e+06,3.86408e+07,6.69644e+06,22.8739,22.8739,22.8739,20.5769,0,0.0695924,0,2.4054e+06
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,2.52305e+07,6.69644e+06,22.8736,22.8736,22.8736,22.8736,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,4.23754e+06,2.88265e+07,6.69644e+06,22.8743,22.8743,22.8743,20.5769,0,0.256697,0,8.87414e+06
08/26/2009 08:00,8,26,3,8,0,21,38,0,1.52665e+07,6.1683e+07,6.69644e+06,22.884,22.884,22.884,20.5769,0,1.52725,0,5.30229e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,3.64676e+07,1.57403e+08,6.69644e+06,22.8982,22.8982,22.8982,20.5769,0,4.12028,0,1.43916e+08
08/26/2009 10:00,8,26,3,10,0,28,16,0,7.20455e+07,3.06229e+08,6.69644e+06,22.9042,22.9042,22.9042,20.5769,0,8.67205,0,3.03689e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,9.68746e+07,3.87745e+08,6.69644e+06,22.912,22.912,22.912,20.5769,0,11.9994,0,4.21616e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,1.13418e+08,4.09408e+08,6.69644e+06,22.9164,22.9164,22.9164,20.5769,0,14.2873,0,5.02962e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,1.20606e+08,4.18862e+08,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,15.2993,0,5.39291e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,1.22894e+08,4.21864e+08,6.69644e+06,22.919,22.919,22.919,20.5769,0,15.6202,0,5.50496e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,1.27793e+08,4.73454e+08,6.69644e+06,22.9206,22.9206,22.9206,20.5769,0,16.2975,0,5.74759e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,1.26445e+08,4.71643e+08,6.69644e+06,22.9205,22.9205,22.9205,20.5769,0,16.0952,0,5.67589e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,1.27246e+08,5.17837e+08,6.69644e+06,22.9308,22.9308,22.9308,20.5769,0,16.1955,0,5.73638e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,1.18547e+08,5.13734e+08,6.69644e+06,22.9305,22.9305,22.9305,20.5769,0,14.9699,0,5.30153e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,7.99843e+07,3.19452e+08,6.69644e+06,22.914,22.914,22.914,20.5769,0,9.71321,0,3.41593e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,5.72237e+07,2.23484e+08,6.69644e+06,22.9047,22.9047,22.9047,20.5769,0,6.74196,0,2.36149e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,5.01667e+07,2.1441e+08,6.69644e+06,22.9046,22.9046,22.9046,20.5769,0,5.8403,0,2.04562e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,3.43134e+07,1.1047e+08,6.69644e+06,22.9061,22.9061,22.9061,20.5769,0,3.85098,0,1.34969e+08
08/26/2009 23:00,8,26,3,23,0,21,35,0,2.12862e+07,6.86427e+07,6.69644e+06,22.9026,22.9026,22.9026,20.5769,0,2.25378,0,7.88723e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,1.64924e+07,6.25539e+07,6.69644e+06,22.8977,22.8977,22.8977,20.5769,0,1.67426,0,5.8467e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,1.34377e+07,5.25972e+07,6.69644e+06,22.8937,22.8937,22.8937,20.5769,0,1.30748,0,4.55801e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,9.89193e+06,4.81066e+07,6.69644e+06,22.8892,22.8892,22.8892,20.5769,0,0.883884,0,3.07536e+07
08/27/2009 03:00,8,27,4,3,0,16,51,0,8.6963e+06,4.65873e+07,6.69644e+06,22.8852,22.8852,22.8852,20.5769,0,0.741479,0,2.57541e+07
08/27/2009 04:00,8,27,4,4,0,15,48,0,6.89232e+06,4.43043e+07,6.69644e+06,22.8807,22.8807,22.8807,20.5769,0,0.527374,0,1.82818e+07
08/27/2009 05:00,8,27,4,5,0,14,51,0,4.64386e+06,4.1509e+07,6.69644e+06,22.877,22.877,22.877,20.5769,0,0.281281,0,9.73506e+06
08/27/2009 06:00,8,27,4,6,0,14,55,0,3.29813e+06,2.89115e+07,6.69644e+06,22.8753,22.8753,22.8753,20.5769,0,0.169367,0,5.85744e+06
08/27/2009 07:00,8,27,4,7,0,19,43,0,7.50716e+06,3.28625e+07,6.69644e+06,22.8777,22.8777,22.8777,20.5769,0,0.600025,0,2.07741e+07
08/27/2009 08:00,8,27,4,8,0,23,36,0,1.24611e+07,3.66303e+07,6.69644e+06,22.888,22.888,22.888,20.5769,0,1.19029,0,4.1394e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,2.22277e+07,4.65403e+07,6.69644e+06,22.8967,22.8967,22.8967,20.5769,0,2.3715,0,8.27814e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,3.93361e+07,9.2412e+07,6.69644e+06,22.8966,22.8966,22.8966,20.5769,0,4.49127,0,1.5677e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,6.31661e+07,2.06053e+08,6.69644e+06,22.8962,22.8962,22.8962,20.5769,0,7.53995,0,2.63133e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,7.52176e+07,2.21688e+08,6.69644e+06,22.8937,22.8937,22.8937,20.5769,0,9.13644,0,3.18513e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,8.47362e+07,2.62576e+08,6.69644e+06,22.8946,22.8946,22.8946,20.5769,0,10.405,0,3.62876e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,9.36309e+07,3.04265e+08,6.69644e+06,22.8997,22.8997,22.8997,20.5769,0,11.6,0,4.05446e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,9.8684e+07,3.4092e+08,6.69644e+06,22.909,22.909,22.909,20.5769,0,12.2653,0,4.30407e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,9.61447e+07,3.37555e+08,6.69644e+06,22.9104,22.9104,22.9104,20.5769,0,11.9024,0,4.17923e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,8.82581e+07,3.27249e+08,6.69644e+06,22.9048,22.9048,22.9048,20.5769,0,10.8278,0,3.79283e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,6.89556e+07,2.56848e+08,6.69644e+06,22.8991,22.8991,22.8991,20.5769,0,8.26689,0,2.88869e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,4.67537e+07,1.51143e+08,6.69644e+06,22.8928,22.8928,22.8928,20.5769,0,5.41328,0,1.8864e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,2.6904e+07,7.57989e+07,6.69644e+06,22.8814,22.8814,22.8814,20.5769,0,2.94346,0,1.02069e+08
08/27/2009 21:00,8,27,4,21,0,24,16,0,2.10104e+07,6.82967e+07,6.69644e+06,22.8703,22.8703,22.8703,20.5769,0,2.22465,0,7.67723e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.86867e+07,6.53451e+07,6.69644e+06,22.8619,22.8619,22.8619,20.5769,0,1.94348,0,6.68218e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,1.53783e+07,6.11443e+07,6.69644e+06,22.8537,22.8537,22.8537,20.5769,0,1.54405,0,5.28985e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,1.33862e+07,5.86168e+07,6.69644e+06,22.8489,22.8489,22.8489,20.5769,0,1.30441,0,4.45938e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,1.22567e+07,5.32644e+07,6.69644e+06,22.8439,22.8439,22.8439,20.5769,0,1.16914,0,3.98822e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,1.00599e+07,5.04796e+07,6.69644e+06,22.8384,22.8384,22.8384,20.5769,0,0.906406,0,3.08439e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,8.2839e+06,4.82307e+07,6.69644e+06,22.8325,22.8325,22.8325,20.5769,0,0.694533,0,2.3573e+07
08/28/2009 04:00,8,28,5,4,0,19,30,0,7.78943e+06,4.76024e+07,6.69644e+06,22.8277,22.8277,22.8277,20.5769,0,0.635778,0,2.15331e+07
08/28/2009 05:00,8,28,5,5,0,16,36,0,5.25151e+06,4.43921e+07,6.69644e+06,22.8243,22.8243,22.8243,20.5769,0,0.334138,0,1.12995e+07
08/28/2009 06:00,8,28,5,6,0,16,39,0,3.9478e+06,3.17887e+07,6.69644e+06,22.8225,22.8225,22.8225,20.5769,0,0.199754,0,6.74969e+06
08/28/2009 07:00,8,28,5,7,0,22,29,0,9.01187e+06,3.693e+07,6.69644e+06,22.8255,22.8255,22.8255,20.5769,0,0.781257,0,2.64338e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,2.13703e+07,1.03803e+08,6.69644e+06,22.8368,22.8368,22.8368,20.5769,0,2.27033,0,7.72041e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,4.05101e+07,1.76868e+08,6.69644e+06,22.8496,22.8496,22.8496,20.5769,0,4.63615,0,1.58546e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,7.63051e+07,3.61011e+08,6.69644e+06,22.8703,22.8703,22.8703,20.5769,0,9.24893,0,3.19177e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,9.06603e+07,3.34526e+08,6.69644e+06,22.8869,22.8869,22.8869,20.5769,0,11.1848,0,3.88784e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,9.30627e+07,3.82739e+08,6.69644e+06,22.8969,22.8969,22.8969,20.5769,0,11.4801,0,4.00763e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,9.0193e+07,3.33798e+08,6.69644e+06,22.9144,22.9144,22.9144,20.5769,0,11.0844,0,3.89869e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,9.0002e+07,3.33529e+08,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,11.0533,0,3.90962e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.02216e+08,3.94641e+08,6.69644e+06,22.9348,22.9348,22.9348,20.5769,0,12.7096,0,4.50928e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.08867e+08,4.48481e+08,6.69644e+06,22.9408,22.9408,22.9408,20.5769,0,13.6115,0,4.84158e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.10592e+08,5.10603e+08,6.69644e+06,22.9399,22.9399,22.9399,20.5769,0,13.8531,0,4.92568e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,1.046e+08,4.95447e+08,6.69644e+06,22.9287,22.9287,22.9287,20.5769,0,13.0327,0,4.61211e+08
