Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/28/2009 19:00,8,28,5,19,0,23,29,0,8.27147e+07,3.31614e+08,6.69644e+06,22.9163,22.9163,22.9163,20.5769,0,10.0728,0,3.54572e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,6.72034e+07,3.19974e+08,6.69644e+06,22.9106,22.9106,22.9106,20.5769,0,8.0306,0,2.81998e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,6.29702e+07,3.14515e+08,6.69644e+06,22.9054,22.9054,22.9054,20.5769,0,7.48204,0,2.62152e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,3.54029e+07,1.45041e+08,6.69644e+06,22.9019,22.9019,22.9019,20.5769,0,3.9867,0,1.39472e+08
08/28/2009 23:00,8,28,5,23,0,20,32,0,2.15566e+07,7.11448e+07,6.69644e+06,22.8948,22.8948,22.8948,20.5769,0,2.28726,0,7.97742e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,1.57528e+07,6.37744e+07,6.69644e+06,22.887,22.887,22.887,20.5769,0,1.58608,0,5.51335e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,1.20007e+07,5.29373e+07,6.69644e+06,22.8777,22.8777,22.8777,20.5769,0,1.13642,0,3.93438e+07
08/29/2009 02:00,8,29,6,2,0,18,37,0,1.03223e+07,5.08089e+07,6.69644e+06,22.8715,22.8715,22.8715,20.5769,0,0.935842,0,3.23119e+07
08/29/2009 03:00,8,29,6,3,0,17,39,0,8.52639e+06,4.85344e+07,6.69644e+06,22.8679,22.8679,22.8679,20.5769,0,0.721944,0,2.48881e+07
08/29/2009 04:00,8,29,6,4,0,17,39,0,6.1918e+06,4.56293e+07,6.69644e+06,22.8653,22.8653,22.8653,20.5769,0,0.464958,0,1.60104e+07
08/29/2009 05:00,8,29,6,5,0,17,39,0,5.00652e+06,4.41314e+07,6.69644e+06,22.864,22.864,22.864,20.5769,0,0.324452,0,1.11659e+07
08/29/2009 06:00,8,29,6,6,0,17,39,0,4.42769e+06,3.23979e+07,6.69644e+06,22.863,22.863,22.863,20.5769,0,0.255916,0,8.80325e+06
08/29/2009 07:00,8,29,6,7,0,21,33,0,8.27556e+06,3.59953e+07,6.69644e+06,22.8631,22.8631,22.8631,20.5769,0,0.692116,0,2.3809e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,2.11716e+07,1.03551e+08,6.69644e+06,22.868,22.868,22.868,20.5769,0,2.2439,0,7.73576e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,4.60754e+07,2.04095e+08,6.69644e+06,22.8799,22.8799,22.8799,20.5769,0,5.33683,0,1.84943e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,8.92017e+07,4.22986e+08,6.69644e+06,22.8886,22.8886,22.8886,20.5769,0,10.9802,0,3.81939e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.03545e+08,3.96578e+08,6.69644e+06,22.8967,22.8967,22.8967,20.5769,0,12.9555,0,4.52238e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.07715e+08,3.56875e+08,6.69644e+06,22.905,22.905,22.905,20.5769,0,13.5446,0,4.74491e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.03883e+08,3.51771e+08,6.69644e+06,22.9128,22.9128,22.9128,20.5769,0,12.9864,0,4.56454e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.15614e+08,4.12368e+08,6.69644e+06,22.9133,22.9133,22.9133,20.5769,0,14.6265,0,5.14208e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.1088e+08,4.06035e+08,6.69644e+06,22.9198,22.9198,22.9198,20.5769,0,13.924,0,4.90877e+08
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.09156e+08,4.48891e+08,6.69644e+06,22.9217,22.9217,22.9217,20.5769,0,13.664,0,4.82105e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.05e+08,4.43445e+08,6.69644e+06,22.9231,22.9231,22.9231,20.5769,0,13.0876,0,4.62031e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,1.03699e+08,4.94274e+08,6.69644e+06,22.9207,22.9207,22.9207,20.5769,0,12.9124,0,4.55389e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,8.35346e+07,3.32686e+08,6.69644e+06,22.9123,22.9123,22.9123,20.5769,0,10.1845,0,3.57903e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,6.88655e+07,3.22127e+08,6.69644e+06,22.9091,22.9091,22.9091,20.5769,0,8.24865,0,2.89472e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,6.54333e+07,3.17699e+08,6.69644e+06,22.9052,22.9052,22.9052,20.5769,0,7.80252,0,2.73351e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,3.62925e+07,1.46181e+08,6.69644e+06,22.8986,22.8986,22.8986,20.5769,0,4.0981,0,1.43165e+08
08/29/2009 23:00,8,29,6,23,0,18,39,0,2.27909e+07,7.27145e+07,6.69644e+06,22.8916,22.8916,22.8916,20.5769,0,2.43775,0,8.49066e+07
08/30/2009 00:00,8,30,0,0,0,17,45,0,1.73306e+07,6.57739e+07,6.69644e+06,22.8869,22.8869,22.8869,20.5769,0,1.77612,0,6.17358e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,1.33887e+07,5.46932e+07,6.69644e+06,22.8803,22.8803,22.8803,20.5769,0,1.30238,0,4.51407e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,1.05677e+07,5.11196e+07,6.69644e+06,22.8813,22.8813,22.8813,20.5769,0,0.964233,0,3.34352e+07
08/30/2009 03:00,8,30,0,3,0,14,67,0,7.77957e+06,4.75902e+07,6.69644e+06,22.883,22.883,22.883,20.5769,0,0.632563,0,2.19505e+07
08/30/2009 04:00,8,30,0,4,0,13,72,0,6.13438e+06,4.55514e+07,6.69644e+06,22.8816,22.8816,22.8816,20.5769,0,0.457566,0,1.58684e+07
08/30/2009 05:00,8,30,0,5,0,13,67,0,4.87701e+06,4.39602e+07,6.69644e+06,22.8804,22.8804,22.8804,20.5769,0,0.308625,0,1.06975e+07
08/30/2009 06:00,8,30,0,6,0,12,71,0,3.64747e+06,4.24079e+07,6.69644e+06,22.8793,22.8793,22.8793,20.5769,0,0.163301,0,5.65757e+06
08/30/2009 07:00,8,30,0,7,0,15,63,0,6.59226e+06,3.38856e+07,6.69644e+06,22.8804,22.8804,22.8804,20.5769,0,0.501547,0,1.73841e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,1.80822e+07,9.96102e+07,6.69644e+06,22.8859,22.8859,22.8859,20.5769,0,1.86701,0,6.48684e+07
08/30/2009 09:00,8,30,0,9,0,18,52,134725,4.09821e+07,1.97681e+08,6.69644e+06,22.8955,22.8955,22.8955,20.5769,0,4.68921,0,1.63597e+08
08/30/2009 10:00,8,30,0,10,0,19,49,0,8.1679e+07,4.13152e+08,6.69644e+06,22.9058,22.9058,22.9058,20.5769,0,9.95354,0,3.4881e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.02637e+08,4.40486e+08,6.69644e+06,22.9213,22.9213,22.9213,20.5769,0,12.7954,0,4.51381e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.11852e+08,4.07393e+08,6.69644e+06,22.9312,22.9312,22.9312,20.5769,0,14.08,0,4.98796e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.16747e+08,4.13816e+08,6.69644e+06,22.9401,22.9401,22.9401,20.5769,0,14.7635,0,5.24974e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.05435e+08,3.53758e+08,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,13.1797,0,4.6808e+08
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.02861e+08,3.95491e+08,6.69644e+06,22.9414,22.9414,22.9414,20.5769,0,12.7971,0,4.55299e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.09913e+08,4.4988e+08,6.69644e+06,22.9414,22.9414,22.9414,20.5769,0,13.7613,0,4.89614e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.13874e+08,5.00252e+08,6.69644e+06,22.942,22.942,22.942,20.5769,0,14.3098,0,5.09257e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,1.03753e+08,4.87008e+08,6.69644e+06,22.9313,22.9313,22.9313,20.5769,0,12.9161,0,4.5758e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,8.11404e+07,3.29569e+08,6.69644e+06,22.9247,22.9247,22.9247,20.5769,0,9.85967,0,3.48312e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,6.72973e+07,3.20097e+08,6.69644e+06,22.9237,22.9237,22.9237,20.5769,0,8.03914,0,2.8389e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,6.28094e+07,3.1431e+08,6.69644e+06,22.9181,22.9181,22.9181,20.5769,0,7.45837,0,2.6275e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,3.44423e+07,1.43825e+08,6.69644e+06,22.9169,22.9169,22.9169,20.5769,0,3.86621,0,1.3613e+08
08/30/2009 23:00,8,30,0,23,0,19,43,0,2.17251e+07,7.13656e+07,6.69644e+06,22.9119,22.9119,22.9119,20.5769,0,2.30631,0,8.10344e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,1.54808e+07,6.34355e+07,6.69644e+06,22.9057,22.9057,22.9057,20.5769,0,1.55225,0,5.43936e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,1.19746e+07,5.29092e+07,6.69644e+06,22.8995,22.8995,22.8995,20.5769,0,1.13226,0,3.95714e+07
08/31/2009 02:00,8,31,1,2,0,16,51,0,9.3034e+06,4.95237e+07,6.69644e+06,22.8931,22.8931,22.8931,20.5769,0,0.813772,0,2.83623e+07
08/31/2009 03:00,8,31,1,3,0,17,48,0,6.93772e+06,4.65331e+07,6.69644e+06,22.8893,22.8893,22.8893,20.5769,0,0.532705,0,1.85358e+07
08/31/2009 04:00,8,31,1,4,0,15,59,0,4.95347e+06,4.41711e+07,6.69644e+06,22.8875,22.8875,22.8875,20.5769,0,0.365137,0,1.26949e+07
08/31/2009 05:00,8,31,1,5,0,15,67,0,3.9599e+06,4.2911e+07,6.69644e+06,22.8868,22.8868,22.8868,20.5769,0,0.247343,0,8.59694e+06
08/31/2009 06:00,8,31,1,6,0,14,72,0,3.03565e+06,4.17394e+07,6.69644e+06,22.887,22.887,22.887,20.5769,0,0.138137,0,4.80169e+06
08/31/2009 07:00,8,31,1,7,0,17,59,0,5.2223e+06,3.26418e+07,6.69644e+06,22.8887,22.8887,22.8887,20.5769,0,0.372952,0,1.29735e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,1.52908e+07,9.60672e+07,6.69644e+06,22.8934,22.8934,22.8934,20.5769,0,1.52986,0,5.33275e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,3.34866e+07,1.6787e+08,6.69644e+06,22.905,22.905,22.905,20.5769,0,3.75097,0,1.31402e+08
08/31/2009 10:00,8,31,1,10,0,24,34,0,7.4318e+07,3.58417e+08,6.69644e+06,22.92,22.92,22.92,20.5769,0,8.97407,0,3.16396e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,8.55787e+07,3.27877e+08,6.69644e+06,22.9242,22.9242,22.9242,20.5769,0,10.4844,0,3.70313e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,8.93794e+07,3.32766e+08,6.69644e+06,22.9281,22.9281,22.9281,20.5769,0,10.981,0,3.88498e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,8.65273e+07,3.29025e+08,6.69644e+06,22.934,22.934,22.934,20.5769,0,10.5874,0,3.75508e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,8.75476e+07,3.30355e+08,6.69644e+06,22.9376,22.9376,22.9376,20.5769,0,10.7251,0,3.80978e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,9.71121e+07,4.33126e+08,6.69644e+06,22.9442,22.9442,22.9442,20.5769,0,11.9993,0,4.27438e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.04783e+08,4.43149e+08,6.69644e+06,22.9453,22.9453,22.9453,20.5769,0,13.0478,0,4.64999e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.03704e+06,1.05363e+08,5.06995e+08,6.69644e+06,22.9075,22.9075,22.9075,20.5769,0,13.2937,0,4.66182e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.36286e+06,9.88612e+07,4.98891e+08,6.69644e+06,22.8824,22.8824,22.8824,20.5769,0,12.4474,0,4.31812e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,7.63918e+07,3.23407e+08,6.69644e+06,22.928,22.928,22.928,20.5769,0,9.22751,0,3.26442e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.63756e+06,6.24067e+07,3.15424e+08,6.69644e+06,22.9292,22.9292,22.9292,20.5769,0,7.40898,0,2.62245e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,5.94194e+07,3.09935e+08,6.69644e+06,22.9271,22.9271,22.9271,20.5769,0,7.01781,0,2.48173e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,3.13183e+07,1.39829e+08,6.69644e+06,22.9304,22.9304,22.9304,20.5769,0,3.47769,0,1.23157e+08
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,1.86177e+07,6.74135e+07,6.69644e+06,22.9301,22.9301,22.9301,20.5769,0,1.92818,0,6.82736e+07
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,1.38624e+07,6.13775e+07,6.69644e+06,22.926,22.926,22.926,20.5769,0,1.35659,0,4.79514e+07
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,1.13371e+07,5.20965e+07,6.69644e+06,22.9176,22.9176,22.9176,20.5769,0,1.05524,0,3.71664e+07
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,9.48413e+06,4.97486e+07,6.69644e+06,22.9125,22.9125,22.9125,20.5769,0,0.834182,0,2.93162e+07
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,8.12579e+06,4.80297e+07,6.69644e+06,22.9084,22.9084,22.9084,20.5769,0,0.673038,0,2.36123e+07
09/01/2009 04:00,9,1,2,4,0,19,34,0,7.01921e+06,4.66291e+07,6.69644e+06,22.9029,22.9029,22.9029,20.5769,0,0.541829,0,1.89643e+07
09/01/2009 05:00,9,1,2,5,0,18,37,0,5.37585e+06,4.45975e+07,6.69644e+06,22.8985,22.8985,22.8985,20.5769,0,0.367554,0,1.28399e+07
09/01/2009 06:00,9,1,2,6,0,18,34,0,3.86414e+06,4.27901e+07,6.69644e+06,22.895,22.895,22.895,20.5769,0,0.236103,0,8.23558e+06
09/01/2009 07:00,9,1,2,7,0,19,32,0,6.14267e+06,3.33214e+07,6.69644e+06,22.8911,22.8911,22.8911,20.5769,0,0.448408,0,1.56143e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,1.64797e+07,9.75791e+07,6.69644e+06,22.8858,22.8858,22.8858,20.5769,0,1.674,0,5.81595e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,3.33066e+07,1.67645e+08,6.69644e+06,22.8878,22.8878,22.8878,20.5769,0,3.7312,0,1.29742e+08
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,6.32071e+07,2.98873e+08,6.69644e+06,22.8963,22.8963,22.8963,20.5769,0,7.52543,0,2.62647e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,8.77404e+07,3.75899e+08,6.69644e+06,22.9032,22.9032,22.9032,20.5769,0,10.7847,0,3.77518e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,9.74212e+07,3.43359e+08,6.69644e+06,22.9068,22.9068,22.9068,20.5769,0,12.1085,0,4.24506e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,9.74127e+07,3.43318e+08,6.69644e+06,22.9091,22.9091,22.9091,20.5769,0,12.1,0,4.24616e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,9.96189e+07,3.46196e+08,6.69644e+06,22.9112,22.9112,22.9112,20.5769,0,12.4008,0,4.3557e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.03573e+08,3.96486e+08,6.69644e+06,22.9135,22.9135,22.9135,20.5769,0,12.921,0,4.54289e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.12644e+08,4.53512e+08,6.69644e+06,22.9161,22.9161,22.9161,20.5769,0,14.162,0,4.98488e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.0636e+08,4.45247e+08,6.69644e+06,22.9151,22.9151,22.9151,20.5769,0,13.282,0,4.67298e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,1.03063e+08,4.93455e+08,6.69644e+06,22.9142,22.9142,22.9142,20.5769,0,12.8291,0,4.51193e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,8.11061e+07,3.46624e+08,6.69644e+06,22.9046,22.9046,22.9046,20.5769,0,9.86437,0,3.45496e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,6.71037e+07,3.19861e+08,6.69644e+06,22.9016,22.9016,22.9016,20.5769,0,8.02182,0,2.80605e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,6.34221e+07,3.15113e+08,6.69644e+06,22.8971,22.8971,22.8971,20.5769,0,7.5445,0,2.63395e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,3.40287e+07,1.43295e+08,6.69644e+06,22.8896,22.8896,22.8896,20.5769,0,3.81888,0,1.32897e+08
09/01/2009 23:00,9,1,2,23,0,19,32,0,2.04478e+07,6.97412e+07,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,2.15404,0,7.47318e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,1.52983e+07,6.32012e+07,6.69644e+06,22.8749,22.8749,22.8749,20.5769,0,1.53231,0,5.29846e+07
09/02/2009 01:00,9,2,3,1,0,18,34,0,1.12378e+07,4.98113e+07,6.69644e+06,22.8685,22.8685,22.8685,20.5769,0,1.04552,0,3.60525e+07
09/02/2009 02:00,9,2,3,2,0,19,30,0,9.45889e+06,4.75573e+07,6.69644e+06,22.8638,22.8638,22.8638,20.5769,0,0.833186,0,2.86712e+07
09/02/2009 03:00,9,2,3,3,0,19,30,0,7.65047e+06,4.52691e+07,6.69644e+06,22.8613,22.8613,22.8613,20.5769,0,0.617938,0,2.12406e+07
09/02/2009 04:00,9,2,3,4,0,18,32,0,5.77955e+06,4.29027e+07,6.69644e+06,22.859,22.859,22.859,20.5769,0,0.395972,0,1.35973e+07
09/02/2009 05:00,9,2,3,5,0,17,32,0,4.3082e+06,4.10856e+07,6.69644e+06,22.8564,22.8564,22.8564,20.5769,0,0.241991,0,8.3005e+06
09/02/2009 06:00,9,2,3,6,0,17,29,0,3.00186e+06,3.95371e+07,6.69644e+06,22.8543,22.8543,22.8543,20.5769,0,0.13472,0,4.61667e+06
09/02/2009 07:00,9,2,3,7,0,19,32,0,6.58872e+06,3.17016e+07,6.69644e+06,22.8516,22.8516,22.8516,20.5769,0,0.49219,0,1.68464e+07
09/02/2009 08:00,9,2,3,8,0,23,23,0,1.64462e+07,6.31944e+07,6.69644e+06,22.8508,22.8508,22.8508,20.5769,0,1.67335,0,5.72548e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,3.73073e+07,1.58527e+08,6.69644e+06,22.8553,22.8553,22.8553,20.5769,0,4.24165,0,1.45422e+08
09/02/2009 10:00,9,2,3,10,0,24,22,0,7.01332e+07,3.0385e+08,6.69644e+06,22.8656,22.8656,22.8656,20.5769,0,8.4545,0,2.91167e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,9.96858e+07,4.36702e+08,6.69644e+06,22.8845,22.8845,22.8845,20.5769,0,12.42,0,4.31264e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,1.1961e+08,4.62812e+08,6.69644e+06,22.9039,22.9039,22.9039,20.5769,0,15.1834,0,5.31658e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,1.2753e+08,4.73234e+08,6.69644e+06,22.915,22.915,22.915,20.5769,0,16.3014,0,5.73516e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,1.30152e+08,4.76671e+08,6.69644e+06,22.9182,22.9182,22.9182,20.5769,0,16.6678,0,5.87211e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,1.28835e+08,4.74877e+08,6.69644e+06,22.9222,22.9222,22.9222,20.5769,0,16.4609,0,5.809e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,1.31406e+08,5.23391e+08,6.69644e+06,22.9268,22.9268,22.9268,20.5769,0,16.806,0,5.94255e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,1.26203e+08,5.16493e+08,6.69644e+06,22.9266,22.9266,22.9266,20.5769,0,16.0549,0,5.67632e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,1.16543e+08,5.18457e+08,6.69644e+06,22.927,22.927,22.927,20.5769,0,14.6943,0,5.19626e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,7.96463e+07,3.36104e+08,6.69644e+06,22.9177,22.9177,22.9177,20.5769,0,9.66914,0,3.40567e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,5.74533e+07,2.23786e+08,6.69644e+06,22.9108,22.9108,22.9108,20.5769,0,6.77126,0,2.378e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,4.95534e+07,2.13628e+08,6.69644e+06,22.9079,22.9079,22.9079,20.5769,0,5.76286,0,2.02128e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,3.29278e+07,1.08708e+08,6.69644e+06,22.9047,22.9047,22.9047,20.5769,0,3.68048,0,1.28916e+08
09/02/2009 23:00,9,2,3,23,0,19,40,0,1.99221e+07,6.69161e+07,6.69644e+06,22.8995,22.8995,22.8995,20.5769,0,2.08905,0,7.30085e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,1.57454e+07,6.16093e+07,6.69644e+06,22.8966,22.8966,22.8966,20.5769,0,1.5845,0,5.53074e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,1.25419e+07,5.14674e+07,6.69644e+06,22.8962,22.8962,22.8962,20.5769,0,1.20013,0,4.18829e+07
09/03/2009 02:00,9,3,4,2,0,18,45,0,1.04378e+07,4.8799e+07,6.69644e+06,22.8928,22.8928,22.8928,20.5769,0,0.948842,0,3.30644e+07
09/03/2009 03:00,9,3,4,3,0,18,49,0,8.2012e+06,4.59694e+07,6.69644e+06,22.8908,22.8908,22.8908,20.5769,0,0.682467,0,2.37621e+07
09/03/2009 04:00,9,3,4,4,0,17,52,0,6.15223e+06,4.34846e+07,6.69644e+06,22.8898,22.8898,22.8898,20.5769,0,0.486906,0,1.69453e+07
09/03/2009 05:00,9,3,4,5,0,17,52,0,5.20176e+06,4.22791e+07,6.69644e+06,22.8886,22.8886,22.8886,20.5769,0,0.37418,0,1.30155e+07
09/03/2009 06:00,9,3,4,6,0,17,52,0,4.24423e+06,4.11107e+07,6.69644e+06,22.888,22.888,22.888,20.5769,0,0.281019,0,9.77249e+06
09/03/2009 07:00,9,3,4,7,0,19,46,0,6.11e+06,3.16165e+07,6.69644e+06,22.8889,22.8889,22.8889,20.5769,0,0.481731,0,1.67588e+07
09/03/2009 08:00,9,3,4,8,0,23,36,0,1.33115e+07,3.7718e+07,6.69644e+06,22.896,22.896,22.896,20.5769,0,1.29333,0,4.51322e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,2.34924e+07,5.06876e+07,6.69644e+06,22.9044,22.9044,22.9044,20.5769,0,2.53281,0,8.87059e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,3.90069e+07,9.20364e+07,6.69644e+06,22.9107,22.9107,22.9107,20.5769,0,4.46509,0,1.568e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,6.34092e+07,2.06434e+08,6.69644e+06,22.9218,22.9218,22.9218,20.5769,0,7.59485,0,2.67982e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,6.46194e+07,1.87883e+08,6.69644e+06,22.921,22.921,22.921,20.5769,0,7.74355,0,2.73135e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,7.243e+07,3.06713e+08,6.69644e+06,22.9202,22.9202,22.9202,20.5769,0,8.72139,0,3.07511e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,8.4806e+07,2.92725e+08,6.69644e+06,22.928,22.928,22.928,20.5769,0,10.3884,0,3.67511e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,7.6892e+07,2.82374e+08,6.69644e+06,22.9267,22.9267,22.9267,20.5769,0,9.31129,0,3.2922e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,7.46209e+07,3.09522e+08,6.69644e+06,22.9262,22.9262,22.9262,20.5769,0,9.00125,0,3.18203e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,7.09123e+07,3.09606e+08,6.69644e+06,22.9254,22.9254,22.9254,20.5769,0,8.51216,0,3.00801e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,5.76566e+07,2.42251e+08,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,6.793,0,2.39952e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,3.87911e+07,1.58009e+08,6.69644e+06,22.9196,22.9196,22.9196,20.5769,0,4.40641,0,1.55328e+08
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.97844e+07,6.67324e+07,6.69644e+06,22.9156,22.9156,22.9156,20.5769,0,2.07085,0,7.28762e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,1.43338e+07,5.98121e+07,6.69644e+06,22.9118,22.9118,22.9118,20.5769,0,1.41397,0,4.96778e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,1.36294e+07,5.89175e+07,6.69644e+06,22.9099,22.9099,22.9099,20.5769,0,1.32967,0,4.66784e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,9.64744e+06,5.38745e+07,6.69644e+06,22.9071,22.9071,22.9071,20.5769,0,0.853899,0,2.99407e+07
09/04/2009 00:00,9,4,5,0,0,19,46,0,7.9048e+06,5.16681e+07,6.69644e+06,22.9048,22.9048,22.9048,20.5769,0,0.646626,0,2.26502e+07
09/04/2009 01:00,9,4,5,1,0,21,35,0,8.16981e+06,4.80833e+07,6.69644e+06,22.9029,22.9029,22.9029,20.5769,0,0.678284,0,2.37398e+07
09/04/2009 02:00,9,4,5,2,0,20,37,0,6.98377e+06,4.65831e+07,6.69644e+06,22.9003,22.9003,22.9003,20.5769,0,0.537585,0,1.8794e+07
09/04/2009 03:00,9,4,5,3,0,17,48,0,5.80631e+06,4.50911e+07,6.69644e+06,22.8966,22.8966,22.8966,20.5769,0,0.398171,0,1.38981e+07
09/04/2009 04:00,9,4,5,4,0,18,45,0,4.41526e+06,4.33798e+07,6.69644e+06,22.8939,22.8939,22.8939,20.5769,0,0.253858,0,8.85053e+06
09/04/2009 05:00,9,4,5,5,0,20,37,0,3.70388e+06,4.25879e+07,6.69644e+06,22.8929,22.8929,22.8929,20.5769,0,0.217078,0,7.5652e+06
09/04/2009 06:00,9,4,5,6,0,19,40,0,3.12427e+06,4.18531e+07,6.69644e+06,22.8923,22.8923,22.8923,20.5769,0,0.148604,0,5.17752e+06
09/04/2009 07:00,9,4,5,7,0,21,35,0,5.67333e+06,3.31104e+07,6.69644e+06,22.8914,22.8914,22.8914,20.5769,0,0.382487,0,1.33209e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.73695e+07,9.87078e+07,6.69644e+06,22.8937,22.8937,22.8937,20.5769,0,1.78142,0,6.21017e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,4.31311e+07,2.00312e+08,6.69644e+06,22.9003,22.9003,22.9003,20.5769,0,4.96168,0,1.73467e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,8.6069e+07,4.18887e+08,6.69644e+06,22.904,22.904,22.904,20.5769,0,10.5499,0,3.69426e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.06094e+08,4.45052e+08,6.69644e+06,22.9089,22.9089,22.9089,20.5769,0,13.2883,0,4.66291e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.05977e+08,3.54554e+08,6.69644e+06,22.9147,22.9147,22.9147,20.5769,0,13.2858,0,4.67359e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.18381e+08,4.16043e+08,6.69644e+06,22.9249,22.9249,22.9249,20.5769,0,15.0257,0,5.30878e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.22581e+08,4.21543e+08,6.69644e+06,22.9281,22.9281,22.9281,20.5769,0,15.6073,0,5.52176e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.13769e+08,4.09842e+08,6.69644e+06,22.9261,22.9261,22.9261,20.5769,0,14.3303,0,5.06562e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.1017e+08,4.50217e+08,6.69644e+06,22.9296,22.9296,22.9296,20.5769,0,13.8015,0,4.88596e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.04539e+08,4.42828e+08,6.69644e+06,22.9393,22.9393,22.9393,20.5769,0,13.0159,0,4.62691e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,1.01884e+08,4.84563e+08,6.69644e+06,22.9272,22.9272,22.9272,20.5769,0,12.6606,0,4.47755e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,8.18226e+07,3.47537e+08,6.69644e+06,22.9214,22.9214,22.9214,20.5769,0,9.95222,0,3.51091e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,6.7115e+07,3.19865e+08,6.69644e+06,22.9172,22.9172,22.9172,20.5769,0,8.01819,0,2.8236e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,6.23514e+07,3.13723e+08,6.69644e+06,22.9092,22.9092,22.9092,20.5769,0,7.40204,0,2.59772e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,3.44464e+07,1.43826e+08,6.69644e+06,22.9041,22.9041,22.9041,20.5769,0,3.86842,0,1.35461e+08
09/04/2009 23:00,9,4,5,23,0,19,37,0,2.13695e+07,7.09105e+07,6.69644e+06,22.899,22.899,22.899,20.5769,0,2.26439,0,7.9122e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,1.49023e+07,6.26968e+07,6.69644e+06,22.892,22.892,22.892,20.5769,0,1.4836,0,5.16835e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,1.18798e+07,5.27827e+07,6.69644e+06,22.8835,22.8835,22.8835,20.5769,0,1.12156,0,3.89274e+07
09/05/2009 02:00,9,5,6,2,0,18,34,0,1.04911e+07,5.10214e+07,6.69644e+06,22.8781,22.8781,22.8781,20.5769,0,0.955829,0,3.30968e+07
09/05/2009 03:00,9,5,6,3,0,17,36,0,8.19107e+06,4.81094e+07,6.69644e+06,22.8735,22.8735,22.8735,20.5769,0,0.681916,0,2.35653e+07
09/05/2009 04:00,9,5,6,4,0,18,34,0,5.61174e+06,4.48524e+07,6.69644e+06,22.8713,22.8713,22.8713,20.5769,0,0.375692,0,1.29703e+07
09/05/2009 05:00,9,5,6,5,0,17,36,0,5.54507e+06,4.4764e+07,6.69644e+06,22.8699,22.8699,22.8699,20.5769,0,0.367835,0,1.26912e+07
09/05/2009 06:00,9,5,6,6,0,15,41,0,3.4152e+06,4.22223e+07,6.69644e+06,22.868,22.868,22.868,20.5769,0,0.183364,0,6.32151e+06
09/05/2009 07:00,9,5,6,7,0,20,30,0,6.67905e+06,3.39763e+07,6.69644e+06,22.8676,22.8676,22.8676,20.5769,0,0.50225,0,1.73119e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.90012e+07,1.00787e+08,6.69644e+06,22.8726,22.8726,22.8726,20.5769,0,1.98021,0,6.84042e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,4.40495e+07,2.01504e+08,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,5.08193,0,1.76313e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,8.82092e+07,4.2169e+08,6.69644e+06,22.8977,22.8977,22.8977,20.5769,0,10.8431,0,3.78667e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.09086e+08,4.49013e+08,6.69644e+06,22.901,22.901,22.901,20.5769,0,13.7167,0,4.79699e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.24698e+08,4.69541e+08,6.69644e+06,22.911,22.911,22.911,20.5769,0,15.9122,0,5.58864e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.31249e+08,4.78181e+08,6.69644e+06,22.9179,22.9179,22.9179,20.5769,0,16.8453,0,5.93381e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.33247e+08,4.80798e+08,6.69644e+06,22.9196,22.9196,22.9196,20.5769,0,17.1241,0,6.03646e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.31968e+08,4.79053e+08,6.69644e+06,22.922,22.922,22.922,20.5769,0,16.9218,0,5.97117e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.28458e+08,4.74342e+08,6.69644e+06,22.9234,22.9234,22.9234,20.5769,0,16.3948,0,5.78862e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.25423e+08,5.15481e+08,6.69644e+06,22.9226,22.9226,22.9226,20.5769,0,15.9497,0,5.62956e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.14071e+08,5.0789e+08,6.69644e+06,22.9158,22.9158,22.9158,20.5769,0,14.3552,0,5.05208e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,9.01495e+07,3.58387e+08,6.69644e+06,22.9094,22.9094,22.9094,20.5769,0,11.0763,0,3.88749e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,7.35715e+07,3.28231e+08,6.69644e+06,22.9055,22.9055,22.9055,20.5769,0,8.86931,0,3.10766e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,6.84549e+07,3.21616e+08,6.69644e+06,22.9002,22.9002,22.9002,20.5769,0,8.19954,0,2.86651e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,4.03719e+07,1.51407e+08,6.69644e+06,22.8987,22.8987,22.8987,20.5769,0,4.60813,0,1.60992e+08
09/05/2009 23:00,9,5,6,23,0,22,29,0,2.61265e+07,7.69698e+07,6.69644e+06,22.8937,22.8937,22.8937,20.5769,0,2.84569,0,9.92036e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,2.05942e+07,6.99279e+07,6.69644e+06,22.8933,22.8933,22.8933,20.5769,0,2.17084,0,7.56652e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,1.71857e+07,5.95158e+07,6.69644e+06,22.8945,22.8945,22.8945,20.5769,0,1.75845,0,6.13225e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,1.42508e+07,5.57908e+07,6.69644e+06,22.892,22.892,22.892,20.5769,0,1.40534,0,4.89556e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,1.19988e+07,5.29339e+07,6.69644e+06,22.8895,22.8895,22.8895,20.5769,0,1.13546,0,3.95114e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,1.00139e+07,5.0418e+07,6.69644e+06,22.8871,22.8871,22.8871,20.5769,0,0.898437,0,3.12318e+07
09/06/2009 05:00,9,6,0,5,0,16,55,0,7.27819e+06,4.69578e+07,6.69644e+06,22.8843,22.8843,22.8843,20.5769,0,0.573024,0,1.98956e+07
09/06/2009 06:00,9,6,0,6,0,16,55,0,5.88308e+06,4.51929e+07,6.69644e+06,22.8824,22.8824,22.8824,20.5769,0,0.407527,0,1.41376e+07
09/06/2009 07:00,9,6,0,7,0,21,40,0,9.74248e+06,3.78525e+07,6.69644e+06,22.8854,22.8854,22.8854,20.5769,0,0.865955,0,3.00806e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,2.42955e+07,1.17562e+08,6.69644e+06,22.8943,22.8943,22.8943,20.5769,0,2.62223,0,9.14398e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,4.88124e+07,2.07597e+08,6.69644e+06,22.9037,22.9037,22.9037,20.5769,0,5.67904,0,1.98837e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,9.19035e+07,4.26474e+08,6.69644e+06,22.9128,22.9128,22.9128,20.5769,0,11.3332,0,3.98356e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.14354e+08,4.55886e+08,6.69644e+06,22.9225,22.9225,22.9225,20.5769,0,14.436,0,5.09513e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.22481e+08,4.21429e+08,6.69644e+06,22.9247,22.9247,22.9247,20.5769,0,15.5974,0,5.51024e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.12809e+08,3.63479e+08,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,14.2251,0,5.03142e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.06673e+08,3.55358e+08,6.69644e+06,22.9345,22.9345,22.9345,20.5769,0,13.3486,0,4.7354e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.06618e+08,4.00401e+08,6.69644e+06,22.9395,22.9395,22.9395,20.5769,0,13.3157,0,4.73368e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.1179e+08,4.52331e+08,6.69644e+06,22.9373,22.9373,22.9373,20.5769,0,14.0224,0,4.9805e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.09208e+08,4.48938e+08,6.69644e+06,22.9392,22.9392,22.9392,20.5769,0,13.6607,0,4.85589e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,1.08486e+08,5.15212e+08,6.69644e+06,22.9335,22.9335,22.9335,20.5769,0,13.5703,0,4.81211e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,8.75903e+07,3.55039e+08,6.69644e+06,22.9258,22.9258,22.9258,20.5769,0,10.7251,0,3.79076e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,7.32053e+07,3.2774e+08,6.69644e+06,22.9217,22.9217,22.9217,20.5769,0,8.8153,0,3.11033e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,6.89646e+07,3.22261e+08,6.69644e+06,22.9135,22.9135,22.9135,20.5769,0,8.26166,0,2.90478e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,4.15368e+07,1.52884e+08,6.69644e+06,22.9174,22.9174,22.9174,20.5769,0,4.74983,0,1.67276e+08
09/06/2009 23:00,9,6,0,23,0,22,46,0,2.72e+07,7.83244e+07,6.69644e+06,22.919,22.919,22.919,20.5769,0,2.97344,0,1.04789e+08
09/07/2009 00:00,9,7,1,0,0,22,50,0,2.13101e+07,7.08256e+07,6.69644e+06,22.9221,22.9221,22.9221,20.5769,0,2.25478,0,7.95693e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,1.61004e+07,5.81289e+07,6.69644e+06,22.9195,22.9195,22.9195,20.5769,0,1.6257,0,5.73059e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,1.35741e+07,5.49228e+07,6.69644e+06,22.9132,22.9132,22.9132,20.5769,0,1.3228,0,4.6503e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,1.19129e+07,5.28165e+07,6.69644e+06,22.9095,22.9095,22.9095,20.5769,0,1.124,0,3.94507e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,9.42351e+06,4.96657e+07,6.69644e+06,22.9053,22.9053,22.9053,20.5769,0,0.827359,0,2.89867e+07
09/07/2009 05:00,9,7,1,5,0,17,48,0,7.92785e+06,4.77733e+07,6.69644e+06,22.9002,22.9002,22.9002,20.5769,0,0.649608,0,2.27098e+07
09/07/2009 06:00,9,7,1,6,0,16,51,0,6.35699e+06,4.57855e+07,6.69644e+06,22.8967,22.8967,22.8967,20.5769,0,0.463303,0,1.61721e+07
09/07/2009 07:00,9,7,1,7,0,19,46,0,9.11293e+06,3.705e+07,6.69644e+06,22.897,22.897,22.897,20.5769,0,0.790445,0,2.75946e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,2.36174e+07,1.06652e+08,6.69644e+06,22.9113,22.9113,22.9113,20.5769,0,2.53761,0,8.9137e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,4.91651e+07,2.08037e+08,6.69644e+06,22.9219,22.9219,22.9219,20.5769,0,5.71961,0,2.01824e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,9.45554e+07,4.29903e+08,6.69644e+06,22.936,22.936,22.936,20.5769,0,11.6813,0,4.14659e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.14678e+08,4.56279e+08,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,14.4685,0,5.14099e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.22486e+08,4.21387e+08,6.69644e+06,22.943,22.943,22.943,20.5769,0,15.5782,0,5.54636e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.18183e+08,3.70557e+08,6.69644e+06,22.9457,22.9457,22.9457,20.5769,0,14.9824,0,5.34016e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.12414e+08,3.62893e+08,6.69644e+06,22.951,22.951,22.951,20.5769,0,14.1461,0,5.05356e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.25801e+08,4.7083e+08,6.69644e+06,22.9524,22.9524,22.9524,20.5769,0,16.012,0,5.72329e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.20814e+08,4.71493e+08,6.69644e+06,22.9639,22.9639,22.9639,20.5769,0,15.2709,0,5.48486e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.11926e+08,4.52464e+08,6.69644e+06,22.9694,22.9694,22.9694,20.5769,0,14.0204,0,5.04746e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.09565e+08,4.9456e+08,6.69644e+06,22.9679,22.9679,22.9679,20.5769,0,13.6956,0,4.92738e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,8.93698e+07,3.57302e+08,6.69644e+06,22.9657,22.9657,22.9657,20.5769,0,10.9429,0,3.93341e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,7.43814e+07,3.29227e+08,6.69644e+06,22.9599,22.9599,22.9599,20.5769,0,8.95487,0,3.21102e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,6.9637e+07,3.23104e+08,6.69644e+06,22.9452,22.9452,22.9452,20.5769,0,8.33846,0,2.97158e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,3.87526e+07,1.49315e+08,6.69644e+06,22.9324,22.9324,22.9324,20.5769,0,4.39895,0,1.55913e+08
09/07/2009 23:00,9,7,1,23,0,19,52,0,2.41379e+07,7.44222e+07,6.69644e+06,22.9283,22.9283,22.9283,20.5769,0,2.59791,0,9.19203e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,1.9602e+07,6.8651e+07,6.69644e+06,22.9272,22.9272,22.9272,20.5769,0,2.04736,0,7.24047e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,1.52271e+07,5.70195e+07,6.69644e+06,22.9263,22.9263,22.9263,20.5769,0,1.51994,0,5.37324e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,1.28273e+07,5.39745e+07,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,1.23246,0,4.35335e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,1.05436e+07,5.10849e+07,6.69644e+06,22.9193,22.9193,22.9193,20.5769,0,0.960176,0,3.38428e+07
09/08/2009 04:00,9,8,2,4,0,16,63,0,8.58953e+06,4.86115e+07,6.69644e+06,22.9155,22.9155,22.9155,20.5769,0,0.727561,0,2.56027e+07
09/08/2009 05:00,9,8,2,5,0,19,46,0,8.19294e+06,4.811e+07,6.69644e+06,22.9144,22.9144,22.9144,20.5769,0,0.68044,0,2.39329e+07
09/08/2009 06:00,9,8,2,6,0,20,43,0,7.4589e+06,4.71832e+07,6.69644e+06,22.9143,22.9143,22.9143,20.5769,0,0.593306,0,2.08674e+07
09/08/2009 07:00,9,8,2,7,0,20,43,0,9.72094e+06,3.82281e+07,6.69644e+06,22.9137,22.9137,22.9137,20.5769,0,0.862348,0,3.03223e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,2.59371e+07,1.19643e+08,6.69644e+06,22.9206,22.9206,22.9206,20.5769,0,2.81932,0,9.94252e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,4.61422e+07,1.84071e+08,6.69644e+06,22.9268,22.9268,22.9268,20.5769,0,5.33501,0,1.88639e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,8.90124e+07,4.22676e+08,6.69644e+06,22.9301,22.9301,22.9301,20.5769,0,10.9314,0,3.87074e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.04451e+08,3.97686e+08,6.69644e+06,22.9372,22.9372,22.9372,20.5769,0,13.0493,0,4.63456e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.03202e+08,3.50827e+08,6.69644e+06,22.9408,22.9408,22.9408,20.5769,0,12.8695,0,4.57762e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.09041e+08,3.58526e+08,6.69644e+06,22.9465,22.9465,22.9465,20.5769,0,13.6963,0,4.88343e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.0996e+08,4.04791e+08,6.69644e+06,22.9534,22.9534,22.9534,20.5769,0,13.7791,0,4.92741e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.04237e+08,3.97245e+08,6.69644e+06,22.9582,22.9582,22.9582,20.5769,0,12.9708,0,4.64761e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.15943e+08,4.57775e+08,6.69644e+06,22.9593,22.9593,22.9593,20.5769,0,14.5938,0,5.23165e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.20638e+08,5.09101e+08,6.69644e+06,22.9657,22.9657,22.9657,20.5769,0,15.2419,0,5.47859e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,1.11059e+08,5.1121e+08,6.69644e+06,22.9598,22.9598,22.9598,20.5769,0,13.9095,0,4.98741e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,8.69358e+07,3.54147e+08,6.69644e+06,22.9581,22.9581,22.9581,20.5769,0,10.6201,0,3.80518e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,7.10159e+07,3.24878e+08,6.69644e+06,22.9524,22.9524,22.9524,20.5769,0,8.51556,0,3.04387e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,6.73292e+07,3.20117e+08,6.69644e+06,22.9515,22.9515,22.9515,20.5769,0,8.03428,0,2.87077e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,3.94485e+07,1.50196e+08,6.69644e+06,22.9521,22.9521,22.9521,20.5769,0,4.4818,0,1.60177e+08
09/08/2009 23:00,9,8,2,23,0,18,68,0,2.3413e+07,7.34982e+07,6.69644e+06,22.9437,22.9437,22.9437,20.5769,0,2.50814,0,8.93243e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,1.91347e+07,6.80565e+07,6.69644e+06,22.9411,22.9411,22.9411,20.5769,0,1.98946,0,7.07726e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,1.28987e+07,5.19144e+07,6.69644e+06,22.9402,22.9402,22.9402,20.5769,0,1.24032,0,4.41074e+07
09/09/2009 02:00,9,9,3,2,0,16,82,0,1.13692e+07,4.99723e+07,6.69644e+06,22.9398,22.9398,22.9398,20.5769,0,1.05749,0,3.75996e+07
09/09/2009 03:00,9,9,3,3,0,15,82,0,9.73358e+06,4.78979e+07,6.69644e+06,22.9382,22.9382,22.9382,20.5769,0,0.862689,0,3.06525e+07
09/09/2009 04:00,9,9,3,4,0,15,88,0,7.58199e+06,4.51796e+07,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,0.607183,0,2.15747e+07
09/09/2009 05:00,9,9,3,5,0,15,82,0,6.15507e+06,4.34209e+07,6.69644e+06,22.9387,22.9387,22.9387,20.5769,0,0.458645,0,1.62996e+07
09/09/2009 06:00,9,9,3,6,0,15,82,0,4.85622e+06,4.18836e+07,6.69644e+06,22.9383,22.9383,22.9383,20.5769,0,0.352427,0,1.25223e+07
09/09/2009 07:00,9,9,3,7,0,16,77,0,6.58235e+06,3.25032e+07,6.69644e+06,22.94,22.94,22.94,20.5769,0,0.488444,0,1.73684e+07
09/09/2009 08:00,9,9,3,8,0,17,72,0,1.63871e+07,6.30964e+07,6.69644e+06,22.9486,22.9486,22.9486,20.5769,0,1.65809,0,5.91718e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.89301e+06,2.99783e+07,1.51043e+08,6.69644e+06,22.9118,22.9118,22.9118,20.5769,0,3.36082,0,1.18075e+08
09/09/2009 10:00,9,9,3,10,0,17,72,0,5.56616e+07,2.24808e+08,6.69644e+06,22.9473,22.9473,22.9473,20.5769,0,6.5371,0,2.33159e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,7.40722e+07,3.12848e+08,6.69644e+06,22.9594,22.9594,22.9594,20.5769,0,8.92486,0,3.1996e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,8.41955e+07,3.25951e+08,6.69644e+06,22.963,22.963,22.963,20.5769,0,10.261,0,3.68412e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,9.33013e+07,4.28121e+08,6.69644e+06,22.9647,22.9647,22.9647,20.5769,0,11.4706,0,4.12134e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.3068e+06,8.88396e+07,3.80688e+08,6.69644e+06,22.8937,22.8937,22.8937,20.5769,0,11.0725,0,3.85996e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.42252e+06,9.45474e+07,4.3343e+08,6.69644e+06,22.8901,22.8901,22.8901,20.5769,0,11.855,0,4.12631e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.52193e+06,9.51225e+07,4.34296e+08,6.69644e+06,22.8839,22.8839,22.8839,20.5769,0,11.9465,0,4.14704e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.47535e+06,1.01058e+08,5.05269e+08,6.69644e+06,22.7998,22.7998,22.7998,20.5769,0,13.0982,0,4.38125e+08
09/09/2009 18:00,9,9,3,18,0,16,77,7.94313e+06,9.81529e+07,5.0317e+08,6.69644e+06,22.741,22.741,22.741,20.5769,0,12.8766,0,4.19307e+08
09/09/2009 19:00,9,9,3,19,0,16,77,1.88978e+06,6.69006e+07,3.21501e+08,6.69644e+06,22.9144,22.9144,22.9144,20.5769,0,8.01461,0,2.81896e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.01485e+06,4.77902e+07,2.13413e+08,6.69644e+06,22.9199,22.9199,22.9199,20.5769,0,5.57973,0,1.96715e+08
09/09/2009 21:00,9,9,3,21,0,14,94,0,4.07383e+07,2.02305e+08,6.69644e+06,22.9378,22.9378,22.9378,20.5769,0,4.64377,0,1.64967e+08
09/09/2009 22:00,9,9,3,22,0,14,94,0,2.46282e+07,9.81126e+07,6.69644e+06,22.943,22.943,22.943,20.5769,0,2.65556,0,9.45455e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,1.25153e+07,5.75083e+07,6.69644e+06,22.9415,22.9415,22.9415,20.5769,0,1.19478,0,4.25109e+07
09/10/2009 00:00,9,10,4,0,0,13,94,0,8.13144e+06,5.20073e+07,6.69644e+06,22.9391,22.9391,22.9391,20.5769,0,0.693559,0,2.46516e+07
09/10/2009 01:00,9,10,4,1,0,13,88,0,6.06396e+06,4.34144e+07,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,0.495839,0,1.76033e+07
09/10/2009 02:00,9,10,4,2,0,13,88,0,5.14078e+06,4.22439e+07,6.69644e+06,22.9338,22.9338,22.9338,20.5769,0,0.386411,0,1.3704e+07
09/10/2009 03:00,9,10,4,3,0,12,94,0,3.67373e+06,4.04384e+07,6.69644e+06,22.9319,22.9319,22.9319,20.5769,0,0.236591,0,8.38397e+06
09/10/2009 04:00,9,10,4,4,0,12,94,0,2.56233e+06,3.90308e+07,6.69644e+06,22.9307,22.9307,22.9307,20.5769,0,0.105429,0,3.73409e+06
09/10/2009 05:00,9,10,4,5,0,12,94,0,2.01786e+06,3.83415e+07,6.69644e+06,22.9302,22.9302,22.9302,20.5769,0,0.0412924,0,1.46219e+06
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,3.62304e+07,6.69644e+06,22.9301,22.9301,22.9301,22.9301,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,2.48231e+07,6.69644e+06,22.9301,22.9301,22.9301,22.9301,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,2.59049e+06,2.43348e+07,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,0.108726,0,3.84952e+06
09/10/2009 09:00,9,10,4,9,0,13,88,2.97215e+06,3.66341e+06,2.88262e+07,6.69644e+06,22.6458,22.6458,22.6458,20.5769,0,0.380837,0,1.18152e+07
09/10/2009 10:00,9,10,4,10,0,13,82,2.80564e+06,8.44334e+06,5.10779e+07,6.69644e+06,22.3558,22.3558,22.3558,20.5769,0,0.887217,0,2.37412e+07
09/10/2009 11:00,9,10,4,11,0,14,77,2.4416e+06,2.29819e+07,1.36945e+08,6.69644e+06,22.6413,22.6413,22.6413,20.5769,0,2.55769,0,7.94544e+07
09/10/2009 12:00,9,10,4,12,0,16,63,0,3.90454e+07,1.5493e+08,6.69644e+06,22.9093,22.9093,22.9093,20.5769,0,4.44901,0,1.56145e+08
09/10/2009 13:00,9,10,4,13,0,17,59,6.31427e+06,5.36424e+07,2.29227e+08,6.69644e+06,22.6785,22.6785,22.6785,20.5769,0,6.83603,0,2.16183e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.39811e+06,5.39104e+07,2.29645e+08,6.69644e+06,22.6307,22.6307,22.6307,20.5769,0,6.87543,0,2.1248e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.45805e+06,5.68319e+07,2.63579e+08,6.69644e+06,22.6398,22.6398,22.6398,20.5769,0,7.25177,0,2.25106e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.61908e+06,5.74137e+07,2.94621e+08,6.69644e+06,22.6329,22.6329,22.6329,20.5769,0,7.34254,0,2.27164e+08
09/10/2009 17:00,9,10,4,17,0,17,59,6.70678e+06,6.05714e+07,3.33801e+08,6.69644e+06,22.6426,22.6426,22.6426,20.5769,0,7.7595,0,2.41194e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.2711e+06,4.47695e+07,2.38175e+08,6.69644e+06,22.4652,22.4652,22.4652,20.5769,0,5.93106,0,1.68525e+08
09/10/2009 19:00,9,10,4,19,0,15,67,2.3743e+06,2.64117e+07,1.44701e+08,6.69644e+06,22.6955,22.6955,22.6955,20.5769,0,2.96904,0,9.46508e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,7.51496e+06,5.1337e+07,6.69644e+06,22.8295,22.8295,22.8295,20.5769,0,0.668579,0,2.26623e+07
09/10/2009 21:00,9,10,4,21,0,14,72,0,4.37045e+06,4.74022e+07,6.69644e+06,22.8679,22.8679,22.8679,20.5769,0,0.319112,0,1.10007e+07
09/10/2009 22:00,9,10,4,22,0,13,77,0,3.18217e+06,4.58968e+07,6.69644e+06,22.8797,22.8797,22.8797,20.5769,0,0.178659,0,6.19079e+06
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,4.23112e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,4.23112e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,3.83918e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,3.83918e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,3.83918e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,3.83918e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,3.83918e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,3.83918e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,2.69844e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,7.90498e+06,8.69588e+07,6.69644e+06,22.895,22.895,22.895,21.0382,0,0.752463,0,2.62815e+07
09/11/2009 09:00,9,11,5,9,0,16,68,2.19399e+06,2.26175e+07,1.56309e+08,6.69644e+06,22.8596,22.8596,22.8596,20.5769,0,2.49462,0,8.56146e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,6.54887e+07,3.47014e+08,6.69644e+06,22.9314,22.9314,22.9314,20.5769,0,7.81299,0,2.76813e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,7.45217e+07,3.13481e+08,6.69644e+06,22.9511,22.9511,22.9511,20.5769,0,8.99156,0,3.21223e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,8.83563e+07,3.31468e+08,6.69644e+06,22.9604,22.9604,22.9604,20.5769,0,10.845,0,3.88954e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,1.05335e+08,3.98842e+08,6.69644e+06,22.9644,22.9644,22.9644,20.5769,0,13.1673,0,4.7304e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,9.55893e+07,3.40847e+08,6.69644e+06,22.9631,22.9631,22.9631,20.5769,0,11.8085,0,4.23985e+08
09/11/2009 15:00,9,11,5,15,0,20,56,234058,9.32069e+07,3.8311e+08,6.69644e+06,22.9595,22.9595,22.9595,20.5769,0,11.4712,0,4.1126e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.24985e+06,9.57996e+07,4.3489e+08,6.69644e+06,22.9015,22.9015,22.9015,20.5769,0,12.0074,0,4.20007e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.42223e+06,9.38563e+07,4.32554e+08,6.69644e+06,22.8907,22.8907,22.8907,20.5769,0,11.764,0,4.0958e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.58193e+06,9.49639e+07,5.01389e+08,6.69644e+06,22.8859,22.8859,22.8859,20.5769,0,11.9373,0,4.14749e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.57447e+06,7.45109e+07,3.39627e+08,6.69644e+06,22.946,22.946,22.946,20.5769,0,8.97481,0,3.19938e+08
09/11/2009 20:00,9,11,5,20,0,16,77,1.92493e+06,6.04644e+07,3.13252e+08,6.69644e+06,22.9315,22.9315,22.9315,20.5769,0,7.1882,0,2.54675e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,5.79225e+07,3.08006e+08,6.69644e+06,22.9443,22.9443,22.9443,20.5769,0,6.82098,0,2.42979e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,2.81963e+07,1.35857e+08,6.69644e+06,22.9411,22.9411,22.9411,20.5769,0,3.09403,0,1.10069e+08
09/11/2009 23:00,9,11,5,23,0,15,82,0,1.53294e+07,6.32442e+07,6.69644e+06,22.9382,22.9382,22.9382,20.5769,0,1.53201,0,5.44338e+07
09/12/2009 00:00,9,12,6,0,0,14,88,0,1.05881e+07,5.7232e+07,6.69644e+06,22.9363,22.9363,22.9363,20.5769,0,0.965072,0,3.42624e+07
09/12/2009 01:00,9,12,6,1,0,13,94,0,7.333e+06,4.70766e+07,6.69644e+06,22.9333,22.9333,22.9333,20.5769,0,0.598731,0,2.12291e+07
09/12/2009 02:00,9,12,6,2,0,12,94,0,4.14594e+06,4.31982e+07,6.69644e+06,22.9299,22.9299,22.9299,20.5769,0,0.292537,0,1.03576e+07
09/12/2009 03:00,9,12,6,3,0,11,100,0,2.79061e+06,4.14814e+07,6.69644e+06,22.9275,22.9275,22.9275,20.5769,0,0.132436,0,4.68423e+06
09/12/2009 04:00,9,12,6,4,0,11,94,0,1.79601e+06,4.02223e+07,6.69644e+06,22.9266,22.9266,22.9266,20.5769,0,0.0152659,0,539751
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,3.83918e+07,6.69644e+06,22.9265,22.9265,22.9265,22.9265,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,3.83918e+07,6.69644e+06,22.9265,22.9265,22.9265,22.9265,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,1.45404e+06,2.77887e+07,6.69644e+06,22.9265,22.9265,22.9265,21.7517,0,0.073091,0,2.5841e+06
09/12/2009 08:00,9,12,6,8,0,15,77,0,1.39099e+07,9.4362e+07,6.69644e+06,22.9314,22.9314,22.9314,20.5769,0,1.37961,0,4.88813e+07
09/12/2009 09:00,9,12,6,9,0,17,68,1.80099e+06,2.87581e+07,1.6369e+08,6.69644e+06,22.9048,22.9048,22.9048,20.5769,0,3.20782,0,1.12357e+08
09/12/2009 10:00,9,12,6,10,0,18,64,0,6.57666e+07,3.47333e+08,6.69644e+06,22.9426,22.9426,22.9426,20.5769,0,7.83974,0,2.79073e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,7.78963e+07,3.17863e+08,6.69644e+06,22.9533,22.9533,22.9533,20.5769,0,9.4406,0,3.3757e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,1.00769e+08,3.92866e+08,6.69644e+06,22.953,22.953,22.953,20.5769,0,12.5397,0,4.48336e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,9.36448e+07,3.83447e+08,6.69644e+06,22.9524,22.9524,22.9524,20.5769,0,11.5307,0,4.12164e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,9.20635e+07,4.2655e+08,6.69644e+06,22.9478,22.9478,22.9478,20.5769,0,11.3133,0,4.03612e+08
09/12/2009 15:00,9,12,6,15,0,19,73,2.81857e+06,1.00444e+08,3.95325e+08,6.69644e+06,22.9235,22.9235,22.9235,20.5769,0,12.5987,0,4.44863e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.5136e+06,1.03378e+08,4.46236e+08,6.69644e+06,22.8659,22.8659,22.8659,20.5769,0,13.1894,0,4.5429e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.06016e+07,9.85042e+07,5.06685e+08,6.69644e+06,22.6576,22.6576,22.6576,20.5769,0,13.243,0,4.14622e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.3644e+07,9.11823e+07,5.07976e+08,6.69644e+06,22.522,22.522,22.522,20.5769,0,12.6153,0,3.69244e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.71166e+06,7.04616e+07,3.35695e+08,6.69644e+06,22.8368,22.8368,22.8368,20.5769,0,8.58068,0,2.91783e+08
09/12/2009 20:00,9,12,6,20,0,12,94,2.82442e+06,5.72053e+07,3.10088e+08,6.69644e+06,22.8555,22.8555,22.8555,20.5769,0,6.87763,0,2.35808e+08
09/12/2009 21:00,9,12,6,21,0,12,94,0,5.39834e+07,3.02946e+08,6.69644e+06,22.9182,22.9182,22.9182,20.5769,0,6.32105,0,2.22686e+08
09/12/2009 22:00,9,12,6,22,0,11,100,0,2.45958e+07,1.31279e+08,6.69644e+06,22.9256,22.9256,22.9256,20.5769,0,2.65642,0,9.38829e+07
09/12/2009 23:00,9,12,6,23,0,11,100,0,1.30124e+07,6.03067e+07,6.69644e+06,22.9231,22.9231,22.9231,20.5769,0,1.25545,0,4.43214e+07
09/13/2009 00:00,9,13,0,0,0,11,94,0,8.03568e+06,5.40489e+07,6.69644e+06,22.9191,22.9191,22.9191,20.5769,0,0.68283,0,2.40652e+07
09/13/2009 01:00,9,13,0,1,0,10,93,0,4.43656e+06,4.35673e+07,6.69644e+06,22.9142,22.9142,22.9142,20.5769,0,0.327294,0,1.1511e+07
09/13/2009 02:00,9,13,0,2,0,10,93,0,3.12881e+06,4.19102e+07,6.69644e+06,22.911,22.911,22.911,20.5769,0,0.172578,0,6.0611e+06
09/13/2009 03:00,9,13,0,3,0,10,93,0,2.21583e+06,4.0754e+07,6.69644e+06,22.9096,22.9096,22.9096,20.5769,0,0.0648304,0,2.27563e+06
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,3.83918e+07,6.69644e+06,22.9093,22.9093,22.9093,22.9093,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,3.83918e+07,6.69644e+06,22.9093,22.9093,22.9093,22.9093,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,3.83918e+07,6.69644e+06,22.9093,22.9093,22.9093,22.9093,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,2.69844e+07,6.69644e+06,22.9093,22.9093,22.9093,22.9093,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,6.01747e+06,8.46484e+07,6.69644e+06,22.9103,22.9103,22.9103,21.3544,0,0.566266,0,1.98848e+07
09/13/2009 09:00,9,13,0,9,0,13,88,2.95101e+06,1.99521e+07,1.73874e+08,6.69644e+06,22.757,22.757,22.757,20.5769,0,2.26561,0,7.4178e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.14216e+06,4.97897e+07,3.28972e+08,6.69644e+06,22.8594,22.8594,22.8594,20.5769,0,5.85331,0,2.01033e+08
