Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/13/2009 11:00,9,13,0,11,0,17,68,0,7.65914e+07,3.61357e+08,6.69644e+06,22.94,22.94,22.94,20.5769,0,9.26477,0,3.29434e+08
09/13/2009 12:00,9,13,0,12,0,16,72,0,7.76288e+07,3.17481e+08,6.69644e+06,22.9432,22.9432,22.9432,20.5769,0,9.39558,0,3.34535e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.32267e+06,8.20135e+07,4.20473e+08,6.69644e+06,22.7677,22.7677,22.7677,20.5769,0,10.5142,0,3.46605e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.36326e+07,7.80964e+07,4.23767e+08,6.69644e+06,22.4658,22.4658,22.4658,20.5769,0,10.8653,0,3.08838e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.07795e+07,7.64424e+07,3.73162e+08,6.69644e+06,22.5379,22.5379,22.5379,20.5769,0,10.3016,0,3.03979e+08
09/13/2009 16:00,9,13,0,16,0,16,59,7.91518e+06,8.44218e+07,4.25421e+08,6.69644e+06,22.6767,22.6767,22.6767,20.5769,0,11.0265,0,3.48394e+08
09/13/2009 17:00,9,13,0,17,0,16,63,7.85143e+06,9.39655e+07,4.82967e+08,6.69644e+06,22.718,22.718,22.718,20.5769,0,12.3065,0,3.96483e+08
09/13/2009 18:00,9,13,0,18,0,16,63,7.96075e+06,9.06838e+07,4.93499e+08,6.69644e+06,22.7058,22.7058,22.7058,20.5769,0,11.8783,0,3.80512e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.56814e+06,6.68714e+07,3.30901e+08,6.69644e+06,22.8525,22.8525,22.8525,20.5769,0,8.09893,0,2.77315e+08
09/13/2009 20:00,9,13,0,20,0,12,76,2.91206e+06,5.23446e+07,3.03949e+08,6.69644e+06,22.8322,22.8322,22.8322,20.5769,0,6.27072,0,2.12804e+08
09/13/2009 21:00,9,13,0,21,0,11,82,0,4.86122e+07,2.96061e+08,6.69644e+06,22.8987,22.8987,22.8987,20.5769,0,5.64312,0,1.97148e+08
09/13/2009 22:00,9,13,0,22,0,13,72,0,2.16467e+07,1.27538e+08,6.69644e+06,22.9135,22.9135,22.9135,20.5769,0,2.30009,0,8.08698e+07
09/13/2009 23:00,9,13,0,23,0,13,72,0,1.05553e+07,5.72474e+07,6.69644e+06,22.9126,22.9126,22.9126,20.5769,0,0.983767,0,3.45749e+07
09/14/2009 00:00,9,14,1,0,0,11,82,0,6.2829e+06,5.19359e+07,6.69644e+06,22.9088,22.9088,22.9088,20.5769,0,0.522759,0,1.8343e+07
09/14/2009 01:00,9,14,1,1,0,12,71,0,5.39413e+06,4.47285e+07,6.69644e+06,22.9046,22.9046,22.9046,20.5769,0,0.417127,0,1.46102e+07
09/14/2009 02:00,9,14,1,2,0,12,71,0,3.22306e+06,4.20298e+07,6.69644e+06,22.9023,22.9023,22.9023,20.5769,0,0.183787,0,6.43085e+06
09/14/2009 03:00,9,14,1,3,0,12,62,0,1.73167e+06,4.01413e+07,6.69644e+06,22.9015,22.9015,22.9015,20.5769,0,0.00789648,0,276212
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,3.83918e+07,6.69644e+06,22.9015,22.9015,22.9015,22.9015,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,3.83918e+07,6.69644e+06,22.9015,22.9015,22.9015,22.9015,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,3.83918e+07,6.69644e+06,22.9015,22.9015,22.9015,22.9015,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,2.6577e+07,6.69644e+06,22.9015,22.9015,22.9015,22.9015,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,1.12569e+07,1.01136e+08,6.69644e+06,22.9009,22.9009,22.9009,20.5769,0,1.1011,0,3.85038e+07
09/14/2009 09:00,9,14,1,9,0,18,42,1.50584e+06,3.07876e+07,1.86063e+08,6.69644e+06,22.8942,22.8942,22.8942,20.5769,0,3.43872,0,1.19899e+08
09/14/2009 10:00,9,14,1,10,0,18,45,0,7.22142e+07,4.00916e+08,6.69644e+06,22.908,22.908,22.908,20.5769,0,8.70143,0,3.05222e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,9.24919e+07,4.27276e+08,6.69644e+06,22.9141,22.9141,22.9141,20.5769,0,11.4156,0,4.01459e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,1.08464e+08,4.48157e+08,6.69644e+06,22.9203,22.9203,22.9203,20.5769,0,13.6091,0,4.79874e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,1.13946e+08,4.55356e+08,6.69644e+06,22.9174,22.9174,22.9174,20.5769,0,14.3765,0,5.06302e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.15249e+08,4.57054e+08,6.69644e+06,22.9116,22.9116,22.9116,20.5769,0,14.5563,0,5.11378e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.13454e+08,4.5466e+08,6.69644e+06,22.909,22.909,22.909,20.5769,0,14.2946,0,5.01619e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.16175e+08,5.03369e+08,6.69644e+06,22.906,22.906,22.906,20.5769,0,14.6619,0,5.13847e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,1.08369e+08,4.93111e+08,6.69644e+06,22.9019,22.9019,22.9019,20.5769,0,13.572,0,4.74817e+08
09/14/2009 18:00,9,14,1,18,0,19,32,3.29176e+06,9.73695e+07,4.96936e+08,6.69644e+06,22.8412,22.8412,22.8412,20.5769,0,12.2614,0,4.1777e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.66456e+06,7.35253e+07,3.3851e+08,6.69644e+06,22.8799,22.8799,22.8799,20.5769,0,8.87882,0,3.07688e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.07372e+06,5.85206e+07,3.10963e+08,6.69644e+06,22.8618,22.8618,22.8618,20.5769,0,6.97298,0,2.39738e+08
09/14/2009 21:00,9,14,1,21,0,14,53,0,5.4335e+07,3.03434e+08,6.69644e+06,22.8837,22.8837,22.8837,20.5769,0,6.37784,0,2.21377e+08
09/14/2009 22:00,9,14,1,22,0,13,58,0,2.52941e+07,1.3219e+08,6.69644e+06,22.8863,22.8863,22.8863,20.5769,0,2.74708,0,9.54603e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,1.26197e+07,5.98294e+07,6.69644e+06,22.8817,22.8817,22.8817,20.5769,0,1.21193,0,4.20309e+07
09/15/2009 00:00,9,15,2,0,0,12,58,0,7.17446e+06,5.30699e+07,6.69644e+06,22.8765,22.8765,22.8765,20.5769,0,0.629678,0,2.17887e+07
09/15/2009 01:00,9,15,2,1,0,12,58,0,5.45278e+06,4.48044e+07,6.69644e+06,22.8723,22.8723,22.8723,20.5769,0,0.424896,0,1.46754e+07
09/15/2009 02:00,9,15,2,2,0,11,62,0,3.59892e+06,4.25073e+07,6.69644e+06,22.8694,22.8694,22.8694,20.5769,0,0.228794,0,7.89254e+06
09/15/2009 03:00,9,15,2,3,0,10,66,0,2.20267e+06,4.07383e+07,6.69644e+06,22.8677,22.8677,22.8677,20.5769,0,0.0637324,0,2.19688e+06
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,3.83918e+07,6.69644e+06,22.8672,22.8672,22.8672,22.8672,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,3.83918e+07,6.69644e+06,22.8672,22.8672,22.8672,22.8672,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,3.83918e+07,6.69644e+06,22.8672,22.8672,22.8672,22.8672,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,2.61696e+07,6.69644e+06,22.8672,22.8672,22.8672,22.8672,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,1.27567e+07,1.03009e+08,6.69644e+06,22.8681,22.8681,22.8681,20.5769,0,1.26715,0,4.36879e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,3.39417e+07,1.88575e+08,6.69644e+06,22.8753,22.8753,22.8753,20.5769,0,3.81593,0,1.31974e+08
09/15/2009 10:00,9,15,2,10,0,23,23,0,7.59738e+07,4.05822e+08,6.69644e+06,22.8843,22.8843,22.8843,20.5769,0,9.21155,0,3.19821e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,9.61761e+07,4.32143e+08,6.69644e+06,22.8813,22.8813,22.8813,20.5769,0,11.9422,0,4.14098e+08
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.10492e+08,4.50892e+08,6.69644e+06,22.8828,22.8828,22.8828,20.5769,0,13.9236,0,4.83117e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,1.17129e+08,4.59625e+08,6.69644e+06,22.8841,22.8841,22.8841,20.5769,0,14.8587,0,5.1585e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.19411e+08,4.62601e+08,6.69644e+06,22.8862,22.8862,22.8862,20.5769,0,15.1719,0,5.27211e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.18786e+08,4.61735e+08,6.69644e+06,22.8894,22.8894,22.8894,20.5769,0,15.0688,0,5.24336e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.21629e+08,5.10593e+08,6.69644e+06,22.8888,22.8888,22.8888,20.5769,0,15.4485,0,5.37413e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.14327e+08,5.00952e+08,6.69644e+06,22.8904,22.8904,22.8904,20.5769,0,14.4097,0,5.01625e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,1.02133e+08,4.99653e+08,6.69644e+06,22.8816,22.8816,22.8816,20.5769,0,12.725,0,4.41297e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,7.80004e+07,3.42644e+08,6.69644e+06,22.8791,22.8791,22.8791,20.5769,0,9.46406,0,3.27852e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,6.20937e+07,3.13434e+08,6.69644e+06,22.8763,22.8763,22.8763,20.5769,0,7.38031,0,2.55361e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,5.80172e+07,3.08185e+08,6.69644e+06,22.8709,22.8709,22.8709,20.5769,0,6.85562,0,2.36649e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,3.00109e+07,1.38199e+08,6.69644e+06,22.8673,22.8673,22.8673,20.5769,0,3.32735,0,1.14673e+08
09/15/2009 23:00,9,15,2,23,0,15,33,0,1.59892e+07,6.41034e+07,6.69644e+06,22.8595,22.8595,22.8595,20.5769,0,1.61784,0,5.55677e+07
09/16/2009 00:00,9,16,3,0,0,14,41,0,1.06985e+07,5.73913e+07,6.69644e+06,22.8535,22.8535,22.8535,20.5769,0,0.982631,0,3.36621e+07
09/16/2009 01:00,9,16,3,1,0,14,44,0,7.21301e+06,4.48788e+07,6.69644e+06,22.8531,22.8531,22.8531,20.5769,0,0.634669,0,2.17377e+07
09/16/2009 02:00,9,16,3,2,0,13,47,0,4.89013e+06,4.19302e+07,6.69644e+06,22.8521,22.8521,22.8521,20.5769,0,0.358491,0,1.22733e+07
09/16/2009 03:00,9,16,3,3,0,13,47,0,3.28947e+06,3.99542e+07,6.69644e+06,22.8507,22.8507,22.8507,20.5769,0,0.192351,0,6.58132e+06
09/16/2009 04:00,9,16,3,4,0,12,50,0,2.1314e+06,3.8487e+07,6.69644e+06,22.8499,22.8499,22.8499,20.5769,0,0.0554461,0,1.8964e+06
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,3.62304e+07,6.69644e+06,22.8496,22.8496,22.8496,22.8496,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,3.62304e+07,6.69644e+06,22.8496,22.8496,22.8496,22.8496,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,847247,2.52673e+07,6.69644e+06,22.8496,22.8496,22.8496,21.7133,0,0.00191479,0,65482.2
09/16/2009 08:00,9,16,3,8,0,19,28,0,1.11123e+07,5.65099e+07,6.69644e+06,22.8468,22.8468,22.8468,20.5769,0,1.06215,0,3.6277e+07
09/16/2009 09:00,9,16,3,9,0,22,21,0,3.08281e+07,1.5026e+08,6.69644e+06,22.8461,22.8461,22.8461,20.5769,0,3.43726,0,1.17369e+08
09/16/2009 10:00,9,16,3,10,0,24,19,0,6.61635e+07,2.98749e+08,6.69644e+06,22.8598,22.8598,22.8598,20.5769,0,7.93868,0,2.727e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,9.74074e+07,4.33779e+08,6.69644e+06,22.8739,22.8739,22.8739,20.5769,0,12.1219,0,4.18978e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,1.15637e+08,4.5767e+08,6.69644e+06,22.8808,22.8808,22.8808,20.5769,0,14.652,0,5.07953e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,1.23179e+08,4.67599e+08,6.69644e+06,22.887,22.887,22.887,20.5769,0,15.7182,0,5.46381e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,1.26966e+08,4.72556e+08,6.69644e+06,22.8953,22.8953,22.8953,20.5769,0,16.2437,0,5.66668e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,1.26011e+08,4.71237e+08,6.69644e+06,22.9004,22.9004,22.9004,20.5769,0,16.087,0,5.62426e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,1.19679e+08,4.62822e+08,6.69644e+06,22.9024,22.9024,22.9024,20.5769,0,15.1658,0,5.30679e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,1.16036e+08,5.03176e+08,6.69644e+06,22.8959,22.8959,22.8959,20.5769,0,14.6443,0,5.10998e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,1.06457e+08,5.12634e+08,6.69644e+06,22.8898,22.8898,22.8898,20.5769,0,13.3171,0,4.63477e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,7.13627e+07,3.25417e+08,6.69644e+06,22.8801,22.8801,22.8801,20.5769,0,8.5907,0,2.97724e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,4.96908e+07,2.1384e+08,6.69644e+06,22.8677,22.8677,22.8677,20.5769,0,5.79145,0,1.99631e+08
09/16/2009 21:00,9,16,3,21,0,19,22,0,4.34492e+07,2.0583e+08,6.69644e+06,22.8629,22.8629,22.8629,20.5769,0,5.00177,0,1.72052e+08
09/16/2009 22:00,9,16,3,22,0,18,25,0,2.75117e+07,1.0182e+08,6.69644e+06,22.861,22.861,22.861,20.5769,0,3.01909,0,1.03766e+08
09/16/2009 23:00,9,16,3,23,0,17,25,0,1.56498e+07,6.15025e+07,6.69644e+06,22.8572,22.8572,22.8572,20.5769,0,1.57636,0,5.40895e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,1.09264e+07,5.55101e+07,6.69644e+06,22.8494,22.8494,22.8494,20.5769,0,1.00971,0,3.45262e+07
09/17/2009 01:00,9,17,4,1,0,16,26,0,7.69354e+06,4.54445e+07,6.69644e+06,22.8431,22.8431,22.8431,20.5769,0,0.671844,0,2.29098e+07
09/17/2009 02:00,9,17,4,2,0,15,28,0,6.90817e+06,4.43391e+07,6.69644e+06,22.8381,22.8381,22.8381,20.5769,0,0.530851,0,1.80621e+07
09/17/2009 03:00,9,17,4,3,0,16,24,0,5.32067e+06,4.24333e+07,6.69644e+06,22.8342,22.8342,22.8342,20.5769,0,0.389653,0,1.3235e+07
09/17/2009 04:00,9,17,4,4,0,16,26,0,4.00574e+06,4.08105e+07,6.69644e+06,22.8323,22.8323,22.8323,20.5769,0,0.253825,0,8.61406e+06
09/17/2009 05:00,9,17,4,5,0,17,25,0,3.84562e+06,4.06081e+07,6.69644e+06,22.8309,22.8309,22.8309,20.5769,0,0.234893,0,7.96666e+06
09/17/2009 06:00,9,17,4,6,0,17,32,0,2.96569e+06,3.94918e+07,6.69644e+06,22.8301,22.8301,22.8301,20.5769,0,0.130591,0,4.42761e+06
09/17/2009 07:00,9,17,4,7,0,18,32,0,3.61649e+06,2.89103e+07,6.69644e+06,22.8299,22.8299,22.8299,20.5769,0,0.20767,0,7.04035e+06
09/17/2009 08:00,9,17,4,8,0,19,30,0,5.84498e+06,2.83683e+07,6.69644e+06,22.8288,22.8288,22.8288,20.5769,0,0.452089,0,1.5319e+07
09/17/2009 09:00,9,17,4,9,0,21,25,0,1.19251e+07,3.35226e+07,6.69644e+06,22.8242,22.8242,22.8242,20.5769,0,1.15334,0,3.90005e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,2.69801e+07,7.16703e+07,6.69644e+06,22.8241,22.8241,22.8241,20.5769,0,2.9788,0,1.00726e+08
09/17/2009 11:00,9,17,4,11,0,24,20,0,3.83773e+07,1.54123e+08,6.69644e+06,22.8301,22.8301,22.8301,20.5769,0,4.38582,0,1.48696e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,4.15562e+07,1.58187e+08,6.69644e+06,22.8374,22.8374,22.8374,20.5769,0,4.78359,0,1.62712e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,6.04438e+07,2.31155e+08,6.69644e+06,22.8399,22.8399,22.8399,20.5769,0,7.21547,0,2.45702e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,6.80968e+07,2.71124e+08,6.69644e+06,22.8499,22.8499,22.8499,20.5769,0,8.19957,0,2.80442e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,7.46977e+07,2.79693e+08,6.69644e+06,22.8586,22.8586,22.8586,20.5769,0,9.07634,0,3.11617e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,6.66594e+07,2.99288e+08,6.69644e+06,22.8649,22.8649,22.8649,20.5769,0,7.98074,0,2.74763e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,6.60308e+07,3.38361e+08,6.69644e+06,22.8701,22.8701,22.8701,20.5769,0,7.8941,0,2.72392e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,979486,4.93858e+07,2.39164e+08,6.69644e+06,22.8669,22.8669,22.8669,20.5769,0,5.75646,0,1.98359e+08
09/17/2009 19:00,9,17,4,19,0,19,30,0,3.1068e+07,1.48168e+08,6.69644e+06,22.8667,22.8667,22.8667,20.5769,0,3.45668,0,1.19102e+08
09/17/2009 20:00,9,17,4,20,0,18,34,0,1.45122e+07,6.0051e+07,6.69644e+06,22.8652,22.8652,22.8652,20.5769,0,1.43857,0,4.9534e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,1.07871e+07,5.5322e+07,6.69644e+06,22.8623,22.8623,22.8623,20.5769,0,0.99195,0,3.41128e+07
09/17/2009 22:00,9,17,4,22,0,13,51,0,5.9112e+06,4.91537e+07,6.69644e+06,22.8599,22.8599,22.8599,20.5769,0,0.41162,0,1.41402e+07
09/17/2009 23:00,9,17,4,23,0,13,47,0,3.76038e+06,4.65788e+07,6.69644e+06,22.8586,22.8586,22.8586,20.5769,0,0.224304,0,7.70117e+06
09/18/2009 00:00,9,18,5,0,0,17,32,0,3.28663e+06,4.59784e+07,6.69644e+06,22.8582,22.8582,22.8582,20.5769,0,0.168182,0,5.77326e+06
09/18/2009 01:00,9,18,5,1,0,15,39,0,2.18971e+06,4.07219e+07,6.69644e+06,22.8582,22.8582,22.8582,20.5769,0,0.0621672,0,2.134e+06
09/18/2009 02:00,9,18,5,2,0,14,38,0,1.66713e+06,4.00602e+07,6.69644e+06,22.8581,22.8581,22.8581,20.5769,0,0.000580016,0,19909.9
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,3.83918e+07,6.69644e+06,22.8581,22.8581,22.8581,22.8581,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,3.83918e+07,6.69644e+06,22.8581,22.8581,22.8581,22.8581,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,3.83918e+07,6.69644e+06,22.8581,22.8581,22.8581,22.8581,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,3.83918e+07,6.69644e+06,22.8581,22.8581,22.8581,22.8581,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,2.73918e+07,6.69644e+06,22.8581,22.8581,22.8581,22.8581,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,7.59164e+06,9.8096e+07,6.69644e+06,22.8532,22.8532,22.8532,20.5769,0,0.657257,0,2.25011e+07
09/18/2009 09:00,9,18,5,9,0,17,36,2.08028e+06,1.99794e+07,1.52826e+08,6.69644e+06,22.7863,22.7863,22.7863,20.5769,0,2.16369,0,7.18866e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,5.6949e+07,3.36048e+08,6.69644e+06,22.8425,22.8425,22.8425,20.5769,0,6.73085,0,2.29479e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,7.92564e+07,3.6492e+08,6.69644e+06,22.8707,22.8707,22.8707,20.5769,0,9.66198,0,3.33496e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,7.99e+07,3.20523e+08,6.69644e+06,22.8763,22.8763,22.8763,20.5769,0,9.73615,0,3.36868e+08
09/18/2009 13:00,9,18,5,13,0,19,30,2.7213e+06,8.12086e+07,3.25077e+08,6.69644e+06,22.8439,22.8439,22.8439,20.5769,0,10.0358,0,3.42334e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.43609e+06,7.75267e+07,3.22213e+08,6.69644e+06,22.7736,22.7736,22.7736,20.5769,0,9.73276,0,3.21718e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.3366e+07,8.0624e+07,4.26754e+08,6.69644e+06,22.4586,22.4586,22.4586,20.5769,0,11.1803,0,3.16567e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.78745e+07,8.03123e+07,4.38845e+08,6.69644e+06,22.2894,22.2894,22.2894,20.5769,0,11.6771,0,3.00921e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.79611e+07,8.3993e+07,4.96241e+08,6.69644e+06,22.3034,22.3034,22.3034,20.5769,0,12.1776,0,3.16379e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.80223e+07,8.19555e+07,5.01015e+08,6.69644e+06,22.2928,22.2928,22.2928,20.5769,0,11.9141,0,3.07631e+08
09/18/2009 19:00,9,18,5,19,0,8,93,3.6416e+06,6.3164e+07,3.27348e+08,6.69644e+06,22.7245,22.7245,22.7245,20.5769,0,7.74854,0,2.504e+08
09/18/2009 20:00,9,18,5,20,0,9,93,3.54163e+06,5.05599e+07,3.02378e+08,6.69644e+06,22.7651,22.7651,22.7651,20.5769,0,6.11972,0,2.01506e+08
09/18/2009 21:00,9,18,5,21,0,9,87,0,4.83487e+07,2.95723e+08,6.69644e+06,22.8755,22.8755,22.8755,20.5769,0,5.61208,0,1.94109e+08
09/18/2009 22:00,9,18,5,22,0,9,87,0,2.05868e+07,1.26186e+08,6.69644e+06,22.8953,22.8953,22.8953,20.5769,0,2.17209,0,7.57756e+07
09/18/2009 23:00,9,18,5,23,0,9,76,0,7.68841e+06,5.37211e+07,6.69644e+06,22.8914,22.8914,22.8914,20.5769,0,0.690651,0,2.40535e+07
09/19/2009 00:00,9,19,6,0,0,8,81,0,5.10125e+06,5.0492e+07,6.69644e+06,22.8863,22.8863,22.8863,20.5769,0,0.406669,0,1.4132e+07
09/19/2009 01:00,9,19,6,1,0,8,76,0,3.01953e+06,4.17726e+07,6.69644e+06,22.8835,22.8835,22.8835,20.5769,0,0.160009,0,5.55365e+06
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8827,22.8827,22.8827,22.8827,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8827,22.8827,22.8827,22.8827,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8827,22.8827,22.8827,22.8827,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,3.83918e+07,6.69644e+06,22.8827,22.8827,22.8827,22.8827,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,3.83918e+07,6.69644e+06,22.8827,22.8827,22.8827,22.8827,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,2.61696e+07,6.69644e+06,22.8827,22.8827,22.8827,22.8827,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,6.91056e+06,9.57798e+07,6.69644e+06,22.8799,22.8799,22.8799,21.1534,0,0.654944,0,2.26882e+07
09/19/2009 09:00,9,19,6,9,0,10,62,3.42409e+06,2.32809e+07,1.78668e+08,6.69644e+06,22.6811,22.6811,22.6811,20.5769,0,2.727,0,8.60966e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.12456e+06,6.45033e+07,3.93163e+08,6.69644e+06,22.8211,22.8211,22.8211,20.5769,0,7.76463,0,2.62205e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.66455e+06,8.59076e+07,4.20393e+08,6.69644e+06,22.876,22.876,22.876,20.5769,0,10.548,0,3.64909e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,9.83787e+07,4.3497e+08,6.69644e+06,22.8854,22.8854,22.8854,20.5769,0,12.2289,0,4.2479e+08
09/19/2009 13:00,9,19,6,13,0,14,44,9.65636e+06,1.03145e+08,4.51997e+08,6.69644e+06,22.6461,22.6461,22.6461,20.5769,0,13.8238,0,4.30431e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.16953e+06,1.05475e+08,4.53342e+08,6.69644e+06,22.6745,22.6745,22.6745,20.5769,0,13.9707,0,4.40977e+08
09/19/2009 15:00,9,19,6,15,0,16,36,6.93691e+06,1.03875e+08,4.49809e+08,6.69644e+06,22.71,22.71,22.71,20.5769,0,13.5959,0,4.36408e+08
09/19/2009 16:00,9,19,6,16,0,17,36,5.75723e+06,1.08427e+08,4.99562e+08,6.69644e+06,22.7557,22.7557,22.7557,20.5769,0,14.0753,0,4.61457e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.08529e+06,1.01805e+08,4.91256e+08,6.69644e+06,22.7407,22.7407,22.7407,20.5769,0,13.1974,0,4.29692e+08
09/19/2009 18:00,9,19,6,18,0,16,36,7.80055e+06,9.2274e+07,4.95448e+08,6.69644e+06,22.6671,22.6671,22.6671,20.5769,0,12.0998,0,3.80568e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.22207e+06,6.99255e+07,3.34496e+08,6.69644e+06,22.8287,22.8287,22.8287,20.5769,0,8.47305,0,2.87092e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.36712e+06,5.57769e+07,3.07775e+08,6.69644e+06,22.8332,22.8332,22.8332,20.5769,0,6.65677,0,2.26004e+08
09/19/2009 21:00,9,19,6,21,0,12,54,0,5.11369e+07,2.99333e+08,6.69644e+06,22.8696,22.8696,22.8696,20.5769,0,5.97297,0,2.06059e+08
09/19/2009 22:00,9,19,6,22,0,11,54,0,2.23919e+07,1.28502e+08,6.69644e+06,22.8717,22.8717,22.8717,20.5769,0,2.39528,0,8.27084e+07
09/19/2009 23:00,9,19,6,23,0,10,57,0,9.83793e+06,5.64085e+07,6.69644e+06,22.8657,22.8657,22.8657,20.5769,0,0.927845,0,3.19544e+07
09/20/2009 00:00,9,20,0,0,0,9,61,0,5.74103e+06,5.12514e+07,6.69644e+06,22.8603,22.8603,22.8603,20.5769,0,0.459622,0,1.57921e+07
09/20/2009 01:00,9,20,0,1,0,11,50,0,3.40341e+06,4.22598e+07,6.69644e+06,22.8571,22.8571,22.8571,20.5769,0,0.205775,0,7.06038e+06
09/20/2009 02:00,9,20,0,2,0,11,47,0,2.15131e+06,4.06735e+07,6.69644e+06,22.8559,22.8559,22.8559,20.5769,0,0.0577567,0,1.98066e+06
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,3.83918e+07,6.69644e+06,22.8556,22.8556,22.8556,22.8556,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,3.83918e+07,6.69644e+06,22.8556,22.8556,22.8556,22.8556,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,3.83918e+07,6.69644e+06,22.8556,22.8556,22.8556,22.8556,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,3.83918e+07,6.69644e+06,22.8556,22.8556,22.8556,22.8556,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,2.6577e+07,6.69644e+06,22.8556,22.8556,22.8556,22.8556,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,9.42814e+06,9.88484e+07,6.69644e+06,22.8526,22.8526,22.8526,20.5769,0,0.897954,0,3.07419e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,2.79417e+07,1.80945e+08,6.69644e+06,22.8522,22.8522,22.8522,20.5769,0,3.08627,0,1.05666e+08
09/20/2009 10:00,9,20,0,10,0,21,25,0,7.05535e+07,3.98847e+08,6.69644e+06,22.8633,22.8633,22.8633,20.5769,0,8.5088,0,2.9274e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,9.20299e+07,4.26757e+08,6.69644e+06,22.8732,22.8732,22.8732,20.5769,0,11.3825,0,3.93299e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,1.06577e+08,4.45787e+08,6.69644e+06,22.8734,22.8734,22.8734,20.5769,0,13.3865,0,4.62579e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,1.1314e+08,4.54398e+08,6.69644e+06,22.8771,22.8771,22.8771,20.5769,0,14.3023,0,4.95026e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.16336e+08,4.58572e+08,6.69644e+06,22.8787,22.8787,22.8787,20.5769,0,14.7433,0,5.10646e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.15681e+08,4.5766e+08,6.69644e+06,22.8839,22.8839,22.8839,20.5769,0,14.6337,0,5.07997e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.18264e+08,5.06172e+08,6.69644e+06,22.8844,22.8844,22.8844,20.5769,0,14.9757,0,5.19981e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.10668e+08,4.9616e+08,6.69644e+06,22.8856,22.8856,22.8856,20.5769,0,13.9028,0,4.82974e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,9.92496e+07,4.9589e+08,6.69644e+06,22.8816,22.8816,22.8816,20.5769,0,12.3302,0,4.27597e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,7.68489e+07,3.41157e+08,6.69644e+06,22.8809,22.8809,22.8809,20.5769,0,9.31149,0,3.22816e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,6.13163e+07,3.12435e+08,6.69644e+06,22.8817,22.8817,22.8817,20.5769,0,7.27872,0,2.52431e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,5.56832e+07,3.05181e+08,6.69644e+06,22.8742,22.8742,22.8742,20.5769,0,6.55495,0,2.26596e+08
09/20/2009 22:00,9,20,0,22,0,15,44,0,2.9284e+07,1.37267e+08,6.69644e+06,22.8748,22.8748,22.8748,20.5769,0,3.23638,0,1.11903e+08
09/20/2009 23:00,9,20,0,23,0,12,54,0,1.43596e+07,6.20323e+07,6.69644e+06,22.8691,22.8691,22.8691,20.5769,0,1.42092,0,4.90105e+07
09/21/2009 00:00,9,21,1,0,0,12,50,0,9.03999e+06,5.53948e+07,6.69644e+06,22.8625,22.8625,22.8625,20.5769,0,0.832062,0,2.86168e+07
09/21/2009 01:00,9,21,1,1,0,9,66,0,5.97517e+06,4.54687e+07,6.69644e+06,22.8586,22.8586,22.8586,20.5769,0,0.487288,0,1.67302e+07
09/21/2009 02:00,9,21,1,2,0,10,66,0,3.097e+06,4.18714e+07,6.69644e+06,22.8564,22.8564,22.8564,20.5769,0,0.16944,0,5.81172e+06
09/21/2009 03:00,9,21,1,3,0,9,71,0,1.95962e+06,4.04306e+07,6.69644e+06,22.856,22.856,22.856,20.5769,0,0.035073,0,1.20282e+06
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,3.83918e+07,6.69644e+06,22.8559,22.8559,22.8559,22.8559,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,3.83918e+07,6.69644e+06,22.8559,22.8559,22.8559,22.8559,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,3.83918e+07,6.69644e+06,22.8559,22.8559,22.8559,22.8559,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,2.69844e+07,6.69644e+06,22.8559,22.8559,22.8559,22.8559,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,7.21283e+06,8.61186e+07,6.69644e+06,22.8531,22.8531,22.8531,21.1467,0,0.687171,0,2.35298e+07
09/21/2009 09:00,9,21,1,9,0,9,71,3.78665e+06,2.15276e+07,1.56757e+08,6.69644e+06,22.6097,22.6097,22.6097,20.5769,0,2.55219,0,7.78605e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.11808e+06,6.156e+07,3.89366e+08,6.69644e+06,22.7917,22.7917,22.7917,20.5769,0,7.38701,0,2.4619e+08
09/21/2009 11:00,9,21,1,11,0,13,58,0,8.46225e+07,4.17059e+08,6.69644e+06,22.8718,22.8718,22.8718,20.5769,0,10.3689,0,3.58059e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,9.16897e+07,3.81081e+08,6.69644e+06,22.8822,22.8822,22.8822,20.5769,0,11.3259,0,3.9287e+08
09/21/2009 13:00,9,21,1,13,0,16,45,6.70234e+06,1.03412e+08,4.48993e+08,6.69644e+06,22.7373,22.7373,22.7373,20.5769,0,13.5205,0,4.39529e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.25669e+06,1.08108e+08,4.53473e+08,6.69644e+06,22.7777,22.7777,22.7777,20.5769,0,13.9948,0,4.63456e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.02722e+06,1.06982e+08,4.50559e+08,6.69644e+06,22.8165,22.8165,22.8165,20.5769,0,13.6846,0,4.61175e+08
09/21/2009 16:00,9,21,1,16,0,17,36,5.75709e+06,1.03737e+08,4.48244e+08,6.69644e+06,22.7615,22.7615,22.7615,20.5769,0,13.4268,0,4.41379e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.50962e+06,9.73048e+07,4.86996e+08,6.69644e+06,22.6938,22.6938,22.6938,20.5769,0,12.7453,0,4.0599e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.08351e+07,8.81129e+07,4.93501e+08,6.69644e+06,22.5556,22.5556,22.5556,20.5769,0,11.8954,0,3.54187e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.47849e+06,6.73443e+07,3.31458e+08,6.69644e+06,22.7995,22.7995,22.7995,20.5769,0,8.16643,0,2.73119e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.28771e+06,5.28446e+07,3.05061e+08,6.69644e+06,22.767,22.767,22.767,20.5769,0,6.39087,0,2.10614e+08
09/21/2009 21:00,9,21,1,21,0,8,66,0,4.87091e+07,2.96222e+08,6.69644e+06,22.8472,22.8472,22.8472,20.5769,0,5.6673,0,1.93606e+08
09/21/2009 22:00,9,21,1,22,0,7,66,0,2.06968e+07,1.26353e+08,6.69644e+06,22.8591,22.8591,22.8591,20.5769,0,2.19107,0,7.52414e+07
09/21/2009 23:00,9,21,1,23,0,6,70,0,8.98999e+06,5.53781e+07,6.69644e+06,22.8533,22.8533,22.8533,20.5769,0,0.847414,0,2.90265e+07
09/22/2009 00:00,9,22,2,0,0,6,70,0,5.25461e+06,5.06883e+07,6.69644e+06,22.8488,22.8488,22.8488,20.5769,0,0.42571,0,1.45534e+07
09/22/2009 01:00,9,22,2,1,0,6,70,0,3.34949e+06,4.21919e+07,6.69644e+06,22.846,22.846,22.846,20.5769,0,0.199583,0,6.81441e+06
09/22/2009 02:00,9,22,2,2,0,6,70,0,1.88213e+06,4.03328e+07,6.69644e+06,22.8449,22.8449,22.8449,20.5769,0,0.0260692,0,889658
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,3.83918e+07,6.69644e+06,22.8447,22.8447,22.8447,22.8447,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,3.83918e+07,6.69644e+06,22.8447,22.8447,22.8447,22.8447,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,3.83918e+07,6.69644e+06,22.8447,22.8447,22.8447,22.8447,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,787142,0,3.91795e+07,6.69644e+06,22.8442,22.8442,22.8442,21.7108,0,0.000461202,0,15731.7
09/22/2009 07:00,9,22,2,7,0,6,75,0,0,2.6577e+07,6.69644e+06,22.8428,22.8428,22.8428,22.8428,0,0,0,0
09/22/2009 08:00,9,22,2,8,0,7,70,0,4.73862e+06,8.29869e+07,6.69644e+06,22.8409,22.8409,22.8409,21.1434,0,0.397086,0,1.35224e+07
09/22/2009 09:00,9,22,2,9,0,9,61,3.68634e+06,1.94917e+07,1.74192e+08,6.69644e+06,22.5952,22.5952,22.5952,20.5769,0,2.31342,0,6.98904e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.38509e+06,6.14562e+07,3.89557e+08,6.69644e+06,22.7623,22.7623,22.7623,20.5769,0,7.4105,0,2.43691e+08
09/22/2009 11:00,9,22,2,11,0,14,47,0,8.3331e+07,4.15414e+08,6.69644e+06,22.857,22.857,22.857,20.5769,0,10.2052,0,3.50139e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,9.8898e+07,4.35685e+08,6.69644e+06,22.8804,22.8804,22.8804,20.5769,0,12.3086,0,4.26639e+08
09/22/2009 13:00,9,22,2,13,0,18,39,3.83652e+06,1.05199e+08,4.48076e+08,6.69644e+06,22.8223,22.8223,22.8223,20.5769,0,13.4348,0,4.5391e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,1.0955e+08,4.49607e+08,6.69644e+06,22.8932,22.8932,22.8932,20.5769,0,13.7701,0,4.79951e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.08657e+08,4.48396e+08,6.69644e+06,22.8992,22.8992,22.8992,20.5769,0,13.6342,0,4.76437e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.12341e+08,4.98363e+08,6.69644e+06,22.8977,22.8977,22.8977,20.5769,0,14.1339,0,4.93582e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,1.06897e+08,4.91201e+08,6.69644e+06,22.8997,22.8997,22.8997,20.5769,0,13.3719,0,4.6737e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.30867e+06,9.43986e+07,4.96515e+08,6.69644e+06,22.7405,22.7405,22.7405,20.5769,0,12.209,0,3.97484e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.73324e+06,7.1485e+07,3.35958e+08,6.69644e+06,22.8669,22.8669,22.8669,20.5769,0,8.61916,0,2.96998e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.33251e+06,5.60961e+07,3.08148e+08,6.69644e+06,22.8432,22.8432,22.8432,20.5769,0,6.69327,0,2.28254e+08
09/22/2009 21:00,9,22,2,21,0,13,51,0,5.17576e+07,3.00132e+08,6.69644e+06,22.8757,22.8757,22.8757,20.5769,0,6.05108,0,2.09306e+08
09/22/2009 22:00,9,22,2,22,0,11,62,0,2.39022e+07,1.30417e+08,6.69644e+06,22.8791,22.8791,22.8791,20.5769,0,2.57756,0,8.92893e+07
09/22/2009 23:00,9,22,2,23,0,9,71,0,1.04939e+07,5.72415e+07,6.69644e+06,22.873,22.873,22.873,20.5769,0,1.00582,0,3.47515e+07
09/23/2009 00:00,9,23,3,0,0,8,76,0,6.053e+06,5.16472e+07,6.69644e+06,22.8674,22.8674,22.8674,20.5769,0,0.496351,0,1.71072e+07
09/23/2009 01:00,9,23,3,1,0,8,76,0,3.12157e+06,3.9741e+07,6.69644e+06,22.865,22.865,22.865,20.5769,0,0.172273,0,5.9314e+06
09/23/2009 02:00,9,23,3,2,0,9,71,0,1.75429e+06,3.8009e+07,6.69644e+06,22.8646,22.8646,22.8646,20.5769,0,0.0107522,0,370122
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,3.62304e+07,6.69644e+06,22.8645,22.8645,22.8645,22.8645,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,3.62304e+07,6.69644e+06,22.8645,22.8645,22.8645,22.8645,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,3.62304e+07,6.69644e+06,22.8645,22.8645,22.8645,22.8645,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,3.62304e+07,6.69644e+06,22.8645,22.8645,22.8645,22.8645,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,2.48231e+07,6.69644e+06,22.8645,22.8645,22.8645,22.8645,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,3.2049e+06,5.1819e+07,6.69644e+06,22.8633,22.8633,22.8633,21.1488,0,0.263822,0,9.07384e+06
09/23/2009 09:00,9,23,3,9,0,13,35,2.82692e+06,1.74262e+07,1.36225e+08,6.69644e+06,22.7018,22.7018,22.7018,20.5769,0,1.95852,0,6.2394e+07
09/23/2009 10:00,9,23,3,10,0,13,35,1.99627e+06,5.11506e+07,2.81414e+08,6.69644e+06,22.7961,22.7961,22.7961,20.5769,0,6.03772,0,2.01618e+08
09/23/2009 11:00,9,23,3,11,0,14,30,0,8.04717e+07,4.11687e+08,6.69644e+06,22.8599,22.8599,22.8599,20.5769,0,9.82123,0,3.3739e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,9.87965e+07,4.35549e+08,6.69644e+06,22.8769,22.8769,22.8769,20.5769,0,12.2952,0,4.25531e+08
09/23/2009 13:00,9,23,3,13,0,18,30,3.85269e+06,1.06026e+08,4.49168e+08,6.69644e+06,22.818,22.818,22.818,20.5769,0,13.5503,0,4.5694e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,1.09959e+08,4.5013e+08,6.69644e+06,22.8886,22.8886,22.8886,20.5769,0,13.8251,0,4.80892e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,1.10794e+08,4.51186e+08,6.69644e+06,22.9015,22.9015,22.9015,20.5769,0,13.9275,0,4.87158e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,1.11385e+08,4.97104e+08,6.69644e+06,22.8998,22.8998,22.8998,20.5769,0,13.9989,0,4.89309e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.07559e+06,1.0525e+08,4.92332e+08,6.69644e+06,22.8496,22.8496,22.8496,20.5769,0,13.3199,0,4.55503e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.33558e+06,9.44098e+07,4.96567e+08,6.69644e+06,22.7272,22.7272,22.7272,20.5769,0,12.2191,0,3.95371e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.24148e+06,6.07338e+07,3.14031e+08,6.69644e+06,22.823,22.823,22.823,20.5769,0,7.28313,0,2.46156e+08
09/23/2009 20:00,9,23,3,20,0,12,44,2.87121e+06,4.02863e+07,2.04838e+08,6.69644e+06,22.7647,22.7647,22.7647,20.5769,0,4.75455,0,1.56523e+08
09/23/2009 21:00,9,23,3,21,0,12,47,0,3.38504e+07,1.93553e+08,6.69644e+06,22.8358,22.8358,22.8358,20.5769,0,3.80179,0,1.29224e+08
09/23/2009 22:00,9,23,3,22,0,11,50,0,1.87451e+07,9.06684e+07,6.69644e+06,22.8614,22.8614,22.8614,20.5769,0,1.95009,0,6.70354e+07
09/23/2009 23:00,9,23,3,23,0,12,54,0,7.30736e+06,5.10777e+07,6.69644e+06,22.8625,22.8625,22.8625,20.5769,0,0.645614,0,2.22035e+07
09/24/2009 00:00,9,24,4,0,0,11,62,0,4.53987e+06,4.76195e+07,6.69644e+06,22.8631,22.8631,22.8631,20.5769,0,0.340311,0,1.17069e+07
09/24/2009 01:00,9,24,4,1,0,9,71,0,2.69756e+06,3.92039e+07,6.69644e+06,22.8624,22.8624,22.8624,20.5769,0,0.122202,0,4.2025e+06
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,3.62304e+07,6.69644e+06,22.8618,22.8618,22.8618,22.8618,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,3.62304e+07,6.69644e+06,22.8618,22.8618,22.8618,22.8618,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,3.62304e+07,6.69644e+06,22.8618,22.8618,22.8618,22.8618,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,3.62304e+07,6.69644e+06,22.8618,22.8618,22.8618,22.8618,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,3.62304e+07,6.69644e+06,22.8618,22.8618,22.8618,22.8618,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,2.44157e+07,6.69644e+06,22.8618,22.8618,22.8618,22.8618,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,284853,2.18286e+07,6.69644e+06,22.8617,22.8617,22.8617,21.4909,0,0.0195422,0,671853
09/24/2009 09:00,9,24,4,9,0,19,34,1.39781e+06,5.82352e+06,2.98199e+07,6.69644e+06,22.8526,22.8526,22.8526,20.5769,0,0.487487,0,1.66794e+07
09/24/2009 10:00,9,24,4,10,0,23,18,0,2.21645e+07,7.06148e+07,6.69644e+06,22.8568,22.8568,22.8568,20.5769,0,2.40796,0,8.2614e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,4.84782e+07,2.07341e+08,6.69644e+06,22.8629,22.8629,22.8629,20.5769,0,5.68418,0,1.95528e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,6.36732e+07,2.2697e+08,6.69644e+06,22.8625,22.8625,22.8625,20.5769,0,7.65994,0,2.63442e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,8.299e+07,3.20705e+08,6.69644e+06,22.8611,22.8611,22.8611,20.5769,0,10.2133,0,3.51044e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,8.68346e+07,3.25672e+08,6.69644e+06,22.859,22.859,22.859,20.5769,0,10.7196,0,3.68107e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,8.60939e+07,3.24654e+08,6.69644e+06,22.8586,22.8586,22.8586,20.5769,0,10.6033,0,3.64051e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,8.39102e+07,3.51854e+08,6.69644e+06,22.8615,22.8615,22.8615,20.5769,0,10.282,0,3.5347e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,7.65591e+07,3.42256e+08,6.69644e+06,22.8642,22.8642,22.8642,20.5769,0,9.28631,0,3.19607e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,5.37224e+07,2.43784e+08,6.69644e+06,22.8638,22.8638,22.8638,20.5769,0,6.30985,0,2.17132e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,3.34057e+07,1.51179e+08,6.69644e+06,22.8599,22.8599,22.8599,20.5769,0,3.74919,0,1.28798e+08
09/24/2009 20:00,9,24,4,20,0,20,24,0,1.65043e+07,6.25991e+07,6.69644e+06,22.8571,22.8571,22.8571,20.5769,0,1.68045,0,5.76581e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,1.08176e+07,5.53815e+07,6.69644e+06,22.8544,22.8544,22.8544,20.5769,0,0.996839,0,3.41621e+07
09/24/2009 22:00,9,24,4,22,0,14,38,0,6.63129e+06,5.01767e+07,6.69644e+06,22.8494,22.8494,22.8494,20.5769,0,0.545223,0,1.86436e+07
09/24/2009 23:00,9,24,4,23,0,14,35,0,4.82308e+06,4.79282e+07,6.69644e+06,22.8448,22.8448,22.8448,20.5769,0,0.350655,0,1.19664e+07
09/25/2009 00:00,9,25,5,0,0,13,38,0,3.35603e+06,4.60674e+07,6.69644e+06,22.8423,22.8423,22.8423,20.5769,0,0.176771,0,6.02581e+06
09/25/2009 01:00,9,25,5,1,0,13,32,0,2.06936e+06,4.05172e+07,6.69644e+06,22.841,22.841,22.841,20.5769,0,0.02471,0,841838
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,3.83918e+07,6.69644e+06,22.8407,22.8407,22.8407,22.8407,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,3.83918e+07,6.69644e+06,22.8407,22.8407,22.8407,22.8407,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,3.83918e+07,6.69644e+06,22.8407,22.8407,22.8407,22.8407,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,3.83918e+07,6.69644e+06,22.8407,22.8407,22.8407,22.8407,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,3.83918e+07,6.69644e+06,22.8407,22.8407,22.8407,22.8407,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,2.6577e+07,6.69644e+06,22.8407,22.8407,22.8407,22.8407,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,4.63833e+06,8.28629e+07,6.69644e+06,22.8381,22.8381,22.8381,21.1429,0,0.385813,0,1.31205e+07
09/25/2009 09:00,9,25,5,9,0,10,62,3.47873e+06,1.91667e+07,1.73503e+08,6.69644e+06,22.611,22.611,22.611,20.5769,0,2.23684,0,6.81389e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.31477e+06,6.09495e+07,3.88829e+08,6.69644e+06,22.7614,22.7614,22.7614,20.5769,0,7.34007,0,2.41279e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.69016e+06,7.56084e+07,3.61923e+08,6.69644e+06,22.8404,22.8404,22.8404,20.5769,0,9.19833,0,3.13294e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.73516e+06,7.32665e+07,3.13684e+08,6.69644e+06,22.8545,22.8545,22.8545,20.5769,0,8.87576,0,3.04191e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.18655e+07,6.92102e+07,3.19959e+08,6.69644e+06,22.4446,22.4446,22.4446,20.5769,0,9.51333,0,2.67366e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.20713e+07,7.19324e+07,3.68858e+08,6.69644e+06,22.4183,22.4183,22.4183,20.5769,0,9.88324,0,2.73862e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.07014e+07,7.38303e+07,3.69734e+08,6.69644e+06,22.488,22.488,22.488,20.5769,0,9.9661,0,2.86608e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.0624e+07,8.41293e+07,4.28186e+08,6.69644e+06,22.5466,22.5466,22.5466,20.5769,0,11.3227,0,3.35596e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.2217e+07,8.73119e+07,4.86669e+08,6.69644e+06,22.5138,22.5138,22.5138,20.5769,0,11.9405,0,3.48023e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.5268e+07,8.13037e+07,4.97039e+08,6.69644e+06,22.3816,22.3816,22.3816,20.5769,0,11.5038,0,3.12414e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.70468e+06,5.95391e+07,3.22775e+08,6.69644e+06,22.7073,22.7073,22.7073,20.5769,0,7.29374,0,2.33812e+08
09/25/2009 20:00,9,25,5,20,0,8,71,3.80106e+06,4.79293e+07,2.99315e+08,6.69644e+06,22.7202,22.7202,22.7202,20.5769,0,5.82194,0,1.87765e+08
09/25/2009 21:00,9,25,5,21,0,8,71,0,4.50861e+07,2.9156e+08,6.69644e+06,22.8477,22.8477,22.8477,20.5769,0,5.20552,0,1.77865e+08
09/25/2009 22:00,9,25,5,22,0,8,71,0,1.94773e+07,1.24783e+08,6.69644e+06,22.8734,22.8734,22.8734,20.5769,0,2.03978,0,7.0485e+07
09/25/2009 23:00,9,25,5,23,0,8,76,0,7.98074e+06,5.40939e+07,6.69644e+06,22.8715,22.8715,22.8715,20.5769,0,0.725879,0,2.50622e+07
09/26/2009 00:00,9,26,6,0,0,7,81,0,4.26469e+06,4.94319e+07,6.69644e+06,22.8693,22.8693,22.8693,20.5769,0,0.307659,0,1.06126e+07
09/26/2009 01:00,9,26,6,1,0,7,87,0,2.66867e+06,4.13284e+07,6.69644e+06,22.8677,22.8677,22.8677,20.5769,0,0.118692,0,4.09136e+06
09/26/2009 02:00,9,26,6,2,0,7,93,0,2.31656e+06,4.08824e+07,6.69644e+06,22.8671,22.8671,22.8671,20.5769,0,0.0770977,0,2.65693e+06
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,3.83918e+07,6.69644e+06,22.8669,22.8669,22.8669,22.8669,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,3.83918e+07,6.69644e+06,22.8669,22.8669,22.8669,22.8669,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,3.83918e+07,6.69644e+06,22.8669,22.8669,22.8669,22.8669,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,3.83918e+07,6.69644e+06,22.8669,22.8669,22.8669,22.8669,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,0,2.73918e+07,6.69644e+06,22.8669,22.8669,22.8669,22.8669,0,0,0,0
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,2.99537e+06,9.25171e+07,6.69644e+06,22.867,22.867,22.867,21.3403,0,0.223353,0,7.69683e+06
09/26/2009 09:00,9,26,6,9,0,8,93,4.15981e+06,1.33068e+07,1.90305e+08,6.69644e+06,22.5106,22.5106,22.5106,20.5769,0,1.66403,0,4.82725e+07
09/26/2009 10:00,9,26,6,10,0,8,100,3.90156e+06,4.20769e+07,3.7363e+08,6.69644e+06,22.6189,22.6189,22.6189,20.5769,0,5.09835,0,1.56734e+08
09/26/2009 11:00,9,26,6,11,0,10,87,3.26571e+06,5.18263e+07,3.32901e+08,6.69644e+06,22.7709,22.7709,22.7709,20.5769,0,6.25173,0,2.06394e+08
09/26/2009 12:00,9,26,6,12,0,12,71,2.56858e+06,5.95336e+07,2.96827e+08,6.69644e+06,22.8409,22.8409,22.8409,20.5769,0,7.1542,0,2.43722e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.01558e+07,8.1557e+07,3.79198e+08,6.69644e+06,22.5993,22.5993,22.5993,20.5769,0,10.937,0,3.32837e+08
09/26/2009 14:00,9,26,6,14,0,16,55,6.98209e+06,9.95389e+07,4.44182e+08,6.69644e+06,22.7339,22.7339,22.7339,20.5769,0,12.9933,0,4.21727e+08
09/26/2009 15:00,9,26,6,15,0,17,48,5.65336e+06,1.02011e+08,4.45865e+08,6.69644e+06,22.7863,22.7863,22.7863,20.5769,0,13.168,0,4.37783e+08
09/26/2009 16:00,9,26,6,16,0,17,45,5.8834e+06,1.0537e+08,4.95674e+08,6.69644e+06,22.7802,22.7802,22.7802,20.5769,0,13.6516,0,4.52605e+08
09/26/2009 17:00,9,26,6,17,0,18,39,4.76785e+06,9.92113e+07,4.86343e+08,6.69644e+06,22.8028,22.8028,22.8028,20.5769,0,12.6778,0,4.24636e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.32396e+06,8.85893e+07,4.99718e+08,6.69644e+06,22.63,22.63,22.63,20.5769,0,11.7747,0,3.63773e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.53345e+06,6.58383e+07,3.29563e+08,6.69644e+06,22.823,22.823,22.823,20.5769,0,7.9697,0,2.69359e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.66772e+06,5.17711e+07,3.02961e+08,6.69644e+06,22.829,22.829,22.829,20.5769,0,6.17539,0,2.09272e+08
09/26/2009 21:00,9,26,6,21,0,12,71,0,4.82561e+07,2.95626e+08,6.69644e+06,22.8881,22.8881,22.8881,20.5769,0,5.60247,0,1.94839e+08
09/26/2009 22:00,9,26,6,22,0,11,71,0,2.03184e+07,1.25859e+08,6.69644e+06,22.8959,22.8959,22.8959,20.5769,0,2.14125,0,7.47177e+07
09/26/2009 23:00,9,26,6,23,0,9,81,0,8.2805e+06,5.44738e+07,6.69644e+06,22.8898,22.8898,22.8898,20.5769,0,0.761202,0,2.64916e+07
09/27/2009 00:00,9,27,0,0,0,9,76,0,4.55481e+06,4.97992e+07,6.69644e+06,22.8848,22.8848,22.8848,20.5769,0,0.341827,0,1.18708e+07
09/27/2009 01:00,9,27,0,1,0,7,81,0,2.00277e+06,4.0485e+07,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,0.0400508,0,1.38952e+06
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,3.83918e+07,6.69644e+06,22.8821,22.8821,22.8821,22.8821,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,3.83918e+07,6.69644e+06,22.8821,22.8821,22.8821,22.8821,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8821,22.8821,22.8821,22.8821,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,3.83918e+07,6.69644e+06,22.8821,22.8821,22.8821,22.8821,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,3.83918e+07,6.69644e+06,22.8821,22.8821,22.8821,22.8821,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,0,2.6577e+07,6.69644e+06,22.8821,22.8821,22.8821,22.8821,0,0,0,0
09/27/2009 08:00,9,27,0,8,0,16,34,0,6.49546e+06,8.51904e+07,6.69644e+06,22.8795,22.8795,22.8795,21.038,0,0.594302,0,2.05843e+07
09/27/2009 09:00,9,27,0,9,0,18,30,1.51585e+06,2.24981e+07,1.75559e+08,6.69644e+06,22.8577,22.8577,22.8577,20.5769,0,2.44507,0,8.38848e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,6.00434e+07,3.40039e+08,6.69644e+06,22.8849,22.8849,22.8849,20.5769,0,7.12242,0,2.47367e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,6.89663e+07,3.06382e+08,6.69644e+06,22.8955,22.8955,22.8955,20.5769,0,8.28706,0,2.89121e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,7.38597e+07,3.12679e+08,6.69644e+06,22.8956,22.8956,22.8956,20.5769,0,8.92396,0,3.11362e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,7.5241e+07,3.14435e+08,6.69644e+06,22.9077,22.9077,22.9077,20.5769,0,9.09602,0,3.19012e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.14102e+06,7.6576e+07,3.64663e+08,6.69644e+06,22.8458,22.8458,22.8458,20.5769,0,9.44234,0,3.22359e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.66246e+06,7.89847e+07,3.69537e+08,6.69644e+06,22.7791,22.7791,22.7791,20.5769,0,9.94103,0,3.29416e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.47147e+06,8.44899e+07,4.20483e+08,6.69644e+06,22.8283,22.8283,22.8283,20.5769,0,10.5325,0,3.56811e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.35376e+06,9.04702e+07,4.76744e+08,6.69644e+06,22.7417,22.7417,22.7417,20.5769,0,11.6746,0,3.80288e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.35311e+06,8.62776e+07,4.96728e+08,6.69644e+06,22.6225,22.6225,22.6225,20.5769,0,11.463,0,3.5285e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.29502e+06,6.50666e+07,3.28285e+08,6.69644e+06,22.8327,22.8327,22.8327,20.5769,0,7.84073,0,2.66145e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.42939e+06,5.17728e+07,3.02683e+08,6.69644e+06,22.8392,22.8392,22.8392,20.5769,0,6.14817,0,2.09297e+08
09/27/2009 21:00,9,27,0,21,0,16,39,0,5.02838e+07,2.98227e+08,6.69644e+06,22.8854,22.8854,22.8854,20.5769,0,5.86014,0,2.03564e+08
09/27/2009 22:00,9,27,0,22,0,14,44,0,2.24294e+07,1.28543e+08,6.69644e+06,22.8873,22.8873,22.8873,20.5769,0,2.39805,0,8.33685e+07
09/27/2009 23:00,9,27,0,23,0,15,41,0,1.22093e+07,5.92997e+07,6.69644e+06,22.8833,22.8833,22.8833,20.5769,0,1.16188,0,4.03226e+07
09/28/2009 00:00,9,28,1,0,0,15,44,0,6.40797e+06,5.20964e+07,6.69644e+06,22.8806,22.8806,22.8806,20.5769,0,0.538255,0,1.86579e+07
09/28/2009 01:00,9,28,1,1,0,15,44,0,4.73629e+06,4.39486e+07,6.69644e+06,22.8784,22.8784,22.8784,20.5769,0,0.363392,0,1.25845e+07
09/28/2009 02:00,9,28,1,2,0,15,44,0,3.70992e+06,4.26474e+07,6.69644e+06,22.877,22.877,22.877,20.5769,0,0.241706,0,8.36556e+06
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,2.84789e+06,4.15553e+07,6.69644e+06,22.8761,22.8761,22.8761,20.5769,0,0.139776,0,4.83581e+06
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,2.05436e+06,4.05503e+07,6.69644e+06,22.8754,22.8754,22.8754,20.5769,0,0.0461177,0,1.59504e+06
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,3.83918e+07,6.69644e+06,22.8752,22.8752,22.8752,22.8752,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,3.83918e+07,6.69644e+06,22.8752,22.8752,22.8752,22.8752,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,2.73918e+07,6.69644e+06,22.8752,22.8752,22.8752,22.8752,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,8.03647e+06,8.70329e+07,6.69644e+06,22.8694,22.8694,22.8694,20.5769,0,0.726913,0,2.5066e+07
09/28/2009 09:00,9,28,1,9,0,10,76,3.45998e+06,1.8789e+07,1.52913e+08,6.69644e+06,22.6368,22.6368,22.6368,20.5769,0,2.18327,0,6.75126e+07
09/28/2009 10:00,9,28,1,10,0,13,67,1.91794e+06,5.41951e+07,3.34461e+08,6.69644e+06,22.8052,22.8052,22.8052,20.5769,0,6.4126,0,2.15011e+08
09/28/2009 11:00,9,28,1,11,0,13,67,1.95317e+06,6.63045e+07,3.50087e+08,6.69644e+06,22.8622,22.8622,22.8622,20.5769,0,7.97462,0,2.7423e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,8.7021e+07,3.75012e+08,6.69644e+06,22.8957,22.8957,22.8957,20.5769,0,10.6981,0,3.73278e+08
09/28/2009 13:00,9,28,1,13,0,17,48,5.87691e+06,8.48535e+07,3.78557e+08,6.69644e+06,22.7525,22.7525,22.7525,20.5769,0,10.8676,0,3.55761e+08
09/28/2009 14:00,9,28,1,14,0,16,55,7.68919e+06,8.34395e+07,4.23929e+08,6.69644e+06,22.6756,22.6756,22.6756,20.5769,0,10.881,0,3.43626e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.2809e+06,9.70179e+07,4.37783e+08,6.69644e+06,22.8142,22.8142,22.8142,20.5769,0,12.3295,0,4.15072e+08
09/28/2009 16:00,9,28,1,16,0,17,45,5.7081e+06,1.04973e+08,4.94979e+08,6.69644e+06,22.7869,22.7869,22.7869,20.5769,0,13.583,0,4.51695e+08
09/28/2009 17:00,9,28,1,17,0,16,45,7.65209e+06,9.57276e+07,4.92418e+08,6.69644e+06,22.7038,22.7038,22.7038,20.5769,0,12.539,0,4.01309e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.35138e+06,8.82314e+07,4.99272e+08,6.69644e+06,22.6222,22.6222,22.6222,20.5769,0,11.7269,0,3.60913e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.50024e+06,6.72207e+07,3.31301e+08,6.69644e+06,22.8245,22.8245,22.8245,20.5769,0,8.14523,0,2.75478e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.62729e+06,5.38442e+07,3.0557e+08,6.69644e+06,22.83,22.83,22.83,20.5769,0,6.43474,0,2.18157e+08
09/28/2009 21:00,9,28,1,21,0,12,67,0,5.08404e+07,2.98937e+08,6.69644e+06,22.8853,22.8853,22.8853,20.5769,0,5.93005,0,2.05979e+08
09/28/2009 22:00,9,28,1,22,0,12,67,0,2.30628e+07,1.29342e+08,6.69644e+06,22.8941,22.8941,22.8941,20.5769,0,2.4735,0,8.62455e+07
09/28/2009 23:00,9,28,1,23,0,11,66,0,9.28014e+06,5.57436e+07,6.69644e+06,22.8895,22.8895,22.8895,20.5769,0,0.880685,0,3.06459e+07
09/29/2009 00:00,9,29,2,0,0,11,62,0,7.0753e+06,5.29445e+07,6.69644e+06,22.8835,22.8835,22.8835,20.5769,0,0.617522,0,2.14326e+07
09/29/2009 01:00,9,29,2,1,0,11,58,0,3.96607e+06,4.29722e+07,6.69644e+06,22.8799,22.8799,22.8799,20.5769,0,0.272079,0,9.42859e+06
09/29/2009 02:00,9,29,2,2,0,11,58,0,2.18935e+06,4.07211e+07,6.69644e+06,22.8785,22.8785,22.8785,20.5769,0,0.0620032,0,2.14733e+06
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,3.83918e+07,6.69644e+06,22.8782,22.8782,22.8782,22.8782,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,3.83918e+07,6.69644e+06,22.8782,22.8782,22.8782,22.8782,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,3.83918e+07,6.69644e+06,22.8782,22.8782,22.8782,22.8782,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,3.83918e+07,6.69644e+06,22.8782,22.8782,22.8782,22.8782,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,2.61696e+07,6.69644e+06,22.8782,22.8782,22.8782,22.8782,0,0,0,0
