Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 08:00,9,29,2,8,0,16,39,0,7.48956e+06,8.6427e+07,6.69644e+06,22.8751,22.8751,22.8751,21.0372,0,0.700779,0,2.42281e+07
09/29/2009 09:00,9,29,2,9,0,18,34,197218,2.62987e+07,1.79068e+08,6.69644e+06,22.8713,22.8713,22.8713,20.5769,0,2.89123,0,9.98189e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,6.98668e+07,3.97991e+08,6.69644e+06,22.8811,22.8811,22.8811,20.5769,0,8.42766,0,2.9221e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,9.07085e+07,4.2508e+08,6.69644e+06,22.8842,22.8842,22.8842,20.5769,0,11.2195,0,3.89523e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,1.03973e+08,4.42424e+08,6.69644e+06,22.8828,22.8828,22.8828,20.5769,0,13.0432,0,4.52564e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,1.01435e+08,3.93884e+08,6.69644e+06,22.8877,22.8877,22.8877,20.5769,0,12.6831,0,4.4101e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.0874e+08,4.48642e+08,6.69644e+06,22.8884,22.8884,22.8884,20.5769,0,13.6965,0,4.76395e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.10753e+08,4.51253e+08,6.69644e+06,22.8907,22.8907,22.8907,20.5769,0,13.9653,0,4.86217e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.1212e+08,4.98132e+08,6.69644e+06,22.8879,22.8879,22.8879,20.5769,0,14.1239,0,4.9115e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,1.02899e+08,4.85988e+08,6.69644e+06,22.8882,22.8882,22.8882,20.5769,0,12.8278,0,4.46131e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.58276e+06,9.19953e+07,4.98767e+08,6.69644e+06,22.7796,22.7796,22.7796,20.5769,0,11.6906,0,3.87493e+08
09/29/2009 19:00,9,29,2,19,0,17,34,0,7.13933e+07,3.34092e+08,6.69644e+06,22.8679,22.8679,22.8679,20.5769,0,8.59239,0,2.96211e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.00295e+06,5.70359e+07,3.08983e+08,6.69644e+06,22.8554,22.8554,22.8554,20.5769,0,6.7771,0,2.32356e+08
09/29/2009 21:00,9,29,2,21,0,13,47,0,5.30626e+07,3.01806e+08,6.69644e+06,22.8692,22.8692,22.8692,20.5769,0,6.21914,0,2.1452e+08
09/29/2009 22:00,9,29,2,22,0,12,50,0,2.46335e+07,1.31351e+08,6.69644e+06,22.8702,22.8702,22.8702,20.5769,0,2.66769,0,9.20541e+07
09/29/2009 23:00,9,29,2,23,0,13,44,0,1.04965e+07,5.7245e+07,6.69644e+06,22.8668,22.8668,22.8668,20.5769,0,1.00637,0,3.46753e+07
09/30/2009 00:00,9,30,3,0,0,12,47,0,7.31616e+06,5.32518e+07,6.69644e+06,22.8618,22.8618,22.8618,20.5769,0,0.646923,0,2.22421e+07
09/30/2009 01:00,9,30,3,1,0,10,54,0,3.94706e+06,4.07876e+07,6.69644e+06,22.8581,22.8581,22.8581,20.5769,0,0.27023,0,9.27568e+06
09/30/2009 02:00,9,30,3,2,0,10,57,0,2.6229e+06,3.91095e+07,6.69644e+06,22.8562,22.8562,22.8562,20.5769,0,0.113443,0,3.89082e+06
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,3.62304e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,2.48231e+07,6.69644e+06,22.8557,22.8557,22.8557,22.8557,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,6.82826e+06,5.62384e+07,6.69644e+06,22.8507,22.8507,22.8507,20.9567,0,0.614311,0,2.10092e+07
09/30/2009 09:00,9,30,3,9,0,18,27,0,2.29299e+07,1.40238e+08,6.69644e+06,22.8417,22.8417,22.8417,20.5769,0,2.484,0,8.46509e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,5.18939e+07,2.50272e+08,6.69644e+06,22.8469,22.8469,22.8469,20.5769,0,6.10716,0,2.08606e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,8.39825e+07,4.1635e+08,6.69644e+06,22.8633,22.8633,22.8633,20.5769,0,10.3254,0,3.55238e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,1.05133e+08,4.43986e+08,6.69644e+06,22.8713,22.8713,22.8713,20.5769,0,13.221,0,4.56451e+08
09/30/2009 13:00,9,30,3,13,0,22,20,0,1.1173e+08,4.5262e+08,6.69644e+06,22.8784,22.8784,22.8784,20.5769,0,14.1338,0,4.89472e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,1.15015e+08,4.56926e+08,6.69644e+06,22.88,22.88,22.88,20.5769,0,14.5918,0,5.05681e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,1.1906e+08,5.07348e+08,6.69644e+06,22.8825,22.8825,22.8825,20.5769,0,15.1312,0,5.24934e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,1.15626e+08,5.02758e+08,6.69644e+06,22.8827,22.8827,22.8827,20.5769,0,14.6219,0,5.07327e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,1.07972e+08,4.92644e+08,6.69644e+06,22.8832,22.8832,22.8832,20.5769,0,13.534,0,4.69668e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.42201e+06,9.574e+07,5.0347e+08,6.69644e+06,22.7821,22.7821,22.7821,20.5769,0,12.1838,0,4.04285e+08
09/30/2009 19:00,9,30,3,19,0,17,27,0,6.33993e+07,3.15141e+08,6.69644e+06,22.8583,22.8583,22.8583,20.5769,0,7.55428,0,2.59322e+08
09/30/2009 20:00,9,30,3,20,0,16,28,1.80618e+06,4.39659e+07,2.08342e+08,6.69644e+06,22.846,22.846,22.846,20.5769,0,5.09555,0,1.73981e+08
09/30/2009 21:00,9,30,3,21,0,14,35,0,3.70296e+07,1.97617e+08,6.69644e+06,22.8506,22.8506,22.8506,20.5769,0,4.19868,0,1.43651e+08
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,2.18539e+07,9.46186e+07,6.69644e+06,22.8566,22.8566,22.8566,20.5769,0,2.32768,0,7.98484e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,1.09395e+07,5.55316e+07,6.69644e+06,22.8563,22.8563,22.8563,20.5769,0,1.01095,0,3.46748e+07
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,7.00299e+06,5.06477e+07,6.69644e+06,22.8544,22.8544,22.8544,20.5769,0,0.589105,0,2.01885e+07
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,5.26371e+06,4.24043e+07,6.69644e+06,22.8571,22.8571,22.8571,20.5769,0,0.402158,0,1.37986e+07
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,3.02314e+06,3.95633e+07,6.69644e+06,22.8609,22.8609,22.8609,20.5769,0,0.136892,0,4.70471e+06
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,3.62304e+07,6.69644e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,3.62304e+07,6.69644e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,3.62304e+07,6.69644e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,3.62304e+07,6.69644e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,2.52305e+07,6.69644e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,2.14988e+07,6.69644e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.49755e+06,0,2.52653e+07,6.69644e+06,22.4497,22.4497,22.4497,20.5769,0,0.221897,0,6.24377e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.24384e+06,0,4.64764e+07,6.69644e+06,21.774,21.774,21.774,20.5769,0,0.193842,0,3.49196e+06
10/01/2009 11:00,10,1,4,11,0,12,76,2.96547e+06,8.49047e+06,1.19425e+08,6.69644e+06,21.7178,21.7178,21.7178,20.5769,0,0.985696,0,1.76973e+07
10/01/2009 12:00,10,1,4,12,0,14,72,2.29869e+06,1.59214e+07,1.27921e+08,6.69644e+06,22.3616,22.3616,22.3616,20.5769,0,1.72192,0,4.70623e+07
10/01/2009 13:00,10,1,4,13,0,17,59,6.51864e+06,3.18459e+07,2.01559e+08,6.69644e+06,22.4329,22.4329,22.4329,20.5769,0,4.12753,0,1.15276e+08
10/01/2009 14:00,10,1,4,14,0,15,59,9.37334e+06,3.52115e+07,2.3924e+08,6.69644e+06,22.2336,22.2336,22.2336,20.5769,0,4.87662,0,1.21572e+08
10/01/2009 15:00,10,1,4,15,0,12,94,1.38778e+07,3.69279e+07,2.81565e+08,6.69644e+06,21.987,21.987,21.987,20.5769,0,5.61583,0,1.1917e+08
10/01/2009 16:00,10,1,4,16,0,12,94,1.37967e+07,3.98687e+07,2.80339e+08,6.69644e+06,22.0056,22.0056,22.0056,20.5769,0,5.97088,0,1.28373e+08
10/01/2009 17:00,10,1,4,17,0,13,88,1.24505e+07,4.30121e+07,3.27607e+08,6.69644e+06,22.1359,22.1359,22.1359,20.5769,0,6.20347,0,1.45531e+08
10/01/2009 18:00,10,1,4,18,0,11,94,1.54665e+07,2.70148e+07,2.26995e+08,6.69644e+06,21.6923,21.6923,21.6923,20.5769,0,4.58016,0,7.68819e+07
10/01/2009 19:00,10,1,4,19,0,9,93,3.79947e+06,1.05298e+07,1.26281e+08,6.69644e+06,21.8375,21.8375,21.8375,20.5769,0,1.26593,0,2.40154e+07
10/01/2009 20:00,10,1,4,20,0,8,93,1.59808e+06,0,4.39525e+07,6.69644e+06,21.948,21.948,21.948,20.7269,0,0.0356254,0,732709
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,4.23112e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,4.23112e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,4.23112e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,4.23112e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,3.83918e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,3.83918e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,3.83918e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,3.83918e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,3.83918e+07,6.69644e+06,21.8863,21.8863,21.8863,21.8863,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,4.58331e+06,0,4.3535e+07,6.69644e+06,21.4699,21.4699,21.4699,20.5769,0,0.266673,0,3.76637e+06
10/02/2009 07:00,10,2,5,7,0,8,87,2.16149e+06,0,2.96511e+07,6.69644e+06,21.1239,21.1239,21.1239,20.5769,0,0.0498419,0,410283
10/02/2009 08:00,10,2,5,8,0,9,81,1.62909e+06,0,9.22852e+07,6.69644e+06,21.0613,21.0613,21.0613,20.5769,0,0.00749063,0,54604
10/02/2009 09:00,10,2,5,9,0,11,76,3.63474e+06,0,1.53238e+08,6.69644e+06,20.8225,20.8225,20.8225,20.5769,0,0.239132,0,883974
10/02/2009 10:00,10,2,5,10,0,13,67,2.97858e+06,2.02147e+07,2.92409e+08,6.69644e+06,21.7501,21.7501,21.7501,20.5769,0,2.38182,0,4.82885e+07
10/02/2009 11:00,10,2,5,11,0,14,59,2.38983e+06,3.36451e+07,3.0862e+08,6.69644e+06,22.759,22.759,22.759,20.5769,0,3.86561,0,1.27603e+08
10/02/2009 12:00,10,2,5,12,0,14,63,2.35612e+06,4.99156e+07,3.74567e+08,6.69644e+06,22.8825,22.8825,22.8825,20.5769,0,5.89436,0,2.04491e+08
10/02/2009 13:00,10,2,5,13,0,16,55,7.22912e+06,6.81132e+07,3.58462e+08,6.69644e+06,22.6899,22.6899,22.6899,20.5769,0,8.81792,0,2.80362e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.27688e+06,8.66714e+07,4.25564e+08,6.69644e+06,22.7912,22.7912,22.7912,20.5769,0,11.0808,0,3.69204e+08
10/02/2009 15:00,10,2,5,15,0,18,42,3.94706e+06,8.86274e+07,4.26547e+08,6.69644e+06,22.8467,22.8467,22.8467,20.5769,0,11.1737,0,3.81634e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.35592e+06,8.40283e+07,4.20949e+08,6.69644e+06,22.8181,22.8181,22.8181,20.5769,0,10.5804,0,3.56811e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.3294e+06,7.97847e+07,4.77509e+08,6.69644e+06,22.7319,22.7319,22.7319,20.5769,0,10.2378,0,3.31987e+08
10/02/2009 18:00,10,2,5,18,0,16,42,7.98193e+06,7.28918e+07,4.77817e+08,6.69644e+06,22.6334,22.6334,22.6334,20.5769,0,9.52534,0,2.9477e+08
10/02/2009 19:00,10,2,5,19,0,13,62,2.60311e+06,5.23548e+07,3.12275e+08,6.69644e+06,22.8103,22.8103,22.8103,20.5769,0,6.23926,0,2.09679e+08
10/02/2009 20:00,10,2,5,20,0,11,71,3.17393e+06,3.84204e+07,2.86422e+08,6.69644e+06,22.7727,22.7727,22.7727,20.5769,0,4.54999,0,1.50335e+08
10/02/2009 21:00,10,2,5,21,0,11,71,0,3.54744e+07,2.7926e+08,6.69644e+06,22.8744,22.8744,22.8744,20.5769,0,3.99807,0,1.38219e+08
10/02/2009 22:00,10,2,5,22,0,11,76,0,9.04554e+06,1.11683e+08,6.69644e+06,22.9076,22.9076,22.9076,20.5769,0,0.851521,0,2.98634e+07
10/02/2009 23:00,10,2,5,23,0,10,76,0,1.71434e+06,4.61999e+07,6.69644e+06,22.9074,22.9074,22.9074,20.5769,0,0.0057636,0,202117
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,4.44725e+07,6.69644e+06,22.9074,22.9074,22.9074,22.9074,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,3.83918e+07,6.69644e+06,22.9074,22.9074,22.9074,22.9074,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,3.83918e+07,6.69644e+06,22.9074,22.9074,22.9074,22.9074,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,3.83918e+07,6.69644e+06,22.9074,22.9074,22.9074,22.9074,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,3.83918e+07,6.69644e+06,22.9074,22.9074,22.9074,22.9074,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,3.83918e+07,6.69644e+06,22.9074,22.9074,22.9074,22.9074,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,2.53932e+06,0,4.11252e+07,6.69644e+06,22.6998,22.6998,22.6998,20.5769,0,0.0958878,0,3.08409e+06
10/03/2009 07:00,10,3,6,7,0,8,71,1.97812e+06,0,2.94243e+07,6.69644e+06,22.4759,22.4759,22.4759,20.5769,0,0.0283094,0,808948
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,7.73497e+07,6.69644e+06,22.4241,22.4241,22.4241,22.4241,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.06839e+06,2.08826e+06,1.31754e+08,6.69644e+06,22.1682,22.1682,22.1682,20.5769,0,0.353228,0,8.14964e+06
10/03/2009 10:00,10,3,6,10,0,13,67,2.66512e+06,2.91805e+07,3.03343e+08,6.69644e+06,22.5268,22.5268,22.5268,20.5769,0,3.38294,0,1.01262e+08
10/03/2009 11:00,10,3,6,11,0,13,67,2.10472e+06,4.70466e+07,3.25461e+08,6.69644e+06,22.8602,22.8602,22.8602,20.5769,0,5.5132,0,1.89418e+08
10/03/2009 12:00,10,3,6,12,0,14,63,0,6.6284e+07,3.48138e+08,6.69644e+06,22.9201,22.9201,22.9201,20.5769,0,7.94608,0,2.80175e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.03695e+07,6.4363e+07,3.57165e+08,6.69644e+06,22.5313,22.5313,22.5313,20.5769,0,8.68771,0,2.55474e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.33235e+07,6.31131e+07,3.58913e+08,6.69644e+06,22.3547,22.3547,22.3547,20.5769,0,8.87437,0,2.37409e+08
10/03/2009 15:00,10,3,6,15,0,11,76,1.49709e+07,6.47624e+07,4.08086e+08,6.69644e+06,22.2906,22.2906,22.2906,20.5769,0,9.2807,0,2.39324e+08
10/03/2009 16:00,10,3,6,16,0,11,76,1.5019e+07,6.85797e+07,4.13063e+08,6.69644e+06,22.314,22.314,22.314,20.5769,0,9.78231,0,2.55715e+08
10/03/2009 17:00,10,3,6,17,0,10,82,1.65261e+07,7.02495e+07,4.6214e+08,6.69644e+06,22.2767,22.2767,22.2767,20.5769,0,10.186,0,2.60542e+08
10/03/2009 18:00,10,3,6,18,0,9,81,1.81179e+07,6.6273e+07,4.80846e+08,6.69644e+06,22.1807,22.1807,22.1807,20.5769,0,9.86114,0,2.37997e+08
10/03/2009 19:00,10,3,6,19,0,8,87,3.78256e+06,4.76179e+07,3.07532e+08,6.69644e+06,22.654,22.654,22.654,20.5769,0,5.77412,0,1.80475e+08
10/03/2009 20:00,10,3,6,20,0,9,87,3.65928e+06,3.63051e+07,2.84267e+08,6.69644e+06,22.7126,22.7126,22.7126,20.5769,0,4.34184,0,1.39533e+08
10/03/2009 21:00,10,3,6,21,0,8,93,0,3.38621e+07,2.77197e+08,6.69644e+06,22.8617,22.8617,22.8617,20.5769,0,3.79774,0,1.30568e+08
10/03/2009 22:00,10,3,6,22,0,8,100,0,7.88164e+06,1.10204e+08,6.69644e+06,22.9081,22.9081,22.9081,20.5769,0,0.712881,0,2.50065e+07
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,4.44725e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,4.44725e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,3.83918e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,3.83918e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,3.83918e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,3.83918e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,3.83918e+07,6.69644e+06,22.9083,22.9083,22.9083,22.9083,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,2.94255e+06,0,4.15545e+07,6.69644e+06,22.6634,22.6634,22.6634,20.5769,0,0.107812,0,3.43162e+06
10/04/2009 07:00,10,4,0,7,0,6,93,2.28184e+06,0,2.98042e+07,6.69644e+06,22.3686,22.3686,22.3686,20.5769,0,0.0643357,0,1.73458e+06
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,8.73878e+07,6.69644e+06,22.2551,22.2551,22.2551,22.2551,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.84258e+06,7.63038e+06,1.59524e+08,6.69644e+06,22.0933,22.0933,22.0933,20.5769,0,1.00135,0,2.2613e+07
10/04/2009 10:00,10,4,0,10,0,9,71,2.65288e+06,3.85268e+07,3.60481e+08,6.69644e+06,22.6305,22.6305,22.6305,20.5769,0,4.54667,0,1.41584e+08
10/04/2009 11:00,10,4,0,11,0,12,50,0,6.57763e+07,3.92733e+08,6.69644e+06,22.8926,22.8926,22.8926,20.5769,0,7.90121,0,2.7532e+08
10/04/2009 12:00,10,4,0,12,0,12,40,0,7.91321e+07,4.10057e+08,6.69644e+06,22.8942,22.8942,22.8942,20.5769,0,9.67262,0,3.37274e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.25464e+07,7.3037e+07,3.7101e+08,6.69644e+06,22.4518,22.4518,22.4518,20.5769,0,10.1271,0,2.85724e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.31728e+07,6.28191e+07,3.58415e+08,6.69644e+06,22.3133,22.3133,22.3133,20.5769,0,8.83709,0,2.30911e+08
10/04/2009 15:00,10,4,0,15,0,12,31,1.32761e+07,6.6884e+07,4.08954e+08,6.69644e+06,22.3293,22.3293,22.3293,20.5769,0,9.37599,0,2.47249e+08
10/04/2009 16:00,10,4,0,16,0,9,49,1.7527e+07,7.60782e+07,4.7091e+08,6.69644e+06,22.2497,22.2497,22.2497,20.5769,0,11.095,0,2.79291e+08
10/04/2009 17:00,10,4,0,17,0,7,66,2.0766e+07,6.99766e+07,4.66701e+08,6.69644e+06,22.0939,22.0939,22.0939,20.5769,0,10.6791,0,2.43781e+08
10/04/2009 18:00,10,4,0,18,0,5,81,2.39598e+07,6.30432e+07,4.83413e+08,6.69644e+06,21.9103,21.9103,21.9103,20.5769,0,10.1635,0,2.03929e+08
10/04/2009 19:00,10,4,0,19,0,4,81,4.66932e+06,4.41449e+07,3.04116e+08,6.69644e+06,22.4986,22.4986,22.4986,20.5769,0,5.44871,0,1.57558e+08
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.16659e+06,3.13633e+07,2.79699e+08,6.69644e+06,22.499,22.499,22.499,20.5769,0,3.91354,0,1.13191e+08
10/04/2009 21:00,10,4,0,21,0,1,86,0,2.79422e+07,2.69665e+08,6.69644e+06,22.7425,22.7425,22.7425,20.5769,0,3.07568,0,1.00232e+08
10/04/2009 22:00,10,4,0,22,0,0,92,0,4.81147e+06,1.06365e+08,6.69644e+06,22.8428,22.8428,22.8428,20.5769,0,0.372921,0,1.27149e+07
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,4.44725e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,4.44725e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,3.83918e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,3.83918e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,3.83918e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8431,22.8431,22.8431,22.8431,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,6.74531e+06,0,4.62595e+07,6.69644e+06,21.8336,21.8336,21.8336,20.5769,0,0.52988,0,1.08388e+07
10/05/2009 07:00,10,5,1,7,0,1,79,4.91337e+06,0,3.29504e+07,6.69644e+06,20.8716,20.8716,20.8716,20.5769,0,0.305827,0,1.35649e+06
10/05/2009 08:00,10,5,1,8,0,5,64,2.32311e+06,0,8.13898e+07,6.69644e+06,20.5491,20.5491,20.5769,20.5491,0.0453658,0,17596.9,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.14761e+06,296760,1.50918e+08,6.69644e+06,20.3277,20.3277,20.5769,20.3277,0.323758,0,1.24458e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,3.90706e+06,1.96974e+07,2.9287e+08,6.69644e+06,21.4551,21.4551,21.5305,20.5016,0.082806,2.36989,469635,3.96918e+07
10/05/2009 11:00,10,5,1,11,0,9,32,3.01066e+06,3.39003e+07,3.09782e+08,6.69644e+06,22.6017,22.6017,22.6017,20.5769,0,4.00759,0,1.22501e+08
10/05/2009 12:00,10,5,1,12,0,9,32,2.38639e+06,5.99571e+07,3.87718e+08,6.69644e+06,22.7937,22.7937,22.7937,20.5769,0,7.24155,0,2.41552e+08
10/05/2009 13:00,10,5,1,13,0,10,25,1.57938e+07,6.32661e+07,3.62117e+08,6.69644e+06,22.244,22.244,22.244,20.5769,0,9.24443,0,2.31911e+08
10/05/2009 14:00,10,5,1,14,0,11,24,1.4214e+07,7.15708e+07,4.16228e+08,6.69644e+06,22.3029,22.3029,22.3029,20.5769,0,10.1437,0,2.6346e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.4415e+07,7.21418e+07,4.17146e+08,6.69644e+06,22.3114,22.3114,22.3114,20.5769,0,10.2265,0,2.66922e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.78631e+07,6.51995e+07,4.12048e+08,6.69644e+06,22.1374,22.1374,22.1374,20.5769,0,9.71142,0,2.28055e+08
10/05/2009 17:00,10,5,1,17,0,8,29,1.96718e+07,6.27301e+07,4.63441e+08,6.69644e+06,22.0349,22.0349,22.0349,20.5769,0,9.60964,0,2.10844e+08
10/05/2009 18:00,10,5,1,18,0,8,32,1.98624e+07,5.94164e+07,4.7406e+08,6.69644e+06,21.9853,21.9853,21.9853,20.5769,0,9.20404,0,1.95068e+08
10/05/2009 19:00,10,5,1,19,0,6,39,4.28809e+06,4.10151e+07,2.99684e+08,6.69644e+06,22.4997,22.4997,22.4997,20.5769,0,5.01504,0,1.451e+08
10/05/2009 20:00,10,5,1,20,0,6,33,4.39918e+06,2.93661e+07,2.76292e+08,6.69644e+06,22.5323,22.5323,22.5323,20.5769,0,3.58123,0,1.05377e+08
10/05/2009 21:00,10,5,1,21,0,2,57,0,2.54134e+07,2.66458e+08,6.69644e+06,22.7346,22.7346,22.7346,20.5769,0,2.76872,0,8.98964e+07
10/05/2009 22:00,10,5,1,22,0,3,49,0,3.80379e+06,1.05088e+08,6.69644e+06,22.826,22.826,22.826,20.5769,0,0.253424,0,8.57671e+06
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,4.44725e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,4.44725e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,3.83918e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,3.83918e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,3.83918e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,3.83918e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,3.83918e+07,6.69644e+06,22.8274,22.8274,22.8274,22.8274,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,9.46105e+06,0,4.97263e+07,6.69644e+06,21.2836,21.2836,21.2836,20.5769,0,0.88065,0,1.20018e+07
10/06/2009 07:00,10,6,2,7,0,1,51,5.79565e+06,0,3.40574e+07,6.69644e+06,20.2265,20.2265,20.5769,20.2265,0.411304,0,2.16917e+06,0
10/06/2009 08:00,10,6,2,8,0,7,34,0,0,8.73878e+07,6.69644e+06,19.9853,19.9853,19.9853,19.9853,0,0,0,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.62184e+06,3.10658e+06,1.53787e+08,6.69644e+06,20.1782,20.1782,20.5769,20.1782,0.550436,0,2.91963e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.37308e+06,3.415e+07,3.54717e+08,6.69644e+06,22.1168,22.1168,22.1168,20.5769,0,4.02759,0,1.00168e+08
10/06/2009 11:00,10,6,2,11,0,13,19,0,5.45252e+07,3.78356e+08,6.69644e+06,22.7942,22.7942,22.7942,20.5769,0,6.4925,0,2.16728e+08
10/06/2009 12:00,10,6,2,12,0,13,21,0,7.37363e+07,4.03209e+08,6.69644e+06,22.8158,22.8158,22.8158,20.5769,0,9.01303,0,3.03641e+08
10/06/2009 13:00,10,6,2,13,0,15,20,7.97076e+06,8.19463e+07,4.22743e+08,6.69644e+06,22.5967,22.5967,22.5967,20.5769,0,10.8502,0,3.29774e+08
10/06/2009 14:00,10,6,2,14,0,14,21,9.4684e+06,8.33974e+07,4.26293e+08,6.69644e+06,22.5313,22.5313,22.5313,20.5769,0,11.2068,0,3.29584e+08
10/06/2009 15:00,10,6,2,15,0,16,20,6.76459e+06,8.83367e+07,4.74745e+08,6.69644e+06,22.6387,22.6387,22.6387,20.5769,0,11.528,0,3.57652e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.08792e+06,8.79062e+07,4.74457e+08,6.69644e+06,22.6444,22.6444,22.6444,20.5769,0,11.4746,0,3.56976e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.04195e+07,7.84289e+07,4.65875e+08,6.69644e+06,22.504,22.504,22.504,20.5769,0,10.5763,0,3.06689e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.82216e+07,6.69112e+07,4.81875e+08,6.69644e+06,22.1501,22.1501,22.1501,20.5769,0,9.98516,0,2.36386e+08
10/06/2009 19:00,10,6,2,19,0,7,48,3.94247e+06,4.57636e+07,3.05393e+08,6.69644e+06,22.5701,22.5701,22.5701,20.5769,0,5.57634,0,1.67247e+08
10/06/2009 20:00,10,6,2,20,0,6,51,4.32802e+06,3.26574e+07,2.8042e+08,6.69644e+06,22.5696,22.5696,22.5696,20.5769,0,3.9811,0,1.19375e+08
10/06/2009 21:00,10,6,2,21,0,5,59,0,2.94551e+07,2.71616e+08,6.69644e+06,22.7623,22.7623,22.7623,20.5769,0,3.2654,0,1.07383e+08
10/06/2009 22:00,10,6,2,22,0,4,69,0,5.95617e+06,1.07765e+08,6.69644e+06,22.8392,22.8392,22.8392,20.5769,0,0.485282,0,1.65197e+07
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,4.44725e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,4.44725e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,3.62304e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,3.62304e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,3.62304e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,3.62304e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,3.62304e+07,6.69644e+06,22.8406,22.8406,22.8406,22.8406,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,8.6504e+06,0,4.65158e+07,6.69644e+06,21.4626,21.4626,21.4626,20.5769,0,0.771512,0,1.20962e+07
10/07/2009 07:00,10,7,3,7,0,5,55,4.76893e+06,0,3.05994e+07,6.69644e+06,20.4678,20.4678,20.5769,20.4678,0.286461,0,470468,0
10/07/2009 08:00,10,7,3,8,0,11,36,489141,0,4.85259e+07,6.69644e+06,20.2561,20.2561,20.5769,20.2561,0.00971009,0,46891,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.72582e+06,3.36101e+06,1.33786e+08,6.69644e+06,20.4731,20.4731,20.6156,20.4344,0.284377,0.189669,722901,436104
10/07/2009 10:00,10,7,3,10,0,15,28,0,2.89264e+07,2.51236e+08,6.69644e+06,22.1689,22.1689,22.1689,20.5769,0,3.33125,0,8.66399e+07
10/07/2009 11:00,10,7,3,11,0,17,27,0,5.8007e+07,3.82866e+08,6.69644e+06,22.8451,22.8451,22.8451,20.5769,0,6.94982,0,2.37243e+08
10/07/2009 12:00,10,7,3,12,0,19,20,0,8.15213e+07,4.13296e+08,6.69644e+06,22.8645,22.8645,22.8645,20.5769,0,10.0374,0,3.45514e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,9.03262e+07,4.24747e+08,6.69644e+06,22.8766,22.8766,22.8766,20.5769,0,11.2213,0,3.88307e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,9.42161e+07,4.29781e+08,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,11.7368,0,4.07196e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,9.90395e+07,4.81173e+08,6.69644e+06,22.8901,22.8901,22.8901,20.5769,0,12.3625,0,4.30301e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,9.81685e+07,4.79955e+08,6.69644e+06,22.8935,22.8935,22.8935,20.5769,0,12.216,0,4.25835e+08
10/07/2009 17:00,10,7,3,17,0,19,24,2.79306e+06,8.83217e+07,4.69992e+08,6.69644e+06,22.8472,22.8472,22.8472,20.5769,0,10.995,0,3.75607e+08
10/07/2009 18:00,10,7,3,18,0,16,28,7.72377e+06,7.69952e+07,4.82898e+08,6.69644e+06,22.6389,22.6389,22.6389,20.5769,0,10.055,0,3.11986e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.45276e+06,4.4378e+07,2.93281e+08,6.69644e+06,22.7694,22.7694,22.7694,20.5769,0,5.2256,0,1.72398e+08
10/07/2009 20:00,10,7,3,20,0,12,40,2.90149e+06,2.65934e+07,1.87412e+08,6.69644e+06,22.7138,22.7138,22.7138,20.5769,0,3.06406,0,9.85228e+07
10/07/2009 21:00,10,7,3,21,0,12,40,0,2.15343e+07,1.77883e+08,6.69644e+06,22.7968,22.7968,22.7968,20.5769,0,2.29205,0,7.65659e+07
10/07/2009 22:00,10,7,3,22,0,10,46,0,8.59522e+06,7.79013e+07,6.69644e+06,22.852,22.852,22.852,20.5769,0,0.778991,0,2.66684e+07
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,4.23112e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,4.23112e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,3.62304e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,3.62304e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,3.62304e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,3.62304e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,3.62304e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,3.62304e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,2.52305e+07,6.69644e+06,22.8541,22.8541,22.8541,22.8541,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,62185.8,0,2.40714e+07,6.69644e+06,22.8523,22.8523,22.8523,22.5271,0,0.000471108,0,16135.7
10/08/2009 09:00,10,8,4,9,0,18,25,1.06633e+06,2.53623e+06,2.82337e+07,6.69644e+06,22.8435,22.8435,22.8435,20.9561,0,0.273507,0,9.32109e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,8.99279e+06,5.43596e+07,6.69644e+06,22.8273,22.8273,22.8273,20.5769,0,1.03853,0,3.51637e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,3.33367e+07,1.88229e+08,6.69644e+06,22.8419,22.8419,22.8419,20.5769,0,3.89277,0,1.32674e+08
10/08/2009 12:00,10,8,4,12,0,24,13,0,4.20386e+07,1.99342e+08,6.69644e+06,22.8485,22.8485,22.8485,20.5769,0,4.96328,0,1.69652e+08
10/08/2009 13:00,10,8,4,13,0,26,12,0,6.12804e+07,2.92736e+08,6.69644e+06,22.8599,22.8599,22.8599,20.5769,0,7.40216,0,2.54286e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,6.60891e+07,2.98898e+08,6.69644e+06,22.8615,22.8615,22.8615,20.5769,0,8.01162,0,2.75419e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,6.39962e+07,2.96082e+08,6.69644e+06,22.8667,22.8667,22.8667,20.5769,0,7.69855,0,2.65251e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,5.40118e+07,2.83059e+08,6.69644e+06,22.8729,22.8729,22.8729,20.5769,0,6.35825,0,2.19669e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,5.22806e+07,3.15804e+08,6.69644e+06,22.8816,22.8816,22.8816,20.5769,0,6.12533,0,2.12426e+08
10/08/2009 18:00,10,8,4,18,0,17,39,6.447e+06,3.46209e+07,2.43516e+08,6.69644e+06,22.5036,22.5036,22.5036,20.5769,0,4.46422,0,1.29421e+08
10/08/2009 19:00,10,8,4,19,0,15,44,2.17233e+06,1.68164e+07,1.32313e+08,6.69644e+06,22.5839,22.5839,22.5839,20.5769,0,1.78905,0,5.40289e+07
10/08/2009 20:00,10,8,4,20,0,12,50,0,634157,4.3064e+07,6.69644e+06,22.6815,22.6815,22.6815,20.5769,0,0.051603,0,1.63421e+06
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,4.23112e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,4.23112e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,4.23112e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,4.23112e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,3.83918e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,3.83918e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,3.83918e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,3.83918e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,3.83918e+07,6.69644e+06,22.685,22.685,22.685,22.685,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,3.09141e+06,0,4.17093e+07,6.69644e+06,22.4664,22.4664,22.4664,20.5769,0,0.111911,0,3.19679e+06
10/09/2009 07:00,10,9,5,7,0,7,48,2.63707e+06,0,3.01466e+07,6.69644e+06,22.175,22.175,22.175,20.5769,0,0.058251,0,1.40088e+06
10/09/2009 08:00,10,9,5,8,0,16,20,0,190836,8.76127e+07,6.69644e+06,22.0808,22.0808,22.0808,21.5779,0,0.0148122,0,335898
10/09/2009 09:00,10,9,5,9,0,17,21,1.38491e+06,1.1893e+07,1.82284e+08,6.69644e+06,22.3591,22.3591,22.3591,20.5769,0,1.26919,0,3.49433e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,4.44183e+07,3.65317e+08,6.69644e+06,22.8033,22.8033,22.8033,20.5769,0,5.19268,0,1.74322e+08
10/09/2009 11:00,10,9,5,11,0,21,16,0,7.02701e+07,3.98714e+08,6.69644e+06,22.8558,22.8558,22.8558,20.5769,0,8.55067,0,2.93216e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,8.71806e+07,4.20693e+08,6.69644e+06,22.8633,22.8633,22.8633,20.5769,0,10.8159,0,3.72118e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,9.43939e+07,4.30086e+08,6.69644e+06,22.8703,22.8703,22.8703,20.5769,0,11.7922,0,4.06938e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,9.70414e+07,4.33503e+08,6.69644e+06,22.874,22.874,22.874,20.5769,0,12.1399,0,4.19623e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,1.00093e+08,4.82572e+08,6.69644e+06,22.8757,22.8757,22.8757,20.5769,0,12.5207,0,4.33091e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,9.93079e+07,4.81447e+08,6.69644e+06,22.8781,22.8781,22.8781,20.5769,0,12.3784,0,4.28615e+08
10/09/2009 17:00,10,9,5,17,0,20,19,0,8.79824e+07,4.66594e+08,6.69644e+06,22.8761,22.8761,22.8761,20.5769,0,10.8147,0,3.74154e+08
10/09/2009 18:00,10,9,5,18,0,16,24,7.60896e+06,7.66845e+07,4.99448e+08,6.69644e+06,22.6303,22.6303,22.6303,20.5769,0,10.0046,0,3.09137e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.33439e+06,5.4359e+07,3.14595e+08,6.69644e+06,22.7769,22.7769,22.7769,20.5769,0,6.48224,0,2.14593e+08
10/09/2009 20:00,10,9,5,20,0,13,29,2.55044e+06,4.1401e+07,2.89562e+08,6.69644e+06,22.7756,22.7756,22.7756,20.5769,0,4.86302,0,1.60893e+08
10/09/2009 21:00,10,9,5,21,0,10,42,0,3.79434e+07,2.8244e+08,6.69644e+06,22.8354,22.8354,22.8354,20.5769,0,4.3154,0,1.46654e+08
10/09/2009 22:00,10,9,5,22,0,12,34,0,1.23208e+07,1.15807e+08,6.69644e+06,22.8539,22.8539,22.8539,20.5769,0,1.22554,0,4.19907e+07
10/09/2009 23:00,10,9,5,23,0,9,45,0,3.24835e+06,4.80925e+07,6.69644e+06,22.8531,22.8531,22.8531,20.5769,0,0.163909,0,5.61408e+06
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,4.44725e+07,6.69644e+06,22.852,22.852,22.852,22.852,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,3.83918e+07,6.69644e+06,22.852,22.852,22.852,22.852,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,3.83918e+07,6.69644e+06,22.852,22.852,22.852,22.852,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,3.83918e+07,6.69644e+06,22.852,22.852,22.852,22.852,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,3.83918e+07,6.69644e+06,22.852,22.852,22.852,22.852,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,3.83918e+07,6.69644e+06,22.852,22.852,22.852,22.852,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,1.64077e+06,0,4.00434e+07,6.69644e+06,22.8331,22.8331,22.8331,20.5769,0,0.00892906,0,303256
10/10/2009 07:00,10,10,6,7,0,6,60,1.60325e+06,0,2.90006e+07,6.69644e+06,22.8069,22.8069,22.8069,20.5769,0,0.00453865,0,152299
10/10/2009 08:00,10,10,6,8,0,11,43,0,489496,8.79803e+07,6.69644e+06,22.7974,22.7974,22.7974,21.5288,0,0.044779,0,1.49599e+06
10/10/2009 09:00,10,10,6,9,0,15,33,1.80507e+06,1.59403e+07,1.87818e+08,6.69644e+06,22.756,22.756,22.756,20.5769,0,1.76207,0,5.76381e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,4.80919e+07,3.70008e+08,6.69644e+06,22.8258,22.8258,22.8258,20.5769,0,5.65212,0,1.91402e+08
10/10/2009 11:00,10,10,6,11,0,20,24,0,7.46317e+07,4.04329e+08,6.69644e+06,22.8609,22.8609,22.8609,20.5769,0,9.11359,0,3.13211e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,9.08849e+07,4.25488e+08,6.69644e+06,22.8716,22.8716,22.8716,20.5769,0,11.3051,0,3.90346e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,9.85122e+07,4.35443e+08,6.69644e+06,22.8817,22.8817,22.8817,20.5769,0,12.3455,0,4.2815e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,1.0051e+08,4.38003e+08,6.69644e+06,22.8865,22.8865,22.8865,20.5769,0,12.6018,0,4.37958e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,9.73152e+07,4.33727e+08,6.69644e+06,22.8889,22.8889,22.8889,20.5769,0,12.1279,0,4.21912e+08
10/10/2009 16:00,10,10,6,16,0,20,28,0,8.90824e+07,4.22837e+08,6.69644e+06,22.8936,22.8936,22.8936,20.5769,0,10.9587,0,3.82028e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.23344e+06,8.54813e+07,4.67906e+08,6.69644e+06,22.7971,22.7971,22.7971,20.5769,0,10.7721,0,3.59869e+08
10/10/2009 18:00,10,10,6,18,0,16,36,7.62534e+06,7.7815e+07,5.00909e+08,6.69644e+06,22.6433,22.6433,22.6433,20.5769,0,10.1476,0,3.15526e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.60303e+06,5.54518e+07,3.16286e+08,6.69644e+06,22.7853,22.7853,22.7853,20.5769,0,6.64605,0,2.20853e+08
10/10/2009 20:00,10,10,6,20,0,10,54,3.22351e+06,4.12942e+07,2.90177e+08,6.69644e+06,22.743,22.743,22.743,20.5769,0,4.92264,0,1.60448e+08
10/10/2009 21:00,10,10,6,21,0,11,50,0,3.90163e+07,2.83802e+08,6.69644e+06,22.8459,22.8459,22.8459,20.5769,0,4.44504,0,1.51764e+08
10/10/2009 22:00,10,10,6,22,0,8,61,0,1.10656e+07,1.14209e+08,6.69644e+06,22.8713,22.8713,22.8713,20.5769,0,1.07425,0,3.70881e+07
10/10/2009 23:00,10,10,6,23,0,8,44,0,1.89054e+06,4.64238e+07,6.69644e+06,22.8676,22.8676,22.8676,20.5769,0,0.0268968,0,927081
10/11/2009 00:00,10,11,0,0,0,13,21,0,202599,4.4676e+07,6.69644e+06,22.8673,22.8673,22.8673,20.5769,0,0.000384323,0,13245.5
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,3.83918e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,3.83918e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,3.83918e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,3.83918e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,3.83918e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,2.31483e+06,0,4.08128e+07,6.69644e+06,22.7974,22.7974,22.7974,20.5769,0,0.0547191,0,1.79528e+06
10/11/2009 07:00,10,11,0,7,0,6,39,1.62752e+06,0,2.90282e+07,6.69644e+06,22.6351,22.6351,22.6351,20.5769,0,0.00733438,0,227157
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,8.73878e+07,6.69644e+06,22.6212,22.6212,22.6212,22.6212,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.39682e+06,1.08997e+07,1.83198e+08,6.69644e+06,22.4322,22.4322,22.4322,20.5769,0,1.31866,0,3.63711e+07
10/11/2009 10:00,10,11,0,10,0,12,22,1.93864e+06,3.92257e+07,3.60591e+08,6.69644e+06,22.6982,22.6982,22.6982,20.5769,0,4.56289,0,1.45826e+08
10/11/2009 11:00,10,11,0,11,0,14,21,0,6.54991e+07,3.92496e+08,6.69644e+06,22.8296,22.8296,22.8296,20.5769,0,7.90761,0,2.6805e+08
10/11/2009 12:00,10,11,0,12,0,17,17,0,8.15096e+07,4.13267e+08,6.69644e+06,22.8426,22.8426,22.8426,20.5769,0,10.0367,0,3.42178e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.54327e+06,8.77154e+07,4.25155e+08,6.69644e+06,22.7796,22.7796,22.7796,20.5769,0,11.0977,0,3.67826e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.08746e+06,9.06889e+07,4.27344e+08,6.69644e+06,22.8311,22.8311,22.8311,20.5769,0,11.3236,0,3.84089e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.35897e+06,9.41758e+07,4.77298e+08,6.69644e+06,22.8311,22.8311,22.8311,20.5769,0,11.7978,0,4.00185e+08
10/11/2009 16:00,10,11,0,16,0,19,17,2.72544e+06,9.32085e+07,4.76365e+08,6.69644e+06,22.8206,22.8206,22.8206,20.5769,0,11.6787,0,3.94283e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.04809e+06,8.32654e+07,4.67143e+08,6.69644e+06,22.6919,22.6919,22.6919,20.5769,0,10.7043,0,3.40665e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.37742e+07,7.15022e+07,4.99791e+08,6.69644e+06,22.3543,22.3543,22.3543,20.5769,0,10.0531,0,2.68881e+08
10/11/2009 19:00,10,11,0,19,0,9,32,3.42855e+06,5.00822e+07,3.10345e+08,6.69644e+06,22.65,22.65,22.65,20.5769,0,6.06487,0,1.89194e+08
10/11/2009 20:00,10,11,0,20,0,8,34,3.82107e+06,3.65705e+07,2.84831e+08,6.69644e+06,22.6375,22.6375,22.6375,20.5769,0,4.40769,0,1.36667e+08
10/11/2009 21:00,10,11,0,21,0,7,44,0,3.34039e+07,2.76646e+08,6.69644e+06,22.7876,22.7876,22.7876,20.5769,0,3.75267,0,1.24836e+08
10/11/2009 22:00,10,11,0,22,0,4,54,0,7.59685e+06,1.09849e+08,6.69644e+06,22.8368,22.8368,22.8368,20.5769,0,0.681186,0,2.31638e+07
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,4.44725e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,4.44725e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,3.83918e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,3.83918e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,3.83918e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,3.83918e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,3.83918e+07,6.69644e+06,22.8353,22.8353,22.8353,22.8353,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,1.65412e+06,0,4.0059e+07,6.69644e+06,22.8115,22.8115,22.8115,20.5769,0,0.0108369,0,364712
10/12/2009 07:00,10,12,1,7,0,4,64,2.02326e+06,0,2.94804e+07,6.69644e+06,22.7244,22.7244,22.7244,20.5769,0,0.0338859,0,1.095e+06
10/12/2009 08:00,10,12,1,8,0,6,60,0,0,7.73497e+07,6.69644e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,9,45,3.86927e+06,3.25339e+06,1.54157e+08,6.69644e+06,22.2453,22.2453,22.2453,20.5769,0,0.55548,0,1.32696e+07
10/12/2009 10:00,10,12,1,10,0,12,37,2.91823e+06,2.82323e+07,3.02429e+08,6.69644e+06,22.4723,22.4723,22.4723,20.5769,0,3.29501,0,9.42929e+07
10/12/2009 11:00,10,12,1,11,0,15,36,2.05065e+06,3.97909e+07,3.16108e+08,6.69644e+06,22.7918,22.7918,22.7918,20.5769,0,4.59985,0,1.53309e+08
10/12/2009 12:00,10,12,1,12,0,16,31,1.66592e+06,5.12801e+07,3.30422e+08,6.69644e+06,22.8647,22.8647,22.8647,20.5769,0,6.00785,0,2.06824e+08
10/12/2009 13:00,10,12,1,13,0,17,27,6.18438e+06,6.15061e+07,3.48756e+08,6.69644e+06,22.6615,22.6615,22.6615,20.5769,0,7.84829,0,2.46187e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.12259e+06,6.89459e+07,3.54872e+08,6.69644e+06,22.8024,22.8024,22.8024,20.5769,0,8.46184,0,2.83373e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,7.74108e+07,4.0766e+08,6.69644e+06,22.9011,22.9011,22.9011,20.5769,0,9.39195,0,3.28462e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,8.80284e+07,4.66629e+08,6.69644e+06,22.9077,22.9077,22.9077,20.5769,0,10.8088,0,3.7908e+08
10/12/2009 17:00,10,12,1,17,0,18,25,4.68755e+06,8.11258e+07,4.62749e+08,6.69644e+06,22.7817,22.7817,22.7817,20.5769,0,10.2371,0,3.39623e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.23814e+07,6.97778e+07,4.9592e+08,6.69644e+06,22.4338,22.4338,22.4338,20.5769,0,9.64465,0,2.695e+08
10/12/2009 19:00,10,12,1,19,0,11,50,3.04357e+06,4.91038e+07,3.08614e+08,6.69644e+06,22.7177,22.7177,22.7177,20.5769,0,5.88331,0,1.89519e+08
10/12/2009 20:00,10,12,1,20,0,9,53,3.64697e+06,3.58094e+07,2.83632e+08,6.69644e+06,22.6911,22.6911,22.6911,20.5769,0,4.28453,0,1.36308e+08
10/12/2009 21:00,10,12,1,21,0,7,61,0,3.19398e+07,2.74757e+08,6.69644e+06,22.8222,22.8222,22.8222,20.5769,0,3.56557,0,1.20469e+08
10/12/2009 22:00,10,12,1,22,0,6,65,0,7.10939e+06,1.09227e+08,6.69644e+06,22.869,22.869,22.869,20.5769,0,0.621969,0,2.14518e+07
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,4.44725e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,4.44725e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,3.83918e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,3.83918e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,3.83918e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,3.83918e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,3.83918e+07,6.69644e+06,22.8679,22.8679,22.8679,22.8679,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,6.3044e+06,0,4.57008e+07,6.69644e+06,21.9813,21.9813,21.9813,20.5769,0,0.474771,0,1.04242e+07
10/13/2009 07:00,10,13,2,7,0,6,51,3.66813e+06,0,3.13839e+07,6.69644e+06,21.155,21.155,21.155,20.5769,0,0.156232,0,1.3592e+06
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,8.73878e+07,6.69644e+06,20.9838,20.9838,20.9838,20.9838,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.42212e+06,1.04171e+07,1.80488e+08,6.69644e+06,21.5539,21.5539,21.5539,20.6351,0,1.11317,0,1.96522e+07
10/13/2009 10:00,10,13,2,10,0,19,18,0,4.19713e+07,3.62134e+08,6.69644e+06,22.7367,22.7367,22.7367,20.5769,0,4.86787,0,1.59524e+08
10/13/2009 11:00,10,13,2,11,0,22,12,0,6.97109e+07,3.9793e+08,6.69644e+06,22.8703,22.8703,22.8703,20.5769,0,8.45216,0,2.91679e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,7.34214e+07,3.57449e+08,6.69644e+06,22.874,22.874,22.874,20.5769,0,8.91012,0,3.07984e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,6.92164e+07,3.51894e+08,6.69644e+06,22.8841,22.8841,22.8841,20.5769,0,8.32313,0,2.88948e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,8.34643e+07,4.15632e+08,6.69644e+06,22.8868,22.8868,22.8868,20.5769,0,10.2365,0,3.55792e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,9.57938e+07,4.76887e+08,6.69644e+06,22.8869,22.8869,22.8869,20.5769,0,11.9056,0,4.1382e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,9.84132e+07,4.80246e+08,6.69644e+06,22.8874,22.8874,22.8874,20.5769,0,12.2435,0,4.25672e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,8.7567e+07,4.66032e+08,6.69644e+06,22.8849,22.8849,22.8849,20.5769,0,10.7513,0,3.73376e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.02359e+06,7.6031e+07,4.96777e+08,6.69644e+06,22.697,22.697,22.697,20.5769,0,9.72788,0,3.10337e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.11727e+06,5.33468e+07,3.13036e+08,6.69644e+06,22.8044,22.8044,22.8044,20.5769,0,6.32424,0,2.11977e+08
10/13/2009 20:00,10,13,2,20,0,15,26,2.1308e+06,4.11301e+07,2.88728e+08,6.69644e+06,22.8174,22.8174,22.8174,20.5769,0,4.77774,0,1.61071e+08
10/13/2009 21:00,10,13,2,21,0,14,30,0,3.80963e+07,2.82632e+08,6.69644e+06,22.8549,22.8549,22.8549,20.5769,0,4.33238,0,1.48507e+08
10/13/2009 22:00,10,13,2,22,0,12,34,0,1.16614e+07,1.14967e+08,6.69644e+06,22.8618,22.8618,22.8618,20.5769,0,1.14618,0,3.94072e+07
10/13/2009 23:00,10,13,2,23,0,13,35,0,3.34521e+06,4.82148e+07,6.69644e+06,22.8589,22.8589,22.8589,20.5769,0,0.175167,0,6.01473e+06
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,4.44725e+07,6.69644e+06,22.8584,22.8584,22.8584,22.8584,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,3.62304e+07,6.69644e+06,22.8584,22.8584,22.8584,22.8584,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,3.62304e+07,6.69644e+06,22.8584,22.8584,22.8584,22.8584,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,3.62304e+07,6.69644e+06,22.8584,22.8584,22.8584,22.8584,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,3.62304e+07,6.69644e+06,22.8584,22.8584,22.8584,22.8584,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,3.62304e+07,6.69644e+06,22.8584,22.8584,22.8584,22.8584,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,1.611e+06,0,3.7848e+07,6.69644e+06,22.8474,22.8474,22.8474,20.5769,0,0.00544943,0,186178
10/14/2009 07:00,10,14,3,7,0,11.8,45,1.57512e+06,0,2.68071e+07,6.69644e+06,22.8339,22.8339,22.8339,20.5769,0,0.00123223,0,41848.8
10/14/2009 08:00,10,14,3,8,0,16,39,0,257580,4.83212e+07,6.69644e+06,22.8312,22.8312,22.8312,21.8652,0,0.0204612,0,694000
10/14/2009 09:00,10,14,3,9,0,19,34,0,1.07112e+07,1.40091e+08,6.69644e+06,22.8318,22.8318,22.8318,20.5769,0,1.15337,0,3.91529e+07
10/14/2009 10:00,10,14,3,10,0,23,25,0,3.83274e+07,2.63086e+08,6.69644e+06,22.8637,22.8637,22.8637,20.5769,0,4.42496,0,1.5231e+08
10/14/2009 11:00,10,14,3,11,0,23,25,0,7.31282e+07,4.02361e+08,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,8.90575,0,3.08983e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,8.18907e+07,3.68446e+08,6.69644e+06,22.8919,22.8919,22.8919,20.5769,0,10.038,0,3.49659e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,7.96631e+07,4.10568e+08,6.69644e+06,22.9055,22.9055,22.9055,20.5769,0,9.68688,0,3.3942e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,7.84255e+07,3.63779e+08,6.69644e+06,22.9159,22.9159,22.9159,20.5769,0,9.52139,0,3.35106e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,9.11763e+07,4.25586e+08,6.69644e+06,22.9251,22.9251,22.9251,20.5769,0,11.2454,0,3.9734e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,9.73474e+07,4.78776e+08,6.69644e+06,22.9244,22.9244,22.9244,20.5769,0,12.0698,0,4.26347e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,9.26994e+07,4.72661e+08,6.69644e+06,22.9229,22.9229,22.9229,20.5769,0,11.4238,0,4.03265e+08
10/14/2009 18:00,10,14,3,18,0,16,42,7.53881e+06,8.06226e+07,5.04423e+08,6.69644e+06,22.6836,22.6836,22.6836,20.5769,0,10.4986,0,3.32819e+08
10/14/2009 19:00,10,14,3,19,0,15,44,1.96611e+06,4.87802e+07,2.98341e+08,6.69644e+06,22.8372,22.8372,22.8372,20.5769,0,5.71736,0,1.94458e+08
10/14/2009 20:00,10,14,3,20,0,13,51,2.61247e+06,2.99511e+07,1.91337e+08,6.69644e+06,22.7888,22.7888,22.7888,20.5769,0,3.43795,0,1.14424e+08
10/14/2009 21:00,10,14,3,21,0,12,54,0,2.4864e+07,1.82093e+08,6.69644e+06,22.8453,22.8453,22.8453,20.5769,0,2.69329,0,9.19325e+07
10/14/2009 22:00,10,14,3,22,0,12,54,0,1.11436e+07,8.11373e+07,6.69644e+06,22.8807,22.8807,22.8807,20.5769,0,1.08285,0,3.75374e+07
10/14/2009 23:00,10,14,3,23,0,11,58,0,2.24617e+06,4.46596e+07,6.69644e+06,22.8818,22.8818,22.8818,20.5769,0,0.0450416,0,1.56213e+06
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,4.23112e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,3.62304e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,3.62304e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,3.62304e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,3.62304e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,3.62304e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,3.62304e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,2.52305e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,2.40083e+07,6.69644e+06,22.8818,22.8818,22.8818,22.8818,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,3.1528e+06,1.38806e+06,2.90723e+07,6.69644e+06,22.5555,22.5555,22.5555,20.5769,0,0.314376,0,9.20034e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.03147e+06,6.50545e+06,5.83254e+07,6.69644e+06,22.3659,22.3659,22.3659,20.5769,0,0.801734,0,2.16194e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,2.92795e+07,2.03115e+08,6.69644e+06,22.7499,22.7499,22.7499,20.5769,0,3.39492,0,1.11859e+08
10/15/2009 12:00,10,15,4,12,0,19,32,0,4.1469e+07,1.98532e+08,6.69644e+06,22.8807,22.8807,22.8807,20.5769,0,4.86269,0,1.68574e+08
10/15/2009 13:00,10,15,4,13,0,21,33,0,6.11281e+07,2.92443e+08,6.69644e+06,22.8967,22.8967,22.8967,20.5769,0,7.3483,0,2.56501e+08
