Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/15/2009 14:00,10,15,4,14,0,23,12,0,6.95552e+07,3.33454e+08,6.69644e+06,22.8826,22.8826,22.8826,20.5769,0,8.44836,0,2.93109e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,6.9218e+07,3.32968e+08,6.69644e+06,22.8683,22.8683,22.8683,20.5769,0,8.38714,0,2.89187e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,6.28471e+07,3.24635e+08,6.69644e+06,22.8615,22.8615,22.8615,20.5769,0,7.52115,0,2.58552e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.16314e+06,5.51695e+07,3.15842e+08,6.69644e+06,22.8515,22.8515,22.8515,20.5769,0,6.51511,0,2.22993e+08
10/15/2009 18:00,10,15,4,18,0,15,55,9.28999e+06,3.4844e+07,2.47051e+08,6.69644e+06,22.301,22.301,22.301,20.5769,0,4.82807,0,1.25259e+08
10/15/2009 19:00,10,15,4,19,0,13,72,2.62485e+06,1.65912e+07,1.3254e+08,6.69644e+06,22.4255,22.4255,22.4255,20.5769,0,1.81345,0,5.04466e+07
10/15/2009 20:00,10,15,4,20,0,9,81,0,1.07837e+06,4.35823e+07,6.69644e+06,22.5695,22.5695,22.5695,20.5769,0,0.084045,0,2.52001e+06
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,4.23112e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,4.23112e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,4.23112e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,4.23112e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,3.83918e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,3.83918e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,3.83918e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,3.83918e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,3.83918e+07,6.69644e+06,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,1.59901e+06,0,3.99959e+07,6.69644e+06,22.5728,22.5728,22.5728,20.5769,0,0.0041999,0,126140
10/16/2009 07:00,10,16,5,7,0,8,100,1.6047e+06,0,2.90022e+07,6.69644e+06,22.5562,22.5562,22.5562,20.5769,0,0.00469355,0,139793
10/16/2009 08:00,10,16,5,8,0,8,100,0,92969.1,8.74952e+07,6.69644e+06,22.5477,22.5477,22.5477,22.1534,0,0.00627511,0,186171
10/16/2009 09:00,10,16,5,9,0,11,76,3.14301e+06,8.47785e+06,1.5984e+08,6.69644e+06,22.4078,22.4078,22.4078,20.5769,0,1.0364,0,2.82991e+07
10/16/2009 10:00,10,16,5,10,0,12,62,2.05658e+06,3.86268e+07,3.59915e+08,6.69644e+06,22.7288,22.7288,22.7288,20.5769,0,4.4849,0,1.46058e+08
10/16/2009 11:00,10,16,5,11,0,13,54,0,6.13041e+07,3.86918e+08,6.69644e+06,22.892,22.892,22.892,20.5769,0,7.30851,0,2.54596e+08
10/16/2009 12:00,10,16,5,12,0,14,44,1.94703e+06,5.96039e+07,3.86611e+08,6.69644e+06,22.8786,22.8786,22.8786,20.5769,0,7.10026,0,2.45914e+08
10/16/2009 13:00,10,16,5,13,0,15,44,9.30909e+06,5.87607e+07,3.93899e+08,6.69644e+06,22.5203,22.5203,22.5203,20.5769,0,7.84301,0,2.29362e+08
10/16/2009 14:00,10,16,5,14,0,9,76,1.75546e+07,6.02306e+07,3.60079e+08,6.69644e+06,22.1511,22.1511,22.1511,20.5769,0,9.01854,0,2.13635e+08
10/16/2009 15:00,10,16,5,15,0,8,87,1.92809e+07,5.91753e+07,4.05843e+08,6.69644e+06,22.0451,22.0451,22.0451,20.5769,0,9.08272,0,2.00679e+08
10/16/2009 16:00,10,16,5,16,0,8,76,1.93823e+07,6.67908e+07,4.68292e+08,6.69644e+06,22.1107,22.1107,22.1107,20.5769,0,10.0838,0,2.32742e+08
10/16/2009 17:00,10,16,5,17,0,7,76,2.09797e+07,6.64712e+07,4.84396e+08,6.69644e+06,22.0621,22.0621,22.0621,20.5769,0,10.2375,0,2.28805e+08
10/16/2009 18:00,10,16,5,18,0,6,87,2.25474e+07,6.21333e+07,4.97685e+08,6.69644e+06,21.9595,21.9595,21.9595,20.5769,0,9.866,0,2.05272e+08
10/16/2009 19:00,10,16,5,19,0,4,93,4.71599e+06,4.32793e+07,3.0305e+08,6.69644e+06,22.5141,22.5141,22.5141,20.5769,0,5.34101,0,1.55691e+08
10/16/2009 20:00,10,16,5,20,0,4,93,4.83178e+06,3.09894e+07,2.78842e+08,6.69644e+06,22.5403,22.5403,22.5403,20.5769,0,3.82634,0,1.13049e+08
10/16/2009 21:00,10,16,5,21,0,3,100,0,2.98229e+07,2.72054e+08,6.69644e+06,22.782,22.782,22.782,20.5769,0,3.30347,0,1.09616e+08
10/16/2009 22:00,10,16,5,22,0,4,87,0,6.91261e+06,1.08977e+08,6.69644e+06,22.8726,22.8726,22.8726,20.5769,0,0.598283,0,2.06666e+07
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,4.44725e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,4.44725e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,3.83918e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,3.83918e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,3.83918e+07,6.69644e+06,22.8731,22.8731,22.8731,22.8731,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,5.73208e+06,0,4.49829e+07,6.69644e+06,22.1122,22.1122,22.1122,20.5769,0,0.406061,0,9.57442e+06
10/17/2009 07:00,10,17,6,7,0,3,87,4.20438e+06,0,3.20589e+07,6.69644e+06,21.244,21.244,21.244,20.5769,0,0.220604,0,2.21472e+06
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,8.73878e+07,6.69644e+06,20.994,20.994,20.994,20.994,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.18872e+06,0,1.51751e+08,6.69644e+06,20.6259,20.6259,20.687,20.5158,0.209735,0.209472,386303,691835
10/17/2009 10:00,10,17,6,10,0,3,93,5.25948e+06,1.97695e+07,3.3962e+08,6.69644e+06,21.4382,21.4382,21.5003,20.5148,0.0945093,2.50219,441766,4.02368e+07
10/17/2009 11:00,10,17,6,11,0,3,93,5.10787e+06,2.3194e+07,2.98536e+08,6.69644e+06,22.304,22.304,22.304,20.5769,0,2.94796,0,7.67236e+07
10/17/2009 12:00,10,17,6,12,0,6,75,4.2147e+06,3.653e+07,3.14397e+08,6.69644e+06,22.5847,22.5847,22.5847,20.5769,0,4.43761,0,1.34074e+08
10/17/2009 13:00,10,17,6,13,0,7,61,2.10703e+07,4.60966e+07,3.45922e+08,6.69644e+06,21.8685,21.8685,21.8685,20.5769,0,7.63294,0,1.48364e+08
10/17/2009 14:00,10,17,6,14,0,8,44,1.91836e+07,6.13236e+07,4.08563e+08,6.69644e+06,22.0367,22.0367,22.0367,20.5769,0,9.36088,0,2.05638e+08
10/17/2009 15:00,10,17,6,15,0,8,44,1.9e+07,6.82801e+07,4.17355e+08,6.69644e+06,22.1365,22.1365,22.1365,20.5769,0,10.2499,0,2.40554e+08
10/17/2009 16:00,10,17,6,16,0,8,44,1.91559e+07,7.3028e+07,4.68819e+08,6.69644e+06,22.1713,22.1713,22.1713,20.5769,0,10.8841,0,2.61138e+08
10/17/2009 17:00,10,17,6,17,0,7,48,2.1e+07,6.58969e+07,4.61694e+08,6.69644e+06,22.0468,22.0468,22.0468,20.5769,0,10.1724,0,2.25014e+08
10/17/2009 18:00,10,17,6,18,0,5,55,2.4283e+07,5.76582e+07,4.93922e+08,6.69644e+06,21.8303,21.8303,21.8303,20.5769,0,9.50783,0,1.7934e+08
10/17/2009 19:00,10,17,6,19,0,0,72,5.73958e+06,3.64349e+07,2.95473e+08,6.69644e+06,22.3313,22.3313,22.3313,20.5769,0,4.6108,0,1.21723e+08
10/17/2009 20:00,10,17,6,20,0,1,72,5.63984e+06,2.5123e+07,2.72296e+08,6.69644e+06,22.3453,22.3453,22.3453,20.5769,0,3.20413,0,8.52643e+07
10/17/2009 21:00,10,17,6,21,0,0,78,0,2.21383e+07,2.62291e+08,6.69644e+06,22.654,22.654,22.654,20.5769,0,2.36904,0,7.40489e+07
10/17/2009 22:00,10,17,6,22,0,-2,85,0,1.8869e+06,1.02659e+08,6.69644e+06,22.8085,22.8085,22.8085,20.5769,0,0.0265985,0,893169
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,4.44725e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,4.44725e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,3.83918e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,3.83918e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,3.83918e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,3.83918e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,3.83918e+07,6.69644e+06,22.8089,22.8089,22.8089,22.8089,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,1.7927e+07,0,6.01302e+07,6.69644e+06,20.4905,20.4905,20.8362,20.2313,0.858118,0.9073,8.06787e+06,1.16502e+07
10/18/2009 07:00,10,18,0,7,0,-1,66,1.19593e+07,0,4.10169e+07,6.69644e+06,19.3848,19.3848,20.5769,19.3848,0.95604,0,1.71573e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,1.14919e+06,0,8.87191e+07,6.69644e+06,19.2295,19.2295,20.5769,19.2295,0.087674,0,1.77845e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,3.70655e+06,1.78331e+06,1.72297e+08,6.69644e+06,19.3781,19.3781,20.5769,19.3781,0.412172,0,7.17432e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.40051e+06,3.46534e+07,3.55409e+08,6.69644e+06,21.8758,21.8758,21.9811,20.4716,0.151737,3.94849,1.443e+06,9.4426e+07
10/18/2009 11:00,10,18,0,11,0,14,21,0,5.635e+07,4.25887e+08,6.69644e+06,22.8246,22.8246,22.8246,20.5769,0,6.72536,0,2.27552e+08
10/18/2009 12:00,10,18,0,12,0,14,18,0,7.04642e+07,3.9891e+08,6.69644e+06,22.84,22.84,22.84,20.5769,0,8.55354,0,2.91284e+08
10/18/2009 13:00,10,18,0,13,0,16,16,6.64115e+06,7.80078e+07,4.16052e+08,6.69644e+06,22.6511,22.6511,22.6511,20.5769,0,10.1451,0,3.16644e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.22321e+06,8.59092e+07,4.69846e+08,6.69644e+06,22.703,22.703,22.703,20.5769,0,11.0247,0,3.52715e+08
10/18/2009 15:00,10,18,0,15,0,16,17,6.9069e+06,8.54631e+07,4.71131e+08,6.69644e+06,22.6495,22.6495,22.6495,20.5769,0,11.1412,0,3.47461e+08
10/18/2009 16:00,10,18,0,16,0,15,20,8.68129e+06,8.3104e+07,4.70013e+08,6.69644e+06,22.578,22.578,22.578,20.5769,0,11.0094,0,3.31504e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.34975e+07,7.2608e+07,4.61846e+08,6.69644e+06,22.3595,22.3595,22.3595,20.5769,0,10.1695,0,2.72782e+08
10/18/2009 18:00,10,18,0,18,0,7,34,2.13118e+07,6.1476e+07,4.95487e+08,6.69644e+06,21.9777,21.9777,21.9777,20.5769,0,9.65353,0,2.03499e+08
10/18/2009 19:00,10,18,0,19,0,8,32,3.77634e+06,4.3028e+07,3.01703e+08,6.69644e+06,22.5315,22.5315,22.5315,20.5769,0,5.21308,0,1.53328e+08
10/18/2009 20:00,10,18,0,20,0,5,39,4.61073e+06,2.96245e+07,2.76883e+08,6.69644e+06,22.5179,22.5179,22.5179,20.5769,0,3.64181,0,1.06368e+08
10/18/2009 21:00,10,18,0,21,0,2,48,0,2.6432e+07,2.67768e+08,6.69644e+06,22.7192,22.7192,22.7192,20.5769,0,2.89618,0,9.33648e+07
10/18/2009 22:00,10,18,0,22,0,3,49,0,5.2567e+06,1.06878e+08,6.69644e+06,22.8157,22.8157,22.8157,20.5769,0,0.402429,0,1.35572e+07
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,4.44725e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,4.44725e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,3.83918e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,3.83918e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,3.83918e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,3.83918e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,3.83918e+07,6.69644e+06,22.8188,22.8188,22.8188,22.8188,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,1.11354e+07,0,5.18344e+07,6.69644e+06,21.0661,21.0661,21.1175,20.5255,0.266122,0.817932,720748,1.19157e+07
10/19/2009 07:00,10,19,1,7,0,1,61,5.50807e+06,0,3.36906e+07,6.69644e+06,20.0062,20.0062,20.5769,20.0062,0.37653,0,3.2348e+06,0
10/19/2009 08:00,10,19,1,8,0,6,47,792188,0,8.82744e+07,6.69644e+06,19.8079,19.8079,20.5769,19.8079,0.0454713,0,526354,0
10/19/2009 09:00,10,19,1,9,0,8,41,3.90335e+06,3.18159e+06,1.74215e+08,6.69644e+06,19.9545,19.9545,20.5769,19.9545,0.564635,0,4.72456e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,2.79215e+06,3.50541e+07,3.56356e+08,6.69644e+06,22.0777,22.0777,22.0777,20.5769,0,4.18975,0,1.02432e+08
10/19/2009 11:00,10,19,1,11,0,11,33,1.893e+06,5.24934e+07,3.77693e+08,6.69644e+06,22.7943,22.7943,22.7943,20.5769,0,6.27771,0,2.09619e+08
10/19/2009 12:00,10,19,1,12,0,14,30,0,7.17476e+07,4.00558e+08,6.69644e+06,22.8501,22.8501,22.8501,20.5769,0,8.71964,0,2.98263e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.14732e+06,7.96115e+07,4.19823e+08,6.69644e+06,22.6156,22.6156,22.6156,20.5769,0,10.5232,0,3.22827e+08
10/19/2009 14:00,10,19,1,14,0,16,28,6.67119e+06,8.28769e+07,4.2235e+08,6.69644e+06,22.6579,22.6579,22.6579,20.5769,0,10.7789,0,3.37524e+08
10/19/2009 15:00,10,19,1,15,0,16,31,7.00463e+06,8.01083e+07,4.1905e+08,6.69644e+06,22.6491,22.6491,22.6491,20.5769,0,10.4188,0,3.2487e+08
10/19/2009 16:00,10,19,1,16,0,15,33,9.04872e+06,7.74592e+07,4.63024e+08,6.69644e+06,22.5688,22.5688,22.5688,20.5769,0,10.2751,0,3.07972e+08
10/19/2009 17:00,10,19,1,17,0,13,38,1.22202e+07,7.18454e+07,4.59363e+08,6.69644e+06,22.422,22.422,22.422,20.5769,0,9.9056,0,2.75022e+08
10/19/2009 18:00,10,19,1,18,0,9,57,1.83747e+07,6.4295e+07,4.95731e+08,6.69644e+06,22.1346,22.1346,22.1346,20.5769,0,9.65367,0,2.26293e+08
10/19/2009 19:00,10,19,1,19,0,8,61,3.75374e+06,4.58934e+07,3.05333e+08,6.69644e+06,22.6035,22.6035,22.6035,20.5769,0,5.56467,0,1.69699e+08
10/19/2009 20:00,10,19,1,20,0,7,66,4.1052e+06,3.39035e+07,2.81751e+08,6.69644e+06,22.6247,22.6247,22.6247,20.5769,0,4.10572,0,1.26517e+08
10/19/2009 21:00,10,19,1,21,0,8,66,0,3.22458e+07,2.75172e+08,6.69644e+06,22.8091,22.8091,22.8091,20.5769,0,3.60586,0,1.21123e+08
10/19/2009 22:00,10,19,1,22,0,7,70,0,7.92922e+06,1.10268e+08,6.69644e+06,22.8726,22.8726,22.8726,20.5769,0,0.719546,0,2.48556e+07
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,4.44725e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,4.44725e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,3.83918e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,3.83918e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,3.83918e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,3.83918e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,3.83918e+07,6.69644e+06,22.8717,22.8717,22.8717,22.8717,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,5.74211e+06,0,4.49926e+07,6.69644e+06,22.0593,22.0593,22.0593,20.5769,0,0.412111,0,9.65964e+06
10/20/2009 07:00,10,20,2,7,0,4,87,3.96998e+06,0,3.17603e+07,6.69644e+06,21.2638,21.2638,21.2638,20.5769,0,0.192337,0,1.98831e+06
10/20/2009 08:00,10,20,2,8,0,4,87,2.5731e+06,0,9.33183e+07,6.69644e+06,20.9854,20.9854,20.9854,20.5769,0,0.0510377,0,317106
10/20/2009 09:00,10,20,2,9,0,4,87,5.29206e+06,0,1.55129e+08,6.69644e+06,20.5701,20.5701,20.6583,20.4887,0.215818,0.215877,573270,528953
10/20/2009 10:00,10,20,2,10,0,6,75,4.66804e+06,1.82882e+07,3.37141e+08,6.69644e+06,21.3707,21.3707,21.4436,20.504,0.0718213,2.31297,394104,3.54703e+07
10/20/2009 11:00,10,20,2,11,0,6,75,4.54448e+06,2.47569e+07,3.45124e+08,6.69644e+06,22.3767,22.3767,22.3767,20.5769,0,3.10165,0,8.42394e+07
10/20/2009 12:00,10,20,2,12,0,6,70,4.44662e+06,3.66113e+07,3.59973e+08,6.69644e+06,22.5747,22.5747,22.5747,20.5769,0,4.48518,0,1.34834e+08
10/20/2009 13:00,10,20,2,13,0,6,70,2.32565e+07,4.24426e+07,3.8893e+08,6.69644e+06,21.7142,21.7142,21.7142,20.5769,0,7.44531,0,1.27428e+08
10/20/2009 14:00,10,20,2,14,0,6,70,2.31696e+07,4.69612e+07,3.94614e+08,6.69644e+06,21.6786,21.6786,21.6786,20.5769,0,8.00142,0,1.32653e+08
10/20/2009 15:00,10,20,2,15,0,7,70,2.16917e+07,4.99089e+07,3.96688e+08,6.69644e+06,21.796,21.796,21.796,20.5769,0,8.19187,0,1.5028e+08
10/20/2009 16:00,10,20,2,16,0,7,70,2.16766e+07,5.87584e+07,4.60572e+08,6.69644e+06,21.9322,21.9322,21.9322,20.5769,0,9.32444,0,1.90177e+08
10/20/2009 17:00,10,20,2,17,0,7,66,2.16769e+07,5.97238e+07,4.61825e+08,6.69644e+06,21.9562,21.9562,21.9562,20.5769,0,9.4504,0,1.96159e+08
10/20/2009 18:00,10,20,2,18,0,7,66,2.17238e+07,5.70964e+07,4.9025e+08,6.69644e+06,21.9217,21.9217,21.9217,20.5769,0,9.11711,0,1.84497e+08
10/20/2009 19:00,10,20,2,19,0,6,70,4.45586e+06,3.93561e+07,2.97738e+08,6.69644e+06,22.4998,22.4998,22.4998,20.5769,0,4.81928,0,1.3945e+08
10/20/2009 20:00,10,20,2,20,0,6,70,4.53089e+06,2.85976e+07,2.75452e+08,6.69644e+06,22.551,22.551,22.551,20.5769,0,3.49706,0,1.0388e+08
10/20/2009 21:00,10,20,2,21,0,6,70,0,2.63108e+07,2.67598e+08,6.69644e+06,22.778,22.778,22.778,20.5769,0,2.87476,0,9.52155e+07
10/20/2009 22:00,10,20,2,22,0,6,70,0,5.39943e+06,1.07109e+08,6.69644e+06,22.8755,22.8755,22.8755,20.5769,0,0.441991,0,1.52875e+07
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,4.44725e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,4.44725e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,3.62304e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,3.62304e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,3.62304e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,3.62304e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,3.62304e+07,6.69644e+06,22.8767,22.8767,22.8767,22.8767,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,9.36941e+06,0,4.75191e+07,6.69644e+06,21.2662,21.2662,21.2665,20.7136,0.0913987,0.804239,3957.82,1.2395e+07
10/21/2009 07:00,10,21,3,7,0,3,87,6.71853e+06,0,3.30548e+07,6.69644e+06,20.1615,20.1615,20.5769,20.1615,0.520542,0,3.2546e+06,0
10/21/2009 08:00,10,21,3,8,0,7,70,1.18236e+06,0,4.93883e+07,6.69644e+06,19.8425,19.8425,20.5769,19.8425,0.0911804,0,1.00806e+06,0
10/21/2009 09:00,10,21,3,9,0,9,57,3.70221e+06,908154,1.31878e+08,6.69644e+06,19.8261,19.8261,20.5769,19.8261,0.337881,0,3.79788e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.27493e+06,2.47462e+07,2.48211e+08,6.69644e+06,21.669,21.669,21.7671,20.4788,0.133714,2.74255,987321,5.86964e+07
10/21/2009 11:00,10,21,3,11,0,12,50,1.74515e+06,4.81664e+07,3.71886e+08,6.69644e+06,22.8522,22.8522,22.8522,20.5769,0,5.67474,0,1.94518e+08
10/21/2009 12:00,10,21,3,12,0,13,47,0,7.23466e+07,4.01261e+08,6.69644e+06,22.9082,22.9082,22.9082,20.5769,0,8.76788,0,3.07582e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.245e+06,8.15742e+07,4.22378e+08,6.69644e+06,22.6684,22.6684,22.6684,20.5769,0,10.7574,0,3.38548e+08
10/21/2009 14:00,10,21,3,14,0,16,39,6.7863e+06,9.03599e+07,4.7729e+08,6.69644e+06,22.7176,22.7176,22.7176,20.5769,0,11.7569,0,3.78717e+08
10/21/2009 15:00,10,21,3,15,0,16,39,6.96218e+06,9.16137e+07,4.79081e+08,6.69644e+06,22.7185,22.7185,22.7185,20.5769,0,11.9329,0,3.84535e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.03261e+07,8.41242e+07,4.73119e+08,6.69644e+06,22.5815,22.5815,22.5815,20.5769,0,11.3031,0,3.40956e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.36413e+07,7.6618e+07,4.67133e+08,6.69644e+06,22.4196,22.4196,22.4196,20.5769,0,10.6913,0,2.96454e+08
10/21/2009 18:00,10,21,3,18,0,8,66,1.98807e+07,6.6844e+07,5.00728e+08,6.69644e+06,22.1193,22.1193,22.1193,20.5769,0,10.16,0,2.35815e+08
10/21/2009 19:00,10,21,3,19,0,7,66,4.07035e+06,3.65633e+07,2.85113e+08,6.69644e+06,22.5256,22.5256,22.5256,20.5769,0,4.43099,0,1.29934e+08
10/21/2009 20:00,10,21,3,20,0,8,57,3.98161e+06,2.02838e+07,1.80619e+08,6.69644e+06,22.5085,22.5085,22.5085,20.5769,0,2.41963,0,7.03312e+07
10/21/2009 21:00,10,21,3,21,0,8,52,0,1.57808e+07,1.70671e+08,6.69644e+06,22.6739,22.6739,22.6739,20.5769,0,1.64274,0,5.18394e+07
10/21/2009 22:00,10,21,3,22,0,8,52,0,4.82631e+06,7.31604e+07,6.69644e+06,22.8097,22.8097,22.8097,20.5769,0,0.350357,0,1.1771e+07
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,4.23112e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,4.23112e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,3.62304e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,3.62304e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,3.62304e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,3.62304e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,3.62304e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,3.62304e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,2.52305e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,3.00641e+06,0,2.75948e+07,6.69644e+06,22.1751,22.1751,22.1751,20.9095,0,0.278444,0,7.25254e+06
10/22/2009 09:00,10,22,4,9,0,13.7,45,3.55629e+06,141868,2.54797e+07,6.69644e+06,21.5915,21.5915,21.5915,20.5769,0,0.191779,0,2.91701e+06
10/22/2009 10:00,10,22,4,10,0,18,32,0,4.67208e+06,4.88753e+07,6.69644e+06,21.6743,21.6743,21.6743,20.5769,0,0.527961,0,9.00864e+06
10/22/2009 11:00,10,22,4,11,0,20,24,0,2.0903e+07,1.72371e+08,6.69644e+06,22.4892,22.4892,22.4892,20.5769,0,2.38195,0,7.02218e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,3.34791e+07,1.88416e+08,6.69644e+06,22.8319,22.8319,22.8319,20.5769,0,3.91241,0,1.32826e+08
10/22/2009 13:00,10,22,4,13,0,21,26,0,5.1539e+07,2.80209e+08,6.69644e+06,22.8636,22.8636,22.8636,20.5769,0,6.14929,0,2.11593e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,5.798e+07,2.88392e+08,6.69644e+06,22.8747,22.8747,22.8747,20.5769,0,6.93977,0,2.39941e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,5.51232e+07,2.84612e+08,6.69644e+06,22.8784,22.8784,22.8784,20.5769,0,6.53578,0,2.26342e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.67833e+06,5.01904e+07,3.13379e+08,6.69644e+06,22.6975,22.6975,22.6975,20.5769,0,6.22499,0,1.98632e+08
10/22/2009 17:00,10,22,4,17,0,16,36,7.97624e+06,4.53654e+07,3.10913e+08,6.69644e+06,22.4542,22.4542,22.4542,20.5769,0,5.99019,0,1.69216e+08
10/22/2009 18:00,10,22,4,18,0,14,41,1.11601e+07,2.81174e+07,2.40603e+08,6.69644e+06,21.9958,21.9958,21.9958,20.5769,0,4.21527,0,9.00073e+07
10/22/2009 19:00,10,22,4,19,0,14,44,2.58233e+06,1.30843e+07,1.28149e+08,6.69644e+06,22.2228,22.2228,22.2228,20.5769,0,1.43413,0,3.55195e+07
10/22/2009 20:00,10,22,4,20,0,13,51,0,520560,4.29191e+07,6.69644e+06,22.4345,22.4345,22.4345,20.5769,0,0.0379926,0,1.06203e+06
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,4.23112e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,4.23112e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,4.23112e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,4.23112e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,3.83918e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,3.83918e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,3.83918e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,3.83918e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,3.83918e+07,6.69644e+06,22.443,22.443,22.443,22.443,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,4.72413e+06,0,4.37294e+07,6.69644e+06,21.8854,21.8854,21.8854,20.5769,0,0.296361,0,6.14007e+06
10/23/2009 07:00,10,23,5,7,0,7,66,3.96128e+06,0,3.17468e+07,6.69644e+06,21.2801,21.2801,21.2801,20.5769,0,0.190298,0,2.01384e+06
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,8.73878e+07,6.69644e+06,21.061,21.061,21.061,21.061,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.77536e+06,5.20232e+06,1.75383e+08,6.69644e+06,21.2282,21.2282,21.2282,20.5769,0,0.624674,0,6.65338e+06
10/23/2009 10:00,10,23,5,10,0,16,36,0,3.9627e+07,3.59134e+08,6.69644e+06,22.6179,22.6179,22.6179,20.5769,0,4.56904,0,1.40528e+08
10/23/2009 11:00,10,23,5,11,0,16,36,0,6.00063e+07,3.85349e+08,6.69644e+06,22.8896,22.8896,22.8896,20.5769,0,7.17152,0,2.49573e+08
10/23/2009 12:00,10,23,5,12,0,18,32,0,7.90245e+07,4.09952e+08,6.69644e+06,22.8985,22.8985,22.8985,20.5769,0,9.66944,0,3.37794e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.54585e+06,8.5049e+07,4.21588e+08,6.69644e+06,22.8283,22.8283,22.8283,20.5769,0,10.6988,0,3.62431e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.62688e+06,8.67173e+07,4.23806e+08,6.69644e+06,22.8211,22.8211,22.8211,20.5769,0,10.9185,0,3.68704e+08
10/23/2009 15:00,10,23,5,15,0,18,34,3.94894e+06,8.48785e+07,4.21721e+08,6.69644e+06,22.8094,22.8094,22.8094,20.5769,0,10.688,0,3.59048e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.03053e+06,8.31181e+07,4.66884e+08,6.69644e+06,22.7297,22.7297,22.7297,20.5769,0,10.6624,0,3.45395e+08
10/23/2009 17:00,10,23,5,17,0,16,39,7.71575e+06,7.88993e+07,4.63321e+08,6.69644e+06,22.6508,22.6508,22.6508,20.5769,0,10.2951,0,3.21279e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.38078e+07,7.13483e+07,4.99594e+08,6.69644e+06,22.3905,22.3905,22.3905,20.5769,0,10.0186,0,2.7341e+08
10/23/2009 19:00,10,23,5,19,0,11,66,2.99456e+06,5.1576e+07,3.1174e+08,6.69644e+06,22.7343,22.7343,22.7343,20.5769,0,6.19085,0,2.00973e+08
10/23/2009 20:00,10,23,5,20,0,7,81,4.03841e+06,3.67967e+07,2.8535e+08,6.69644e+06,22.677,22.677,22.677,20.5769,0,4.45276,0,1.40713e+08
10/23/2009 21:00,10,23,5,21,0,6,81,0,3.30049e+07,2.76125e+08,6.69644e+06,22.8246,22.8246,22.8246,20.5769,0,3.69717,0,1.25044e+08
10/23/2009 22:00,10,23,5,22,0,5,87,0,7.82318e+06,1.10134e+08,6.69644e+06,22.877,22.877,22.877,20.5769,0,0.706745,0,2.44606e+07
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,4.44725e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,4.44725e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,3.83918e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,3.83918e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,3.83918e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,3.83918e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,3.83918e+07,6.69644e+06,22.876,22.876,22.876,22.876,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,5.1448e+06,0,4.42504e+07,6.69644e+06,22.2429,22.2429,22.2429,20.5769,0,0.341817,0,8.60327e+06
10/24/2009 07:00,10,24,6,7,0,2,87,3.86145e+06,0,3.16284e+07,6.69644e+06,21.4549,21.4549,21.4549,20.5769,0,0.180282,0,2.38192e+06
10/24/2009 08:00,10,24,6,8,0,8,66,0,0,8.73878e+07,6.69644e+06,21.2289,21.2289,21.2289,21.2289,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.781e+06,6.96339e+06,1.77596e+08,6.69644e+06,21.4321,21.4321,21.4321,20.5769,0,0.822906,0,1.17214e+07
10/24/2009 10:00,10,24,6,10,0,14,25,1.31017e+06,3.69022e+07,3.56941e+08,6.69644e+06,22.6114,22.6114,22.6114,20.5769,0,4.22907,0,1.31795e+08
10/24/2009 11:00,10,24,6,11,0,16,20,0,6.38633e+07,3.90319e+08,6.69644e+06,22.8738,22.8738,22.8738,20.5769,0,7.66978,0,2.65087e+08
10/24/2009 12:00,10,24,6,12,0,16,19,0,6.8757e+07,3.51415e+08,6.69644e+06,22.8722,22.8722,22.8722,20.5769,0,8.2994,0,2.86641e+08
10/24/2009 13:00,10,24,6,13,0,18,18,3.99601e+06,7.20695e+07,3.6001e+08,6.69644e+06,22.7768,22.7768,22.7768,20.5769,0,9.00709,0,2.98155e+08
10/24/2009 14:00,10,24,6,14,0,18,16,3.78405e+06,8.28778e+07,4.19006e+08,6.69644e+06,22.7868,22.7868,22.7868,20.5769,0,10.4305,0,3.4684e+08
10/24/2009 15:00,10,24,6,15,0,18,16,3.88429e+06,9.03433e+07,4.73984e+08,6.69644e+06,22.7917,22.7917,22.7917,20.5769,0,11.4332,0,3.81035e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.19804e+06,9.00872e+07,4.7394e+08,6.69644e+06,22.7786,22.7786,22.7786,20.5769,0,11.4131,0,3.78117e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.04682e+07,7.82809e+07,4.65696e+08,6.69644e+06,22.5226,22.5226,22.5226,20.5769,0,10.5513,0,3.08924e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.67234e+07,6.76043e+07,4.98112e+08,6.69644e+06,22.215,22.215,22.215,20.5769,0,9.88969,0,2.43777e+08
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.19489e+06,4.84552e+07,3.07982e+08,6.69644e+06,22.6514,22.6514,22.6514,20.5769,0,5.82651,0,1.81884e+08
10/24/2009 20:00,10,24,6,20,0,11,36,3.15447e+06,3.66601e+07,2.84183e+08,6.69644e+06,22.711,22.711,22.711,20.5769,0,4.33843,0,1.39316e+08
10/24/2009 21:00,10,24,6,21,0,8,48,0,3.30367e+07,2.76177e+08,6.69644e+06,22.8193,22.8193,22.8193,20.5769,0,3.70531,0,1.25026e+08
10/24/2009 22:00,10,24,6,22,0,7,56,0,8.73227e+06,1.11244e+08,6.69644e+06,22.8537,22.8537,22.8537,20.5769,0,0.795666,0,2.72587e+07
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,4.44725e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,4.44725e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,3.83918e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,3.83918e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,3.83918e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,3.83918e+07,6.69644e+06,22.8527,22.8527,22.8527,22.8527,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,3.22839e+06,0,4.18804e+07,6.69644e+06,22.603,22.603,22.603,20.5769,0,0.128954,0,3.92646e+06
10/25/2009 07:00,10,25,0,7,0,6,60,2.47352e+06,0,2.99419e+07,6.69644e+06,22.2911,22.2911,22.2911,20.5769,0,0.039164,0,1.01023e+06
10/25/2009 08:00,10,25,0,8,0,8,52,1.60087e+06,0,9.2253e+07,6.69644e+06,22.2163,22.2163,22.2163,20.5769,0,0.00424297,0,104673
10/25/2009 09:00,10,25,0,9,0,11,47,3.60875e+06,0,1.49949e+08,6.69644e+06,21.8452,21.8452,21.8452,20.5769,0,0.236105,0,4.50641e+06
10/25/2009 10:00,10,25,0,10,0,14,27,2.59239e+06,2.63996e+07,2.99778e+08,6.69644e+06,22.2853,22.2853,22.2853,20.5769,0,3.05537,0,8.20995e+07
10/25/2009 11:00,10,25,0,11,0,16,24,0,4.12461e+07,3.159e+08,6.69644e+06,22.832,22.832,22.832,20.5769,0,4.7368,0,1.60973e+08
10/25/2009 12:00,10,25,0,12,0,17,21,0,5.39695e+07,3.77368e+08,6.69644e+06,22.8802,22.8802,22.8802,20.5769,0,6.33769,0,2.19655e+08
10/25/2009 13:00,10,25,0,13,0,17,23,6.61373e+06,5.76796e+07,3.89454e+08,6.69644e+06,22.6267,22.6267,22.6267,20.5769,0,7.39509,0,2.281e+08
10/25/2009 14:00,10,25,0,14,0,17,27,5.93602e+06,7.21429e+07,4.07407e+08,6.69644e+06,22.6789,22.6789,22.6789,20.5769,0,9.20858,0,2.91265e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.28225e+06,8.43295e+07,4.66523e+08,6.69644e+06,22.7828,22.7828,22.7828,20.5769,0,10.6372,0,3.53076e+08
10/25/2009 16:00,10,25,0,16,0,17,27,5.87751e+06,8.55495e+07,4.6989e+08,6.69644e+06,22.7314,22.7314,22.7314,20.5769,0,10.9764,0,3.55858e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.06626e+07,7.54183e+07,4.6217e+08,6.69644e+06,22.5196,22.5196,22.5196,20.5769,0,10.1836,0,2.97694e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.23774e+07,6.86961e+07,4.94522e+08,6.69644e+06,22.3995,22.3995,22.3995,20.5769,0,9.50434,0,2.60663e+08
10/25/2009 19:00,10,25,0,19,0,12,47,2.84572e+06,5.00472e+07,3.09606e+08,6.69644e+06,22.7317,22.7317,22.7317,20.5769,0,5.98081,0,1.93923e+08
10/25/2009 20:00,10,25,0,20,0,11,50,3.19225e+06,3.74652e+07,2.85238e+08,6.69644e+06,22.7391,22.7391,22.7391,20.5769,0,4.43822,0,1.44399e+08
10/25/2009 21:00,10,25,0,21,0,11,50,0,3.58846e+07,2.79797e+08,6.69644e+06,22.8493,22.8493,22.8493,20.5769,0,4.05336,0,1.38602e+08
10/25/2009 22:00,10,25,0,22,0,11,50,0,1.16073e+07,1.14895e+08,6.69644e+06,22.8817,22.8817,22.8817,20.5769,0,1.13852,0,3.94843e+07
10/25/2009 23:00,10,25,0,23,0,9,61,0,2.1836e+06,4.67946e+07,6.69644e+06,22.8802,22.8802,22.8802,20.5769,0,0.0613075,0,2.12478e+06
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,4.44725e+07,6.69644e+06,22.8799,22.8799,22.8799,22.8799,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,3.83918e+07,6.69644e+06,22.8799,22.8799,22.8799,22.8799,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,3.83918e+07,6.69644e+06,22.8799,22.8799,22.8799,22.8799,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,3.83918e+07,6.69644e+06,22.8799,22.8799,22.8799,22.8799,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8799,22.8799,22.8799,22.8799,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,3.83918e+07,6.69644e+06,22.8799,22.8799,22.8799,22.8799,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,1.65718e+06,0,4.00625e+07,6.69644e+06,22.8572,22.8572,22.8572,20.5769,0,0.0111791,0,383575
10/26/2009 07:00,10,26,1,7,0,6,70,1.9922e+06,0,2.94429e+07,6.69644e+06,22.7739,22.7739,22.7739,20.5769,0,0.0301233,0,995842
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,8.90174e+07,6.69644e+06,22.7139,22.7139,22.7139,22.7139,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,3.51515e+06,2.89862e+06,1.53309e+08,6.69644e+06,22.355,22.355,22.355,20.5769,0,0.475747,0,1.21943e+07
10/26/2009 10:00,10,26,1,10,0,13,47,2.86804e+06,3.01169e+07,3.49951e+08,6.69644e+06,22.5639,22.5639,22.5639,20.5769,0,3.52317,0,1.05601e+08
10/26/2009 11:00,10,26,1,11,0,13,47,2.26023e+06,4.57711e+07,3.23994e+08,6.69644e+06,22.8264,22.8264,22.8264,20.5769,0,5.36939,0,1.81749e+08
10/26/2009 12:00,10,26,1,12,0,14,44,0,6.85291e+07,3.96208e+08,6.69644e+06,22.9013,22.9013,22.9013,20.5769,0,8.23549,0,2.88047e+08
10/26/2009 13:00,10,26,1,13,0,15,44,8.59601e+06,7.29348e+07,3.66306e+08,6.69644e+06,22.6251,22.6251,22.6251,20.5769,0,9.62782,0,2.96737e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.3882e+06,7.61273e+07,4.14173e+08,6.69644e+06,22.6536,22.6536,22.6536,20.5769,0,9.88868,0,3.09007e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.33052e+06,7.27709e+07,4.08578e+08,6.69644e+06,22.6929,22.6929,22.6929,20.5769,0,9.31229,0,2.96506e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.28361e+06,7.7523e+07,4.63291e+08,6.69644e+06,22.595,22.595,22.595,20.5769,0,10.2888,0,3.12444e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.09061e+07,7.58049e+07,4.8493e+08,6.69644e+06,22.5177,22.5177,22.5177,20.5769,0,10.2545,0,2.99482e+08
10/26/2009 18:00,10,26,1,18,0,13,54,1.24748e+07,6.98188e+07,4.96068e+08,6.69644e+06,22.4211,22.4211,22.4211,20.5769,0,9.65505,0,2.67943e+08
10/26/2009 19:00,10,26,1,19,0,11,62,3.10104e+06,5.05755e+07,3.10561e+08,6.69644e+06,22.7357,22.7357,22.7357,20.5769,0,6.07286,0,1.97276e+08
10/26/2009 20:00,10,26,1,20,0,8,71,3.89278e+06,3.6466e+07,2.84748e+08,6.69644e+06,22.6886,22.6886,22.6886,20.5769,0,4.39279,0,1.39587e+08
10/26/2009 21:00,10,26,1,21,0,8,71,0,3.32519e+07,2.76427e+08,6.69644e+06,22.8352,22.8352,22.8352,20.5769,0,3.7256,0,1.266e+08
10/26/2009 22:00,10,26,1,22,0,7,76,0,7.68782e+06,1.0996e+08,6.69644e+06,22.8854,22.8854,22.8854,20.5769,0,0.690621,0,2.39899e+07
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,4.44725e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,4.44725e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,3.83918e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,3.83918e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,3.83918e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,3.83918e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,3.83918e+07,6.69644e+06,22.8841,22.8841,22.8841,22.8841,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,2.07856e+06,0,4.0548e+07,6.69644e+06,22.8067,22.8067,22.8067,20.5769,0,0.0408374,0,1.36681e+06
10/27/2009 07:00,10,27,2,7,0,7,81,2.07336e+06,0,2.95441e+07,6.69644e+06,22.6423,22.6423,22.6423,20.5769,0,0.0396131,0,1.23117e+06
10/27/2009 08:00,10,27,2,8,0,8,87,1.61849e+06,0,9.39027e+07,6.69644e+06,22.5547,22.5547,22.5547,20.5769,0,0.00627767,0,186832
10/27/2009 09:00,10,27,2,9,0,9,81,4.09171e+06,1.49058e+06,1.78872e+08,6.69644e+06,22.0719,22.0719,22.0719,20.5769,0,0.419279,0,8.88999e+06
10/27/2009 10:00,10,27,2,10,0,11,76,3.45393e+06,3.0895e+07,4.04202e+08,6.69644e+06,22.4136,22.4136,22.4136,20.5769,0,3.71934,0,1.05047e+08
10/27/2009 11:00,10,27,2,11,0,12,71,3.08235e+06,3.71751e+07,3.59134e+08,6.69644e+06,22.7387,22.7387,22.7387,20.5769,0,4.3955,0,1.43145e+08
10/27/2009 12:00,10,27,2,12,0,12,76,2.9759e+06,4.77441e+07,3.72506e+08,6.69644e+06,22.8067,22.8067,22.8067,20.5769,0,5.69993,0,1.91251e+08
10/27/2009 13:00,10,27,2,13,0,12,71,1.40382e+07,5.20551e+07,3.90671e+08,6.69644e+06,22.2649,22.2649,22.2649,20.5769,0,7.54255,0,1.91584e+08
10/27/2009 14:00,10,27,2,14,0,12,71,1.40137e+07,5.52921e+07,4.02133e+08,6.69644e+06,22.2291,22.2291,22.2291,20.5769,0,7.94938,0,1.97638e+08
10/27/2009 15:00,10,27,2,15,0,11,82,1.54415e+07,6.31521e+07,4.66412e+08,6.69644e+06,22.256,22.256,22.256,20.5769,0,9.13261,0,2.30761e+08
10/27/2009 16:00,10,27,2,16,0,9,100,1.82996e+07,6.80318e+07,4.75979e+08,6.69644e+06,22.1995,22.1995,22.1995,20.5769,0,10.1089,0,2.46827e+08
10/27/2009 17:00,10,27,2,17,0,9,100,1.83028e+07,6.76926e+07,4.8288e+08,6.69644e+06,22.1913,22.1913,22.1913,20.5769,0,10.0639,0,2.44491e+08
10/27/2009 18:00,10,27,2,18,0,9,100,1.83122e+07,6.37884e+07,4.94944e+08,6.69644e+06,22.1537,22.1537,22.1537,20.5769,0,9.55961,0,2.26835e+08
10/27/2009 19:00,10,27,2,19,0,9,100,3.66841e+06,4.60175e+07,3.05349e+08,6.69644e+06,22.6645,22.6645,22.6645,20.5769,0,5.55609,0,1.74538e+08
10/27/2009 20:00,10,27,2,20,0,9,100,3.7455e+06,3.43553e+07,2.81883e+08,6.69644e+06,22.7117,22.7117,22.7117,20.5769,0,4.10985,0,1.32021e+08
10/27/2009 21:00,10,27,2,21,0,9,93,0,3.19484e+07,2.74764e+08,6.69644e+06,22.8672,22.8672,22.8672,20.5769,0,3.56173,0,1.22747e+08
10/27/2009 22:00,10,27,2,22,0,9,93,0,7.3277e+06,1.09554e+08,6.69644e+06,22.9194,22.9194,22.9194,20.5769,0,0.670536,0,2.3635e+07
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,4.44725e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,4.44725e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,3.62304e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,3.62304e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,3.62304e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,3.62304e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,3.62304e+07,6.69644e+06,22.9185,22.9185,22.9185,22.9185,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,3.41539e+06,0,4.00442e+07,6.69644e+06,22.3833,22.3833,22.3833,20.5769,0,0.190816,0,5.65355e+06
10/28/2009 07:00,10,28,3,7,0,7,87,3.18691e+06,0,2.86219e+07,6.69644e+06,22.0365,22.0365,22.0365,20.5769,0,0.099437,0,2.18406e+06
10/28/2009 08:00,10,28,3,8,0,7,93,2.28461e+06,0,5.28753e+07,6.69644e+06,21.7842,21.7842,21.7842,20.5769,0,0.0645099,0,1.17199e+06
10/28/2009 09:00,10,28,3,9,0,8,71,4.32539e+06,0,1.16414e+08,6.69644e+06,21.2926,21.2926,21.2926,20.5769,0,0.319264,0,3.43725e+06
10/28/2009 10:00,10,28,3,10,0,9,61,4.00102e+06,1.02618e+07,2.36612e+08,6.69644e+06,21.329,21.329,21.329,20.5769,0,1.32618,0,1.72632e+07
10/28/2009 11:00,10,28,3,11,0,9,57,3.85012e+06,2.70211e+07,3.47167e+08,6.69644e+06,22.3899,22.3899,22.3899,20.5769,0,3.27795,0,9.02759e+07
10/28/2009 12:00,10,28,3,12,0,11,54,3.27917e+06,4.1802e+07,3.65251e+08,6.69644e+06,22.7392,22.7392,22.7392,20.5769,0,4.99035,0,1.62547e+08
10/28/2009 13:00,10,28,3,13,0,12,47,1.39816e+07,5.0173e+07,3.88176e+08,6.69644e+06,22.2518,22.2518,22.2518,20.5769,0,7.29339,0,1.83828e+08
10/28/2009 14:00,10,28,3,14,0,15,39,9.66373e+06,5.51467e+07,3.96958e+08,6.69644e+06,22.4231,22.4231,22.4231,20.5769,0,7.41271,0,2.0593e+08
10/28/2009 15:00,10,28,3,15,0,13,32,1.24376e+07,5.67794e+07,3.94907e+08,6.69644e+06,22.3402,22.3402,22.3402,20.5769,0,7.95241,0,2.11005e+08
10/28/2009 16:00,10,28,3,16,0,13,32,1.24963e+07,6.37303e+07,4.63785e+08,6.69644e+06,22.3751,22.3751,22.3751,20.5769,0,8.85877,0,2.39714e+08
10/28/2009 17:00,10,28,3,17,0,11,33,1.54068e+07,6.51855e+07,4.76338e+08,6.69644e+06,22.2721,22.2721,22.2721,20.5769,0,9.39738,0,2.39723e+08
10/28/2009 18:00,10,28,3,18,0,8,44,1.98257e+07,5.90734e+07,4.90613e+08,6.69644e+06,22.0357,22.0357,22.0357,20.5769,0,9.14174,0,2.00679e+08
10/28/2009 19:00,10,28,3,19,0,7,44,4.22252e+06,3.02897e+07,2.77255e+08,6.69644e+06,22.433,22.433,22.433,20.5769,0,3.66997,0,1.02506e+08
10/28/2009 20:00,10,28,3,20,0,6,47,4.56288e+06,1.42194e+07,1.73713e+08,6.69644e+06,22.3308,22.3308,22.3308,20.5769,0,1.82261,0,4.81028e+07
10/28/2009 21:00,10,28,3,21,0,6,47,0,1.1634e+07,1.65439e+08,6.69644e+06,22.491,22.491,22.491,20.5769,0,1.16406,0,3.35327e+07
10/28/2009 22:00,10,28,3,22,0,8,41,0,2.31329e+06,7.0028e+07,6.69644e+06,22.6858,22.6858,22.6858,20.5769,0,0.0766153,0,2.43127e+06
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,4.23112e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,4.23112e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,3.62304e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,3.62304e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,3.62304e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,3.62304e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,3.62304e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,3.62304e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,2.52305e+07,6.69644e+06,22.6934,22.6934,22.6934,22.6934,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,7.71185e+06,0,3.32191e+07,6.69644e+06,21.2485,21.2485,21.2485,20.6728,0,0.705177,0,1.08512e+07
10/29/2009 09:00,10,29,4,9,0,12,29,4.8074e+06,0,2.93426e+07,6.69644e+06,20.4908,20.4908,20.6028,20.4649,0.220086,0.109088,549401,141692
10/29/2009 10:00,10,29,4,10,0,12,26,2.35845e+06,4.47183e+06,5.61021e+07,6.69644e+06,20.7233,20.7233,20.7985,20.5017,0.161873,0.430575,437703,2.14363e+06
10/29/2009 11:00,10,29,4,11,0,14,23,0,1.45008e+07,1.64191e+08,6.69644e+06,21.9814,21.9814,21.9814,20.5769,0,1.59741,0,3.5509e+07
10/29/2009 12:00,10,29,4,12,0,14,23,0,2.33074e+07,1.75322e+08,6.69644e+06,22.7285,22.7285,22.7285,20.5769,0,2.62313,0,8.53631e+07
10/29/2009 13:00,10,29,4,13,0,16,20,7.00287e+06,3.82381e+07,2.70876e+08,6.69644e+06,22.4685,22.4685,22.4685,20.5769,0,5.09003,0,1.44845e+08
10/29/2009 14:00,10,29,4,14,0,16,20,7.29244e+06,4.13731e+07,2.7503e+08,6.69644e+06,22.4027,22.4027,22.4027,20.5769,0,5.44749,0,1.49666e+08
10/29/2009 15:00,10,29,4,15,0,17,21,6.05723e+06,4.1238e+07,2.73406e+08,6.69644e+06,22.482,22.482,22.482,20.5769,0,5.27225,0,1.51139e+08
10/29/2009 16:00,10,29,4,16,0,14,23,1.04139e+07,4.26877e+07,3.10341e+08,6.69644e+06,22.2586,22.2586,22.2586,20.5769,0,5.96041,0,1.50838e+08
10/29/2009 17:00,10,29,4,17,0,11,31,1.50692e+07,3.92463e+07,3.20994e+08,6.69644e+06,21.9334,21.9334,21.9334,20.5769,0,6.06962,0,1.23896e+08
10/29/2009 18:00,10,29,4,18,0,8,41,1.98826e+07,1.98872e+07,2.4023e+08,6.69644e+06,21.1675,21.1675,21.1675,20.5769,0,4.30365,0,3.82506e+07
10/29/2009 19:00,10,29,4,19,0,8,66,4.01048e+06,7.05073e+06,1.22109e+08,6.69644e+06,21.2197,21.2197,21.2197,20.5769,0,0.877442,0,8.49175e+06
10/29/2009 20:00,10,29,4,20,0,7,70,1.75705e+06,0,4.41353e+07,6.69644e+06,21.3285,21.3285,21.3285,20.6631,0,0.0552953,0,621300
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,4.23112e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,4.23112e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,4.23112e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,4.23112e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,3.83918e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,3.83918e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,3.83918e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,3.83918e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,3.83918e+07,6.69644e+06,21.2532,21.2532,21.2532,21.2532,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,1.48361e+07,0,5.61581e+07,6.69644e+06,20.0347,20.0347,20.5572,20.0171,0.812061,0.546858,8.64662e+06,1.16011e+06
10/30/2009 07:00,10,30,5,7,0,3,93,9.35965e+06,0,5.5202e+07,6.69644e+06,19.4229,19.4229,20.5769,19.4229,0.637246,0,1.10705e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,3.94985e+06,0,9.34064e+07,6.69644e+06,19.2831,19.2831,20.5769,19.2831,0.213692,0,4.15747e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,5.2655e+06,0,1.51839e+08,6.69644e+06,19.2304,19.2304,20.5769,19.2304,0.428606,0,8.68813e+06,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.65708e+06,1.34084e+07,3.30898e+08,6.69644e+06,20.4883,20.4883,20.978,20.0872,0.795551,0.991156,6.5424e+06,1.24203e+07
10/30/2009 11:00,10,30,5,11,0,6,75,4.55703e+06,2.04705e+07,3.39681e+08,6.69644e+06,22.1416,22.1416,22.1416,20.5769,0,2.58554,0,6.17406e+07
10/30/2009 12:00,10,30,5,12,0,6,81,4.44232e+06,3.11639e+07,3.53105e+08,6.69644e+06,22.4932,22.4932,22.4932,20.5769,0,3.84868,0,1.11227e+08
10/30/2009 13:00,10,30,5,13,0,7,70,2.14304e+07,3.97673e+07,3.83418e+08,6.69644e+06,21.7317,21.7317,21.7317,20.5769,0,6.88918,0,1.19724e+08
10/30/2009 14:00,10,30,5,14,0,6,75,2.29028e+07,4.24157e+07,3.95827e+08,6.69644e+06,21.6022,21.6022,21.6022,20.5769,0,7.39887,0,1.14166e+08
10/30/2009 15:00,10,30,5,15,0,7,76,2.144e+07,5.07962e+07,4.50076e+08,6.69644e+06,21.8065,21.8065,21.8065,20.5769,0,8.28058,0,1.53222e+08
10/30/2009 16:00,10,30,5,16,0,6,81,2.29052e+07,5.64694e+07,4.66383e+08,6.69644e+06,21.8624,21.8624,21.8624,20.5769,0,9.18224,0,1.77631e+08
10/30/2009 17:00,10,30,5,17,0,5,93,2.44093e+07,5.63848e+07,4.75335e+08,6.69644e+06,21.817,21.817,21.817,20.5769,0,9.35286,0,1.74544e+08
10/30/2009 18:00,10,30,5,18,0,4,100,2.59136e+07,5.29633e+07,4.89748e+08,6.69644e+06,21.7129,21.7129,21.7129,20.5769,0,9.10004,0,1.5557e+08
10/30/2009 19:00,10,30,5,19,0,4,100,4.90227e+06,3.65188e+07,2.94618e+08,6.69644e+06,22.4018,22.4018,22.4018,20.5769,0,4.51693,0,1.24038e+08
10/30/2009 20:00,10,30,5,20,0,4,100,4.97951e+06,2.5636e+07,2.72196e+08,6.69644e+06,22.469,22.469,22.469,20.5769,0,3.18689,0,9.07391e+07
10/30/2009 21:00,10,30,5,21,0,5,93,0,2.4168e+07,2.64874e+08,6.69644e+06,22.744,22.744,22.744,20.5769,0,2.61303,0,8.52109e+07
10/30/2009 22:00,10,30,5,22,0,4,100,0,3.58958e+06,1.04815e+08,6.69644e+06,22.8739,22.8739,22.8739,20.5769,0,0.227186,0,7.85244e+06
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,4.44725e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,4.44725e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,3.83918e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,3.83918e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,3.83918e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,3.83918e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,3.83918e+07,6.69644e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,1.04344e+07,0,5.09459e+07,6.69644e+06,21.1994,21.1994,21.2179,20.5584,0.121503,0.871668,237813,1.24245e+07
10/31/2009 07:00,10,31,6,7,0,2,100,6.11712e+06,0,5.15442e+07,6.69644e+06,20.0872,20.0872,20.5769,20.0872,0.44951,0,3.31373e+06,0
10/31/2009 08:00,10,31,6,8,0,2,93,4.25056e+06,0,9.53924e+07,6.69644e+06,19.758,19.758,20.5769,19.758,0.238883,0,2.92948e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,6.07669e+06,0,1.52755e+08,6.69644e+06,19.5454,19.5454,20.5769,19.5454,0.503544,0,7.81896e+06,0
10/31/2009 10:00,10,31,6,10,0,2,93,5.65491e+06,1.38282e+07,3.39896e+08,6.69644e+06,20.6451,20.6451,20.9952,20.2269,0.868757,1.08213,5.12632e+06,1.38765e+07
10/31/2009 11:00,10,31,6,11,0,2,93,5.56489e+06,2.00648e+07,3.40307e+08,6.69644e+06,22.0469,22.0469,22.0469,20.5769,0,2.65183,0,5.93245e+07
10/31/2009 12:00,10,31,6,12,0,2,93,5.45875e+06,3.09389e+07,3.53985e+08,6.69644e+06,22.403,22.403,22.403,20.5769,0,3.94194,0,1.08406e+08
10/31/2009 13:00,10,31,6,13,0,2,93,2.90805e+07,3.68733e+07,3.8849e+08,6.69644e+06,21.391,21.391,21.391,20.5769,0,7.46376,0,9.14432e+07
10/31/2009 14:00,10,31,6,14,0,3,87,2.75544e+07,4.03713e+07,3.98542e+08,6.69644e+06,21.3715,21.3715,21.3715,20.5769,0,7.70881,0,9.21767e+07
