Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/31/2009 15:00,10,31,6,15,0,3,87,2.75182e+07,4.87915e+07,4.54466e+08,6.69644e+06,21.5589,21.5589,21.5589,20.5769,0,8.76543,0,1.2953e+08
10/31/2009 16:00,10,31,6,16,0,3,87,2.75064e+07,5.46143e+07,4.54601e+08,6.69644e+06,21.6733,21.6733,21.6733,20.5769,0,9.50792,0,1.56877e+08
10/31/2009 17:00,10,31,6,17,0,3,87,2.75346e+07,5.45826e+07,4.76596e+08,6.69644e+06,21.6797,21.6797,21.6797,20.5769,0,9.50448,0,1.57727e+08
10/31/2009 18:00,10,31,6,18,0,2,93,2.90733e+07,5.0461e+07,4.90164e+08,6.69644e+06,21.5624,21.5624,21.5624,20.5769,0,9.1714,0,1.36015e+08
10/31/2009 19:00,10,31,6,19,0,1,100,5.67133e+06,3.32881e+07,2.91377e+08,6.69644e+06,22.2671,22.2671,22.2671,20.5769,0,4.2087,0,1.07042e+08
10/31/2009 20:00,10,31,6,20,0,1,100,5.73635e+06,2.28597e+07,2.69536e+08,6.69644e+06,22.3197,22.3197,22.3197,20.5769,0,2.93978,0,7.7098e+07
10/31/2009 21:00,10,31,6,21,0,2,93,0,2.05041e+07,2.60374e+08,6.69644e+06,22.6501,22.6501,22.6501,20.5769,0,2.24,0,6.98826e+07
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,2.4275e+06,1.03343e+08,6.69644e+06,22.8281,22.8281,22.8281,20.5769,0,0.0900817,0,3.05151e+06
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,4.44725e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,4.44725e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,3.83918e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,3.83918e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,3.83918e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.8303,22.8303,22.8303,22.8303,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,4.00866e+07,0,8.71076e+07,6.69644e+06,19.5857,19.5857,20.5868,19.5423,2.77444,1.18909,5.01875e+07,1.08745e+07
11/01/2009 07:00,11,1,0,7,0,-3,92,1.69102e+07,0,6.47816e+07,6.69644e+06,19.0611,19.0611,20.5769,19.0611,1.56656,0,3.57488e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,1.26747e+07,0,1.07635e+08,6.69644e+06,19.0444,19.0444,20.5769,19.0444,1.25644,0,2.8987e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,1.07499e+07,0,1.81689e+08,6.69644e+06,19.0594,19.0594,20.5769,19.0594,0.989108,0,2.25963e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.09684e+06,1.24944e+07,3.31385e+08,6.69644e+06,20.2292,20.2292,20.8175,19.9887,0.814798,1.02992,9.82979e+06,8.3841e+06
11/01/2009 11:00,11,1,0,11,0,-1,55,5.06526e+06,2.96532e+07,3.97182e+08,6.69644e+06,22.1337,22.1337,22.1337,20.5769,0,3.77409,0,9.05491e+07
11/01/2009 12:00,11,1,0,12,0,-1,66,4.70029e+06,4.45554e+07,3.7077e+08,6.69644e+06,22.5279,22.5279,22.5279,20.5769,0,5.61782,0,1.64934e+08
11/01/2009 13:00,11,1,0,13,0,-1,66,3.33299e+07,3.53986e+07,3.91594e+08,6.69644e+06,21.1974,21.1974,21.1974,20.5769,0,7.82885,0,7.31066e+07
11/01/2009 14:00,11,1,0,14,0,-1,60,3.28449e+07,4.45881e+07,4.0283e+08,6.69644e+06,21.2367,21.2367,21.2367,20.5769,0,8.92509,0,8.86205e+07
11/01/2009 15:00,11,1,0,15,0,-1,60,3.26645e+07,5.43777e+07,4.60408e+08,6.69644e+06,21.4466,21.4466,21.4466,20.5769,0,10.1574,0,1.32941e+08
11/01/2009 16:00,11,1,0,16,0,-1,60,3.28945e+07,5.61373e+07,4.62886e+08,6.69644e+06,21.4882,21.4882,21.4882,20.5769,0,10.3985,0,1.42604e+08
11/01/2009 17:00,11,1,0,17,0,-2,65,3.49947e+07,4.9768e+07,4.7908e+08,6.69644e+06,21.3318,21.3318,21.3318,20.5769,0,9.84049,0,1.11789e+08
11/01/2009 18:00,11,1,0,18,0,-3,71,3.67862e+07,4.32798e+07,4.89897e+08,6.69644e+06,21.1442,21.1442,21.1442,20.5769,0,9.24415,0,7.89163e+07
11/01/2009 19:00,11,1,0,19,0,-4,71,6.85031e+06,2.66815e+07,2.84344e+08,6.69644e+06,21.9131,21.9131,21.9131,20.5769,0,3.54396,0,7.12598e+07
11/01/2009 20:00,11,1,0,20,0,-4,71,6.95105e+06,1.81151e+07,2.64996e+08,6.69644e+06,21.9998,21.9998,21.9998,20.5769,0,2.55613,0,5.47337e+07
11/01/2009 21:00,11,1,0,21,0,-4,65,0,1.59555e+07,2.54579e+08,6.69644e+06,22.4179,22.4179,22.4179,20.5769,0,1.68887,0,4.67897e+07
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.00712e+08,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,4.44725e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,4.44725e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,3.83918e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,3.83918e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,3.83918e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,3.83918e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,3.83918e+07,6.69644e+06,22.6858,22.6858,22.6858,22.6858,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,4.85506e+07,0,9.82918e+07,6.69644e+06,19.3776,19.3776,20.5379,19.3589,3.63539,1.54295,7.54332e+07,6.08439e+06
11/02/2009 07:00,11,2,1,7,0,-9,64,2.6712e+07,0,7.73069e+07,6.69644e+06,19.0157,19.0157,20.5769,19.0157,2.79959,0,6.58e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,1.40178e+07,0,1.04024e+08,6.69644e+06,19.0205,19.0205,20.5769,19.0205,1.21853,0,2.85513e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,8.64682e+06,0,1.75888e+08,6.69644e+06,19.0484,19.0484,20.5769,19.0484,0.779925,0,1.79464e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,5.42289e+06,2.11787e+07,3.86826e+08,6.69644e+06,20.979,20.979,21.3084,20.2475,0.64812,2.15521,7.46868e+06,3.46557e+07
11/02/2009 11:00,11,2,1,11,0,1,51,4.26854e+06,3.39946e+07,4.01874e+08,6.69644e+06,22.4223,22.4223,22.4223,20.5769,0,4.23476,0,1.18239e+08
11/02/2009 12:00,11,2,1,12,0,4,35,3.17368e+06,5.53527e+07,4.28136e+08,6.69644e+06,22.6807,22.6807,22.6807,20.5769,0,6.8272,0,2.16148e+08
11/02/2009 13:00,11,2,1,13,0,5,33,2.30233e+07,6.46297e+07,4.62718e+08,6.69644e+06,21.9803,21.9803,21.9803,20.5769,0,10.3518,0,2.1862e+08
11/02/2009 14:00,11,2,1,14,0,6,30,2.15602e+07,6.81306e+07,4.65531e+08,6.69644e+06,21.9901,21.9901,21.9901,20.5769,0,10.6212,0,2.25868e+08
11/02/2009 15:00,11,2,1,15,0,6,33,2.17526e+07,6.71954e+07,4.64476e+08,6.69644e+06,21.9857,21.9857,21.9857,20.5769,0,10.5002,0,2.22604e+08
11/02/2009 16:00,11,2,1,16,0,6,30,2.20167e+07,6.55219e+07,4.62529e+08,6.69644e+06,21.9608,21.9608,21.9608,20.5769,0,10.2875,0,2.14243e+08
11/02/2009 17:00,11,2,1,17,0,4,32,2.55373e+07,5.76579e+07,4.71047e+08,6.69644e+06,21.7599,21.7599,21.7599,20.5769,0,9.68469,0,1.72405e+08
11/02/2009 18:00,11,2,1,18,0,2,37,2.8979e+07,4.83536e+07,4.87444e+08,6.69644e+06,21.4942,21.4942,21.4942,20.5769,0,8.91655,0,1.2309e+08
11/02/2009 19:00,11,2,1,19,0,0,46,5.75944e+06,2.98153e+07,2.87118e+08,6.69644e+06,22.1354,22.1354,22.1354,20.5769,0,3.80581,0,8.92587e+07
11/02/2009 20:00,11,2,1,20,0,-2,60,6.3659e+06,2.02012e+07,2.66991e+08,6.69644e+06,22.1499,22.1499,22.1499,20.5769,0,2.74207,0,6.49035e+07
11/02/2009 21:00,11,2,1,21,0,-1,50,0,1.85e+07,2.57779e+08,6.69644e+06,22.5154,22.5154,22.5154,20.5769,0,1.97735,0,5.76861e+07
11/02/2009 22:00,11,2,1,22,0,-1,55,0,1.73761e+06,1.0247e+08,6.69644e+06,22.7361,22.7361,22.7361,20.5769,0,0.00901853,0,293016
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,4.44725e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,4.44725e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,3.83918e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,3.83918e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,3.83918e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.7366,22.7366,22.7366,22.7366,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,2.5296e+07,0,6.95691e+07,6.69644e+06,19.8988,19.8988,20.635,19.8207,1.76182,0.948912,2.4887e+07,1.11535e+07
11/03/2009 07:00,11,3,2,7,0,0,51,1.59693e+07,0,6.3561e+07,6.69644e+06,19.1441,19.1441,20.5769,19.1441,1.43903,0,3.10405e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,6.52563e+06,0,9.50045e+07,6.69644e+06,19.0806,19.0806,20.5769,19.0806,0.523299,0,1.17876e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,5.35913e+06,820735,1.73006e+08,6.69644e+06,19.1737,19.1737,20.5769,19.1737,0.475372,0,9.97242e+06,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.13752e+06,2.81683e+07,3.93197e+08,6.69644e+06,21.4536,21.4536,21.6625,20.368,0.137553,3.27819,2.16278e+06,6.33146e+07
11/03/2009 11:00,11,3,2,11,0,10,28,1.9902e+06,4.49382e+07,4.13392e+08,6.69644e+06,22.7456,22.7456,22.7456,20.5769,0,5.37097,0,1.75502e+08
11/03/2009 12:00,11,3,2,12,0,12,31,0,6.80452e+07,4.41142e+08,6.69644e+06,22.8333,22.8333,22.8333,20.5769,0,8.29636,0,2.81707e+08
11/03/2009 13:00,11,3,2,13,0,12,29,1.22844e+07,7.64944e+07,4.658e+08,6.69644e+06,22.4469,22.4469,22.4469,20.5769,0,10.6301,0,2.99111e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.08001e+07,8.03068e+07,4.69002e+08,6.69644e+06,22.4808,22.4808,22.4808,20.5769,0,10.9494,0,3.13693e+08
11/03/2009 15:00,11,3,2,15,0,14,25,9.52782e+06,8.05095e+07,4.6774e+08,6.69644e+06,22.5342,22.5342,22.5342,20.5769,0,10.803,0,3.18174e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.13234e+07,7.75503e+07,4.65853e+08,6.69644e+06,22.4668,22.4668,22.4668,20.5769,0,10.5883,0,3.01124e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.48291e+07,6.81589e+07,4.72307e+08,6.69644e+06,22.2816,22.2816,22.2816,20.5769,0,9.74855,0,2.50072e+08
11/03/2009 18:00,11,3,2,18,0,8,41,1.96845e+07,5.81724e+07,4.89378e+08,6.69644e+06,22.0016,22.0016,22.0016,20.5769,0,9.02954,0,1.93594e+08
11/03/2009 19:00,11,3,2,19,0,7,44,3.97626e+06,3.89885e+07,2.96779e+08,6.69644e+06,22.5042,22.5042,22.5042,20.5769,0,4.73076,0,1.372e+08
11/03/2009 20:00,11,3,2,20,0,4,54,4.80744e+06,2.58762e+07,2.72462e+08,6.69644e+06,22.4706,22.4706,22.4706,20.5769,0,3.25542,0,9.27671e+07
11/03/2009 21:00,11,3,2,21,0,4,54,0,2.35063e+07,2.64167e+08,6.69644e+06,22.7011,22.7011,22.7011,20.5769,0,2.58745,0,8.27079e+07
11/03/2009 22:00,11,3,2,22,0,3,58,0,4.77895e+06,1.06272e+08,6.69644e+06,22.8236,22.8236,22.8236,20.5769,0,0.345252,0,1.1672e+07
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,4.44725e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,4.44725e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,3.62304e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,3.62304e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,3.62304e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,3.62304e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,3.62304e+07,6.69644e+06,22.8271,22.8271,22.8271,22.8271,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,9.67937e+06,0,4.77901e+07,6.69644e+06,21.3007,21.3007,21.3007,20.5769,0,0.891521,0,1.19959e+07
11/04/2009 07:00,11,4,3,7,0,1,86,6.5445e+06,0,4.99115e+07,6.69644e+06,20.164,20.164,20.5769,20.164,0.500634,0,3.11158e+06,0
11/04/2009 08:00,11,4,3,8,0,1,79,5.97953e+06,0,5.65298e+07,6.69644e+06,19.7236,19.7236,20.5769,19.7236,0.433209,0,5.5646e+06,0
11/04/2009 09:00,11,4,3,9,0,3,74,6.29111e+06,0,1.18638e+08,6.69644e+06,19.472,19.472,20.5769,19.472,0.501518,0,8.34182e+06,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.18996e+06,3.47406e+06,2.24621e+08,6.69644e+06,19.598,19.598,20.5769,19.598,0.725277,0,9.76471e+06,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.62516e+06,2.0881e+07,3.4029e+08,6.69644e+06,21.5178,21.5178,21.5515,20.5432,0.328926,2.31863,667436,4.32602e+07
11/04/2009 12:00,11,4,3,12,0,8,52,3.85705e+06,3.05721e+07,3.06507e+08,6.69644e+06,22.5341,22.5341,22.5341,20.5769,0,3.69521,0,1.08952e+08
11/04/2009 13:00,11,4,3,13,0,9,49,1.77551e+07,5.24935e+07,3.95574e+08,6.69644e+06,22.0869,22.0869,22.0869,20.5769,0,8.05789,0,1.83102e+08
11/04/2009 14:00,11,4,3,14,0,9,49,1.72042e+07,7.37654e+07,4.6768e+08,6.69644e+06,22.2475,22.2475,22.2475,20.5769,0,10.7832,0,2.71076e+08
11/04/2009 15:00,11,4,3,15,0,10,50,1.57328e+07,7.79213e+07,4.71335e+08,6.69644e+06,22.3448,22.3448,22.3448,20.5769,0,11.1423,0,2.96426e+08
11/04/2009 16:00,11,4,3,16,0,9,53,1.74419e+07,7.37408e+07,4.67814e+08,6.69644e+06,22.2604,22.2604,22.2604,20.5769,0,10.7783,0,2.73047e+08
11/04/2009 17:00,11,4,3,17,0,7,61,2.09502e+07,6.71192e+07,4.77901e+08,6.69644e+06,22.0773,22.0773,22.0773,20.5769,0,10.3249,0,2.33126e+08
11/04/2009 18:00,11,4,3,18,0,6,65,2.28367e+07,5.88805e+07,4.93845e+08,6.69644e+06,21.9072,21.9072,21.9072,20.5769,0,9.48582,0,1.89899e+08
11/04/2009 19:00,11,4,3,19,0,3,74,5.05356e+06,2.74593e+07,2.7463e+08,6.69644e+06,22.2878,22.2878,22.2878,20.5769,0,3.42354,0,8.81387e+07
11/04/2009 20:00,11,4,3,20,0,2,80,5.45252e+06,1.30924e+07,1.73248e+08,6.69644e+06,22.1341,22.1341,22.1341,20.5769,0,1.76903,0,4.14472e+07
11/04/2009 21:00,11,4,3,21,0,2,80,0,9.68197e+06,1.62957e+08,6.69644e+06,22.3094,22.3094,22.3094,20.5769,0,0.929364,0,2.42325e+07
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,6.75417e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,4.23112e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,4.23112e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,3.62304e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,3.62304e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,3.62304e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,3.62304e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,3.62304e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,3.62304e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,4.23112e+07,6.69644e+06,22.5434,22.5434,22.5434,22.5434,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,1.39645e+07,0,4.07733e+07,6.69644e+06,20.5736,20.5736,20.7747,20.4095,0.484256,0.820919,2.92764e+06,9.70834e+06
11/05/2009 09:00,11,5,4,9,0,12,31,5.90282e+06,0,3.07156e+07,6.69644e+06,19.737,19.737,20.5769,19.737,0.459053,0,5.78539e+06,0
11/05/2009 10:00,11,5,4,10,0,16,16,2.27802e+06,4.29937e+06,5.57806e+07,6.69644e+06,20.1851,20.1851,20.6109,20.1511,0.403661,0.11964,2.65723e+06,305426
11/05/2009 11:00,11,5,4,11,0,19,9,0,1.62543e+07,1.8662e+08,6.69644e+06,21.8623,21.8623,21.8623,20.5769,0,1.86018,0,3.85874e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,2.94025e+07,2.03475e+08,6.69644e+06,22.7206,22.7206,22.7206,20.5769,0,3.49466,0,1.13367e+08
11/05/2009 13:00,11,5,4,13,0,20,8,0,4.93248e+07,3.07765e+08,6.69644e+06,22.8153,22.8153,22.8153,20.5769,0,5.97933,0,2.01397e+08
11/05/2009 14:00,11,5,4,14,0,21,9,0,5.73036e+07,3.17938e+08,6.69644e+06,22.8263,22.8263,22.8263,20.5769,0,6.9595,0,2.35561e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,5.72834e+07,3.1774e+08,6.69644e+06,22.8315,22.8315,22.8315,20.5769,0,6.89472,0,2.33911e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.57962e+06,5.10321e+07,3.12266e+08,6.69644e+06,22.7713,22.7713,22.7713,20.5769,0,6.15626,0,2.03279e+08
11/05/2009 17:00,11,5,4,17,0,16,13,7.62539e+06,4.28411e+07,3.17165e+08,6.69644e+06,22.4315,22.4315,22.4315,20.5769,0,5.66463,0,1.58086e+08
11/05/2009 18:00,11,5,4,18,0,14,14,1.10695e+07,2.28717e+07,2.33975e+08,6.69644e+06,21.858,21.858,21.858,20.5769,0,3.62438,0,6.98746e+07
11/05/2009 19:00,11,5,4,19,0,8,29,3.92725e+06,7.71435e+06,1.22865e+08,6.69644e+06,21.7154,21.7154,21.7154,20.5769,0,0.949631,0,1.62698e+07
11/05/2009 20:00,11,5,4,20,0,7,31,1.66155e+06,0,4.40254e+07,6.69644e+06,21.667,21.667,21.667,20.698,0,0.043474,0,710175
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,4.23112e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,4.23112e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,4.23112e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,4.23112e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,3.83918e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,3.83918e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,3.83918e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,3.83918e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,3.83918e+07,6.69644e+06,21.5991,21.5991,21.5991,21.5991,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,1.1641e+07,0,5.20258e+07,6.69644e+06,20.491,20.491,20.6803,20.3877,0.47405,0.462359,2.20383e+06,3.34475e+06
11/06/2009 07:00,11,6,5,7,0,8,20,7.75138e+06,0,5.31633e+07,6.69644e+06,19.8014,19.8014,20.5769,19.8014,0.440286,0,5.13989e+06,0
11/06/2009 08:00,11,6,5,8,0,11,22,1.25036e+06,0,8.88429e+07,6.69644e+06,19.613,19.613,20.5769,19.613,0.0986021,0,1.43068e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,2.69261e+06,3.6754e+06,1.73602e+08,6.69644e+06,20.0397,20.0397,20.5769,20.0397,0.542889,0,3.84114e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,3.65364e+07,4.00648e+08,6.69644e+06,22.1431,22.1431,22.1431,20.5769,0,4.31104,0,1.12663e+08
11/06/2009 11:00,11,6,5,11,0,17,15,0,5.85087e+07,4.28903e+08,6.69644e+06,22.7822,22.7822,22.7822,20.5769,0,7.09178,0,2.3534e+08
11/06/2009 12:00,11,6,5,12,0,20,9,0,8.12152e+07,4.58341e+08,6.69644e+06,22.7973,22.7973,22.7973,20.5769,0,10.0958,0,3.37314e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,8.94493e+07,4.6905e+08,6.69644e+06,22.8038,22.8038,22.8038,20.5769,0,11.2047,0,3.75456e+08
11/06/2009 14:00,11,6,5,14,0,19,11,1.14887e+06,8.38546e+07,4.17649e+08,6.69644e+06,22.803,22.803,22.803,20.5769,0,10.4262,0,3.49248e+08
11/06/2009 15:00,11,6,5,15,0,19,17,2.81224e+06,7.35771e+07,4.05826e+08,6.69644e+06,22.7759,22.7759,22.7759,20.5769,0,9.07987,0,3.00449e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.0959e+06,7.76161e+07,4.56519e+08,6.69644e+06,22.7718,22.7718,22.7718,20.5769,0,9.63171,0,3.18106e+08
11/06/2009 17:00,11,6,5,17,0,18,14,4.91915e+06,7.4632e+07,4.76705e+08,6.69644e+06,22.7017,22.7017,22.7017,20.5769,0,9.43918,0,3.01802e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.06472e+07,6.63207e+07,4.89554e+08,6.69644e+06,22.4361,22.4361,22.4361,20.5769,0,9.01335,0,2.52167e+08
11/06/2009 19:00,11,6,5,19,0,11,26,3.02456e+06,4.57539e+07,3.04351e+08,6.69644e+06,22.6689,22.6689,22.6689,20.5769,0,5.47318,0,1.72294e+08
11/06/2009 20:00,11,6,5,20,0,8,34,3.84053e+06,3.2245e+07,2.79344e+08,6.69644e+06,22.6125,22.6125,22.6125,20.5769,0,3.87577,0,1.18718e+08
11/06/2009 21:00,11,6,5,21,0,6,43,0,2.8758e+07,2.7073e+08,6.69644e+06,22.7611,22.7611,22.7611,20.5769,0,3.18109,0,1.04553e+08
11/06/2009 22:00,11,6,5,22,0,7,34,0,7.49748e+06,1.0968e+08,6.69644e+06,22.8247,22.8247,22.8247,20.5769,0,0.648999,0,2.19516e+07
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,4.44725e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,4.44725e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,3.83918e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,3.83918e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,3.83918e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,3.83918e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,3.83918e+07,6.69644e+06,22.8244,22.8244,22.8244,22.8244,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,7.24609e+06,0,4.68727e+07,6.69644e+06,21.7309,21.7309,21.7309,20.5769,0,0.587763,0,1.12102e+07
11/07/2009 07:00,11,7,6,7,0,6,30,3.99151e+06,0,4.88667e+07,6.69644e+06,20.859,20.859,20.859,20.5769,0,0.194188,0,824429
11/07/2009 08:00,11,7,6,8,0,9,27,0,0,8.73878e+07,6.69644e+06,20.6779,20.6779,20.6779,20.6779,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,11,24,2.91139e+06,6.35986e+06,1.7711e+08,6.69644e+06,21.0294,21.0294,21.0294,20.5769,0,0.820858,0,6.55017e+06
11/07/2009 10:00,11,7,6,10,0,13,21,0,4.48897e+07,4.11234e+08,6.69644e+06,22.5851,22.5851,22.5851,20.5769,0,5.29689,0,1.6026e+08
11/07/2009 11:00,11,7,6,11,0,16,17,0,6.60079e+07,4.38491e+08,6.69644e+06,22.8219,22.8219,22.8219,20.5769,0,8.03156,0,2.71319e+08
11/07/2009 12:00,11,7,6,12,0,18,16,0,8.46555e+07,4.62681e+08,6.69644e+06,22.8336,22.8336,22.8336,20.5769,0,10.5081,0,3.56823e+08
11/07/2009 13:00,11,7,6,13,0,19,13,1.68273e+06,9.14993e+07,4.73321e+08,6.69644e+06,22.8294,22.8294,22.8294,20.5769,0,11.4642,0,3.8857e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,9.41303e+07,4.74998e+08,6.69644e+06,22.8402,22.8402,22.8402,20.5769,0,11.7819,0,4.01248e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,9.21309e+07,4.72297e+08,6.69644e+06,22.8435,22.8435,22.8435,20.5769,0,11.4766,0,3.91415e+08
11/07/2009 16:00,11,7,6,16,0,18,16,3.89723e+06,8.79368e+07,4.70921e+08,6.69644e+06,22.7637,22.7637,22.7637,20.5769,0,11.1303,0,3.66252e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.18171e+07,7.73012e+07,4.88067e+08,6.69644e+06,22.4508,22.4508,22.4508,20.5769,0,10.6106,0,2.99198e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.52239e+07,6.66081e+07,4.95162e+08,6.69644e+06,22.2383,22.2383,22.2383,20.5769,0,9.59506,0,2.39884e+08
11/07/2009 19:00,11,7,6,19,0,8,34,3.65826e+06,4.55871e+07,3.04859e+08,6.69644e+06,22.5954,22.5954,22.5954,20.5769,0,5.52559,0,1.67836e+08
11/07/2009 20:00,11,7,6,20,0,7,44,4.04437e+06,3.31432e+07,2.80727e+08,6.69644e+06,22.592,22.592,22.592,20.5769,0,4.01076,0,1.21614e+08
11/07/2009 21:00,11,7,6,21,0,8,41,0,3.14044e+07,2.7411e+08,6.69644e+06,22.7713,22.7713,22.7713,20.5769,0,3.50731,0,1.15813e+08
11/07/2009 22:00,11,7,6,22,0,7,44,0,7.5127e+06,1.09697e+08,6.69644e+06,22.8369,22.8369,22.8369,20.5769,0,0.650439,0,2.21197e+07
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,4.44725e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,4.44725e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,3.83918e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,3.83918e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,3.83918e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,3.83918e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,3.83918e+07,6.69644e+06,22.8369,22.8369,22.8369,22.8369,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,2.96425e+06,0,4.15818e+07,6.69644e+06,22.5615,22.5615,22.5615,20.5769,0,0.113344,0,3.4766e+06
11/08/2009 07:00,11,8,0,7,0,7,48,3.04422e+06,0,4.77331e+07,6.69644e+06,22.2194,22.2194,22.2194,20.5769,0,0.105911,0,2.61779e+06
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,8.73878e+07,6.69644e+06,22.0429,22.0429,22.0429,22.0429,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.062e+06,5.00025e+06,1.75473e+08,6.69644e+06,21.9341,21.9341,21.9341,20.5769,0,0.642392,0,1.30268e+07
11/08/2009 10:00,11,8,0,10,0,14,23,0,3.90395e+07,3.58436e+08,6.69644e+06,22.6485,22.6485,22.6485,20.5769,0,4.51626,0,1.40865e+08
11/08/2009 11:00,11,8,0,11,0,16,26,0,6.58909e+07,4.38304e+08,6.69644e+06,22.8379,22.8379,22.8379,20.5769,0,8.0037,0,2.72303e+08
11/08/2009 12:00,11,8,0,12,0,17,23,0,7.99906e+07,4.11396e+08,6.69644e+06,22.8455,22.8455,22.8455,20.5769,0,9.86902,0,3.36891e+08
11/08/2009 13:00,11,8,0,13,0,18,23,3.85567e+06,7.64907e+07,4.10793e+08,6.69644e+06,22.7697,22.7697,22.7697,20.5769,0,9.5834,0,3.16199e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.10742e+06,8.40776e+07,4.18744e+08,6.69644e+06,22.843,22.843,22.843,20.5769,0,10.4269,0,3.55537e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.14433e+06,9.06735e+07,4.72536e+08,6.69644e+06,22.853,22.853,22.853,20.5769,0,11.3129,0,3.87464e+08
11/08/2009 16:00,11,8,0,16,0,18,25,3.9487e+06,8.94823e+07,4.72928e+08,6.69644e+06,22.7922,22.7922,22.7922,20.5769,0,11.3209,0,3.77371e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.18145e+07,7.82402e+07,4.89238e+08,6.69644e+06,22.4782,22.4782,22.4782,20.5769,0,10.7184,0,3.06665e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.37112e+07,6.83588e+07,4.9566e+08,6.69644e+06,22.3269,22.3269,22.3269,20.5769,0,9.63188,0,2.53642e+08
11/08/2009 19:00,11,8,0,19,0,11,36,2.95896e+06,4.84266e+07,3.07683e+08,6.69644e+06,22.6879,22.6879,22.6879,20.5769,0,5.79694,0,1.84138e+08
11/08/2009 20:00,11,8,0,20,0,7,52,4.02626e+06,3.40092e+07,2.81797e+08,6.69644e+06,22.6318,22.6318,22.6318,20.5769,0,4.11177,0,1.27142e+08
11/08/2009 21:00,11,8,0,21,0,7,52,0,3.12737e+07,2.73931e+08,6.69644e+06,22.7894,22.7894,22.7894,20.5769,0,3.48786,0,1.16119e+08
11/08/2009 22:00,11,8,0,22,0,6,60,0,7.3762e+06,1.09522e+08,6.69644e+06,22.8514,22.8514,22.8514,20.5769,0,0.633747,0,2.16904e+07
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,4.44725e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,4.44725e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,3.83918e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,3.83918e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,3.83918e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,3.83918e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,3.83918e+07,6.69644e+06,22.8511,22.8511,22.8511,22.8511,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,2.64555e+06,0,4.11962e+07,6.69644e+06,22.6674,22.6674,22.6674,20.5769,0,0.0791108,0,2.52103e+06
11/09/2009 07:00,11,9,1,7,0,9,53,2.14144e+06,0,4.66509e+07,6.69644e+06,22.5056,22.5056,22.5056,20.5769,0,0.0200344,0,581447
11/09/2009 08:00,11,9,1,8,0,11,50,0,87981.6,8.74889e+07,6.69644e+06,22.4689,22.4689,22.4689,22.0904,0,0.00571051,0,162649
11/09/2009 09:00,11,9,1,9,0,15,36,2.12123e+06,9.9797e+06,1.80684e+08,6.69644e+06,22.512,22.512,22.512,20.5769,0,1.10719,0,3.23902e+07
11/09/2009 10:00,11,9,1,10,0,16,31,0,3.88807e+07,3.58219e+08,6.69644e+06,22.7986,22.7986,22.7986,20.5769,0,4.49174,0,1.50214e+08
11/09/2009 11:00,11,9,1,11,0,17,29,0,5.49789e+07,3.78816e+08,6.69644e+06,22.8661,22.8661,22.8661,20.5769,0,6.5065,0,2.24131e+08
11/09/2009 12:00,11,9,1,12,0,18,27,0,7.37722e+07,4.03155e+08,6.69644e+06,22.8737,22.8737,22.8737,20.5769,0,8.97962,0,3.10336e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.15643e+06,7.11302e+07,4.04122e+08,6.69644e+06,22.7663,22.7663,22.7663,20.5769,0,8.88562,0,2.92725e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.03604e+06,7.55119e+07,4.09683e+08,6.69644e+06,22.7673,22.7673,22.7673,20.5769,0,9.45882,0,3.11762e+08
11/09/2009 15:00,11,9,1,15,0,17,27,5.81514e+06,7.29282e+07,4.08297e+08,6.69644e+06,22.6929,22.6929,22.6929,20.5769,0,9.3032,0,2.96216e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.13098e+06,7.30397e+07,4.57356e+08,6.69644e+06,22.5575,22.5575,22.5575,20.5769,0,9.69324,0,2.88893e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.07813e+07,7.13316e+07,4.79035e+08,6.69644e+06,22.4738,22.4738,22.4738,20.5769,0,9.66362,0,2.75845e+08
11/09/2009 18:00,11,9,1,18,0,12,44,1.37732e+07,6.60968e+07,4.92774e+08,6.69644e+06,22.3243,22.3243,22.3243,20.5769,0,9.33353,0,2.45427e+08
11/09/2009 19:00,11,9,1,19,0,12,40,2.81643e+06,4.85663e+07,3.07681e+08,6.69644e+06,22.7118,22.7118,22.7118,20.5769,0,5.79158,0,1.86054e+08
11/09/2009 20:00,11,9,1,20,0,10,57,3.37887e+06,3.59674e+07,2.83546e+08,6.69644e+06,22.7173,22.7173,22.7173,20.5769,0,4.27472,0,1.3768e+08
11/09/2009 21:00,11,9,1,21,0,8,66,0,3.21676e+07,2.75064e+08,6.69644e+06,22.8325,22.8325,22.8325,20.5769,0,3.59525,0,1.22027e+08
11/09/2009 22:00,11,9,1,22,0,8,66,0,6.96449e+06,1.09042e+08,6.69644e+06,22.874,22.874,22.874,20.5769,0,0.604668,0,2.09e+07
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,4.44725e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,4.44725e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,3.83918e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,3.83918e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,3.83918e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,3.83918e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,3.83918e+07,6.69644e+06,22.8734,22.8734,22.8734,22.8734,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,7.54445e+06,0,4.72442e+07,6.69644e+06,21.7475,21.7475,21.7475,20.5769,0,0.620777,0,1.17824e+07
11/10/2009 07:00,11,10,2,7,0,4,81,4.40246e+06,0,4.93865e+07,6.69644e+06,20.7764,20.7764,20.7764,20.5769,0,0.243664,0,731386
11/10/2009 08:00,11,10,2,8,0,4,69,0,0,8.73878e+07,6.69644e+06,20.5607,20.5607,20.5607,20.5607,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,3,87,5.46173e+06,0,1.78657e+08,6.69644e+06,20.2596,20.2596,20.5769,20.2596,0.450799,0,2.15676e+06,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.30643e+06,2.21139e+07,3.95176e+08,6.69644e+06,21.4231,21.4231,21.5243,20.4758,0.161473,2.73006,1.22928e+06,4.5288e+07
11/10/2009 11:00,11,10,2,11,0,4,81,4.97546e+06,2.58101e+07,3.54283e+08,6.69644e+06,22.3573,22.3573,22.3573,20.5769,0,3.27574,0,8.78592e+07
11/10/2009 12:00,11,10,2,12,0,3,87,5.1191e+06,3.48649e+07,3.65861e+08,6.69644e+06,22.482,22.482,22.482,20.5769,0,4.3516,0,1.24847e+08
11/10/2009 13:00,11,10,2,13,0,3,93,2.75636e+07,3.88983e+07,3.96691e+08,6.69644e+06,21.4749,21.4749,21.4749,20.5769,0,7.53304,0,1.01802e+08
11/10/2009 14:00,11,10,2,14,0,3,93,2.7534e+07,4.22863e+07,3.93652e+08,6.69644e+06,21.4062,21.4062,21.4062,20.5769,0,7.95212,0,9.92461e+07
11/10/2009 15:00,11,10,2,15,0,2,93,2.90919e+07,4.83343e+07,4.63056e+08,6.69644e+06,21.4879,21.4879,21.4879,20.5769,0,8.91061,0,1.22155e+08
11/10/2009 16:00,11,10,2,16,0,1,93,3.05988e+07,5.39129e+07,4.71944e+08,6.69644e+06,21.5457,21.5457,21.5457,20.5769,0,9.80505,0,1.42945e+08
11/10/2009 17:00,11,10,2,17,0,-1,92,3.36978e+07,5.15016e+07,4.79752e+08,6.69644e+06,21.4222,21.4222,21.4222,20.5769,0,9.88456,0,1.25742e+08
11/10/2009 18:00,11,10,2,18,0,-1,85,3.383e+07,4.78903e+07,4.92353e+08,6.69644e+06,21.339,21.339,21.339,20.5769,0,9.44281,0,1.08296e+08
11/10/2009 19:00,11,10,2,19,0,-1,78,6.19128e+06,3.09586e+07,2.8901e+08,6.69644e+06,22.1247,22.1247,22.1247,20.5769,0,3.98588,0,9.28395e+07
11/10/2009 20:00,11,10,2,20,0,-2,92,6.50526e+06,2.10067e+07,2.68058e+08,6.69644e+06,22.1702,22.1702,22.1702,20.5769,0,2.80575,0,6.72721e+07
11/10/2009 21:00,11,10,2,21,0,-2,85,0,1.89621e+07,2.58411e+08,6.69644e+06,22.5511,22.5511,22.5511,20.5769,0,2.05368,0,6.10122e+07
11/10/2009 22:00,11,10,2,22,0,-2,71,0,3.17176e+06,1.04287e+08,6.69644e+06,22.7778,22.7778,22.7778,20.5769,0,0.178401,0,5.9084e+06
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,4.44725e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,4.44725e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,3.62304e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,3.62304e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,3.62304e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,3.62304e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,3.62304e+07,6.69644e+06,22.7842,22.7842,22.7842,22.7842,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,2.4688e+07,0,6.65619e+07,6.69644e+06,20.0269,20.0269,20.692,19.9118,1.82951,0.766127,2.27405e+07,1.16541e+07
11/11/2009 07:00,11,11,3,7,0,-3,71,1.6237e+07,0,6.17756e+07,6.69644e+06,19.1479,19.1479,20.5769,19.1479,1.48097,0,3.18598e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,1.02485e+07,0,5.98694e+07,6.69644e+06,19.07,19.07,20.5769,19.07,0.751805,0,1.70551e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,7.68678e+06,0,1.35347e+08,6.69644e+06,19.0728,19.0728,20.5769,19.0728,0.64612,0,1.46309e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,4.93667e+06,9.73523e+06,2.32209e+08,6.69644e+06,20.0476,20.0476,20.714,19.9106,0.845033,0.560885,8.99473e+06,3.85769e+06
11/11/2009 11:00,11,11,3,11,0,3,68,3.81386e+06,3.93915e+07,4.08248e+08,6.69644e+06,22.3499,22.3499,22.3499,20.5769,0,4.84611,0,1.32503e+08
11/11/2009 12:00,11,11,3,12,0,4,69,3.21627e+06,5.57469e+07,3.83327e+08,6.69644e+06,22.7369,22.7369,22.7369,20.5769,0,6.81885,0,2.21771e+08
11/11/2009 13:00,11,11,3,13,0,6,65,2.23342e+07,5.18096e+07,3.99935e+08,6.69644e+06,21.8984,21.8984,21.8984,20.5769,0,8.52395,0,1.6951e+08
11/11/2009 14:00,11,11,3,14,0,6,60,2.1869e+07,6.05456e+07,4.10714e+08,6.69644e+06,21.9254,21.9254,21.9254,20.5769,0,9.60763,0,1.94959e+08
11/11/2009 15:00,11,11,3,15,0,5,59,2.33355e+07,6.75419e+07,4.66591e+08,6.69644e+06,21.9705,21.9705,21.9705,20.5769,0,10.6911,0,2.24204e+08
11/11/2009 16:00,11,11,3,16,0,4,64,2.53784e+07,6.19846e+07,4.61694e+08,6.69644e+06,21.8501,21.8501,21.8501,20.5769,0,10.2008,0,1.95445e+08
11/11/2009 17:00,11,11,3,17,0,3,63,2.71463e+07,5.95571e+07,4.8259e+08,6.69644e+06,21.7515,21.7515,21.7515,20.5769,0,10.1039,0,1.78591e+08
11/11/2009 18:00,11,11,3,18,0,3,63,2.74008e+07,5.36216e+07,4.92332e+08,6.69644e+06,21.6515,21.6515,21.6515,20.5769,0,9.37486,0,1.51604e+08
11/11/2009 19:00,11,11,3,19,0,2,67,5.33661e+06,2.52812e+07,2.72182e+08,6.69644e+06,22.1504,22.1504,22.1504,20.5769,0,3.19112,0,7.55598e+07
11/11/2009 20:00,11,11,3,20,0,1,72,5.69677e+06,1.23008e+07,1.7252e+08,6.69644e+06,22.0406,22.0406,22.0406,20.5769,0,1.70267,0,3.74951e+07
11/11/2009 21:00,11,11,3,21,0,-1,85,0,8.20651e+06,1.61083e+08,6.69644e+06,22.1904,22.1904,22.1904,20.5769,0,0.753388,0,1.82961e+07
11/11/2009 22:00,11,11,3,22,0,-1,78,1.04919e+06,0,6.85917e+07,6.69644e+06,22.4235,22.4235,22.4235,21.1927,0,0.000693639,0,19267.6
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,4.23112e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,4.23112e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,3.62304e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,3.62304e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,3.62304e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,3.62304e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,3.62304e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,3.62304e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,4.23112e+07,6.69644e+06,22.4216,22.4216,22.4216,22.4216,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,2.35855e+07,0,5.31568e+07,6.69644e+06,19.7774,19.7774,20.566,19.7353,1.42074,1.12898,2.18556e+07,7.15538e+06
11/12/2009 09:00,11,12,4,9,0,2,80,1.0593e+07,0,3.61751e+07,6.69644e+06,19.1908,19.1908,20.5769,19.1908,0.938162,0,1.95426e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,6.26933e+06,1.92953e+06,5.74302e+07,6.69644e+06,19.3901,19.3901,20.5769,19.3901,0.69886,0,1.22945e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,3.55917e+06,7.19801e+06,1.59002e+08,6.69644e+06,20.6176,20.6176,20.805,20.3895,0.423598,0.644304,2.75999e+06,3.72313e+06
11/12/2009 12:00,11,12,4,12,0,6,60,3.40098e+06,1.08883e+07,1.63374e+08,6.69644e+06,21.6899,21.6899,21.6899,20.5769,0,1.42978,0,2.50104e+07
11/12/2009 13:00,11,12,4,13,0,6,60,2.2733e+07,1.76091e+07,2.62368e+08,6.69644e+06,21.0013,21.0013,21.0013,20.5769,0,4.37236,0,2.75958e+07
11/12/2009 14:00,11,12,4,14,0,6,60,2.27267e+07,2.05347e+07,2.66092e+08,6.69644e+06,20.8458,20.8458,20.8458,20.5769,0,4.72779,0,1.91918e+07
11/12/2009 15:00,11,12,4,15,0,6,60,2.25928e+07,2.64363e+07,3.03594e+08,6.69644e+06,21.1094,21.1094,21.1094,20.5769,0,5.43625,0,4.35799e+07
11/12/2009 16:00,11,12,4,16,0,5,64,2.39517e+07,2.96766e+07,3.09306e+08,6.69644e+06,21.204,21.204,21.204,20.5769,0,6.00431,0,5.66605e+07
11/12/2009 17:00,11,12,4,17,0,4,69,2.57229e+07,2.74366e+07,3.23127e+08,6.69644e+06,21.082,21.082,21.082,20.5769,0,5.93973,0,4.51531e+07
11/12/2009 18:00,11,12,4,18,0,4,69,2.60581e+07,1.41005e+07,2.39929e+08,6.69644e+06,20.5261,20.5261,20.6152,20.4878,2.17573,2.17266,5.83661e+06,2.50163e+06
11/12/2009 19:00,11,12,4,19,0,3,68,5.27486e+06,2.77025e+06,1.18166e+08,6.69644e+06,20.2451,20.2451,20.5769,20.2451,0.536674,0,2.68178e+06,0
11/12/2009 20:00,11,12,4,20,0,3,74,2.82279e+06,0,4.53492e+07,6.69644e+06,20.0421,20.0421,20.5529,20.0421,0.177637,0,1.44218e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,4.23112e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,4.23112e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,4.23112e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,4.23112e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,3.83918e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,3.83918e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,3.83918e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,3.83918e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,3.83918e+07,6.69644e+06,19.9361,19.9361,19.9361,19.9361,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,3.55347e+07,0,8.28012e+07,6.69644e+06,19.1345,19.1345,20.4503,19.1345,4.0602,0,8.26346e+07,0
11/13/2009 07:00,11,13,5,7,0,-1,85,1.91282e+07,0,6.75756e+07,6.69644e+06,19.0437,19.0437,20.5769,19.0437,1.82697,0,4.2169e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,4.34372e+06,0,9.26926e+07,6.69644e+06,19.0456,19.0456,20.5769,19.0456,0.461732,0,1.06456e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,6.87193e+06,482233,1.74377e+08,6.69644e+06,19.1086,19.1086,20.5769,19.1086,0.614242,0,1.35537e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.25018e+06,2.40801e+07,3.89212e+08,6.69644e+06,21.1991,21.1991,21.4823,20.2937,0.604629,2.42508,5.66662e+06,4.77752e+07
11/13/2009 11:00,11,13,5,11,0,3,63,3.71557e+06,3.70113e+07,4.05122e+08,6.69644e+06,22.5637,22.5637,22.5637,20.5769,0,4.55066,0,1.36448e+08
11/13/2009 12:00,11,13,5,12,0,4,64,3.15515e+06,5.63715e+07,4.29407e+08,6.69644e+06,22.7211,22.7211,22.7211,20.5769,0,6.94719,0,2.24161e+08
11/13/2009 13:00,11,13,5,13,0,5,59,2.29028e+07,5.95313e+07,4.10786e+08,6.69644e+06,21.9506,21.9506,21.9506,20.5769,0,9.66173,0,1.99723e+08
11/13/2009 14:00,11,13,5,14,0,6,55,2.18053e+07,5.76694e+07,4.07015e+08,6.69644e+06,21.8828,21.8828,21.8828,20.5769,0,9.25188,0,1.81817e+08
11/13/2009 15:00,11,13,5,15,0,4,59,2.48205e+07,6.22127e+07,4.6149e+08,6.69644e+06,21.8439,21.8439,21.8439,20.5769,0,10.2,0,1.94479e+08
11/13/2009 16:00,11,13,5,16,0,3,68,2.66885e+07,6.15943e+07,4.62755e+08,6.69644e+06,21.7792,21.7792,21.7792,20.5769,0,10.3264,0,1.8683e+08
11/13/2009 17:00,11,13,5,17,0,2,67,2.85551e+07,5.5487e+07,4.71678e+08,6.69644e+06,21.6365,21.6365,21.6365,20.5769,0,9.76484,0,1.557e+08
11/13/2009 18:00,11,13,5,18,0,1,72,3.03485e+07,4.89094e+07,4.89704e+08,6.69644e+06,21.4649,21.4649,21.4649,20.5769,0,9.14824,0,1.22255e+08
11/13/2009 19:00,11,13,5,19,0,2,73,5.26705e+06,3.29367e+07,2.90516e+08,6.69644e+06,22.2412,22.2412,22.2412,20.5769,0,4.12712,0,1.03359e+08
11/13/2009 20:00,11,13,5,20,0,1,79,5.63448e+06,2.22507e+07,2.68766e+08,6.69644e+06,22.3084,22.3084,22.3084,20.5769,0,2.90456,0,7.56816e+07
11/13/2009 21:00,11,13,5,21,0,1,72,0,2.05902e+07,2.6044e+08,6.69644e+06,22.6252,22.6252,22.6252,20.5769,0,2.22999,0,6.87369e+07
11/13/2009 22:00,11,13,5,22,0,1,67,0,2.44486e+06,1.03365e+08,6.69644e+06,22.8,22.8,22.8,20.5769,0,0.0923841,0,3.0904e+06
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,4.44725e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,4.44725e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,3.83918e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,3.83918e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,3.83918e+07,6.69644e+06,22.8024,22.8024,22.8024,22.8024,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,1.78215e+07,0,5.99235e+07,6.69644e+06,20.512,20.512,20.843,20.2459,0.964515,0.758838,7.50596e+06,1.16491e+07
11/14/2009 07:00,11,14,6,7,0,-1,92,1.3838e+07,0,6.08725e+07,6.69644e+06,19.3668,19.3668,20.5769,19.3668,1.18285,0,2.15484e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,2.31244e+06,0,9.01716e+07,6.69644e+06,19.1857,19.1857,20.5769,19.1857,0.226972,0,4.75349e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,5.48625e+06,1.03089e+06,1.73443e+08,6.69644e+06,19.2946,19.2946,20.5769,19.2946,0.560641,0,1.07605e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,3.82737e+06,3.16452e+07,3.98451e+08,6.69644e+06,21.6048,21.6048,21.7718,20.4099,0.222079,3.71148,2.7914e+06,7.90315e+07
11/14/2009 11:00,11,14,6,11,0,5,55,3.06075e+06,4.65957e+07,4.16744e+08,6.69644e+06,22.6811,22.6811,22.6811,20.5769,0,5.70429,0,1.80738e+08
11/14/2009 12:00,11,14,6,12,0,6,55,2.46842e+06,6.71319e+07,4.42457e+08,6.69644e+06,22.7745,22.7745,22.7745,20.5769,0,8.24777,0,2.7278e+08
11/14/2009 13:00,11,14,6,13,0,8,48,1.82425e+07,7.57764e+07,4.71645e+08,6.69644e+06,22.2403,22.2403,22.2403,20.5769,0,11.2359,0,2.81239e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.68118e+07,7.84792e+07,4.73483e+08,6.69644e+06,22.2568,22.2568,22.2568,20.5769,0,11.4127,0,2.88505e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.70295e+07,7.69412e+07,4.7166e+08,6.69644e+06,22.25,22.25,22.25,20.5769,0,11.2081,0,2.82194e+08
11/14/2009 16:00,11,14,6,16,0,8,52,1.88813e+07,7.33544e+07,4.69043e+08,6.69644e+06,22.1674,22.1674,22.1674,20.5769,0,10.9273,0,2.61541e+08
11/14/2009 17:00,11,14,6,17,0,6,55,2.24061e+07,6.53717e+07,4.84718e+08,6.69644e+06,21.9786,21.9786,21.9786,20.5769,0,10.2954,0,2.17162e+08
11/14/2009 18:00,11,14,6,18,0,4,64,2.58159e+07,5.5998e+07,4.9361e+08,6.69644e+06,21.7436,21.7436,21.7436,20.5769,0,9.49496,0,1.66701e+08
11/14/2009 19:00,11,14,6,19,0,1,79,5.42651e+06,3.66754e+07,2.95464e+08,6.69644e+06,22.3325,22.3325,22.3325,20.5769,0,4.60946,0,1.21777e+08
11/14/2009 20:00,11,14,6,20,0,1,79,5.58057e+06,2.45617e+07,2.7166e+08,6.69644e+06,22.3495,22.3495,22.3495,20.5769,0,3.18265,0,8.48926e+07
11/14/2009 21:00,11,14,6,21,0,-1,85,0,2.19378e+07,2.62163e+08,6.69644e+06,22.6488,22.6488,22.6488,20.5769,0,2.3954,0,7.46858e+07
11/14/2009 22:00,11,14,6,22,0,-1,85,0,2.91704e+06,1.03964e+08,6.69644e+06,22.8038,22.8038,22.8038,20.5769,0,0.148307,0,4.96966e+06
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,4.44725e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,4.44725e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,3.83918e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,3.83918e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,3.83918e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,3.83918e+07,6.69644e+06,22.8068,22.8068,22.8068,22.8068,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,2.02565e+07,0,6.29929e+07,6.69644e+06,20.3434,20.3434,20.789,20.1314,1.12489,0.891054,1.19554e+07,1.1756e+07
11/15/2009 07:00,11,15,0,7,0,-1,71,1.31801e+07,0,6.00409e+07,6.69644e+06,19.2902,19.2902,20.5769,19.2902,1.10265,0,2.13584e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,2.54371e+06,0,9.04587e+07,6.69644e+06,19.1575,19.1575,20.5769,19.1575,0.253819,0,5.42361e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,4.50869e+06,1.66188e+06,1.73114e+08,6.69644e+06,19.3671,19.3671,20.5769,19.3671,0.51477,0,9.19694e+06,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.11548e+06,3.22044e+07,3.98346e+08,6.69644e+06,21.7298,21.7298,21.8562,20.4506,0.212566,3.70486,2.02123e+06,8.46372e+07
11/15/2009 11:00,11,15,0,11,0,9,41,2.09822e+06,5.00588e+07,4.20133e+08,6.69644e+06,22.773,22.773,22.773,20.5769,0,6.04425,0,1.99841e+08
11/15/2009 12:00,11,15,0,12,0,11,36,0,7.18471e+07,4.45983e+08,6.69644e+06,22.8423,22.8423,22.8423,20.5769,0,8.769,0,2.98941e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.18666e+07,8.01768e+07,4.70079e+08,6.69644e+06,22.4852,22.4852,22.4852,20.5769,0,11.0642,0,3.17695e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.08227e+07,8.27097e+07,4.72133e+08,6.69644e+06,22.4987,22.4987,22.4987,20.5769,0,11.2681,0,3.25868e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.10483e+07,8.1007e+07,4.70105e+08,6.69644e+06,22.4918,22.4918,22.4918,20.5769,0,11.0415,0,3.18166e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.28845e+07,7.74619e+07,4.67502e+08,6.69644e+06,22.4137,22.4137,22.4137,20.5769,0,10.7542,0,2.97246e+08
11/15/2009 17:00,11,15,0,17,0,9,45,1.78757e+07,6.89458e+07,4.84142e+08,6.69644e+06,22.1828,22.1828,22.1828,20.5769,0,10.2142,0,2.46835e+08
11/15/2009 18:00,11,15,0,18,0,7,52,2.12047e+07,6.00505e+07,4.93526e+08,6.69644e+06,21.9643,21.9643,21.9643,20.5769,0,9.45205,0,1.97343e+08
11/15/2009 19:00,11,15,0,19,0,4,64,4.67037e+06,3.91473e+07,2.97764e+08,6.69644e+06,22.4555,22.4555,22.4555,20.5769,0,4.82946,0,1.3652e+08
11/15/2009 20:00,11,15,0,20,0,2,73,5.29403e+06,2.6094e+07,2.73179e+08,6.69644e+06,22.414,22.414,22.414,20.5769,0,3.28839,0,9.09061e+07
11/15/2009 21:00,11,15,0,21,0,2,73,0,2.39986e+07,2.64795e+08,6.69644e+06,22.6869,22.6869,22.6869,20.5769,0,2.64762,0,8.40686e+07
11/15/2009 22:00,11,15,0,22,0,2,73,0,3.6157e+06,1.04849e+08,6.69644e+06,22.8238,22.8238,22.8238,20.5769,0,0.230936,0,7.80785e+06
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,4.44725e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,4.44725e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,3.83918e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,3.83918e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,3.83918e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,3.83918e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,3.83918e+07,6.69644e+06,22.8268,22.8268,22.8268,22.8268,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,9.93949e+06,0,5.03053e+07,6.69644e+06,21.2453,21.2453,21.2539,20.5683,0.134243,0.800705,104489,1.19889e+07
11/16/2009 07:00,11,16,1,7,0,1,67,8.52285e+06,0,5.414e+07,6.69644e+06,20.0897,20.0897,20.5769,20.0897,0.539856,0,3.95948e+06,0
11/16/2009 08:00,11,16,1,8,0,2,67,1.70712e+06,0,8.94148e+07,6.69644e+06,19.7577,19.7577,20.5769,19.7577,0.15403,0,1.89929e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,3.95601e+06,2.83816e+06,1.7397e+08,6.69644e+06,19.9906,19.9906,20.5769,19.9906,0.586087,0,4.87965e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.29087e+06,3.76822e+07,4.04363e+08,6.69644e+06,22.11,22.11,22.11,20.5769,0,4.47473,0,1.15103e+08
11/16/2009 11:00,11,16,1,11,0,11,33,1.56739e+06,5.60787e+07,4.27226e+08,6.69644e+06,22.8419,22.8419,22.8419,20.5769,0,6.7304,0,2.29429e+08
11/16/2009 12:00,11,16,1,12,0,13,25,0,7.70697e+07,4.52745e+08,6.69644e+06,22.859,22.859,22.859,20.5769,0,9.45769,0,3.2477e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.28657e+06,8.45784e+07,4.72827e+08,6.69644e+06,22.5919,22.5919,22.5919,20.5769,0,11.3447,0,3.43979e+08
11/16/2009 14:00,11,16,1,14,0,15,24,7.74668e+06,8.8631e+07,4.76328e+08,6.69644e+06,22.6297,22.6297,22.6297,20.5769,0,11.7081,0,3.61662e+08
11/16/2009 15:00,11,16,1,15,0,15,28,7.97241e+06,8.79942e+07,4.75676e+08,6.69644e+06,22.6295,22.6295,22.6295,20.5769,0,11.621,0,3.58926e+08
