Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/16/2009 16:00,11,16,1,16,0,14,32,9.85683e+06,8.34042e+07,4.71752e+08,6.69644e+06,22.5537,22.5537,22.5537,20.5769,0,11.1889,0,3.32823e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.48583e+07,7.34393e+07,4.86494e+08,6.69644e+06,22.3287,22.3287,22.3287,20.5769,0,10.4424,0,2.75281e+08
11/16/2009 18:00,11,16,1,18,0,7,52,2.11604e+07,6.19133e+07,4.95878e+08,6.69644e+06,21.998,21.998,21.998,20.5769,0,9.6883,0,2.07184e+08
11/16/2009 19:00,11,16,1,19,0,8,48,3.7023e+06,4.34595e+07,3.02176e+08,6.69644e+06,22.5595,22.5595,22.5595,20.5769,0,5.25673,0,1.56823e+08
11/16/2009 20:00,11,16,1,20,0,8,48,3.83378e+06,3.2232e+07,2.79328e+08,6.69644e+06,22.6251,22.6251,22.6251,20.5769,0,3.87132,0,1.19318e+08
11/16/2009 21:00,11,16,1,21,0,6,55,0,2.92223e+07,2.71335e+08,6.69644e+06,22.7883,22.7883,22.7883,20.5769,0,3.23755,0,1.07736e+08
11/16/2009 22:00,11,16,1,22,0,6,51,0,7.11966e+06,1.09197e+08,6.69644e+06,22.8508,22.8508,22.8508,20.5769,0,0.603162,0,2.06377e+07
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,4.44725e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,4.44725e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,3.83918e+07,6.69644e+06,22.8507,22.8507,22.8507,22.8507,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,4.22279e+06,0,4.31217e+07,6.69644e+06,22.3012,22.3012,22.3012,20.5769,0,0.247829,0,6.74415e+06
11/17/2009 07:00,11,17,2,7,0,4,59,4.01754e+06,0,4.89495e+07,6.69644e+06,21.6399,21.6399,21.6399,20.5769,0,0.221679,0,3.54609e+06
11/17/2009 08:00,11,17,2,8,0,6,60,574950,0,8.80043e+07,6.69644e+06,21.3193,21.3193,21.3193,20.5769,0,0.020025,0,223757
11/17/2009 09:00,11,17,2,9,0,8,61,3.81735e+06,4.85021e+06,1.76214e+08,6.69644e+06,21.2841,21.2841,21.2841,20.5769,0,0.742434,0,8.10411e+06
11/17/2009 10:00,11,17,2,10,0,10,39,2.32725e+06,3.98236e+07,4.07115e+08,6.69644e+06,22.4717,22.4717,22.4717,20.5769,0,4.73098,0,1.38633e+08
11/17/2009 11:00,11,17,2,11,0,12,37,1.61484e+06,5.34956e+07,3.78659e+08,6.69644e+06,22.8438,22.8438,22.8438,20.5769,0,6.36585,0,2.17193e+08
11/17/2009 12:00,11,17,2,12,0,12,37,1.71332e+06,6.30038e+07,3.90882e+08,6.69644e+06,22.8585,22.8585,22.8585,20.5769,0,7.5576,0,2.59469e+08
11/17/2009 13:00,11,17,2,13,0,12,37,1.34443e+07,6.0616e+07,4.01103e+08,6.69644e+06,22.3303,22.3303,22.3303,20.5769,0,8.59163,0,2.26688e+08
11/17/2009 14:00,11,17,2,14,0,12,37,1.36737e+07,5.9315e+07,3.99654e+08,6.69644e+06,22.252,22.252,22.252,20.5769,0,8.44245,0,2.12811e+08
11/17/2009 15:00,11,17,2,15,0,11,39,1.50046e+07,6.17634e+07,4.04342e+08,6.69644e+06,22.2214,22.2214,22.2214,20.5769,0,8.91905,0,2.2072e+08
11/17/2009 16:00,11,17,2,16,0,10,39,1.67773e+07,6.6276e+07,4.79362e+08,6.69644e+06,22.1935,22.1935,22.1935,20.5769,0,9.7153,0,2.36338e+08
11/17/2009 17:00,11,17,2,17,0,9,41,1.84224e+07,6.39061e+07,4.78188e+08,6.69644e+06,22.113,22.113,22.113,20.5769,0,9.60482,0,2.22027e+08
11/17/2009 18:00,11,17,2,18,0,8,44,2.00172e+07,5.8656e+07,4.90336e+08,6.69644e+06,21.9941,21.9941,21.9941,20.5769,0,9.11988,0,1.94491e+08
11/17/2009 19:00,11,17,2,19,0,7,48,4.08197e+06,4.13427e+07,2.99875e+08,6.69644e+06,22.5329,22.5329,22.5329,20.5769,0,5.02962,0,1.48035e+08
11/17/2009 20:00,11,17,2,20,0,7,44,4.18043e+06,3.02369e+07,2.77157e+08,6.69644e+06,22.5816,22.5816,22.5816,20.5769,0,3.66147,0,1.10452e+08
11/17/2009 21:00,11,17,2,21,0,7,48,0,2.84996e+07,2.70394e+08,6.69644e+06,22.7811,22.7811,22.7811,20.5769,0,3.1449,0,1.04313e+08
11/17/2009 22:00,11,17,2,22,0,7,48,0,6.51658e+06,1.08475e+08,6.69644e+06,22.8601,22.8601,22.8601,20.5769,0,0.55139,0,1.89432e+07
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,4.44725e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,4.44725e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,3.62304e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,3.62304e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,3.62304e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,3.62304e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,3.62304e+07,6.69644e+06,22.8606,22.8606,22.8606,22.8606,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,5.08177e+06,0,4.20193e+07,6.69644e+06,22.1362,22.1362,22.1362,20.5769,0,0.339805,0,8.50015e+06
11/18/2009 07:00,11,18,3,7,0,3,74,5.13084e+06,0,4.81394e+07,6.69644e+06,21.2723,21.2723,21.2723,20.5769,0,0.330462,0,3.45828e+06
11/18/2009 08:00,11,18,3,8,0,3,81,4.43665e+06,0,5.54115e+07,6.69644e+06,20.6749,20.6749,20.6749,20.5769,0,0.248133,0,365874
11/18/2009 09:00,11,18,3,9,0,4,69,4.96015e+06,230910,1.32466e+08,6.69644e+06,20.2271,20.2271,20.5769,20.2271,0.410335,0,2.19051e+06,0
11/18/2009 10:00,11,18,3,10,0,6,60,3.65063e+06,2.26866e+07,2.7729e+08,6.69644e+06,21.5063,21.5063,21.5958,20.4875,0.124247,2.66972,836712,4.97677e+07
11/18/2009 11:00,11,18,3,11,0,6,60,2.82732e+06,4.8252e+07,4.18449e+08,6.69644e+06,22.7101,22.7101,22.7101,20.5769,0,5.82998,0,1.87583e+08
11/18/2009 12:00,11,18,3,12,0,8,52,2.06025e+06,7.30788e+07,4.49562e+08,6.69644e+06,22.8419,22.8419,22.8419,20.5769,0,8.94085,0,3.04721e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.6763e+07,8.04397e+07,4.75907e+08,6.69644e+06,22.3441,22.3441,22.3441,20.5769,0,11.6463,0,3.0971e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.67985e+07,8.28328e+07,4.79026e+08,6.69644e+06,22.3142,22.3142,22.3142,20.5769,0,11.9608,0,3.12689e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.54662e+07,8.32508e+07,4.77986e+08,6.69644e+06,22.362,22.362,22.362,20.5769,0,11.8386,0,3.18002e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.72673e+07,7.82366e+07,4.73466e+08,6.69644e+06,22.2797,22.2797,22.2797,20.5769,0,11.3634,0,2.91167e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.37513e+07,6.9817e+07,4.91958e+08,6.69644e+06,22.0034,22.0034,22.0034,20.5769,0,11.0275,0,2.36719e+08
11/18/2009 18:00,11,18,3,18,0,4,81,2.55939e+07,6.08998e+07,4.9963e+08,6.69644e+06,21.8263,21.8263,21.8263,20.5769,0,10.0892,0,1.89692e+08
11/18/2009 19:00,11,18,3,19,0,2,80,5.19842e+06,3.04348e+07,2.78589e+08,6.69644e+06,22.295,22.295,22.295,20.5769,0,3.80744,0,9.84371e+07
11/18/2009 20:00,11,18,3,20,0,1,86,5.57701e+06,1.54169e+07,1.76352e+08,6.69644e+06,22.179,22.179,22.179,20.5769,0,2.06477,0,4.9779e+07
11/18/2009 21:00,11,18,3,21,0,1,86,0,1.09635e+07,1.6459e+08,6.69644e+06,22.3805,22.3805,22.3805,20.5769,0,1.08395,0,2.94238e+07
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,6.75417e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,4.23112e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,4.23112e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,3.62304e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,3.62304e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,3.62304e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,3.62304e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,3.62304e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,4.23112e+07,6.69644e+06,22.6038,22.6038,22.6038,22.6038,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,2.03957e+07,0,4.89844e+07,6.69644e+06,20.0321,20.0321,20.628,19.9597,1.18988,0.916843,1.40981e+07,9.9958e+06
11/19/2009 09:00,11,19,4,9,0,7,66,8.16953e+06,0,3.33605e+07,6.69644e+06,19.3163,19.3163,20.5769,19.3163,0.694779,0,1.31639e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,4.41101e+06,3.16805e+06,5.68154e+07,6.69644e+06,19.6962,19.6962,20.5769,19.6962,0.628427,0,7.95293e+06,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.05136e+06,1.13234e+07,1.82495e+08,6.69644e+06,21.285,21.285,21.3082,20.5538,0.196938,1.14113,412246,1.60151e+07
11/19/2009 12:00,11,19,4,12,0,10,39,1.9686e+06,2.27286e+07,1.96719e+08,6.69644e+06,22.4702,22.4702,22.4702,20.5769,0,2.61384,0,7.6787e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.69315e+07,3.76828e+07,3.11726e+08,6.69644e+06,21.9025,21.9025,21.9025,20.5769,0,6.2351,0,1.24191e+08
11/19/2009 14:00,11,19,4,14,0,8,44,1.84472e+07,4.20704e+07,3.19078e+08,6.69644e+06,21.7709,21.7709,21.7709,20.5769,0,6.96094,0,1.25074e+08
11/19/2009 15:00,11,19,4,15,0,7,40,2.00751e+07,4.11355e+07,3.19698e+08,6.69644e+06,21.6887,21.6887,21.6887,20.5769,0,7.02181,0,1.17479e+08
11/19/2009 16:00,11,19,4,16,0,7,44,2.04619e+07,3.76979e+07,3.15524e+08,6.69644e+06,21.5854,21.5854,21.5854,20.5769,0,6.5534,0,9.94565e+07
11/19/2009 17:00,11,19,4,17,0,4,59,2.56111e+07,2.92633e+07,3.25351e+08,6.69644e+06,21.1796,21.1796,21.1796,20.5769,0,6.15794,0,5.58504e+07
11/19/2009 18:00,11,19,4,18,0,4,59,2.59123e+07,1.59516e+07,2.42131e+08,6.69644e+06,20.6026,20.6026,20.6436,20.536,2.28024,2.27849,2.8119e+06,4.57212e+06
11/19/2009 19:00,11,19,4,19,0,3,63,5.17316e+06,4.88195e+06,1.20686e+08,6.69644e+06,20.5741,20.5741,20.5944,20.5566,0.251031,0.504532,230458,199160
11/19/2009 20:00,11,19,4,20,0,3,58,2.66678e+06,0,4.51699e+07,6.69644e+06,20.516,20.516,20.5884,20.5085,0.119537,0.0388048,180287,20706.5
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,4.23112e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,4.23112e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,4.23112e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,4.23112e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,3.83918e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,3.83918e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,3.83918e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,3.83918e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,3.83918e+07,6.69644e+06,20.3799,20.3799,20.3799,20.3799,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,3.17459e+07,0,7.79271e+07,6.69644e+06,19.2266,19.2266,20.4521,19.2266,3.56832,0,6.5344e+07,0
11/20/2009 07:00,11,20,5,7,0,-3,92,1.6864e+07,0,6.47146e+07,6.69644e+06,19.0459,19.0459,20.5769,19.0459,1.55504,0,3.58421e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,1.18936e+07,0,1.06198e+08,6.69644e+06,19.0399,19.0399,20.5769,19.0399,0.95374,0,2.2068e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,9.43266e+06,0,1.56749e+08,6.69644e+06,19.0585,19.0585,20.5769,19.0585,0.8535,0,1.95108e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,6.64414e+06,7.64552e+06,3.78424e+08,6.69644e+06,19.8006,19.8006,20.6029,19.7746,1.11373,0.248965,1.2425e+07,681720
11/20/2009 11:00,11,20,5,11,0,-2,85,6.56924e+06,1.8039e+07,3.91411e+08,6.69644e+06,21.5125,21.5125,21.5125,20.5769,0,2.53921,0,3.85422e+07
11/20/2009 12:00,11,20,5,12,0,-2,92,6.45752e+06,2.26691e+07,3.51994e+08,6.69644e+06,22.0881,22.0881,22.0881,20.5769,0,3.07781,0,7.0008e+07
11/20/2009 13:00,11,20,5,13,0,-2,92,3.5134e+07,2.80321e+07,4.36907e+08,6.69644e+06,20.9352,20.9352,20.9352,20.5769,0,7.21016,0,3.88267e+07
11/20/2009 14:00,11,20,5,14,0,-2,85,3.50997e+07,2.83607e+07,3.84782e+08,6.69644e+06,20.7704,20.7704,20.7704,20.5769,0,7.24611,0,2.10964e+07
11/20/2009 15:00,11,20,5,15,0,-2,92,3.50746e+07,3.13091e+07,3.88337e+08,6.69644e+06,20.8493,20.8493,20.8493,20.5769,0,7.53133,0,3.08689e+07
11/20/2009 16:00,11,20,5,16,0,-2,85,3.50058e+07,4.10229e+07,4.45846e+08,6.69644e+06,21.1147,21.1147,21.1147,20.5769,0,8.7315,0,7.06617e+07
11/20/2009 17:00,11,20,5,17,0,-2,85,3.50812e+07,4.2686e+07,4.70065e+08,6.69644e+06,21.1816,21.1816,21.1816,20.5769,0,8.94741,0,8.14174e+07
11/20/2009 18:00,11,20,5,18,0,-2,85,3.51768e+07,3.92007e+07,4.82809e+08,6.69644e+06,21.1041,21.1041,21.1041,20.5769,0,8.52493,0,6.76338e+07
11/20/2009 19:00,11,20,5,19,0,-2,85,6.46285e+06,2.38718e+07,2.80428e+08,6.69644e+06,21.8915,21.8915,21.8915,20.5769,0,3.20121,0,6.33289e+07
11/20/2009 20:00,11,20,5,20,0,-3,92,6.78059e+06,1.64152e+07,2.62674e+08,6.69644e+06,21.9929,21.9929,21.9929,20.5769,0,2.3481,0,5.00315e+07
11/20/2009 21:00,11,20,5,21,0,-3,92,0,1.5369e+07,2.53825e+08,6.69644e+06,22.4159,22.4159,22.4159,20.5769,0,1.61564,0,4.47094e+07
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.00712e+08,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,4.44725e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,4.44725e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,3.83918e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,3.83918e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,3.83918e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,3.83918e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,3.83918e+07,6.69644e+06,22.6981,22.6981,22.6981,22.6981,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,5.07422e+07,0,1.0023e+08,6.69644e+06,19.4288,19.4288,20.5582,19.4028,3.693,1.38596,7.39795e+07,8.11551e+06
11/21/2009 07:00,11,21,6,7,0,-4,77,2.27637e+07,0,7.22248e+07,6.69644e+06,19.0364,19.0364,20.5769,19.0364,2.28967,0,5.31013e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,1.75975e+07,0,1.13441e+08,6.69644e+06,19.0358,19.0358,20.5769,19.0358,1.65611,0,3.84225e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,1.14776e+07,0,1.59268e+08,6.69644e+06,19.0559,19.0559,20.5769,19.0559,1.07651,0,2.46505e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,6.39642e+06,4.83983e+06,3.22131e+08,6.69644e+06,19.505,19.505,20.5769,19.505,1.02364,0,1.44451e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,6.36343e+06,1.27336e+07,3.31946e+08,6.69644e+06,21.0027,21.0027,21.0766,20.5031,0.287717,1.6,959202,1.64766e+07
11/21/2009 12:00,11,21,6,12,0,-1,78,6.10537e+06,2.22427e+07,3.43715e+08,6.69644e+06,22.0037,22.0037,22.0037,20.5769,0,2.98479,0,6.42759e+07
11/21/2009 13:00,11,21,6,13,0,0,72,3.16632e+07,3.18158e+07,3.85207e+08,6.69644e+06,21.133,21.133,21.133,20.5769,0,7.2232,0,6.02009e+07
11/21/2009 14:00,11,21,6,14,0,1,67,2.98965e+07,3.92076e+07,3.92589e+08,6.69644e+06,21.2128,21.2128,21.2128,20.5769,0,7.90226,0,7.56745e+07
11/21/2009 15:00,11,21,6,15,0,1,67,2.97677e+07,4.83443e+07,4.49262e+08,6.69644e+06,21.4346,21.4346,21.4346,20.5769,0,9.01068,0,1.16308e+08
11/21/2009 16:00,11,21,6,16,0,-1,78,3.28278e+07,5.09349e+07,4.56094e+08,6.69644e+06,21.4124,21.4124,21.4124,20.5769,0,9.71772,0,1.22191e+08
11/21/2009 17:00,11,21,6,17,0,-2,85,3.47342e+07,4.6081e+07,4.74045e+08,6.69644e+06,21.2706,21.2706,21.2706,20.5769,0,9.33801,0,9.74853e+07
11/21/2009 18:00,11,21,6,18,0,-2,85,3.50184e+07,4.06165e+07,4.84453e+08,6.69644e+06,21.1357,21.1357,21.1357,20.5769,0,8.68668,0,7.30558e+07
11/21/2009 19:00,11,21,6,19,0,-3,92,6.60287e+06,2.45244e+07,2.81426e+08,6.69644e+06,21.8946,21.8946,21.8946,20.5769,0,3.29936,0,6.54225e+07
11/21/2009 20:00,11,21,6,20,0,-3,92,6.70381e+06,1.72473e+07,2.6365e+08,6.69644e+06,22.0116,22.0116,22.0116,20.5769,0,2.44124,0,5.27061e+07
11/21/2009 21:00,11,21,6,21,0,-2,85,0,1.65583e+07,2.55344e+08,6.69644e+06,22.4498,22.4498,22.4498,20.5769,0,1.76044,0,4.96201e+07
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.00712e+08,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,4.44725e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,4.44725e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,3.83918e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,3.83918e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,3.83918e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,3.83918e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,3.83918e+07,6.69644e+06,22.7196,22.7196,22.7196,22.7196,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,3.31913e+07,0,7.96402e+07,6.69644e+06,19.6017,19.6017,20.5739,19.5594,2.45489,1.23688,4.39984e+07,9.46136e+06
11/22/2009 07:00,11,22,0,7,0,-3,71,2.07145e+07,0,6.96094e+07,6.69644e+06,19.0637,19.0637,20.5769,19.0637,2.03149,0,4.62787e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,1.32803e+07,0,1.06317e+08,6.69644e+06,19.0464,19.0464,20.5769,19.0464,1.12095,0,2.58277e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,7.13267e+06,0,1.74123e+08,6.69644e+06,19.0619,19.0619,20.5769,19.0619,0.581057,0,1.32525e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.01069e+06,1.65346e+07,3.34133e+08,6.69644e+06,20.6379,20.6379,21.114,20.1008,0.597849,1.48335,7.01892e+06,2.07307e+07
11/22/2009 11:00,11,22,0,11,0,10,30,2.26856e+06,3.68885e+07,4.03282e+08,6.69644e+06,22.5993,22.5993,22.5993,20.5769,0,4.35571,0,1.33902e+08
11/22/2009 12:00,11,22,0,12,0,12,26,0,5.56638e+07,3.79901e+08,6.69644e+06,22.8362,22.8362,22.8362,20.5769,0,6.65778,0,2.26364e+08
11/22/2009 13:00,11,22,0,13,0,12,26,1.28685e+07,5.84813e+07,3.97833e+08,6.69644e+06,22.3296,22.3296,22.3296,20.5769,0,8.28348,0,2.1847e+08
11/22/2009 14:00,11,22,0,14,0,13,25,1.11334e+07,7.03609e+07,4.56401e+08,6.69644e+06,22.4144,22.4144,22.4144,20.5769,0,9.63902,0,2.66519e+08
11/22/2009 15:00,11,22,0,15,0,13,23,1.11552e+07,7.36244e+07,4.60622e+08,6.69644e+06,22.4476,22.4476,22.4476,20.5769,0,10.0623,0,2.83255e+08
11/22/2009 16:00,11,22,0,16,0,11,31,1.44066e+07,7.0461e+07,4.60152e+08,6.69644e+06,22.3159,22.3159,22.3159,20.5769,0,10.0033,0,2.61778e+08
11/22/2009 17:00,11,22,0,17,0,9,35,1.79497e+07,6.18934e+07,4.75097e+08,6.69644e+06,22.1087,22.1087,22.1087,20.5769,0,9.29881,0,2.1434e+08
11/22/2009 18:00,11,22,0,18,0,4,54,2.56155e+07,5.25683e+07,4.88954e+08,6.69644e+06,21.7133,21.7133,21.7133,20.5769,0,9.029,0,1.54407e+08
11/22/2009 19:00,11,22,0,19,0,6,43,4.28246e+06,3.50626e+07,2.92102e+08,6.69644e+06,22.3856,22.3856,22.3856,20.5769,0,4.27544,0,1.16367e+08
11/22/2009 20:00,11,22,0,20,0,4,59,4.87969e+06,2.30769e+07,2.68961e+08,6.69644e+06,22.4233,22.4233,22.4233,20.5769,0,2.91795,0,8.10752e+07
11/22/2009 21:00,11,22,0,21,0,2,73,0,2.07017e+07,2.60582e+08,6.69644e+06,22.6689,22.6689,22.6689,20.5769,0,2.24351,0,7.06294e+07
11/22/2009 22:00,11,22,0,22,0,-1,85,0,2.22055e+06,1.03081e+08,6.69644e+06,22.8097,22.8097,22.8097,20.5769,0,0.0659359,0,2.21533e+06
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,4.44725e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,4.44725e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,3.83918e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,3.83918e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,3.83918e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,3.83918e+07,6.69644e+06,22.811,22.811,22.811,22.811,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,1.25603e+07,0,5.33458e+07,6.69644e+06,21.0246,21.0246,21.0898,20.5117,0.280752,0.841479,964891,1.18375e+07
11/23/2009 07:00,11,23,1,7,0,-1,78,1.24562e+07,0,5.91262e+07,6.69644e+06,19.721,19.721,20.5769,19.721,1.01557,0,1.30843e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,7.33486e+06,0,1.0087e+08,6.69644e+06,19.3183,19.3183,20.5769,19.3183,0.598861,0,1.13462e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,6.76673e+06,0,1.73592e+08,6.69644e+06,19.2074,19.2074,20.5769,19.2074,0.557187,0,1.14877e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,5.81398e+06,1.22445e+07,3.30745e+08,6.69644e+06,20.3353,20.3353,20.8545,20.0577,1.00789,0.775305,7.71247e+06,8.27133e+06
11/23/2009 11:00,11,23,1,11,0,1,67,4.88183e+06,2.63419e+07,3.4753e+08,6.69644e+06,22.1388,22.1388,22.1388,20.5769,0,3.32907,0,7.97016e+07
11/23/2009 12:00,11,23,1,12,0,3,58,3.60543e+06,4.97925e+07,3.7615e+08,6.69644e+06,22.6578,22.6578,22.6578,20.5769,0,6.11614,0,1.91638e+08
11/23/2009 13:00,11,23,1,13,0,4,59,2.41497e+07,6.21302e+07,4.15483e+08,6.69644e+06,21.9474,21.9474,21.9474,20.5769,0,10.1284,0,2.08887e+08
11/23/2009 14:00,11,23,1,14,0,4,59,2.44774e+07,5.95255e+07,4.12416e+08,6.69644e+06,21.8283,21.8283,21.8283,20.5769,0,9.80208,0,1.84588e+08
11/23/2009 15:00,11,23,1,15,0,5,55,2.30603e+07,6.49341e+07,4.62932e+08,6.69644e+06,21.9327,21.9327,21.9327,20.5769,0,10.3256,0,2.10663e+08
11/23/2009 16:00,11,23,1,16,0,3,63,2.64941e+07,6.108e+07,4.61838e+08,6.69644e+06,21.7933,21.7933,21.7933,20.5769,0,10.2283,0,1.87223e+08
11/23/2009 17:00,11,23,1,17,0,2,67,2.84181e+07,5.59487e+07,4.7943e+08,6.69644e+06,21.6524,21.6524,21.6524,20.5769,0,9.80258,0,1.58648e+08
11/23/2009 18:00,11,23,1,18,0,-1,92,3.31256e+07,4.88713e+07,4.92836e+08,6.69644e+06,21.3896,21.3896,21.3896,20.5769,0,9.48576,0,1.16012e+08
11/23/2009 19:00,11,23,1,19,0,-1,92,5.95069e+06,3.22714e+07,2.90434e+08,6.69644e+06,22.164,22.164,22.164,20.5769,0,4.12299,0,9.84687e+07
11/23/2009 20:00,11,23,1,20,0,-1,92,6.05565e+06,2.23413e+07,2.69363e+08,6.69644e+06,22.2487,22.2487,22.2487,20.5769,0,2.96493,0,7.45891e+07
11/23/2009 21:00,11,23,1,21,0,-1,92,0,2.00903e+07,2.59802e+08,6.69644e+06,22.6007,22.6007,22.6007,20.5769,0,2.16899,0,6.60567e+07
11/23/2009 22:00,11,23,1,22,0,-1,92,0,2.28349e+06,1.03161e+08,6.69644e+06,22.7924,22.7924,22.7924,20.5769,0,0.0732989,0,2.4436e+06
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,4.44725e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,4.44725e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,3.83918e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,3.83918e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,3.83918e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,3.83918e+07,6.69644e+06,22.7947,22.7947,22.7947,22.7947,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,2.90462e+07,0,7.44367e+07,6.69644e+06,19.7524,19.7524,20.6154,19.6864,2.17369,1.04031,3.50366e+07,1.13681e+07
11/24/2009 07:00,11,24,2,7,0,-5,71,1.77176e+07,0,6.58156e+07,6.69644e+06,19.0814,19.0814,20.5769,19.0814,1.66623,0,3.75141e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,1.27531e+07,0,1.07295e+08,6.69644e+06,19.0436,19.0436,20.5769,19.0436,1.06161,0,2.45056e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,7.14463e+06,0,1.74057e+08,6.69644e+06,19.0582,19.0582,20.5769,19.0582,0.601868,0,1.37609e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.09777e+06,2.36457e+07,3.8962e+08,6.69644e+06,21.075,21.075,21.4131,20.2389,0.605236,2.46834,7.22749e+06,4.46905e+07
11/24/2009 11:00,11,24,2,11,0,3,45,3.71098e+06,3.82996e+07,4.06766e+08,6.69644e+06,22.5447,22.5447,22.5447,20.5769,0,4.71038,0,1.3998e+08
11/24/2009 12:00,11,24,2,12,0,4,42,3.12638e+06,5.86805e+07,4.32307e+08,6.69644e+06,22.7182,22.7182,22.7182,20.5769,0,7.22846,0,2.32952e+08
11/24/2009 13:00,11,24,2,13,0,5,33,2.27444e+07,6.33379e+07,4.15476e+08,6.69644e+06,21.9863,21.9863,21.9863,20.5769,0,10.1296,0,2.14843e+08
11/24/2009 14:00,11,24,2,14,0,6,30,2.21269e+07,5.27282e+07,4.00929e+08,6.69644e+06,21.8041,21.8041,21.8041,20.5769,0,8.63139,0,1.59399e+08
11/24/2009 15:00,11,24,2,15,0,6,28,2.22969e+07,5.54042e+07,4.49735e+08,6.69644e+06,21.8249,21.8249,21.8249,20.5769,0,8.99245,0,1.68885e+08
11/24/2009 16:00,11,24,2,16,0,6,30,2.24834e+07,5.71033e+07,4.52112e+08,6.69644e+06,21.8481,21.8481,21.8481,20.5769,0,9.2292,0,1.76551e+08
11/24/2009 17:00,11,24,2,17,0,5,33,2.4139e+07,5.50096e+07,4.73318e+08,6.69644e+06,21.7696,21.7696,21.7696,20.5769,0,9.16139,0,1.64435e+08
11/24/2009 18:00,11,24,2,18,0,5,33,2.42711e+07,4.92056e+07,4.8311e+08,6.69644e+06,21.6703,21.6703,21.6703,20.5769,0,8.44054,0,1.38881e+08
11/24/2009 19:00,11,24,2,19,0,3,41,5.0364e+06,3.26513e+07,2.89887e+08,6.69644e+06,22.2917,22.2917,22.2917,20.5769,0,4.06599,0,1.04921e+08
11/24/2009 20:00,11,24,2,20,0,4,38,4.91439e+06,2.25998e+07,2.68392e+08,6.69644e+06,22.3762,22.3762,22.3762,20.5769,0,2.86448,0,7.75584e+07
11/24/2009 21:00,11,24,2,21,0,2,48,0,2.04428e+07,2.60254e+08,6.69644e+06,22.6508,22.6508,22.6508,20.5769,0,2.21299,0,6.90631e+07
11/24/2009 22:00,11,24,2,22,0,-1,60,0,2.095e+06,1.02923e+08,6.69644e+06,22.7957,22.7957,22.7957,20.5769,0,0.0512143,0,1.70993e+06
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,4.44725e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,4.44725e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,3.62304e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,3.62304e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,3.62304e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,3.62304e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,3.62304e+07,6.69644e+06,22.7968,22.7968,22.7968,22.7968,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,1.53044e+07,0,5.45932e+07,6.69644e+06,20.7329,20.7329,20.9257,20.3841,0.52861,0.901495,3.58915e+06,1.16668e+07
11/25/2009 07:00,11,25,3,7,0,3,58,1.23674e+07,0,5.68321e+07,6.69644e+06,19.5415,19.5415,20.5769,19.5415,0.997904,0,1.55536e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,7.99367e+06,0,5.98753e+07,6.69644e+06,19.2504,19.2504,20.5769,19.2504,0.673012,0,1.344e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,5.03293e+06,358073,1.32684e+08,6.69644e+06,19.2079,19.2079,20.5769,19.2079,0.385693,0,7.94064e+06,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.69936e+06,1.96375e+07,2.72402e+08,6.69644e+06,21.0734,21.0734,21.3824,20.2679,0.35565,1.99299,4.32083e+06,3.37058e+07
11/25/2009 11:00,11,25,3,11,0,12,34,0,4.4622e+07,4.10926e+08,6.69644e+06,22.7539,22.7539,22.7539,20.5769,0,5.27774,0,1.73525e+08
11/25/2009 12:00,11,25,3,12,0,13,25,0,6.96997e+07,4.43231e+08,6.69644e+06,22.8486,22.8486,22.8486,20.5769,0,8.49481,0,2.90378e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.28902e+06,7.9866e+07,4.66706e+08,6.69644e+06,22.5744,22.5744,22.5744,20.5769,0,10.7101,0,3.21908e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.19923e+06,8.48265e+07,4.73011e+08,6.69644e+06,22.568,22.568,22.568,20.5769,0,11.3558,0,3.40234e+08
11/25/2009 15:00,11,25,3,15,0,14,23,9.43317e+06,8.36856e+07,4.71722e+08,6.69644e+06,22.5602,22.5602,22.5602,20.5769,0,11.2054,0,3.34408e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.27333e+07,7.67897e+07,4.6645e+08,6.69644e+06,22.4171,22.4171,22.4171,20.5769,0,10.6459,0,2.94792e+08
11/25/2009 17:00,11,25,3,17,0,8,41,1.91415e+07,6.88119e+07,4.85401e+08,6.69644e+06,22.1352,22.1352,22.1352,20.5769,0,10.3459,0,2.42605e+08
11/25/2009 18:00,11,25,3,18,0,6,51,2.24327e+07,5.94902e+07,4.94209e+08,6.69644e+06,21.9095,21.9095,21.9095,20.5769,0,9.52878,0,1.91081e+08
11/25/2009 19:00,11,25,3,19,0,9,32,3.54215e+06,3.23449e+07,2.79156e+08,6.69644e+06,22.4581,22.4581,22.4581,20.5769,0,3.85462,0,1.09117e+08
11/25/2009 20:00,11,25,3,20,0,5,50,4.61207e+06,1.6031e+07,1.76034e+08,6.69644e+06,22.3669,22.3669,22.3669,20.5769,0,2.02734,0,5.46026e+07
11/25/2009 21:00,11,25,3,21,0,4,54,0,1.23683e+07,1.66331e+08,6.69644e+06,22.5099,22.5099,22.5099,20.5769,0,1.23251,0,3.58543e+07
11/25/2009 22:00,11,25,3,22,0,4,49,0,230947,6.77813e+07,6.69644e+06,22.6841,22.6841,22.6841,20.5769,0,0.00375437,0,119041
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,4.23112e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,4.23112e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,3.62304e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,3.62304e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,3.62304e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,3.62304e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,3.62304e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,3.62304e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,4.23112e+07,6.69644e+06,22.6843,22.6843,22.6843,22.6843,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,1.62714e+07,0,4.4833e+07,6.69644e+06,20.5053,20.5053,20.7904,20.3347,0.82628,0.718493,5.36155e+06,1.07079e+07
11/26/2009 09:00,11,26,4,9,0,2,73,9.08553e+06,0,3.44554e+07,6.69644e+06,19.5069,19.5069,20.5769,19.5069,0.836247,0,1.34346e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,6.2893e+06,1.95506e+06,5.74357e+07,6.69644e+06,19.5312,19.5312,20.5769,19.5312,0.702543,0,1.08955e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.18421e+06,8.32926e+06,1.81157e+08,6.69644e+06,20.661,20.661,20.8131,20.4248,0.382984,0.861259,2.47235e+06,5.02723e+06
11/26/2009 12:00,11,26,4,12,0,4,81,3.36983e+06,1.9065e+07,1.93841e+08,6.69644e+06,21.9787,21.9787,21.9787,20.5769,0,2.41777,0,5.43066e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.40411e+07,3.6643e+07,3.18533e+08,6.69644e+06,21.5432,21.5432,21.5432,20.5769,0,6.96041,0,1.0081e+08
11/26/2009 14:00,11,26,4,14,0,6,70,2.11972e+07,4.15135e+07,3.21494e+08,6.69644e+06,21.6083,21.6083,21.6083,20.5769,0,7.21432,0,1.11996e+08
11/26/2009 15:00,11,26,4,15,0,4,69,2.45303e+07,3.68033e+07,3.19179e+08,6.69644e+06,21.4186,21.4186,21.4186,20.5769,0,6.9919,0,8.85639e+07
11/26/2009 16:00,11,26,4,16,0,2,80,2.7794e+07,3.27608e+07,3.17703e+08,6.69644e+06,21.1738,21.1738,21.1738,20.5769,0,6.87164,0,6.17279e+07
11/26/2009 17:00,11,26,4,17,0,2,73,2.82517e+07,2.84097e+07,3.27294e+08,6.69644e+06,21.0028,21.0028,21.0028,20.5769,0,6.37732,0,4.08697e+07
11/26/2009 18:00,11,26,4,18,0,2,31,2.87632e+07,1.29566e+07,2.41592e+08,6.69644e+06,20.3399,20.3399,20.5769,20.3399,4.54765,0,1.62412e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,5.46264e+06,2.68325e+06,1.18272e+08,6.69644e+06,20.0802,20.0802,20.5769,20.0802,0.548856,0,4.10453e+06,0
11/26/2009 20:00,11,26,4,20,0,2,28,2.98917e+06,0,4.55406e+07,6.69644e+06,19.8967,19.8967,20.5447,19.8967,0.198253,0,2.04212e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,4.23112e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,4.23112e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,4.23112e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,4.23112e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,3.83918e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,3.83918e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,3.83918e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,3.83918e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,3.83918e+07,6.69644e+06,19.7948,19.7948,19.7948,19.7948,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,4.40237e+07,0,9.37404e+07,6.69644e+06,19.0594,19.0594,20.4515,19.0594,5.15431,0,1.119e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,2.56434e+07,0,7.59051e+07,6.69644e+06,19.0193,19.0193,20.5769,19.0193,2.64788,0,6.20905e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,2.20944e+07,0,1.19179e+08,6.69644e+06,19.0229,19.0229,20.5769,19.0229,2.21046,0,5.17139e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,8.91057e+06,0,1.76235e+08,6.69644e+06,19.0469,19.0469,20.5769,19.0469,0.812128,0,1.87061e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,5.37639e+06,1.68747e+07,3.8134e+08,6.69644e+06,20.683,20.683,21.0922,20.1678,0.786436,1.51205,7.95103e+06,2.06076e+07
11/27/2009 11:00,11,27,5,11,0,0,60,4.55927e+06,2.72591e+07,3.48413e+08,6.69644e+06,22.2559,22.2559,22.2559,20.5769,0,3.43396,0,8.78565e+07
11/27/2009 12:00,11,27,5,12,0,0,55,5.00209e+06,3.30369e+07,3.5625e+08,6.69644e+06,22.4469,22.4469,22.4469,20.5769,0,4.1771,0,1.17543e+08
11/27/2009 13:00,11,27,5,13,0,2,52,2.804e+07,3.81869e+07,3.89243e+08,6.69644e+06,21.4241,21.4241,21.4241,20.5769,0,7.58111,0,9.66393e+07
11/27/2009 14:00,11,27,5,14,0,1,51,2.93436e+07,4.39736e+07,3.98051e+08,6.69644e+06,21.3563,21.3563,21.3563,20.5769,0,8.42232,0,9.87805e+07
11/27/2009 15:00,11,27,5,15,0,1,51,2.99007e+07,4.25067e+07,4.41916e+08,6.69644e+06,21.3247,21.3247,21.3247,20.5769,0,8.29,0,9.32954e+07
11/27/2009 16:00,11,27,5,16,0,-1,66,3.29908e+07,4.55817e+07,4.49397e+08,6.69644e+06,21.2952,21.2952,21.2952,20.5769,0,9.05948,0,9.79317e+07
11/27/2009 17:00,11,27,5,17,0,-2,71,3.45744e+07,4.4811e+07,4.72224e+08,6.69644e+06,21.2354,21.2354,21.2354,20.5769,0,9.15693,0,9.0743e+07
11/27/2009 18:00,11,27,5,18,0,-2,65,3.46688e+07,4.08989e+07,4.84411e+08,6.69644e+06,21.1446,21.1446,21.1446,20.5769,0,8.67791,0,7.41347e+07
11/27/2009 19:00,11,27,5,19,0,-2,65,6.30132e+06,2.47604e+07,2.81384e+08,6.69644e+06,21.9219,21.9219,21.9219,20.5769,0,3.29315,0,6.6652e+07
11/27/2009 20:00,11,27,5,20,0,-3,84,6.61454e+06,1.74842e+07,2.63805e+08,6.69644e+06,22.0293,22.0293,22.0293,20.5769,0,2.43917,0,5.33102e+07
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,1.61537e+07,2.5483e+08,6.69644e+06,22.441,22.441,22.441,20.5769,0,1.71209,0,4.8029e+07
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.00712e+08,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,4.44725e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,4.44725e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,3.83918e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,3.83918e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,3.83918e+07,6.69644e+06,22.7039,22.7039,22.7039,22.7039,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,2.50819e+07,0,6.93111e+07,6.69644e+06,19.9333,19.9333,20.6554,19.8474,1.83507,0.853125,2.5012e+07,1.10322e+07
11/28/2009 07:00,11,28,6,7,0,-4,92,1.84197e+07,0,6.66988e+07,6.69644e+06,19.1222,19.1222,20.5769,19.1222,1.75002,0,3.83247e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,1.25867e+07,0,1.0708e+08,6.69644e+06,19.0536,19.0536,20.5769,19.0536,1.04304,0,2.39193e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,1.07012e+07,0,1.84888e+08,6.69644e+06,19.0627,19.0627,20.5769,19.0627,1.00583,0,2.29289e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,7.0629e+06,5.21266e+06,3.23366e+08,6.69644e+06,19.5591,19.5591,20.5769,19.5591,1.14644,0,1.53273e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,6.43149e+06,2.26371e+07,3.4459e+08,6.69644e+06,21.5355,21.5355,21.5627,20.5497,0.074641,2.9919,245105,4.85781e+07
11/28/2009 12:00,11,28,6,12,0,-6,92,5.93256e+06,3.42506e+07,3.58891e+08,6.69644e+06,22.3329,22.3329,22.3329,20.5769,0,4.44528,0,1.1758e+08
11/28/2009 13:00,11,28,6,13,0,-6,84,4.01051e+07,3.24067e+07,3.95693e+08,6.69644e+06,20.9338,20.9338,20.9338,20.5769,0,8.35781,0,4.47856e+07
11/28/2009 14:00,11,28,6,14,0,-7,92,4.2152e+07,3.2654e+07,4.50878e+08,6.69644e+06,20.7201,20.7201,20.7201,20.5769,0,8.65294,0,1.86509e+07
11/28/2009 15:00,11,28,6,15,0,-7,84,4.17443e+07,4.05654e+07,4.53234e+08,6.69644e+06,20.9201,20.9201,20.9201,20.5769,0,9.59288,0,4.95492e+07
11/28/2009 16:00,11,28,6,16,0,-8,92,4.36774e+07,4.27417e+07,4.80094e+08,6.69644e+06,20.9397,20.9397,20.9397,20.5769,0,10.0541,0,5.48924e+07
11/28/2009 17:00,11,28,6,17,0,-8,92,4.39466e+07,3.89604e+07,4.75568e+08,6.69644e+06,20.849,20.849,20.849,20.5769,0,9.61606,0,3.93694e+07
11/28/2009 18:00,11,28,6,18,0,-8,84,4.4135e+07,3.43535e+07,4.87094e+08,6.69644e+06,20.7306,20.7306,20.7306,20.5769,0,9.11746,0,2.10821e+07
11/28/2009 19:00,11,28,6,19,0,-8,84,7.87895e+06,2.11688e+07,2.786e+08,6.69644e+06,21.5747,21.5747,21.5747,20.5769,0,3.03922,0,4.56371e+07
11/28/2009 20:00,11,28,6,20,0,-8,84,7.97945e+06,1.43252e+07,2.61384e+08,6.69644e+06,21.6994,21.6994,21.6994,20.5769,0,2.23735,0,3.77901e+07
11/28/2009 21:00,11,28,6,21,0,-9,92,1.57334e+06,1.26629e+07,2.51958e+08,6.69644e+06,22.173,22.173,22.173,20.5769,0,1.29168,0,3.10294e+07
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.00712e+08,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,4.44725e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,4.44725e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,3.83918e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,3.83918e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,3.83918e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,3.83918e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,3.83918e+07,6.69644e+06,22.5262,22.5262,22.5262,22.5262,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,6.02209e+07,0,1.12156e+08,6.69644e+06,19.2976,19.2976,20.5861,19.2884,4.56841,1.61483,9.81658e+07,3.56053e+06
11/29/2009 07:00,11,29,0,7,0,-11,91,2.97725e+07,0,8.12337e+07,6.69644e+06,19.0086,19.0086,20.5769,19.0086,3.19932,0,7.55363e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,2.49527e+07,0,1.22863e+08,6.69644e+06,19.0107,19.0107,20.5769,19.0107,2.59149,0,6.11044e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,1.18004e+07,0,1.7968e+08,6.69644e+06,19.0436,19.0436,20.5769,19.0436,1.15826,0,2.67369e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,7.50378e+06,1.28784e+07,3.78662e+08,6.69644e+06,20.2353,20.2353,20.8056,20.0067,0.870344,1.18807,1.13825e+07,8.5679e+06
11/29/2009 11:00,11,29,0,11,0,-8,77,6.57244e+06,2.83628e+07,3.97274e+08,6.69644e+06,21.9678,21.9678,21.9678,20.5769,0,3.7991,0,8.14956e+07
11/29/2009 12:00,11,29,0,12,0,-8,70,6.36913e+06,3.75626e+07,3.63695e+08,6.69644e+06,22.3187,22.3187,22.3187,20.5769,0,4.93335,0,1.29316e+08
11/29/2009 13:00,11,29,0,13,0,-8,64,4.4075e+07,3.27712e+07,4.5326e+08,6.69644e+06,20.8316,20.8316,20.8316,20.5769,0,8.91617,0,3.41324e+07
11/29/2009 14:00,11,29,0,14,0,-7,59,4.22879e+07,3.62731e+07,4.03193e+08,6.69644e+06,20.7855,20.7855,20.7855,20.5769,0,9.12674,0,2.86573e+07
11/29/2009 15:00,11,29,0,15,0,-8,64,4.4172e+07,3.13967e+07,3.99097e+08,6.69644e+06,20.6386,20.6386,20.6386,20.5769,0,8.75364,0,8.12467e+06
11/29/2009 16:00,11,29,0,16,0,-9,64,4.59119e+07,3.56876e+07,4.66337e+08,6.69644e+06,20.6914,20.6914,20.6914,20.5769,0,9.46545,0,1.63033e+07
11/29/2009 17:00,11,29,0,17,0,-11,76,4.90689e+07,3.46978e+07,4.76163e+08,6.69644e+06,20.625,20.625,20.625,20.5769,0,9.79807,0,7.08745e+06
11/29/2009 18:00,11,29,0,18,0,-13,76,5.22986e+07,3.00756e+07,4.91055e+08,6.69644e+06,20.4373,20.4373,20.5769,20.4373,9.64178,0,2.02614e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,9.23859e+06,1.72801e+07,2.75239e+08,6.69644e+06,21.2252,21.2252,21.2252,20.5769,0,2.74566,0,2.68116e+07
11/29/2009 20:00,11,29,0,20,0,-14,76,9.61432e+06,9.88992e+06,2.57608e+08,6.69644e+06,21.2207,21.2207,21.2207,20.5769,0,1.89573,0,1.83636e+07
11/29/2009 21:00,11,29,0,21,0,-14,76,1.68717e+06,7.96887e+06,2.46172e+08,6.69644e+06,21.5947,21.5947,21.5947,20.5769,0,0.765058,0,1.17221e+07
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.00712e+08,6.69644e+06,22.0067,22.0067,22.0067,22.0067,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,4.44725e+07,6.69644e+06,22.0067,22.0067,22.0067,22.0067,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,4.44725e+07,6.69644e+06,22.0067,22.0067,22.0067,22.0067,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,3.83918e+07,6.69644e+06,22.0067,22.0067,22.0067,22.0067,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,3.83918e+07,6.69644e+06,22.0067,22.0067,22.0067,22.0067,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,3.83918e+07,6.69644e+06,22.0067,22.0067,22.0067,22.0067,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,743055,0,3.91367e+07,6.69644e+06,22.0054,22.0054,22.0054,21.2918,0,0.00154937,0,33277.3
11/30/2009 05:00,11,30,1,5,0,-11,48,1.49341e+06,0,3.98901e+07,6.69644e+06,21.9949,21.9949,21.9949,20.5769,0,0.00407623,0,86979.4
11/30/2009 06:00,11,30,1,6,0,-11,48,7.43965e+07,0,1.29935e+08,6.69644e+06,19.1319,19.1319,20.5769,19.1319,7.80173,0,1.45417e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,3.65349e+07,0,8.98763e+07,6.69644e+06,19.008,19.008,20.5769,19.008,4.05435,0,9.57626e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,3.19104e+07,0,1.31744e+08,6.69644e+06,19.0119,19.0119,20.5769,19.0119,3.45888,0,8.14938e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,1.21289e+07,0,1.80172e+08,6.69644e+06,19.0433,19.0433,20.5769,19.0433,1.20118,0,2.77329e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,6.09152e+06,1.05655e+07,3.74161e+08,6.69644e+06,20.0729,20.0729,20.7206,19.9292,0.869279,0.769457,1.05954e+07,4.51006e+06
11/30/2009 11:00,11,30,1,11,0,-1,39,4.87372e+06,2.97574e+07,3.97126e+08,6.69644e+06,22.0338,22.0338,22.0338,20.5769,0,3.77617,0,8.65182e+07
11/30/2009 12:00,11,30,1,12,0,0,39,4.22686e+06,4.27754e+07,4.13167e+08,6.69644e+06,22.5287,22.5287,22.5287,20.5769,0,5.35979,0,1.5745e+08
11/30/2009 13:00,11,30,1,13,0,1,40,2.88214e+07,5.13441e+07,4.52397e+08,6.69644e+06,21.6146,21.6146,21.6146,20.5769,0,9.40749,0,1.46879e+08
11/30/2009 14:00,11,30,1,14,0,2,40,2.73105e+07,5.5034e+07,4.55424e+08,6.69644e+06,21.6179,21.6179,21.6179,20.5769,0,9.69658,0,1.51899e+08
11/30/2009 15:00,11,30,1,15,0,3,41,2.59425e+07,5.6258e+07,4.55268e+08,6.69644e+06,21.6853,21.6853,21.6853,20.5769,0,9.61733,0,1.60419e+08
11/30/2009 16:00,11,30,1,16,0,4,32,2.47392e+07,5.64011e+07,4.53954e+08,6.69644e+06,21.7326,21.7326,21.7326,20.5769,0,9.4536,0,1.64413e+08
11/30/2009 17:00,11,30,1,17,0,0,46,3.13951e+07,4.79688e+07,4.72715e+08,6.69644e+06,21.4109,21.4109,21.4109,20.5769,0,9.1825,0,1.15254e+08
11/30/2009 18:00,11,30,1,18,0,-1,46,3.3274e+07,3.98041e+07,4.81579e+08,6.69644e+06,21.1697,21.1697,21.1697,20.5769,0,8.43158,0,7.52198e+07
11/30/2009 19:00,11,30,1,19,0,-6,64,7.25335e+06,2.33575e+07,2.80686e+08,6.69644e+06,21.7987,21.7987,21.7987,20.5769,0,3.23524,0,5.94998e+07
11/30/2009 20:00,11,30,1,20,0,-4,50,6.90638e+06,1.56361e+07,2.61833e+08,6.69644e+06,21.887,21.887,21.887,20.5769,0,2.27091,0,4.47704e+07
11/30/2009 21:00,11,30,1,21,0,-5,54,0,1.39258e+07,2.51993e+08,6.69644e+06,22.3183,22.3183,22.3183,20.5769,0,1.443,0,3.78163e+07
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.00712e+08,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,4.44725e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,4.44725e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,3.83918e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,3.83918e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,3.83918e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,3.83918e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,3.83918e+07,6.69644e+06,22.6142,22.6142,22.6142,22.6142,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,4.71906e+07,0,9.64314e+07,6.69644e+06,19.4029,19.4029,20.5279,19.3873,3.36966,1.5967,6.86174e+07,4.87876e+06
12/01/2009 07:00,12,1,2,7,0,0,36,2.21676e+07,0,7.14101e+07,6.69644e+06,19.0489,19.0489,20.5769,19.0489,2.19947,0,5.05955e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,1.46257e+07,0,1.06376e+08,6.69644e+06,19.0496,19.0496,20.5769,19.0496,1.28115,0,2.9457e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,7.56822e+06,0,1.74735e+08,6.69644e+06,19.0641,19.0641,20.5769,19.0641,0.654226,0,1.48999e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,3.59753e+06,1.98396e+07,3.83116e+08,6.69644e+06,20.8751,20.8751,21.2778,20.1741,0.859165,1.6041,5.47418e+06,3.0158e+07
12/01/2009 11:00,12,1,2,11,0,7,28,3.82234e+06,2.36963e+07,3.88108e+08,6.69644e+06,22.3863,22.3863,22.3863,20.5769,0,2.88161,0,7.89636e+07
12/01/2009 12:00,12,1,2,12,0,7,31,3.65268e+06,3.20342e+07,3.08245e+08,6.69644e+06,22.5567,22.5567,22.5567,20.5769,0,3.8923,0,1.15968e+08
12/01/2009 13:00,12,1,2,13,0,11,24,1.51265e+07,3.85343e+07,3.74864e+08,6.69644e+06,21.9708,21.9708,21.9708,20.5769,0,6.05397,0,1.26973e+08
12/01/2009 14:00,12,1,2,14,0,12,20,1.36248e+07,4.2824e+07,3.78587e+08,6.69644e+06,21.9983,21.9983,21.9983,20.5769,0,6.38835,0,1.36675e+08
12/01/2009 15:00,12,1,2,15,0,12,22,1.34115e+07,5.37172e+07,4.37439e+08,6.69644e+06,22.1702,22.1702,22.1702,20.5769,0,7.71835,0,1.85055e+08
12/01/2009 16:00,12,1,2,16,0,10,28,1.62387e+07,5.91347e+07,4.47637e+08,6.69644e+06,22.133,22.133,22.133,20.5769,0,8.74817,0,2.04855e+08
12/01/2009 17:00,12,1,2,17,0,7,34,2.10118e+07,5.36891e+07,4.68065e+08,6.69644e+06,21.8914,21.8914,21.8914,20.5769,0,8.61695,0,1.70451e+08
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.22383e+07,4.6667e+07,4.77539e+08,6.69644e+06,21.7149,21.7149,21.7149,20.5769,0,7.87442,0,1.34858e+08
12/01/2009 19:00,12,1,2,19,0,6,33,4.37638e+06,2.90654e+07,2.84696e+08,6.69644e+06,22.3055,22.3055,22.3055,20.5769,0,3.60027,0,9.365e+07
12/01/2009 20:00,12,1,2,20,0,6,33,4.47907e+06,2.08628e+07,2.65676e+08,6.69644e+06,22.4075,22.4075,22.4075,20.5769,0,2.60081,0,7.16431e+07
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,1.91124e+07,2.58556e+08,6.69644e+06,22.6552,22.6552,22.6552,20.5769,0,2.05057,0,6.41305e+07
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.00712e+08,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,4.44725e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,4.44725e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,3.62304e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,3.62304e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,3.62304e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,3.62304e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,3.62304e+07,6.69644e+06,22.7942,22.7942,22.7942,22.7942,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,2.8386e+07,0,7.13546e+07,6.69644e+06,19.8092,19.8092,20.6295,19.7373,2.12719,0.979553,3.24493e+07,1.1663e+07
12/02/2009 07:00,12,2,3,7,0,0,27,1.7067e+07,0,6.27905e+07,6.69644e+06,19.1105,19.1105,20.5769,19.1105,1.57367,0,3.47405e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,1.61466e+07,0,6.9771e+07,6.69644e+06,19.0576,19.0576,20.5769,19.0576,1.46821,0,3.35814e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,8.81962e+06,0,1.36788e+08,6.69644e+06,19.0645,19.0645,20.5769,19.0645,0.801444,0,1.82472e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,5.69102e+06,4.88964e+06,2.57067e+08,6.69644e+06,19.5038,19.5038,20.5769,19.5038,0.933476,0,1.31337e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.45657e+06,2.61189e+07,3.93091e+08,6.69644e+06,21.6405,21.6405,21.6405,20.5769,0,3.37853,0,6.02376e+07
12/02/2009 12:00,12,2,3,12,0,-1,27,4.90202e+06,4.01381e+07,4.10467e+08,6.69644e+06,22.4561,22.4561,22.4561,20.5769,0,5.07386,0,1.43491e+08
12/02/2009 13:00,12,2,3,13,0,-1,27,3.22004e+07,4.55923e+07,4.03578e+08,6.69644e+06,21.421,21.421,21.421,20.5769,0,9.0428,0,1.14801e+08
