Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/02/2009 14:00,12,2,3,14,0,1,21,2.91717e+07,5.28985e+07,4.54549e+08,6.69644e+06,21.5129,21.5129,21.5129,20.5769,0,9.55369,0,1.34576e+08
12/02/2009 15:00,12,2,3,15,0,1,61,2.92262e+07,5.5922e+07,4.5847e+08,6.69644e+06,21.5877,21.5877,21.5877,20.5769,0,9.93618,0,1.51137e+08
12/02/2009 16:00,12,2,3,16,0,0,46,3.08761e+07,5.1862e+07,4.551e+08,6.69644e+06,21.4831,21.4831,21.4831,20.5769,0,9.60835,0,1.31028e+08
12/02/2009 17:00,12,2,3,17,0,2,28,2.82373e+07,5.11986e+07,4.73171e+08,6.69644e+06,21.5377,21.5377,21.5377,20.5769,0,9.18787,0,1.32848e+08
12/02/2009 18:00,12,2,3,18,0,-3,42,3.60712e+07,4.34801e+07,4.89347e+08,6.69644e+06,21.1843,21.1843,21.1843,20.5769,0,9.18319,0,8.39475e+07
12/02/2009 19:00,12,2,3,19,0,-5,49,7.0082e+06,1.79662e+07,2.64873e+08,6.69644e+06,21.6378,21.6378,21.6378,20.5769,0,2.54542,0,4.06444e+07
12/02/2009 20:00,12,2,3,20,0,-4,45,6.91251e+06,8.14018e+06,1.68666e+08,6.69644e+06,21.5052,21.5052,21.5052,20.5769,0,1.3676,0,1.90998e+07
12/02/2009 21:00,12,2,3,21,0,-6,54,0,3.47338e+06,1.55131e+08,6.69644e+06,21.4606,21.4606,21.4606,20.5769,0,0.214509,0,2.85411e+06
12/02/2009 22:00,12,2,3,22,0,-9,53,1.69489e+06,0,6.9255e+07,6.69644e+06,21.5924,21.5924,21.5924,20.5769,0,0.0152406,0,232880
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,4.23112e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,4.23112e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,3.62304e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,3.62304e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,3.62304e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,3.62304e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,3.62304e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,3.62304e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,4.23112e+07,6.69644e+06,21.5719,21.5719,21.5719,21.5719,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,6.12905e+07,0,1.00236e+08,6.69644e+06,19.1536,19.1536,20.5769,19.1536,6.42431,0,1.16995e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,2.93411e+07,0,5.95448e+07,6.69644e+06,19.0454,19.0454,20.5769,19.0454,3.07139,0,7.08886e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,1.29421e+07,0,6.29231e+07,6.69644e+06,19.0663,19.0663,20.5769,19.0663,1.10417,0,2.51108e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,6.07247e+06,3.57511e+06,1.77454e+08,6.69644e+06,19.5886,19.5886,20.5769,19.5886,0.880976,0,1.25896e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,3.66329e+06,8.65226e+06,1.8106e+08,6.69644e+06,20.9881,20.9881,21.0378,20.5272,0.276992,0.94797,828823,8.64236e+06
12/03/2009 13:00,12,3,4,13,0,8,10,1.87719e+07,2.12562e+07,2.92904e+08,6.69644e+06,21.1782,21.1782,21.1782,20.5769,0,4.46773,0,4.05797e+07
12/03/2009 14:00,12,3,4,14,0,9,9,1.79838e+07,1.84758e+07,2.58057e+08,6.69644e+06,20.9908,20.9908,20.9908,20.5769,0,3.91502,0,2.44182e+07
12/03/2009 15:00,12,3,4,15,0,9,10,1.83416e+07,1.57477e+07,2.54966e+08,6.69644e+06,20.8556,20.8556,20.8556,20.5769,0,3.61855,0,1.5176e+07
12/03/2009 16:00,12,3,4,16,0,8,11,1.99822e+07,1.74774e+07,2.89158e+08,6.69644e+06,20.8137,20.8137,20.8137,20.5769,0,4.02456,0,1.43414e+07
12/03/2009 17:00,12,3,4,17,0,4,19,2.59652e+07,1.83352e+07,3.11785e+08,6.69644e+06,20.6455,20.6455,20.6455,20.5769,0,4.85686,0,5.01458e+06
12/03/2009 18:00,12,3,4,18,0,1,21,3.06948e+07,7.02084e+06,2.36311e+08,6.69644e+06,19.8754,19.8754,20.5769,19.8754,4.09512,0,4.32481e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,6.61015e+06,0,1.16677e+08,6.69644e+06,19.5309,19.5309,20.5769,19.5309,0.585525,0,9.22003e+06,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.47376e+06,0,4.6098e+07,6.69644e+06,19.355,19.355,20.5122,19.355,0.258384,0,4.76123e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,4.23112e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,4.23112e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,4.23112e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,4.23112e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,3.83918e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,3.83918e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,3.83918e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,3.83918e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,3.83918e+07,6.69644e+06,19.2987,19.2987,19.2987,19.2987,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,6.89475e+07,0,1.23222e+08,6.69644e+06,19.0112,19.0112,20.5769,19.0112,7.21517,0,1.67908e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,3.37794e+07,0,8.62714e+07,6.69644e+06,19.0225,19.0225,20.5769,19.0225,3.6643,0,8.57467e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,2.84791e+07,0,1.24045e+08,6.69644e+06,19.0262,19.0262,20.5769,19.0262,2.99633,0,6.99511e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,1.25304e+07,0,1.80709e+08,6.69644e+06,19.0505,19.0505,20.5769,19.0505,1.22839,0,2.82275e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,6.14617e+06,5.64586e+06,3.68018e+08,6.69644e+06,19.555,19.555,20.5769,19.555,1.07947,0,1.37627e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,5.22154e+06,2.31496e+07,3.89058e+08,6.69644e+06,21.5941,21.5941,21.5974,20.5736,0.185848,2.81174,46094.8,5.13775e+07
12/04/2009 12:00,12,4,5,12,0,0,11,4.6857e+06,3.45867e+07,4.03105e+08,6.69644e+06,22.3942,22.3942,22.3942,20.5769,0,4.35639,0,1.19224e+08
12/04/2009 13:00,12,4,5,13,0,1,11,2.98931e+07,3.5265e+07,3.87656e+08,6.69644e+06,21.2717,21.2717,21.2717,20.5769,0,7.4566,0,7.78776e+07
12/04/2009 14:00,12,4,5,14,0,1,11,2.95953e+07,4.48126e+07,4.44805e+08,6.69644e+06,21.3272,21.3272,21.3272,20.5769,0,8.64377,0,9.7605e+07
12/04/2009 15:00,12,4,5,15,0,1,11,2.95537e+07,4.83247e+07,4.49273e+08,6.69644e+06,21.4235,21.4235,21.4235,20.5769,0,9.08338,0,1.15724e+08
12/04/2009 16:00,12,4,5,16,0,1,11,2.98065e+07,4.84754e+07,4.49585e+08,6.69644e+06,21.4235,21.4235,21.4235,20.5769,0,9.06391,0,1.15477e+08
12/04/2009 17:00,12,4,5,17,0,-1,12,3.33468e+07,4.33001e+07,4.68962e+08,6.69644e+06,21.2285,21.2285,21.2285,20.5769,0,8.83421,0,8.66336e+07
12/04/2009 18:00,12,4,5,18,0,-2,14,3.51124e+07,3.66748e+07,4.79679e+08,6.69644e+06,21.0228,21.0228,21.0228,20.5769,0,8.2684,0,5.54882e+07
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.51595e+06,2.21613e+07,2.78318e+08,6.69644e+06,21.769,21.769,21.769,20.5769,0,3.00244,0,5.38602e+07
12/04/2009 20:00,12,4,5,20,0,-3,16,6.70983e+06,1.47504e+07,2.60481e+08,6.69644e+06,21.8823,21.8823,21.8823,20.5769,0,2.14112,0,4.20598e+07
12/04/2009 21:00,12,4,5,21,0,-5,23,0,1.28739e+07,2.50656e+08,6.69644e+06,22.2726,22.2726,22.2726,20.5769,0,1.31649,0,3.35988e+07
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.00712e+08,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,4.44725e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,4.44725e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,3.83918e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,3.83918e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,3.83918e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,3.83918e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,3.83918e+07,6.69644e+06,22.5679,22.5679,22.5679,22.5679,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,4.28233e+07,0,9.17392e+07,6.69644e+06,19.4316,19.4316,20.5348,19.41,3.34233,1.48072,6.73153e+07,5.79004e+06
12/05/2009 07:00,12,5,6,7,0,-0.7,46,2.10405e+07,0,6.99919e+07,6.69644e+06,19.0447,19.0447,20.5769,19.0447,2.06224,0,4.75698e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,1.26118e+07,0,1.0707e+08,6.69644e+06,19.0517,19.0517,20.5769,19.0517,1.03195,0,2.36944e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,8.12947e+06,0,1.75385e+08,6.69644e+06,19.0685,19.0685,20.5769,19.0685,0.699418,0,1.58823e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,4.46509e+06,1.04787e+07,3.72182e+08,6.69644e+06,20.1506,20.1506,20.7754,19.9521,0.684248,0.754524,8.20423e+06,5.41518e+06
12/05/2009 11:00,12,5,6,11,0,12,26,3.22268e+06,2.21326e+07,3.85468e+08,6.69644e+06,22.1359,22.1359,22.1359,20.5769,0,2.6414,0,6.41129e+07
12/05/2009 12:00,12,5,6,12,0,13,27,2.79187e+06,3.07638e+07,3.50811e+08,6.69644e+06,22.6485,22.6485,22.6485,20.5769,0,3.63908,0,1.13509e+08
12/05/2009 13:00,12,5,6,13,0,12,26,1.40483e+07,3.54611e+07,3.69672e+08,6.69644e+06,21.9975,21.9975,21.9975,20.5769,0,5.53694,0,1.18278e+08
12/05/2009 14:00,12,5,6,14,0,13,27,1.24614e+07,4.21957e+07,3.7636e+08,6.69644e+06,22.0473,22.0473,22.0473,20.5769,0,6.13864,0,1.35848e+08
12/05/2009 15:00,12,5,6,15,0,13,25,1.25043e+07,4.9035e+07,4.30339e+08,6.69644e+06,22.1735,22.1735,22.1735,20.5769,0,7.00584,0,1.68323e+08
12/05/2009 16:00,12,5,6,16,0,12,26,1.39783e+07,5.28887e+07,4.3697e+08,6.69644e+06,22.1663,22.1663,22.1663,20.5769,0,7.67114,0,1.8347e+08
12/05/2009 17:00,12,5,6,17,0,9,35,1.84978e+07,5.13082e+07,4.62102e+08,6.69644e+06,21.9647,21.9647,21.9647,20.5769,0,8.00667,0,1.67213e+08
12/05/2009 18:00,12,5,6,18,0,8,37,2.00314e+07,4.71439e+07,4.75598e+08,6.69644e+06,21.8206,21.8206,21.8206,20.5769,0,7.66302,0,1.43417e+08
12/05/2009 19:00,12,5,6,19,0,7,40,4.22002e+06,3.14377e+07,2.87406e+08,6.69644e+06,22.3829,22.3829,22.3829,20.5769,0,3.81955,0,1.03801e+08
12/05/2009 20:00,12,5,6,20,0,5,64,4.76593e+06,2.14445e+07,2.66743e+08,6.69644e+06,22.416,22.416,22.416,20.5769,0,2.70431,0,7.48394e+07
12/05/2009 21:00,12,5,6,21,0,5,64,0,2.02225e+07,2.59968e+08,6.69644e+06,22.6738,22.6738,22.6738,20.5769,0,2.18461,0,6.89362e+07
12/05/2009 22:00,12,5,6,22,0,5,70,0,2.44932e+06,1.03371e+08,6.69644e+06,22.8235,22.8235,22.8235,20.5769,0,0.0926552,0,3.13221e+06
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,4.44725e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,4.44725e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,3.83918e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,3.83918e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,3.83918e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,3.83918e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,3.83918e+07,6.69644e+06,22.8259,22.8259,22.8259,22.8259,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,1.64726e+07,0,5.82314e+07,6.69644e+06,20.5487,20.5487,20.8199,20.3057,0.693124,0.87742,5.15495e+06,1.19484e+07
12/06/2009 07:00,12,6,0,7,0,-1,60,1.39654e+07,0,6.10378e+07,6.69644e+06,19.4388,19.4388,20.5769,19.4388,1.19937,0,2.05488e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,8.27683e+06,0,1.02055e+08,6.69644e+06,19.1813,19.1813,20.5769,19.1813,0.710417,0,1.49255e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,7.43171e+06,0,1.80937e+08,6.69644e+06,19.1286,19.1286,20.5769,19.1286,0.616155,0,1.34339e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,5.44807e+06,1.16607e+07,3.74866e+08,6.69644e+06,20.2857,20.2857,20.8673,19.9953,0.768085,0.953665,8.63409e+06,8.79959e+06
12/06/2009 11:00,12,6,0,11,0,3.1,57,5.32784e+06,1.72732e+07,3.36504e+08,6.69644e+06,21.8805,21.8805,21.8805,20.5769,0,2.29676,0,4.6105e+07
12/06/2009 12:00,12,6,0,12,0,3,68,5.21938e+06,2.64496e+07,3.48081e+08,6.69644e+06,22.3141,22.3141,22.3141,20.5769,0,3.39956,0,8.88914e+07
12/06/2009 13:00,12,6,0,13,0,3,68,2.74934e+07,2.95514e+07,3.77556e+08,6.69644e+06,21.2573,21.2573,21.2573,20.5769,0,6.44876,0,6.60012e+07
12/06/2009 14:00,12,6,0,14,0,3,68,2.7404e+07,3.33788e+07,3.82165e+08,6.69644e+06,21.1658,21.1658,21.1658,20.5769,0,6.8376,0,6.06011e+07
12/06/2009 15:00,12,6,0,15,0,3,63,2.73943e+07,4.0426e+07,4.36338e+08,6.69644e+06,21.3515,21.3515,21.3515,20.5769,0,7.71713,0,8.99633e+07
12/06/2009 16:00,12,6,0,16,0,3,63,2.73697e+07,4.67579e+07,4.5908e+08,6.69644e+06,21.5026,21.5026,21.5026,20.5769,0,8.50699,0,1.18512e+08
12/06/2009 17:00,12,6,0,17,0,2,44,2.88437e+07,4.60009e+07,4.67132e+08,6.69644e+06,21.4554,21.4554,21.4554,20.5769,0,8.59025,0,1.13573e+08
12/06/2009 18:00,12,6,0,18,0,0,60,3.18987e+07,4.13345e+07,4.81753e+08,6.69644e+06,21.2629,21.2629,21.2629,20.5769,0,8.38211,0,8.65338e+07
12/06/2009 19:00,12,6,0,19,0,1,40,5.70389e+06,2.55757e+07,2.81619e+08,6.69644e+06,22.0143,22.0143,22.0143,20.5769,0,3.27205,0,7.07769e+07
12/06/2009 20:00,12,6,0,20,0,-3,65,6.74975e+06,1.61688e+07,2.62327e+08,6.69644e+06,22.0209,22.0209,22.0209,20.5769,0,2.31599,0,5.03205e+07
12/06/2009 21:00,12,6,0,21,0,-5,84,0,1.42913e+07,2.52455e+08,6.69644e+06,22.376,22.376,22.376,20.5769,0,1.48682,0,4.02568e+07
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.00712e+08,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,4.44725e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,4.44725e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,3.83918e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,3.83918e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,3.83918e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,3.83918e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,3.83918e+07,6.69644e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,3.892e+07,0,8.65833e+07,6.69644e+06,19.4735,19.4735,20.5501,19.4493,2.83095,1.40566,5.4789e+07,7.18306e+06
12/07/2009 07:00,12,7,1,7,0,-4,45,2.21951e+07,0,7.151e+07,6.69644e+06,19.0457,19.0457,20.5769,19.0457,2.21865,0,5.11437e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,1.43959e+07,0,1.07746e+08,6.69644e+06,19.0375,19.0375,20.5769,19.0375,1.25664,0,2.91233e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,7.64966e+06,0,1.74741e+08,6.69644e+06,19.0564,19.0564,20.5769,19.0564,0.662368,0,1.51624e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,4.62435e+06,1.62928e+07,3.79716e+08,6.69644e+06,20.6205,20.6205,21.0777,20.1198,0.496654,1.63517,7.2493e+06,1.92901e+07
12/07/2009 11:00,12,7,1,11,0,4,20,3.74243e+06,3.05396e+07,3.96824e+08,6.69644e+06,22.3787,22.3787,22.3787,20.5769,0,3.7352,0,1.02521e+08
12/07/2009 12:00,12,7,1,12,0,5,17,3.64001e+06,4.18298e+07,4.11176e+08,6.69644e+06,22.6201,22.6201,22.6201,20.5769,0,5.13071,0,1.57751e+08
12/07/2009 13:00,12,7,1,13,0,6,18,2.14787e+07,5.25862e+07,4.45431e+08,6.69644e+06,21.8911,21.8911,21.8911,20.5769,0,8.61369,0,1.70279e+08
12/07/2009 14:00,12,7,1,14,0,7,16,1.97484e+07,6.21357e+07,4.55715e+08,6.69644e+06,21.973,21.973,21.973,20.5769,0,9.62203,0,2.02149e+08
12/07/2009 15:00,12,7,1,15,0,7,16,1.98402e+07,6.24207e+07,4.56132e+08,6.69644e+06,21.9895,21.9895,21.9895,20.5769,0,9.65238,0,2.05186e+08
12/07/2009 16:00,12,7,1,16,0,6,19,2.17571e+07,5.99693e+07,4.55061e+08,6.69644e+06,21.9024,21.9024,21.9024,20.5769,0,9.53381,0,1.90163e+08
12/07/2009 17:00,12,7,1,17,0,4,24,2.52555e+07,5.33155e+07,4.72475e+08,6.69644e+06,21.6974,21.6974,21.6974,20.5769,0,9.09511,0,1.5336e+08
12/07/2009 18:00,12,7,1,18,0,0.8,31,3.04086e+07,4.48428e+07,4.84584e+08,6.69644e+06,21.3775,21.3775,21.3775,20.5769,0,8.65021,0,1.04223e+08
12/07/2009 19:00,12,7,1,19,0,-2,38,6.22921e+06,2.67524e+07,2.83746e+08,6.69644e+06,22.0021,22.0021,22.0021,20.5769,0,3.48441,0,7.47307e+07
12/07/2009 20:00,12,7,1,20,0,-1,35,6.13089e+06,1.80813e+07,2.64019e+08,6.69644e+06,22.0851,22.0851,22.0851,20.5769,0,2.45695,0,5.57615e+07
12/07/2009 21:00,12,7,1,21,0,-2,42,0,1.59491e+07,2.54574e+08,6.69644e+06,22.4553,22.4553,22.4553,20.5769,0,1.68899,0,4.7745e+07
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.00712e+08,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,4.44725e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,4.44725e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,3.83918e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,3.83918e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,3.83918e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,3.83918e+07,6.69644e+06,22.6903,22.6903,22.6903,22.6903,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,2.53665e+07,0,6.95776e+07,6.69644e+06,19.9383,19.9383,20.6658,19.8494,1.78031,0.906492,2.44928e+07,1.09158e+07
12/08/2009 07:00,12,8,2,7,0,4,49,1.37696e+07,0,6.07548e+07,6.69644e+06,19.1694,19.1694,20.5769,19.1694,1.16512,0,2.46875e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,7.97985e+06,0,1.00037e+08,6.69644e+06,19.1003,19.1003,20.5769,19.1003,0.671873,0,1.49352e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,6.62578e+06,0,1.73512e+08,6.69644e+06,19.0921,19.0921,20.5769,19.0921,0.521293,0,1.16528e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,2.95038e+06,1.36628e+07,3.29311e+08,6.69644e+06,20.4959,20.4959,21.021,20.0518,0.513801,1.11953,6.0734e+06,1.35309e+07
12/08/2009 11:00,12,8,2,11,0,15,26,2.32214e+06,2.32673e+07,3.40683e+08,6.69644e+06,22.4309,22.4309,22.4309,20.5769,0,2.65782,0,7.55824e+07
12/08/2009 12:00,12,8,2,12,0,15,26,2.18616e+06,3.5315e+07,3.5593e+08,6.69644e+06,22.7694,22.7694,22.7694,20.5769,0,4.12556,0,1.36122e+08
12/08/2009 13:00,12,8,2,13,0,16,24,8.11471e+06,4.23364e+07,3.71536e+08,6.69644e+06,22.4414,22.4414,22.4414,20.5769,0,5.63461,0,1.58086e+08
12/08/2009 14:00,12,8,2,14,0,19,22,3.65519e+06,5.03009e+07,3.76654e+08,6.69644e+06,22.691,22.691,22.691,20.5769,0,6.11768,0,1.94616e+08
12/08/2009 15:00,12,8,2,15,0,19,22,3.66495e+06,5.86671e+07,4.32598e+08,6.69644e+06,22.7758,22.7758,22.7758,20.5769,0,7.18889,0,2.3786e+08
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.51737e+06,6.65309e+07,4.44854e+08,6.69644e+06,22.7081,22.7081,22.7081,20.5769,0,8.42172,0,2.70072e+08
12/08/2009 17:00,12,8,2,17,0,14.8,27,9.69383e+06,6.23639e+07,4.58895e+08,6.69644e+06,22.4973,22.4973,22.4973,20.5769,0,8.36712,0,2.4179e+08
12/08/2009 18:00,12,8,2,18,0,13,29,1.25287e+07,5.64708e+07,4.78958e+08,6.69644e+06,22.3065,22.3065,22.3065,20.5769,0,7.94338,0,2.06745e+08
12/08/2009 19:00,12,8,2,19,0,9,35,3.68085e+06,3.62911e+07,2.92966e+08,6.69644e+06,22.5865,22.5865,22.5865,20.5769,0,4.35351,0,1.31648e+08
12/08/2009 20:00,12,8,2,20,0,10,30,3.56642e+06,2.54743e+07,2.70407e+08,6.69644e+06,22.6072,22.6072,22.6072,20.5769,0,3.00828,0,9.19082e+07
12/08/2009 21:00,12,8,2,21,0,8,34,0,2.29189e+07,2.6341e+08,6.69644e+06,22.7702,22.7702,22.7702,20.5769,0,2.51357,0,8.29586e+07
12/08/2009 22:00,12,8,2,22,0,9,29,0,3.8907e+06,1.05197e+08,6.69644e+06,22.8505,22.8505,22.8505,20.5769,0,0.263234,0,9.00559e+06
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,4.44725e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,4.44725e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,3.62304e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,3.62304e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,3.62304e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,3.62304e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,3.62304e+07,6.69644e+06,22.8526,22.8526,22.8526,22.8526,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,9.1738e+06,0,4.71796e+07,6.69644e+06,21.3344,21.3344,21.3344,20.5769,0,0.837955,0,1.23466e+07
12/09/2009 07:00,12,9,3,7,0,11,18,4.97512e+06,0,4.79315e+07,6.69644e+06,20.3746,20.3746,20.5769,20.3746,0.308134,0,938223,0
12/09/2009 08:00,12,9,3,8,0,10,21,4.36109e+06,0,5.53611e+07,6.69644e+06,20.032,20.032,20.5769,20.032,0.260222,0,2.13455e+06,0
12/09/2009 09:00,12,9,3,9,0,11,22,3.63281e+06,0,1.15624e+08,6.69644e+06,19.8105,19.8105,20.5769,19.8105,0.238876,0,2.75575e+06,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.31856e+06,6.28822e+06,2.25969e+08,6.69644e+06,20.2035,20.2035,20.6549,20.1255,0.477841,0.325342,3.4865e+06,1.22084e+06
12/09/2009 11:00,12,9,3,11,0,14,18,2.73886e+06,2.48445e+07,3.43185e+08,6.69644e+06,22.1127,22.1127,22.1127,20.5769,0,2.90604,0,6.98623e+07
12/09/2009 12:00,12,9,3,12,0,15,18,2.32891e+06,3.71525e+07,3.58329e+08,6.69644e+06,22.7416,22.7416,22.7416,20.5769,0,4.33273,0,1.4125e+08
12/09/2009 13:00,12,9,3,13,0,16,20,8.24741e+06,4.66057e+07,3.77114e+08,6.69644e+06,22.4587,22.4587,22.4587,20.5769,0,6.18228,0,1.75062e+08
12/09/2009 14:00,12,9,3,14,0,16,20,8.20316e+06,5.09365e+07,3.82618e+08,6.69644e+06,22.4428,22.4428,22.4428,20.5769,0,6.72492,0,1.88819e+08
12/09/2009 15:00,12,9,3,15,0,18,19,5.1893e+06,6.12009e+07,4.37564e+08,6.69644e+06,22.6631,22.6631,22.6631,20.5769,0,7.68841,0,2.41361e+08
12/09/2009 16:00,12,9,3,16,0,16,24,8.10255e+06,6.3229e+07,4.43501e+08,6.69644e+06,22.571,22.571,22.571,20.5769,0,8.29124,0,2.48788e+08
12/09/2009 17:00,12,9,3,17,0,14,23,1.10698e+07,6.35919e+07,4.69354e+08,6.69644e+06,22.4288,22.4288,22.4288,20.5769,0,8.68528,0,2.42031e+08
12/09/2009 18:00,12,9,3,18,0,12,26,1.40741e+07,5.89857e+07,4.83935e+08,6.69644e+06,22.2562,22.2562,22.2562,20.5769,0,8.44627,0,2.13434e+08
12/09/2009 19:00,12,9,3,19,0,11,28,3.29859e+06,3.05684e+07,2.76571e+08,6.69644e+06,22.5629,22.5629,22.5629,20.5769,0,3.59894,0,1.07553e+08
12/09/2009 20:00,12,9,3,20,0,11,33,3.39417e+06,1.62878e+07,1.74967e+08,6.69644e+06,22.5446,22.5446,22.5446,20.5769,0,1.91533,0,5.67119e+07
12/09/2009 21:00,12,9,3,21,0,12,34,0,1.28757e+07,1.67019e+08,6.69644e+06,22.6649,22.6649,22.6649,20.5769,0,1.31298,0,4.12549e+07
12/09/2009 22:00,12,9,3,22,0,11,33,0,3.03672e+06,7.09444e+07,6.69644e+06,22.7868,22.7868,22.7868,20.5769,0,0.162087,0,5.38986e+06
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,4.23112e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,4.23112e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,3.62304e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,3.62304e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,3.62304e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,3.62304e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,3.62304e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,3.62304e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,4.23112e+07,6.69644e+06,22.794,22.794,22.794,22.794,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,9.30803e+06,0,3.63617e+07,6.69644e+06,21.2823,21.2823,21.2823,20.5769,0,0.855794,0,1.18324e+07
12/10/2009 09:00,12,10,4,9,0,13,32,5.17439e+06,0,2.97972e+07,6.69644e+06,20.2826,20.2826,20.5769,20.2826,0.372294,0,1.60578e+06,0
12/10/2009 10:00,12,10,4,10,0,14,27,3.28892e+06,0,5.15013e+07,6.69644e+06,19.9927,19.9927,20.5769,19.9927,0.152028,0,1.3369e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,7.80321e+06,1.75863e+08,6.69644e+06,20.7069,20.7069,20.8748,20.4091,0.185428,0.660439,1.09646e+06,5.10041e+06
12/10/2009 12:00,12,10,4,12,0,16,22,1.88621e+06,7.10863e+06,1.56723e+08,6.69644e+06,21.8054,21.8054,21.8054,20.5769,0,0.754395,0,1.51556e+07
12/10/2009 13:00,12,10,4,13,0,16,22,8.02065e+06,2.08927e+07,2.49731e+08,6.69644e+06,21.9789,21.9789,21.9789,20.5769,0,3.02282,0,6.36525e+07
12/10/2009 14:00,12,10,4,14,0,15,22,9.42378e+06,2.43835e+07,2.55795e+08,6.69644e+06,21.8867,21.8867,21.8867,20.5769,0,3.61614,0,7.12739e+07
12/10/2009 15:00,12,10,4,15,0,14,23,1.067e+07,3.09125e+07,2.95576e+08,6.69644e+06,21.938,21.938,21.938,20.5769,0,4.52283,0,9.26437e+07
12/10/2009 16:00,12,10,4,16,0,14,21,1.05355e+07,3.40022e+07,2.99365e+08,6.69644e+06,22.0196,22.0196,22.0196,20.5769,0,4.88991,0,1.0616e+08
12/10/2009 17:00,12,10,4,17,0,10,28,1.66996e+07,3.07067e+07,3.1684e+08,6.69644e+06,21.644,21.644,21.644,20.5769,0,5.20481,0,8.35778e+07
12/10/2009 18:00,12,10,4,18,0,8,32,1.99341e+07,1.542e+07,2.34594e+08,6.69644e+06,20.9036,20.9036,20.9036,20.5769,0,3.76743,0,1.85209e+07
12/10/2009 19:00,12,10,4,19,0,4,42,5.03216e+06,2.99047e+06,1.18169e+08,6.69644e+06,20.5474,20.5474,20.6004,20.5239,0.357601,0.177322,427929,188126
12/10/2009 20:00,12,10,4,20,0,6,36,2.20618e+06,0,4.46397e+07,6.69644e+06,20.3424,20.3424,20.5684,20.3424,0.100936,0,363059,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,4.23112e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,4.23112e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,4.23112e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,4.23112e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,3.83918e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,3.83918e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,3.83918e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,3.83918e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,3.83918e+07,6.69644e+06,20.2634,20.2634,20.2634,20.2634,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,2.27843e+07,0,6.6361e+07,6.69644e+06,19.3619,19.3619,20.4543,19.3619,2.3731,0,3.89795e+07,0
12/11/2009 07:00,12,11,5,7,0,7,40,1.22398e+07,0,5.88242e+07,6.69644e+06,19.1205,19.1205,20.5769,19.1205,0.974948,0,2.13765e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,5.34504e+06,0,9.67777e+07,6.69644e+06,19.0931,19.0931,20.5769,19.0931,0.378302,0,8.45023e+06,0
12/11/2009 09:00,12,11,5,9,0,11,33,3.43125e+06,153470,1.70003e+08,6.69644e+06,19.0998,19.0998,20.5769,19.0998,0.227065,0,5.04668e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.69195e+06,1.62422e+07,3.32245e+08,6.69644e+06,20.7149,20.7149,21.1519,20.1399,0.828659,1.05911,4.06986e+06,1.88562e+07
12/11/2009 11:00,12,11,5,11,0,13,27,2.3792e+06,2.63392e+07,3.4467e+08,6.69644e+06,22.5383,22.5383,22.5383,20.5769,0,3.03759,0,9.05258e+07
12/11/2009 12:00,12,11,5,12,0,14,23,2.23518e+06,4.06461e+07,4.07898e+08,6.69644e+06,22.7785,22.7785,22.7785,20.5769,0,4.76315,0,1.57821e+08
12/11/2009 13:00,12,11,5,13,0,13,25,1.23409e+07,4.44032e+07,3.78983e+08,6.69644e+06,22.224,22.224,22.224,20.5769,0,6.38854,0,1.58346e+08
12/11/2009 14:00,12,11,5,14,0,10,42,1.64535e+07,5.30096e+07,4.39938e+08,6.69644e+06,22.0569,22.0569,22.0569,20.5769,0,7.9745,0,1.77605e+08
12/11/2009 15:00,12,11,5,15,0,10,39,1.63259e+07,5.86144e+07,4.46996e+08,6.69644e+06,22.1167,22.1167,22.1167,20.5769,0,8.67584,0,2.0103e+08
12/11/2009 16:00,12,11,5,16,0,10,42,1.64872e+07,6.06019e+07,4.49712e+08,6.69644e+06,22.1422,22.1422,22.1422,20.5769,0,8.94649,0,2.10734e+08
12/11/2009 17:00,12,11,5,17,0,8,48,1.96467e+07,5.77794e+07,4.71687e+08,6.69644e+06,22.0009,22.0009,22.0009,20.5769,0,8.96081,0,1.92021e+08
12/11/2009 18:00,12,11,5,18,0,7,52,2.12663e+07,5.26498e+07,4.84032e+08,6.69644e+06,21.8636,21.8636,21.8636,20.5769,0,8.50049,0,1.64599e+08
12/11/2009 19:00,12,11,5,19,0,5,55,4.58832e+06,3.4709e+07,2.91959e+08,6.69644e+06,22.409,22.409,22.409,20.5769,0,4.26024,0,1.17449e+08
12/11/2009 20:00,12,11,5,20,0,3,63,5.16003e+06,2.29043e+07,2.68934e+08,6.69644e+06,22.3915,22.3915,22.3915,20.5769,0,2.87783,0,7.85817e+07
12/11/2009 21:00,12,11,5,21,0,3,63,0,2.0281e+07,2.60043e+08,6.69644e+06,22.6576,22.6576,22.6576,20.5769,0,2.19165,0,6.86235e+07
12/11/2009 22:00,12,11,5,22,0,0,72,0,1.73788e+06,1.0247e+08,6.69644e+06,22.8118,22.8118,22.8118,20.5769,0,0.00889396,0,299097
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,4.44725e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,4.44725e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,3.83918e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,3.83918e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,3.83918e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,3.83918e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,3.83918e+07,6.69644e+06,22.812,22.812,22.812,22.812,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,2.08884e+07,0,6.38934e+07,6.69644e+06,20.191,20.191,20.704,20.0788,1.29548,0.836976,1.36962e+07,1.19089e+07
12/12/2009 07:00,12,12,6,7,0,6,47,1.15494e+07,0,5.79518e+07,6.69644e+06,19.3028,19.3028,20.5769,19.3028,0.895108,0,1.71688e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,5.13979e+06,0,9.65238e+07,6.69644e+06,19.1835,19.1835,20.5769,19.1835,0.354362,0,7.43328e+06,0
12/12/2009 09:00,12,12,6,9,0,9,38,3.80307e+06,482033,1.70834e+08,6.69644e+06,19.2035,19.2035,20.5769,19.2035,0.304379,0,6.26983e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,2.74747e+06,2.42499e+07,3.87714e+08,6.69644e+06,21.2868,21.2868,21.5216,20.3422,0.872289,2.00571,1.80171e+06,4.70855e+07
12/12/2009 11:00,12,12,6,11,0,13,27,1.77546e+06,3.60388e+07,3.56468e+08,6.69644e+06,22.7453,22.7453,22.7453,20.5769,0,4.19536,0,1.37218e+08
12/12/2009 12:00,12,12,6,12,0,14,23,0,5.61471e+07,4.25652e+08,6.69644e+06,22.8383,22.8383,22.8383,20.5769,0,6.70994,0,2.2835e+08
12/12/2009 13:00,12,12,6,13,0,14,23,9.9424e+06,6.61497e+07,4.49595e+08,6.69644e+06,22.4857,22.4857,22.4857,20.5769,0,8.94467,0,2.56888e+08
12/12/2009 14:00,12,12,6,14,0,15,22,8.20026e+06,7.36106e+07,4.57286e+08,6.69644e+06,22.5482,22.5482,22.5482,20.5769,0,9.73365,0,2.88727e+08
12/12/2009 15:00,12,12,6,15,0,14,23,9.68415e+06,7.46924e+07,4.60345e+08,6.69644e+06,22.5084,22.5084,22.5084,20.5769,0,10.0399,0,2.9181e+08
12/12/2009 16:00,12,12,6,16,0,14,21,9.99523e+06,7.2564e+07,4.57859e+08,6.69644e+06,22.4835,22.4835,22.4835,20.5769,0,9.76778,0,2.80245e+08
12/12/2009 17:00,12,12,6,17,0,11,26,1.49242e+07,6.50034e+07,4.75667e+08,6.69644e+06,22.2523,22.2523,22.2523,20.5769,0,9.34774,0,2.35667e+08
12/12/2009 18:00,12,12,6,18,0,7,37,2.11709e+07,5.54261e+07,4.87535e+08,6.69644e+06,21.9086,21.9086,21.9086,20.5769,0,8.85542,0,1.77457e+08
12/12/2009 19:00,12,12,6,19,0,9,32,3.56498e+06,3.84603e+07,2.95619e+08,6.69644e+06,22.5064,22.5064,22.5064,20.5769,0,4.61493,0,1.33992e+08
12/12/2009 20:00,12,12,6,20,0,6,36,4.38213e+06,2.59017e+07,2.71882e+08,6.69644e+06,22.5133,22.5133,22.5133,20.5769,0,3.15734,0,9.20009e+07
12/12/2009 21:00,12,12,6,21,0,5,39,0,2.28098e+07,2.63278e+08,6.69644e+06,22.7092,22.7092,22.7092,20.5769,0,2.50265,0,8.03022e+07
12/12/2009 22:00,12,12,6,22,0,5,42,0,3.41315e+06,1.04592e+08,6.69644e+06,22.8179,22.8179,22.8179,20.5769,0,0.206984,0,6.97967e+06
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,4.44725e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,4.44725e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,3.83918e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,3.83918e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,3.83918e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,3.83918e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,3.83918e+07,6.69644e+06,22.8209,22.8209,22.8209,22.8209,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,1.75919e+07,0,5.96519e+07,6.69644e+06,20.5839,20.5839,20.8903,20.2705,0.881543,0.821814,7.07457e+06,1.19091e+07
12/13/2009 07:00,12,13,0,7,0,4,38,1.06958e+07,0,5.68843e+07,6.69644e+06,19.4514,19.4514,20.5769,19.4514,0.795314,0,1.34752e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,5.26989e+06,0,9.66938e+07,6.69644e+06,19.2611,19.2611,20.5769,19.2611,0.373781,0,7.40407e+06,0
12/13/2009 09:00,12,13,0,9,0,5,55,4.73222e+06,181406,1.71514e+08,6.69644e+06,19.2104,19.2104,20.5769,19.2104,0.378027,0,7.77631e+06,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.31371e+06,2.52137e+07,3.89587e+08,6.69644e+06,21.2867,21.2867,21.5557,20.308,0.64749,2.41104,4.79717e+06,5.19906e+07
12/13/2009 11:00,12,13,0,11,0,9,45,2.65085e+06,3.80286e+07,4.05185e+08,6.69644e+06,22.6653,22.6653,22.6653,20.5769,0,4.54432,0,1.43101e+08
12/13/2009 12:00,12,13,0,12,0,12,37,2.07586e+06,4.81091e+07,3.72201e+08,6.69644e+06,22.7852,22.7852,22.7852,20.5769,0,5.71513,0,1.89977e+08
12/13/2009 13:00,12,13,0,13,0,13,32,1.14882e+07,6.05311e+07,4.44031e+08,6.69644e+06,22.3858,22.3858,22.3858,20.5769,0,8.37695,0,2.28025e+08
12/13/2009 14:00,12,13,0,14,0,13,32,1.15987e+07,6.34328e+07,4.47883e+08,6.69644e+06,22.3555,22.3555,22.3555,20.5769,0,8.75839,0,2.34406e+08
12/13/2009 15:00,12,13,0,15,0,11,43,1.44194e+07,6.60474e+07,4.54464e+08,6.69644e+06,22.274,22.274,22.274,20.5769,0,9.42795,0,2.40773e+08
12/13/2009 16:00,12,13,0,16,0,10,46,1.60349e+07,6.6142e+07,4.56389e+08,6.69644e+06,22.2111,22.2111,22.2111,20.5769,0,9.62128,0,2.36604e+08
12/13/2009 17:00,12,13,0,17,0,7,56,2.07759e+07,6.02998e+07,4.76264e+08,6.69644e+06,21.9876,21.9876,21.9876,20.5769,0,9.43001,0,2.00181e+08
12/13/2009 18:00,12,13,0,18,0,6,60,2.23827e+07,5.43424e+07,4.87516e+08,6.69644e+06,21.8377,21.8377,21.8377,20.5769,0,8.85846,0,1.6807e+08
12/13/2009 19:00,12,13,0,19,0,5,64,4.48061e+06,3.68846e+07,2.94637e+08,6.69644e+06,22.4292,22.4292,22.4292,20.5769,0,4.52164,0,1.26032e+08
12/13/2009 20:00,12,13,0,20,0,3,68,5.07012e+06,2.39902e+07,2.70344e+08,6.69644e+06,22.4207,22.4207,22.4207,20.5769,0,3.05222,0,8.4683e+07
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,2.16658e+07,2.61812e+08,6.69644e+06,22.6772,22.6772,22.6772,20.5769,0,2.36137,0,7.46326e+07
12/13/2009 22:00,12,13,0,22,0,5,46,0,3.10778e+06,1.04205e+08,6.69644e+06,22.8194,22.8194,22.8194,20.5769,0,0.170729,0,5.76109e+06
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,4.44725e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,4.44725e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,3.83918e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,3.83918e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,3.83918e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,3.83918e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,3.83918e+07,6.69644e+06,22.8224,22.8224,22.8224,22.8224,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,2.03435e+07,0,6.31431e+07,6.69644e+06,20.304,20.304,20.7683,20.1126,1.20651,0.831243,1.23774e+07,1.19091e+07
12/14/2009 07:00,12,14,1,7,0,0,32,1.50605e+07,0,6.24197e+07,6.69644e+06,19.2622,19.2622,20.5769,19.2622,1.32856,0,2.62954e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,9.7245e+06,0,1.02273e+08,6.69644e+06,19.1029,19.1029,20.5769,19.1029,0.895907,0,1.98801e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,7.41582e+06,0,1.74418e+08,6.69644e+06,19.082,19.082,20.5769,19.082,0.634062,0,1.42695e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,5.33526e+06,1.57861e+07,3.79881e+08,6.69644e+06,20.572,20.572,21.0319,20.1171,0.5233,1.63073,7.73678e+06,1.76448e+07
12/14/2009 11:00,12,14,1,11,0,1,23,4.6298e+06,2.84581e+07,3.95151e+08,6.69644e+06,22.2573,22.2573,22.2573,20.5769,0,3.57302,0,9.15308e+07
12/14/2009 12:00,12,14,1,12,0,2,21,3.96669e+06,4.74936e+07,4.18903e+08,6.69644e+06,22.591,22.591,22.591,20.5769,0,5.91267,0,1.79201e+08
12/14/2009 13:00,12,14,1,13,0,3,22,2.61701e+07,4.95874e+07,4.01753e+08,6.69644e+06,21.684,21.684,21.684,20.5769,0,8.79707,0,1.46378e+08
12/14/2009 14:00,12,14,1,14,0,3,22,2.6294e+07,5.49197e+07,4.53811e+08,6.69644e+06,21.6524,21.6524,21.6524,20.5769,0,9.451,0,1.52959e+08
12/14/2009 15:00,12,14,1,15,0,1,25,2.93276e+07,5.66489e+07,4.59521e+08,6.69644e+06,21.5939,21.5939,21.5939,20.5769,0,10.0461,0,1.53745e+08
12/14/2009 16:00,12,14,1,16,0,1,25,3.00011e+07,5.15009e+07,4.53577e+08,6.69644e+06,21.4947,21.4947,21.4947,20.5769,0,9.44558,0,1.30462e+08
12/14/2009 17:00,12,14,1,17,0,-2,50,3.49051e+07,4.65841e+07,4.74905e+08,6.69644e+06,21.2659,21.2659,21.2659,20.5769,0,9.43095,0,9.77898e+07
12/14/2009 18:00,12,14,1,18,0,-4,54,3.8071e+07,4.15555e+07,4.89186e+08,6.69644e+06,21.0593,21.0593,21.0593,20.5769,0,9.19461,0,6.67561e+07
12/14/2009 19:00,12,14,1,19,0,-5,59,7.05528e+06,2.58784e+07,2.83567e+08,6.69644e+06,21.845,21.845,21.845,20.5769,0,3.47267,0,6.62668e+07
12/14/2009 20:00,12,14,1,20,0,-6,59,7.41453e+06,1.68104e+07,2.63912e+08,6.69644e+06,21.8999,21.8999,21.8999,20.5769,0,2.47423,0,4.92588e+07
12/14/2009 21:00,12,14,1,21,0,-6,64,0,1.53925e+07,2.53864e+08,6.69644e+06,22.3411,22.3411,22.3411,20.5769,0,1.62168,0,4.30566e+07
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.00712e+08,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,4.44725e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,4.44725e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,3.83918e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,3.83918e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,3.83918e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,3.83918e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,3.83918e+07,6.69644e+06,22.6398,22.6398,22.6398,22.6398,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,4.13494e+07,0,9.01279e+07,6.69644e+06,19.4261,19.4261,20.5358,19.4028,3.24898,1.49313,6.59292e+07,6.27485e+06
12/15/2009 07:00,12,15,2,7,0,-11,76,2.61147e+07,0,7.65665e+07,6.69644e+06,19.0136,19.0136,20.5769,19.0136,2.73164,0,6.42908e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,1.77425e+07,0,1.13652e+08,6.69644e+06,19.0136,19.0136,20.5769,19.0136,1.67921,0,3.952e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.0074e+07,0,1.77614e+08,6.69644e+06,19.0451,19.0451,20.5769,19.0451,0.950484,0,2.19192e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,5.7758e+06,1.4809e+07,3.79152e+08,6.69644e+06,20.4321,20.4321,20.9449,20.0641,0.865153,1.22605,8.97993e+06,1.3963e+07
12/15/2009 11:00,12,15,2,11,0,0,15,4.58245e+06,3.04784e+07,3.9774e+08,6.69644e+06,22.2216,22.2216,22.2216,20.5769,0,3.83961,0,9.67132e+07
12/15/2009 12:00,12,15,2,12,0,2,12,3.68362e+06,4.85772e+07,4.2006e+08,6.69644e+06,22.5851,22.5851,22.5851,20.5769,0,6.05156,0,1.82902e+08
12/15/2009 13:00,12,15,2,13,0,3,6,2.63252e+07,5.13414e+07,4.49425e+08,6.69644e+06,21.6897,21.6897,21.6897,20.5769,0,9.05955,0,1.5166e+08
12/15/2009 14:00,12,15,2,14,0,4,10,2.48923e+07,5.47748e+07,4.52091e+08,6.69644e+06,21.6803,21.6803,21.6803,20.5769,0,9.28345,0,1.54154e+08
12/15/2009 15:00,12,15,2,15,0,5,11,2.35533e+07,5.56392e+07,4.51597e+08,6.69644e+06,21.7478,21.7478,21.7478,20.5769,0,9.21032,0,1.62287e+08
12/15/2009 16:00,12,15,2,16,0,3,11,2.71327e+07,5.07883e+07,4.49385e+08,6.69644e+06,21.5785,21.5785,21.5785,20.5769,0,9.00572,0,1.35747e+08
12/15/2009 17:00,12,15,2,17,0,3,11,2.73506e+07,4.83358e+07,4.68477e+08,6.69644e+06,21.5141,21.5141,21.5141,20.5769,0,8.71777,0,1.22957e+08
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.15885e+07,4.23845e+07,4.828e+08,6.69644e+06,21.2724,21.2724,21.2724,20.5769,0,8.48988,0,8.8857e+07
12/15/2009 19:00,12,15,2,19,0,-2,16,6.31626e+06,2.5345e+07,2.82161e+08,6.69644e+06,21.9401,21.9401,21.9401,20.5769,0,3.37162,0,6.91651e+07
12/15/2009 20:00,12,15,2,20,0,2,19,5.4696e+06,1.85943e+07,2.63918e+08,6.69644e+06,22.1431,22.1431,22.1431,20.5769,0,2.44218,0,5.7557e+07
12/15/2009 21:00,12,15,2,21,0,3,24,0,1.8052e+07,2.57208e+08,6.69644e+06,22.5311,22.5311,22.5311,20.5769,0,1.92327,0,5.65591e+07
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.00712e+08,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,4.44725e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,4.44725e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,3.62304e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,3.62304e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,3.62304e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,3.62304e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,3.62304e+07,6.69644e+06,22.7355,22.7355,22.7355,22.7355,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,2.45772e+07,0,6.6422e+07,6.69644e+06,19.9593,19.9593,20.667,19.8692,1.68039,0.921296,2.25599e+07,1.12439e+07
12/16/2009 07:00,12,16,3,7,0,2,34,1.46286e+07,0,5.96879e+07,6.69644e+06,19.1754,19.1754,20.5769,19.1754,1.27293,0,2.68579e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,1.27604e+07,0,6.54682e+07,6.69644e+06,19.0874,19.0874,20.5769,19.0874,1.05282,0,2.36081e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,9.35299e+06,0,1.37451e+08,6.69644e+06,19.078,19.078,20.5769,19.078,0.844831,0,1.90636e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,5.48281e+06,1.80619e+06,2.53048e+08,6.69644e+06,19.1972,19.1972,20.5769,19.1972,0.602716,0,1.21493e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,5.39663e+06,1.45944e+07,3.33195e+08,6.69644e+06,20.7916,20.7916,21.0452,20.3234,0.964435,1.02765,2.51493e+06,1.46492e+07
12/16/2009 12:00,12,16,3,12,0,-4,100,7.03114e+06,1.94763e+07,3.41243e+08,6.69644e+06,21.8753,21.8753,21.8753,20.5769,0,2.75789,0,5.41167e+07
12/16/2009 13:00,12,16,3,13,0,-5,92,3.9998e+07,2.27672e+07,3.83277e+08,6.69644e+06,20.6182,20.6182,20.6883,20.5068,3.61734,3.5581,7.63342e+06,1.19228e+07
12/16/2009 14:00,12,16,3,14,0,-6,92,4.14324e+07,2.869e+07,4.37683e+08,6.69644e+06,20.5947,20.5947,20.6084,20.55,6.06396,2.02738,1.11329e+06,2.73198e+06
12/16/2009 15:00,12,16,3,15,0,-7,92,4.30537e+07,3.17788e+07,4.5085e+08,6.69644e+06,20.6749,20.6749,20.6749,20.5769,0,8.68433,0,1.28003e+07
12/16/2009 16:00,12,16,3,16,0,-9,84,4.61612e+07,3.22522e+07,4.62384e+08,6.69644e+06,20.6288,20.6288,20.6288,20.5769,0,9.14297,0,7.13024e+06
12/16/2009 17:00,12,16,3,17,0,-10,91,4.76973e+07,3.387e+07,4.73544e+08,6.69644e+06,20.6329,20.6329,20.6329,20.5769,0,9.53151,0,8.02935e+06
12/16/2009 18:00,12,16,3,18,0,-11,91,4.93024e+07,3.16281e+07,4.89578e+08,6.69644e+06,20.5415,20.5415,20.5769,20.5415,9.44657,0,5.04144e+06,0
12/16/2009 19:00,12,16,3,19,0,-11,84,8.87254e+06,1.17134e+07,2.59078e+08,6.69644e+06,20.9695,20.9695,20.9695,20.5769,0,2.02726,0,1.19862e+07
12/16/2009 20:00,12,16,3,20,0,-12,83,9.22257e+06,3.24213e+06,1.65141e+08,6.69644e+06,20.598,20.598,20.7074,20.4675,0.539818,0.53943,1.7782e+06,2.11648e+06
12/16/2009 21:00,12,16,3,21,0,-13,83,2.26198e+06,0,1.53563e+08,6.69644e+06,20.1644,20.1644,20.5769,20.1644,0.0700925,0,443766,0
12/16/2009 22:00,12,16,3,22,0,-14,76,5.89643e+06,0,7.44094e+07,6.69644e+06,19.9039,19.9039,20.5769,19.9039,0.459634,0,4.82124e+06,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,4.23112e+07,6.69644e+06,19.6818,19.6818,19.6818,19.6818,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,4.23112e+07,6.69644e+06,19.6818,19.6818,19.6818,19.6818,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,3.62304e+07,6.69644e+06,19.6818,19.6818,19.6818,19.6818,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,1.22636e+06,0,3.74653e+07,6.69644e+06,19.6793,19.6793,20.3979,19.6793,0.00705671,0,95381.8,0
12/17/2009 03:00,12,17,4,3,0,-22,74,1.76647e+06,0,3.80471e+07,6.69644e+06,19.6663,19.6663,20.5769,19.6663,0.0321705,0,442494,0
12/17/2009 04:00,12,17,4,4,0,-21,82,2.58515e+06,0,3.90686e+07,6.69644e+06,19.6051,19.6051,20.5769,19.6051,0.126226,0,1.86125e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,2.30068e+06,0,3.87044e+07,6.69644e+06,19.5146,19.5146,20.5769,19.5146,0.0885878,0,1.4167e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,4.26094e+06,0,4.11836e+07,6.69644e+06,19.3863,19.3863,20.5769,19.3863,0.322405,0,5.79322e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,5.80569e+06,0,4.92667e+07,6.69644e+06,19.1874,19.1874,20.5769,19.1874,0.527326,0,1.10325e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.28266e+08,0,1.79636e+08,6.69644e+06,18.975,18.975,20.5769,18.975,11.8614,0,2.85666e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,5.56839e+07,0,9.29841e+07,6.69644e+06,19.0096,19.0096,20.5769,19.0096,6.46366,0,1.5251e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,5.58626e+07,0,1.1721e+08,6.69644e+06,19.0091,19.0091,20.5769,19.0091,6.47582,0,1.5285e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,2.43527e+07,0,1.74845e+08,6.69644e+06,19.0347,19.0347,20.5769,19.0347,2.46808,0,5.73028e+07,0
12/17/2009 12:00,12,17,4,12,0,-12,36,1.8748e+07,0,1.6818e+08,6.69644e+06,19.0538,19.0538,20.5769,19.0538,1.9669,0,4.51019e+07,0
12/17/2009 13:00,12,17,4,13,0,-12,39,5.53441e+07,0,2.78379e+08,6.69644e+06,19.0962,19.0962,20.5769,19.0962,6.52527,0,1.45452e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,5.68348e+07,0,2.80269e+08,6.69644e+06,19.1003,19.1003,20.5769,19.1003,6.71232,0,1.49216e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,5.67162e+07,0,3.15113e+08,6.69644e+06,19.1001,19.1001,20.5769,19.1001,6.6986,0,1.48922e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,5.55216e+07,0,3.18495e+08,6.69644e+06,19.1018,19.1018,20.5769,19.1018,6.55067,0,1.45473e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,5.63081e+07,0,3.24209e+08,6.69644e+06,19.1031,19.1031,20.5769,19.1031,6.66035,0,1.47774e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,5.96461e+07,0,2.61856e+08,6.69644e+06,19.099,19.099,20.5769,19.099,7.05912,0,1.57063e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.11537e+07,0,1.3449e+08,6.69644e+06,19.0689,19.0689,20.5769,19.0689,2.26898,0,5.15114e+07,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.12131e+06,0,5.02825e+07,6.69644e+06,19.0259,19.0259,20.5769,19.0259,0.701529,0,1.63858e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,4.23112e+07,6.69644e+06,18.9986,18.9986,18.9986,18.9986,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,1.54242e+06,0,4.38655e+07,6.69644e+06,18.9983,18.9983,20.5769,18.9983,0.00980013,0,232907,0
12/17/2009 23:00,12,17,4,23,0,-19,62,1.94473e+06,0,4.43513e+07,6.69644e+06,18.996,18.996,20.5769,18.996,0.0520749,0,1.24024e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,3.27406e+06,0,4.59902e+07,6.69644e+06,18.977,18.977,20.5769,18.977,0.192427,0,4.63616e+06,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,6.29501e+06,0,4.59953e+07,6.69644e+06,18.9277,18.9277,20.5769,18.9277,0.598025,0,1.48496e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.2288e+07,0,5.36279e+07,6.69644e+06,18.8679,18.8679,20.5769,18.8679,1.3568,0,3.49306e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.28135e+07,0,5.42972e+07,6.69644e+06,18.8402,18.8402,20.5769,18.8402,1.42612,0,3.72882e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.15336e+07,0,5.26419e+07,6.69644e+06,18.8328,18.8328,20.5769,18.8328,1.25275,0,3.28954e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.07768e+07,0,5.16666e+07,6.69644e+06,18.8285,18.8285,20.5769,18.8285,1.15173,0,3.0316e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.60203e+08,0,2.31602e+08,6.69644e+06,18.9418,18.9418,20.5769,18.9418,14.9378,0,3.69133e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,7.41011e+07,0,1.38682e+08,6.69644e+06,18.9754,18.9754,20.5769,18.9754,9.12086,0,2.19911e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,7.1295e+07,0,1.81325e+08,6.69644e+06,18.9625,18.9625,20.5769,18.9625,8.77476,0,2.13268e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,4.23914e+07,0,2.17839e+08,6.69644e+06,18.9978,18.9978,20.5769,18.9978,4.7594,0,1.13146e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,1.69143e+07,0,3.28917e+08,6.69644e+06,19.0383,19.0383,20.5769,19.0383,1.74041,0,4.03147e+07,0
