Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/18/2009 11:00,12,18,5,11,0,-12,32,1.18639e+07,0,3.22655e+08,6.69644e+06,19.07,19.07,20.5769,19.07,1.14252,0,2.59197e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,8.60171e+06,5.92747e+06,3.25953e+08,6.69644e+06,19.6982,19.6982,20.5769,19.6982,1.37816,0,1.70035e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,4.87582e+07,1.39318e+07,3.82127e+08,6.69644e+06,19.9018,19.9018,20.5769,19.9018,7.21998,0,7.34345e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.19149e+07,1.5815e+07,3.88178e+08,6.69644e+06,19.8893,19.8893,20.5769,19.8893,7.85793,0,8.13305e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.36244e+07,1.85393e+07,4.38802e+08,6.69644e+06,19.9815,19.9815,20.5769,19.9815,8.41449,0,7.5416e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,5.53161e+07,2.10978e+07,4.44033e+08,6.69644e+06,20.0629,20.0629,20.5769,20.0629,8.95238,0,6.92589e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,5.53887e+07,2.11606e+07,4.66192e+08,6.69644e+06,20.0751,20.0751,20.5769,20.0751,8.96603,0,6.7724e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,6.35549e+07,1.77239e+07,4.88366e+08,6.69644e+06,19.8662,19.8662,20.5769,19.8662,9.63105,0,1.03038e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.13164e+07,8.23523e+06,2.66147e+08,6.69644e+06,20.2938,20.2938,20.5769,20.2938,1.92155,0,8.17118e+06,0
12/18/2009 20:00,12,18,5,20,0,-22,74,1.5044e+07,0,2.5202e+08,6.69644e+06,19.8086,19.8086,20.5769,19.8086,1.53917,0,1.82948e+07,0
12/18/2009 21:00,12,18,5,21,0,-23,74,6.98677e+06,0,2.43035e+08,6.69644e+06,19.259,19.259,20.5769,19.259,0.598521,0,1.18829e+07,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.00712e+08,6.69644e+06,19.181,19.181,19.181,19.181,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,4.44725e+07,6.69644e+06,19.181,19.181,19.181,19.181,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,1.1202e+06,0,4.55963e+07,6.69644e+06,19.1807,19.1807,20.2279,19.1807,0.00294892,0,61986.4,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,1.66681e+06,0,4.00784e+07,6.69644e+06,19.1784,19.1784,20.5769,19.1784,0.0158451,0,333636,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,2.2196e+06,0,4.07629e+07,6.69644e+06,19.1629,19.1629,20.5769,19.1629,0.0772374,0,1.64327e+06,0
12/19/2009 03:00,12,19,6,3,0,-12,48,2.42935e+06,0,4.10321e+07,6.69644e+06,19.1362,19.1362,20.5769,19.1362,0.104292,0,2.26206e+06,0
12/19/2009 04:00,12,19,6,4,0,-13,63,3.62718e+06,0,4.25473e+07,6.69644e+06,19.0913,19.0913,20.5769,19.0913,0.249051,0,5.57928e+06,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,4.20645e+06,0,4.32691e+07,6.69644e+06,19.0295,19.0295,20.5769,19.0295,0.311628,0,7.25958e+06,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.11743e+08,0,1.73523e+08,6.69644e+06,18.9884,18.9884,20.5769,18.9884,10.6349,0,2.54863e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,4.88928e+07,0,1.05751e+08,6.69644e+06,19.0116,19.0116,20.5769,19.0116,5.6586,0,1.33344e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,4.23414e+07,0,1.45067e+08,6.69644e+06,19.0205,19.0205,20.5769,19.0205,4.77532,0,1.1189e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,2.25255e+07,0,1.99744e+08,6.69644e+06,19.0448,19.0448,20.5769,19.0448,2.44448,0,5.63842e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.26823e+07,0,3.23816e+08,6.69644e+06,19.0649,19.0649,20.5769,19.0649,1.24578,0,2.83577e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,8.09012e+06,3.40591e+06,3.22287e+08,6.69644e+06,19.3927,19.3927,20.5769,19.3927,1.00006,0,1.69145e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,6.89032e+06,1.36701e+07,3.3372e+08,6.69644e+06,20.9577,20.9577,21.3483,19.9895,1.2889,0.764727,7.33538e+06,1.6038e+07
12/19/2009 13:00,12,19,6,13,0,-3,65,3.67787e+07,1.72001e+07,3.72492e+08,6.69644e+06,20.523,20.523,20.7482,20.3153,5.09094,1.01245,1.76148e+07,9.49667e+06
12/19/2009 14:00,12,19,6,14,0,-2,65,3.50682e+07,2.05947e+07,3.74804e+08,6.69644e+06,20.4339,20.4339,20.5769,20.4339,6.28077,0,1.34967e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,3.50725e+07,2.61047e+07,4.27025e+08,6.69644e+06,20.672,20.672,20.672,20.5769,0,6.9611,0,9.95743e+06
12/19/2009 16:00,12,19,6,16,0,-2,55,3.51393e+07,3.09994e+07,4.40709e+08,6.69644e+06,20.8557,20.8557,20.8557,20.5769,0,7.5794,0,3.18001e+07
12/19/2009 17:00,12,19,6,17,0,-6,64,4.1292e+07,2.96754e+07,4.60774e+08,6.69644e+06,20.6862,20.6862,20.6862,20.5769,0,8.19128,0,1.34694e+07
12/19/2009 18:00,12,19,6,18,0,-7,70,4.2862e+07,2.66755e+07,4.75825e+08,6.69644e+06,20.5341,20.5341,20.5769,20.5341,8.0185,0,5.1724e+06,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,8.15475e+06,1.42672e+07,2.70151e+08,6.69644e+06,21.1808,21.1808,21.1808,20.5769,0,2.24981,0,2.04745e+07
12/19/2009 20:00,12,19,6,20,0,-9,64,8.45089e+06,7.88928e+06,2.53785e+08,6.69644e+06,21.1922,21.1922,21.1922,20.5769,0,1.54081,0,1.4261e+07
12/19/2009 21:00,12,19,6,21,0,-9,58,1.78162e+06,6.65625e+06,2.44609e+08,6.69644e+06,21.4786,21.4786,21.4786,20.5769,0,0.617358,0,8.37889e+06
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.00712e+08,6.69644e+06,21.8449,21.8449,21.8449,21.8449,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,4.44725e+07,6.69644e+06,21.8449,21.8449,21.8449,21.8449,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,4.44725e+07,6.69644e+06,21.8449,21.8449,21.8449,21.8449,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,3.83918e+07,6.69644e+06,21.8449,21.8449,21.8449,21.8449,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,3.83918e+07,6.69644e+06,21.8449,21.8449,21.8449,21.8449,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,3.83918e+07,6.69644e+06,21.8449,21.8449,21.8449,21.8449,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,1.48064e+06,0,3.9875e+07,6.69644e+06,21.8429,21.8429,21.8429,20.5769,0,0.00210479,0,40058.5
12/20/2009 05:00,12,20,0,5,0,-2,29,1.52127e+06,0,3.9922e+07,6.69644e+06,21.8268,21.8268,21.8268,20.5769,0,0.00740406,0,139261
12/20/2009 06:00,12,20,0,6,0,-2,32,6.93265e+07,0,1.23896e+08,6.69644e+06,19.159,19.159,20.5769,19.159,7.37852,0,1.34787e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,3.18024e+07,0,8.36877e+07,6.69644e+06,19.0423,19.0423,20.5769,19.0423,3.40527,0,7.86729e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,2.61757e+07,0,1.24301e+08,6.69644e+06,19.0496,19.0496,20.5769,19.0496,2.69645,0,6.20012e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,1.47613e+07,0,1.90072e+08,6.69644e+06,19.0634,19.0634,20.5769,19.0634,1.47586,0,3.36273e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,6.46527e+06,1.79504e+06,3.18478e+08,6.69644e+06,19.1831,19.1831,20.5769,19.1831,0.696781,0,1.42489e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,5.72983e+06,1.01872e+07,3.28087e+08,6.69644e+06,20.4944,20.4944,20.8444,20.2269,0.724581,0.827883,5.25265e+06,6.71416e+06
12/20/2009 12:00,12,20,0,12,0,3,41,5.38507e+06,1.93523e+07,3.39223e+08,6.69644e+06,21.9254,21.9254,21.9254,20.5769,0,2.55892,0,5.20383e+07
12/20/2009 13:00,12,20,0,13,0,5,36,2.46983e+07,2.35073e+07,3.66604e+08,6.69644e+06,21.1543,21.1543,21.1543,20.5769,0,5.35626,0,4.63539e+07
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.41237e+07,2.83645e+07,3.7216e+08,6.69644e+06,21.135,21.135,21.135,20.5769,0,5.88605,0,4.94392e+07
12/20/2009 15:00,12,20,0,15,0,5,46,2.45051e+07,3.10678e+07,3.76039e+08,6.69644e+06,21.2315,21.2315,21.2315,20.5769,0,6.25835,0,6.16518e+07
12/20/2009 16:00,12,20,0,16,0,8,24,2.00381e+07,3.88103e+07,4.26004e+08,6.69644e+06,21.5986,21.5986,21.5986,20.5769,0,6.67898,0,1.02684e+08
12/20/2009 17:00,12,20,0,17,0,3,41,2.75895e+07,3.86451e+07,4.56455e+08,6.69644e+06,21.3761,21.3761,21.3761,20.5769,0,7.57719,0,9.11287e+07
12/20/2009 18:00,12,20,0,18,0,1.8,47,2.94763e+07,3.60428e+07,4.72359e+08,6.69644e+06,21.2161,21.2161,21.2161,20.5769,0,7.48056,0,7.19547e+07
12/20/2009 19:00,12,20,0,19,0,1,51,5.77236e+06,2.23794e+07,2.77782e+08,6.69644e+06,21.9338,21.9338,21.9338,20.5769,0,2.9592,0,6.04224e+07
12/20/2009 20:00,12,20,0,20,0,2,44,5.61351e+06,1.54216e+07,2.60074e+08,6.69644e+06,22.0959,22.0959,22.0959,20.5769,0,2.09094,0,4.77936e+07
12/20/2009 21:00,12,20,0,21,0,1,47,0,1.41593e+07,2.52284e+08,6.69644e+06,22.4543,22.4543,22.4543,20.5769,0,1.46923,0,4.15091e+07
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.00712e+08,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,4.44725e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,4.44725e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,3.83918e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,3.83918e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,3.83918e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,3.83918e+07,6.69644e+06,22.6986,22.6986,22.6986,22.6986,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,3.54666e+07,0,8.23155e+07,6.69644e+06,19.5678,19.5678,20.5714,19.5303,2.62897,1.25023,4.7973e+07,9.17166e+06
12/21/2009 07:00,12,21,1,7,0,0,55,2.04563e+07,0,6.92559e+07,6.69644e+06,19.0667,19.0667,20.5769,19.0667,1.99198,0,4.52888e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,1.14785e+07,0,1.06083e+08,6.69644e+06,19.0579,19.0579,20.5769,19.0579,1.09574,0,2.50572e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,8.64334e+06,0,1.79292e+08,6.69644e+06,19.0715,19.0715,20.5769,19.0715,0.761139,0,1.725e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,4.578e+06,6.70477e+06,3.22363e+08,6.69644e+06,19.7378,19.7378,20.5945,19.7202,0.813807,0.194007,9.56033e+06,359899
12/21/2009 11:00,12,21,1,11,0,8,34,4.23177e+06,1.7388e+07,3.35395e+08,6.69644e+06,21.6654,21.6654,21.6654,20.5769,0,2.18226,0,3.844e+07
12/21/2009 12:00,12,21,1,12,0,9,35,3.86169e+06,2.62919e+07,3.46323e+08,6.69644e+06,22.4735,22.4735,22.4735,20.5769,0,3.21884,0,9.18853e+07
12/21/2009 13:00,12,21,1,13,0,8,37,2.00659e+07,3.05348e+07,3.70262e+08,6.69644e+06,21.6149,21.6149,21.6149,20.5769,0,5.65232,0,8.82354e+07
12/21/2009 14:00,12,21,1,14,0,8,32,2.00719e+07,3.37785e+07,3.74335e+08,6.69644e+06,21.5064,21.5064,21.5064,20.5769,0,6.01948,0,8.42051e+07
12/21/2009 15:00,12,21,1,15,0,7,34,2.1555e+07,3.68029e+07,3.79808e+08,6.69644e+06,21.5299,21.5299,21.5299,20.5769,0,6.54261,0,9.38346e+07
12/21/2009 16:00,12,21,1,16,0,7,28,2.15828e+07,4.5126e+07,4.43015e+08,6.69644e+06,21.6967,21.6967,21.6967,20.5769,0,7.59263,0,1.27951e+08
12/21/2009 17:00,12,21,1,17,0,6,30,2.31101e+07,4.66842e+07,4.61428e+08,6.69644e+06,21.6907,21.6907,21.6907,20.5769,0,7.97141,0,1.33614e+08
12/21/2009 18:00,12,21,1,18,0,6,30,2.31741e+07,4.28548e+07,4.73692e+08,6.69644e+06,21.6127,21.6127,21.6127,20.5769,0,7.50019,0,1.16907e+08
12/21/2009 19:00,12,21,1,19,0,6,30,4.5632e+06,2.74686e+07,2.82742e+08,6.69644e+06,22.2512,22.2512,22.2512,20.5769,0,3.37213,0,8.49617e+07
12/21/2009 20:00,12,21,1,20,0,2,40,5.58097e+06,1.8152e+07,2.6352e+08,6.69644e+06,22.2539,22.2539,22.2539,20.5769,0,2.41974,0,6.10593e+07
12/21/2009 21:00,12,21,1,21,0,5,33,0,1.75728e+07,2.56635e+08,6.69644e+06,22.5667,22.5667,22.5667,20.5769,0,1.88318,0,5.63851e+07
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.00712e+08,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,4.44725e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,4.44725e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,3.83918e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,3.83918e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,3.83918e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,3.83918e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,3.83918e+07,6.69644e+06,22.775,22.775,22.775,22.775,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,2.69063e+07,0,7.16428e+07,6.69644e+06,19.8604,19.8604,20.6397,19.7844,2.00609,0.919981,2.90146e+07,1.15683e+07
12/22/2009 07:00,12,22,2,7,0,4,42,1.50185e+07,0,6.23436e+07,6.69644e+06,19.1394,19.1394,20.5769,19.1394,1.31734,0,2.85084e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,9.64518e+06,0,1.03779e+08,6.69644e+06,19.0831,19.0831,20.5769,19.0831,0.874685,0,1.96702e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,6.8049e+06,0,1.73714e+08,6.69644e+06,19.0806,19.0806,20.5769,19.0806,0.542462,0,1.22194e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,4.85233e+06,1.03815e+07,3.27302e+08,6.69644e+06,20.1395,20.1395,20.7516,19.9649,0.770694,0.688285,8.53306e+06,4.8304e+06
12/22/2009 11:00,12,22,2,11,0,9,29,3.55228e+06,2.28904e+07,3.41615e+08,6.69644e+06,22.1073,22.1073,22.1073,20.5769,0,2.75776,0,6.53676e+07
12/22/2009 12:00,12,22,2,12,0,9,29,2.77925e+06,3.98385e+07,3.62427e+08,6.69644e+06,22.6699,22.6699,22.6699,20.5769,0,4.76265,0,1.50061e+08
12/22/2009 13:00,12,22,2,13,0,10,28,1.59579e+07,5.55959e+07,4.42853e+08,6.69644e+06,22.1522,22.1522,22.1522,20.5769,0,8.28897,0,1.96489e+08
12/22/2009 14:00,12,22,2,14,0,10,28,1.6034e+07,6.06645e+07,4.49431e+08,6.69644e+06,22.1307,22.1307,22.1307,20.5769,0,8.93973,0,2.09032e+08
12/22/2009 15:00,12,22,2,15,0,10,23,1.62653e+07,5.95638e+07,4.48236e+08,6.69644e+06,22.1197,22.1197,22.1197,20.5769,0,8.81297,0,2.04612e+08
12/22/2009 16:00,12,22,2,16,0,9,23,1.81022e+07,5.86932e+07,4.49153e+08,6.69644e+06,22.0434,22.0434,22.0434,20.5769,0,8.90712,0,1.96563e+08
12/22/2009 17:00,12,22,2,17,0,5,39,2.44254e+07,5.38448e+07,4.72148e+08,6.69644e+06,21.7599,21.7599,21.7599,20.5769,0,9.04844,0,1.61087e+08
12/22/2009 18:00,12,22,2,18,0,4,38,2.60841e+07,4.8278e+07,4.83983e+08,6.69644e+06,21.5898,21.5898,21.5898,20.5769,0,8.5427,0,1.3021e+08
12/22/2009 19:00,12,22,2,19,0,6,30,4.42076e+06,3.25937e+07,2.89105e+08,6.69644e+06,22.3172,22.3172,22.3172,20.5769,0,3.98637,0,1.04396e+08
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.41361e+06,2.14931e+07,2.6755e+08,6.69644e+06,22.3307,22.3307,22.3307,20.5769,0,2.78787,0,7.35766e+07
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,1.8388e+07,2.57635e+08,6.69644e+06,22.593,22.593,22.593,20.5769,0,1.9641,0,5.95879e+07
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.00712e+08,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,4.44725e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,4.44725e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,3.62304e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,3.62304e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,3.62304e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,3.62304e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,3.62304e+07,6.69644e+06,22.7637,22.7637,22.7637,22.7637,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,3.8542e+07,0,8.36458e+07,6.69644e+06,19.502,19.502,20.5592,19.472,2.69686,1.36387,5.14774e+07,8.62407e+06
12/23/2009 07:00,12,23,3,7,0,-7,92,2.01706e+07,0,6.67908e+07,6.69644e+06,19.0402,19.0402,20.5769,19.0402,1.97688,0,4.57353e+07,0
12/23/2009 08:00,12,23,3,8,0,-7,100,2.10205e+07,0,7.60229e+07,6.69644e+06,19.023,19.023,20.5769,19.023,2.08478,0,4.87692e+07,0
12/23/2009 09:00,12,23,3,9,0,-7,92,1.48014e+07,0,1.51356e+08,6.69644e+06,19.0462,19.0462,20.5769,19.0462,1.47904,0,3.40828e+07,0
12/23/2009 10:00,12,23,3,10,0,-7,92,8.79251e+06,0,2.2461e+08,6.69644e+06,19.0746,19.0746,20.5769,19.0746,0.823369,0,1.86223e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.36664e+06,1.27163e+07,3.33097e+08,6.69644e+06,20.3312,20.3312,20.8248,20.0834,0.765362,1.2473,1.01209e+07,8.55406e+06
12/23/2009 12:00,12,23,3,12,0,-5,84,7.05822e+06,2.15011e+07,3.4386e+08,6.69644e+06,21.8263,21.8263,21.8263,20.5769,0,3.00743,0,5.72495e+07
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.39978e+07,3.96253e+07,4.43101e+08,6.69644e+06,21.2254,21.2254,21.2254,20.5769,0,8.4968,0,8.2869e+07
12/23/2009 14:00,12,23,3,14,0,2,40,2.84584e+07,5.08028e+07,4.50994e+08,6.69644e+06,21.507,21.507,21.507,20.5769,0,9.17929,0,1.28478e+08
12/23/2009 15:00,12,23,3,15,0,3,26,2.71158e+07,5.20392e+07,4.50979e+08,6.69644e+06,21.61,21.61,21.61,20.5769,0,9.1563,0,1.42352e+08
12/23/2009 16:00,12,23,3,16,0,1,33,3.05136e+07,4.81403e+07,4.49844e+08,6.69644e+06,21.4496,21.4496,21.4496,20.5769,0,9.07455,0,1.19176e+08
12/23/2009 17:00,12,23,3,17,0,0,36,3.23225e+07,4.61016e+07,4.6396e+08,6.69644e+06,21.3401,21.3401,21.3401,20.5769,0,9.03954,0,1.0382e+08
12/23/2009 18:00,12,23,3,18,0,-1,39,3.40508e+07,4.01071e+07,4.82699e+08,6.69644e+06,21.1563,21.1563,21.1563,20.5769,0,8.505,0,7.41606e+07
12/23/2009 19:00,12,23,3,19,0,-1,42,6.2786e+06,1.69406e+07,2.62774e+08,6.69644e+06,21.6722,21.6722,21.6722,20.5769,0,2.35442,0,3.8815e+07
12/23/2009 20:00,12,23,3,20,0,-2,42,6.62731e+06,7.82242e+06,1.67934e+08,6.69644e+06,21.5588,21.5588,21.5588,20.5769,0,1.29555,0,1.91388e+07
12/23/2009 21:00,12,23,3,21,0,-3,42,1.57339e+06,3.52743e+06,1.56773e+08,6.69644e+06,21.5019,21.5019,21.5019,20.5769,0,0.221745,0,3.08812e+06
12/23/2009 22:00,12,23,3,22,0,-3,46,1.67073e+06,0,6.92275e+07,6.69644e+06,21.6377,21.6377,21.6377,20.5769,0,0.0124162,0,198215
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,4.23112e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,4.23112e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,3.62304e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,3.62304e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,3.62304e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,3.62304e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,3.62304e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,3.62304e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,4.23112e+07,6.69644e+06,21.6208,21.6208,21.6208,21.6208,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,5.88523e+07,0,9.75343e+07,6.69644e+06,19.1811,19.1811,20.493,19.1811,6.12176,0,1.08696e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,2.27459e+07,0,5.10722e+07,6.69644e+06,19.0466,19.0466,20.5769,19.0466,2.24191,0,5.16491e+07,0
12/24/2009 10:00,12,24,4,10,0,4,20,1.23271e+07,0,6.21499e+07,6.69644e+06,19.067,19.067,20.5769,19.067,1.02767,0,2.33603e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,6.07726e+06,1.55796e+06,1.74852e+08,6.69644e+06,19.2905,19.2905,20.5769,19.2905,0.639186,0,1.22541e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,4.25649e+06,6.43052e+06,1.78866e+08,6.69644e+06,20.3856,20.3856,20.6785,20.284,0.502639,0.506446,4.07227e+06,1.57712e+06
12/24/2009 13:00,12,24,4,13,0,5,25,2.43982e+07,1.19881e+07,2.57312e+08,6.69644e+06,20.4213,20.4213,20.5769,20.4213,3.97761,0,9.77285e+06,0
12/24/2009 14:00,12,24,4,14,0,5,27,2.46322e+07,1.51829e+07,2.61471e+08,6.69644e+06,20.4183,20.4183,20.5769,20.4183,4.31578,0,9.91541e+06,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.48481e+07,1.51641e+07,2.61681e+08,6.69644e+06,20.4843,20.4843,20.5769,20.4843,4.3353,0,6.0435e+06,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.49274e+07,1.66959e+07,2.93833e+08,6.69644e+06,20.534,20.534,20.5769,20.534,4.52948,0,2.92445e+06,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.65014e+07,1.78445e+07,3.1177e+08,6.69644e+06,20.5628,20.5628,20.5769,20.5628,4.86118,0,1.03649e+06,0
12/24/2009 18:00,12,24,4,18,0,2,37,2.96854e+07,7.34565e+06,2.35561e+08,6.69644e+06,19.9097,19.9097,20.5769,19.9097,4.00808,0,4.02589e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,6.22876e+06,0,1.16242e+08,6.69644e+06,19.5787,19.5787,20.5769,19.5787,0.540937,0,8.12799e+06,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.25305e+06,0,4.69959e+07,6.69644e+06,19.3714,19.3714,20.5109,19.3714,0.35627,0,6.48112e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,4.23112e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,4.23112e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,4.23112e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,4.23112e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,3.83918e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,3.83918e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,3.83918e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,3.83918e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,3.83918e+07,6.69644e+06,19.2923,19.2923,19.2923,19.2923,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,5.70108e+07,0,1.08359e+08,6.69644e+06,19.0338,19.0338,20.4723,19.0338,5.90278,0,1.35206e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,2.59994e+07,0,7.62904e+07,6.69644e+06,19.0413,19.0413,20.5769,19.0413,2.66978,0,6.17191e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,2.18545e+07,0,1.18807e+08,6.69644e+06,19.0478,19.0478,20.5769,19.0478,2.15431,0,4.95924e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,1.08427e+07,0,1.78684e+08,6.69644e+06,19.0638,19.0638,20.5769,19.0638,1.02412,0,2.33291e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,4.2906e+06,6.51448e+06,3.66996e+08,6.69644e+06,19.7022,19.7022,20.5916,19.6876,0.79337,0.172205,9.38098e+06,303181
12/25/2009 11:00,12,25,5,11,0,9,32,3.86739e+06,1.70086e+07,3.34515e+08,6.69644e+06,21.6164,21.6164,21.6164,20.5769,0,2.09898,0,3.63926e+07
12/25/2009 12:00,12,25,5,12,0,10,28,3.4063e+06,2.337e+07,2.96879e+08,6.69644e+06,22.435,22.435,22.435,20.5769,0,2.79514,0,7.8306e+07
12/25/2009 13:00,12,25,5,13,0,12,22,1.34569e+07,4.31684e+07,4.24117e+08,6.69644e+06,22.1023,22.1023,22.1023,20.5769,0,6.45317,0,1.48096e+08
12/25/2009 14:00,12,25,5,14,0,12,24,1.33581e+07,5.50187e+07,4.39131e+08,6.69644e+06,22.18,22.18,22.18,20.5769,0,7.90076,0,1.90591e+08
12/25/2009 15:00,12,25,5,15,0,12,22,1.34781e+07,5.68039e+07,4.41509e+08,6.69644e+06,22.2149,22.2149,22.2149,20.5769,0,8.12833,0,2.00349e+08
12/25/2009 16:00,12,25,5,16,0,10,36,1.65915e+07,5.7995e+07,4.46562e+08,6.69644e+06,22.1124,22.1124,22.1124,20.5769,0,8.64108,0,1.99666e+08
12/25/2009 17:00,12,25,5,17,0,5,50,2.44541e+07,5.16559e+07,4.62054e+08,6.69644e+06,21.7424,21.7424,21.7424,20.5769,0,8.77364,0,1.53884e+08
12/25/2009 18:00,12,25,5,18,0,3,53,2.77521e+07,4.43154e+07,4.80836e+08,6.69644e+06,21.4695,21.4695,21.4695,20.5769,0,8.24856,0,1.10802e+08
12/25/2009 19:00,12,25,5,19,0,-2,60,6.38061e+06,2.60658e+07,2.83034e+08,6.69644e+06,22.0182,22.0182,22.0182,20.5769,0,3.41437,0,7.40565e+07
12/25/2009 20:00,12,25,5,20,0,-10,70,8.59456e+06,1.43483e+07,2.62119e+08,6.69644e+06,21.7612,21.7612,21.7612,20.5769,0,2.31324,0,4.12206e+07
12/25/2009 21:00,12,25,5,21,0,-11,70,0,1.30876e+07,2.50927e+08,6.69644e+06,22.1521,22.1521,22.1521,20.5769,0,1.3425,0,3.18235e+07
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.00712e+08,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,4.44725e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,4.44725e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,3.83918e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,3.83918e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,3.83918e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,3.83918e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,3.83918e+07,6.69644e+06,22.5188,22.5188,22.5188,22.5188,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,5.1063e+07,0,1.01841e+08,6.69644e+06,19.2543,19.2543,20.4981,19.2543,5.63287,0,8.62315e+07,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,2.98783e+07,0,8.13928e+07,6.69644e+06,19.0024,19.0024,20.5769,19.0024,3.21531,0,7.62131e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,2.58449e+07,0,1.24029e+08,6.69644e+06,19.0029,19.0029,20.5769,19.0029,2.70816,0,6.41738e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,1.69489e+07,0,1.86023e+08,6.69644e+06,19.037,19.037,20.5769,19.037,1.74317,0,4.04103e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,5.4637e+06,4.30738e+06,3.20392e+08,6.69644e+06,19.4045,19.4045,20.5769,19.4045,0.852171,0,1.30579e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,4.26064e+06,1.71464e+07,3.80312e+08,6.69644e+06,21.3167,21.3167,21.3637,20.53,0.29332,1.87221,621968,3.0956e+07
12/26/2009 12:00,12,26,6,12,0,13,23,2.94483e+06,2.64728e+07,3.45499e+08,6.69644e+06,22.5139,22.5139,22.5139,20.5769,0,3.12879,0,9.13779e+07
12/26/2009 13:00,12,26,6,13,0,5,39,2.48457e+07,2.84007e+07,3.73019e+08,6.69644e+06,21.3546,21.3546,21.3546,20.5769,0,5.97021,0,6.96494e+07
12/26/2009 14:00,12,26,6,14,0,9,38,1.87244e+07,3.45026e+07,3.73785e+08,6.69644e+06,21.525,21.525,21.525,20.5769,0,5.9723,0,8.52361e+07
12/26/2009 15:00,12,26,6,15,0,9,38,1.86211e+07,4.0431e+07,3.81109e+08,6.69644e+06,21.7237,21.7237,21.7237,20.5769,0,6.64236,0,1.14629e+08
12/26/2009 16:00,12,26,6,16,0,11,31,1.57322e+07,4.76451e+07,4.32226e+08,6.69644e+06,21.9891,21.9891,21.9891,20.5769,0,7.20895,0,1.53201e+08
12/26/2009 17:00,12,26,6,17,0,11,33,1.57704e+07,4.97594e+07,4.56979e+08,6.69644e+06,22.0542,22.0542,22.0542,20.5769,0,7.47794,0,1.66235e+08
12/26/2009 18:00,12,26,6,18,0,11,31,1.5814e+07,4.69793e+07,4.70549e+08,6.69644e+06,22.0187,22.0187,22.0187,20.5769,0,7.13131,0,1.54727e+08
12/26/2009 19:00,12,26,6,19,0,10,33,3.60221e+06,3.0897e+07,2.86016e+08,6.69644e+06,22.4904,22.4904,22.4904,20.5769,0,3.68003,0,1.05961e+08
12/26/2009 20:00,12,26,6,20,0,10,33,3.68904e+06,2.16731e+07,2.65803e+08,6.69644e+06,22.5641,22.5641,22.5641,20.5769,0,2.60585,0,7.79221e+07
12/26/2009 21:00,12,26,6,21,0,11,28,0,2.08072e+07,2.60712e+08,6.69644e+06,22.7534,22.7534,22.7534,20.5769,0,2.25479,0,7.38459e+07
12/26/2009 22:00,12,26,6,22,0,12,24,0,2.55596e+06,1.03505e+08,6.69644e+06,22.8546,22.8546,22.8546,20.5769,0,0.10516,0,3.60421e+06
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,4.44725e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,4.44725e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,3.83918e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,3.83918e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,3.83918e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,3.83918e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,3.83918e+07,6.69644e+06,22.856,22.856,22.856,22.856,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,1.22312e+07,0,5.31481e+07,6.69644e+06,20.9617,20.9617,21.0425,20.4961,0.285205,0.900503,1.21665e+06,1.22512e+07
12/27/2009 07:00,12,27,0,7,0,3,58,1.07902e+07,0,5.70027e+07,6.69644e+06,19.7617,19.7617,20.5769,19.7617,0.809956,0,9.93963e+06,0
12/27/2009 08:00,12,27,0,8,0,3,58,6.69834e+06,0,1.00064e+08,6.69644e+06,19.393,19.393,20.5769,19.393,0.518411,0,9.21866e+06,0
12/27/2009 09:00,12,27,0,9,0,10,36,4.72731e+06,0,1.74491e+08,6.69644e+06,19.2816,19.2816,20.5769,19.2816,0.298924,0,5.82877e+06,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.30858e+06,1.78184e+07,3.80147e+08,6.69644e+06,20.8908,20.8908,21.2602,20.2076,0.773005,1.39089,4.05242e+06,2.56991e+07
12/27/2009 11:00,12,27,0,11,0,14,25,2.69207e+06,2.38187e+07,3.41812e+08,6.69644e+06,22.5312,22.5312,22.5312,20.5769,0,2.77047,0,8.20393e+07
12/27/2009 12:00,12,27,0,12,0,15,24,2.09298e+06,3.89871e+07,3.6043e+08,6.69644e+06,22.7863,22.7863,22.7863,20.5769,0,4.53562,0,1.50858e+08
12/27/2009 13:00,12,27,0,13,0,16,24,7.43106e+06,6.02441e+07,4.39016e+08,6.69644e+06,22.582,22.582,22.582,20.5769,0,7.85544,0,2.37013e+08
12/27/2009 14:00,12,27,0,14,0,15,26,8.37365e+06,7.22258e+07,4.55662e+08,6.69644e+06,22.5604,22.5604,22.5604,20.5769,0,9.55805,0,2.85277e+08
12/27/2009 15:00,12,27,0,15,0,15,24,8.66067e+06,7.08256e+07,4.54083e+08,6.69644e+06,22.5472,22.5472,22.5472,20.5769,0,9.37769,0,2.78036e+08
12/27/2009 16:00,12,27,0,16,0,13,25,1.17446e+07,7.02487e+07,4.56822e+08,6.69644e+06,22.4222,22.4222,22.4222,20.5769,0,9.6559,0,2.6812e+08
12/27/2009 17:00,12,27,0,17,0,11,28,1.51475e+07,6.34445e+07,4.66553e+08,6.69644e+06,22.235,22.235,22.235,20.5769,0,9.16358,0,2.28639e+08
12/27/2009 18:00,12,27,0,18,0,7,40,2.14708e+07,5.46196e+07,4.86827e+08,6.69644e+06,21.895,21.895,21.895,20.5769,0,8.78424,0,1.7424e+08
12/27/2009 19:00,12,27,0,19,0,7,37,4.10403e+06,3.66582e+07,2.9392e+08,6.69644e+06,22.4548,22.4548,22.4548,20.5769,0,4.45077,0,1.25771e+08
12/27/2009 20:00,12,27,0,20,0,6,39,4.47357e+06,2.47591e+07,2.7053e+08,6.69644e+06,22.4847,22.4847,22.4847,20.5769,0,3.02752,0,8.69138e+07
12/27/2009 21:00,12,27,0,21,0,7,37,0,2.28815e+07,2.63365e+08,6.69644e+06,22.7122,22.7122,22.7122,20.5769,0,2.51011,0,8.06551e+07
12/27/2009 22:00,12,27,0,22,0,6,39,0,4.13545e+06,1.05508e+08,6.69644e+06,22.8312,22.8312,22.8312,20.5769,0,0.292488,0,9.92135e+06
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,4.44725e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,4.44725e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,3.83918e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,3.83918e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,3.83918e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,3.83918e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,3.83918e+07,6.69644e+06,22.8344,22.8344,22.8344,22.8344,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,1.2392e+07,0,5.31744e+07,6.69644e+06,21.063,21.063,21.1217,20.5183,0.283572,0.836148,880714,1.20894e+07
12/28/2009 07:00,12,28,1,7,0,3,31,1.05414e+07,0,5.6694e+07,6.69644e+06,19.8154,19.8154,20.5769,19.8154,0.778861,0,8.92845e+06,0
12/28/2009 08:00,12,28,1,8,0,1,43,5.80801e+06,0,9.89473e+07,6.69644e+06,19.4437,19.4437,20.5769,19.4437,0.412948,0,7.02777e+06,0
12/28/2009 09:00,12,28,1,9,0,3,45,5.39644e+06,0,1.72064e+08,6.69644e+06,19.3133,19.3133,20.5769,19.3133,0.443855,0,8.44321e+06,0
12/28/2009 10:00,12,28,1,10,0,8,26,3.90164e+06,1.94434e+07,3.82876e+08,6.69644e+06,20.9408,20.9408,21.2876,20.2301,0.859632,1.55882,3.92653e+06,2.9791e+07
12/28/2009 11:00,12,28,1,11,0,9,23,2.97953e+06,3.34417e+07,3.9963e+08,6.69644e+06,22.5734,22.5734,22.5734,20.5769,0,3.99168,0,1.2057e+08
12/28/2009 12:00,12,28,1,12,0,9,25,2.7279e+06,5.15455e+07,4.22524e+08,6.69644e+06,22.7513,22.7513,22.7513,20.5769,0,6.21962,0,2.03531e+08
12/28/2009 13:00,12,28,1,13,0,11,20,1.50464e+07,4.77934e+07,3.41281e+08,6.69644e+06,22.1229,22.1229,22.1229,20.5769,0,7.14655,0,1.66258e+08
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.46017e+07,5.65706e+07,4.42413e+08,6.69644e+06,22.1497,22.1497,22.1497,20.5769,0,8.21407,0,1.9441e+08
12/28/2009 15:00,12,28,1,15,0,11,22,1.51268e+07,6.03426e+07,4.47858e+08,6.69644e+06,22.1843,22.1843,22.1843,20.5769,0,8.75836,0,2.11856e+08
12/28/2009 16:00,12,28,1,16,0,9,25,1.81321e+07,6.14046e+07,4.52651e+08,6.69644e+06,22.0853,22.0853,22.0853,20.5769,0,9.2534,0,2.10043e+08
12/28/2009 17:00,12,28,1,17,0,8,22,1.98385e+07,5.83046e+07,4.72605e+08,6.69644e+06,21.9795,21.9795,21.9795,20.5769,0,9.05822,0,1.91186e+08
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.32738e+07,5.18919e+07,4.85382e+08,6.69644e+06,21.7671,21.7671,21.7671,20.5769,0,8.65467,0,1.55007e+08
12/28/2009 19:00,12,28,1,19,0,4,35,4.85264e+06,3.42546e+07,2.91701e+08,6.69644e+06,22.3465,22.3465,22.3465,20.5769,0,4.23976,0,1.12902e+08
12/28/2009 20:00,12,28,1,20,0,6,30,4.47966e+06,2.42479e+07,2.69886e+08,6.69644e+06,22.446,22.446,22.446,20.5769,0,2.96609,0,8.34255e+07
12/28/2009 21:00,12,28,1,21,0,7,28,0,2.23737e+07,2.62718e+08,6.69644e+06,22.6992,22.6992,22.6992,20.5769,0,2.44863,0,7.82007e+07
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,2.80405e+06,1.03821e+08,6.69644e+06,22.8199,22.8199,22.8199,20.5769,0,0.134903,0,4.55321e+06
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,4.44725e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,4.44725e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,3.83918e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,3.83918e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,3.83918e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,3.83918e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,3.83918e+07,6.69644e+06,22.8216,22.8216,22.8216,22.8216,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,1.20849e+07,0,5.30438e+07,6.69644e+06,20.9082,20.9082,21.0036,20.4815,0.426202,0.780384,1.4377e+06,1.19376e+07
12/29/2009 07:00,12,29,2,7,0,5,33,6.52296e+06,0,5.20416e+07,6.69644e+06,19.8508,19.8508,20.5769,19.8508,0.495451,0,5.41484e+06,0
12/29/2009 08:00,12,29,2,8,0,5,36,4.76388e+06,0,9.76807e+07,6.69644e+06,19.5675,19.5675,20.5769,19.5675,0.309965,0,4.69357e+06,0
12/29/2009 09:00,12,29,2,9,0,8,29,4.32272e+06,0,1.70839e+08,6.69644e+06,19.433,19.433,20.5769,19.433,0.318925,0,5.49207e+06,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.49911e+06,1.54259e+07,3.32157e+08,6.69644e+06,20.884,20.884,21.1922,20.2688,0.670169,1.23001,3.99192e+06,1.92518e+07
12/29/2009 11:00,12,29,2,11,0,13,23,2.77966e+06,2.49475e+07,3.43349e+08,6.69644e+06,22.4536,22.4536,22.4536,20.5769,0,2.91523,0,8.28577e+07
12/29/2009 12:00,12,29,2,12,0,14,23,2.3832e+06,3.76281e+07,3.59038e+08,6.69644e+06,22.7298,22.7298,22.7298,20.5769,0,4.41101,0,1.42998e+08
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.30862e+06,4.67737e+07,3.78575e+08,6.69644e+06,22.3851,22.3851,22.3851,20.5769,0,6.33521,0,1.7238e+08
12/29/2009 14:00,12,29,2,14,0,16,24,7.77515e+06,5.41272e+07,3.86284e+08,6.69644e+06,22.4601,22.4601,22.4601,20.5769,0,7.09273,0,2.00996e+08
12/29/2009 15:00,12,29,2,15,0,15,26,9.37351e+06,5.87737e+07,4.39245e+08,6.69644e+06,22.4462,22.4462,22.4462,20.5769,0,7.87247,0,2.21442e+08
12/29/2009 16:00,12,29,2,16,0,15,26,9.50707e+06,6.26505e+07,4.51715e+08,6.69644e+06,22.4638,22.4638,22.4638,20.5769,0,8.38746,0,2.38155e+08
12/29/2009 17:00,12,29,2,17,0,12,31,1.39584e+07,5.9881e+07,4.67897e+08,6.69644e+06,22.2649,22.2649,22.2649,20.5769,0,8.5544,0,2.17285e+08
12/29/2009 18:00,12,29,2,18,0,11,33,1.54658e+07,5.53182e+07,4.80831e+08,6.69644e+06,22.1377,22.1377,22.1377,20.5769,0,8.1473,0,1.91358e+08
12/29/2009 19:00,12,29,2,19,0,12,29,3.01092e+06,3.92354e+07,2.95957e+08,6.69644e+06,22.6183,22.6183,22.6183,20.5769,0,4.64203,0,1.42596e+08
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.23257e+06,2.81124e+07,2.73371e+08,6.69644e+06,22.6744,22.6744,22.6744,20.5769,0,3.29103,0,1.03871e+08
12/29/2009 21:00,12,29,2,21,0,11,31,0,2.61081e+07,2.67354e+08,6.69644e+06,22.8031,22.8031,22.8031,20.5769,0,2.85315,0,9.55785e+07
12/29/2009 22:00,12,29,2,22,0,10,33,0,5.05792e+06,1.06677e+08,6.69644e+06,22.8612,22.8612,22.8612,20.5769,0,0.401761,0,1.38098e+07
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,4.44725e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,4.44725e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,3.62304e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,3.62304e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,3.62304e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,3.62304e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,3.62304e+07,6.69644e+06,22.862,22.862,22.862,22.862,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,8.84166e+06,0,4.67312e+07,6.69644e+06,21.4693,21.4693,21.4693,20.5769,0,0.780538,0,1.23377e+07
12/30/2009 07:00,12,30,3,7,0,8,37,4.90578e+06,0,4.78526e+07,6.69644e+06,20.46,20.46,20.5769,20.46,0.30145,0,530378,0
12/30/2009 08:00,12,30,3,8,0,8,41,4.27772e+06,0,5.52104e+07,6.69644e+06,20.1138,20.1138,20.5769,20.1138,0.227485,0,1.58567e+06,0
12/30/2009 09:00,12,30,3,9,0,10,39,3.78657e+06,0,1.30857e+08,6.69644e+06,19.8798,19.8798,20.5769,19.8798,0.256718,0,2.69372e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.64155e+06,8.76716e+06,2.29423e+08,6.69644e+06,20.5069,20.5069,20.8073,20.2765,0.619526,0.488538,2.57654e+06,4.33781e+06
12/30/2009 11:00,12,30,3,11,0,12,44,2.99969e+06,2.79685e+07,3.47456e+08,6.69644e+06,22.2993,22.2993,22.2993,20.5769,0,3.31092,0,8.73889e+07
12/30/2009 12:00,12,30,3,12,0,14,35,2.24945e+06,3.86209e+07,3.14883e+08,6.69644e+06,22.7683,22.7683,22.7683,20.5769,0,4.48353,0,1.47999e+08
12/30/2009 13:00,12,30,3,13,0,15,33,9.23074e+06,5.29783e+07,3.86429e+08,6.69644e+06,22.4637,22.4637,22.4637,20.5769,0,7.10592,0,2.01756e+08
12/30/2009 14:00,12,30,3,14,0,14,35,1.08994e+07,5.49816e+07,3.90888e+08,6.69644e+06,22.3579,22.3579,22.3579,20.5769,0,7.5533,0,2.02435e+08
12/30/2009 15:00,12,30,3,15,0,13,38,1.24576e+07,5.53223e+07,3.93083e+08,6.69644e+06,22.2917,22.2917,22.2917,20.5769,0,7.77688,0,2.00679e+08
12/30/2009 16:00,12,30,3,16,0,12,44,1.39661e+07,6.12795e+07,4.62331e+08,6.69644e+06,22.2789,22.2789,22.2789,20.5769,0,8.72345,0,2.23429e+08
12/30/2009 17:00,12,30,3,17,0,10,46,1.69135e+07,6.27854e+07,4.74984e+08,6.69644e+06,22.1789,22.1789,22.1789,20.5769,0,9.27081,0,2.2349e+08
12/30/2009 18:00,12,30,3,18,0,7,56,2.14058e+07,5.69005e+07,4.89642e+08,6.69644e+06,21.9436,21.9436,21.9436,20.5769,0,9.0563,0,1.86252e+08
12/30/2009 19:00,12,30,3,19,0,7,56,4.2123e+06,2.88466e+07,2.7541e+08,6.69644e+06,22.3929,22.3929,22.3929,20.5769,0,3.4912,0,9.54054e+07
12/30/2009 20:00,12,30,3,20,0,5,64,4.80489e+06,1.28534e+07,1.72249e+08,6.69644e+06,22.2696,22.2696,22.2696,20.5769,0,1.68532,0,4.29285e+07
12/30/2009 21:00,12,30,3,21,0,3,68,0,9.43246e+06,1.62639e+08,6.69644e+06,22.3864,22.3864,22.3864,20.5769,0,0.899726,0,2.45032e+07
12/30/2009 22:00,12,30,3,22,0,2,73,1.05434e+06,0,6.85976e+07,6.69644e+06,22.5804,22.5804,22.5804,21.2453,0,0.00128624,0,38761.1
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,4.23112e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,4.23112e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,3.62304e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,3.62304e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,3.62304e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,3.62304e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,3.62304e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,3.62304e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,4.23112e+07,6.69644e+06,22.5771,22.5771,22.5771,22.5771,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,1.85986e+07,0,4.78915e+07,6.69644e+06,20.192,20.192,20.6641,20.0996,1.07107,0.800903,1.03603e+07,1.00138e+07
12/31/2009 09:00,12,31,4,9,0,7,52,1.11663e+07,0,3.66389e+07,6.69644e+06,19.3769,19.3769,20.5769,19.3769,0.83824,0,1.51427e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,5.4518e+06,0,4.90579e+07,6.69644e+06,19.2342,19.2342,20.5769,19.2342,0.394064,0,7.96003e+06,0
12/31/2009 11:00,12,31,4,11,0,11,43,3.52094e+06,0,1.29773e+08,6.69644e+06,19.1979,19.1979,20.5769,19.1979,0.225936,0,4.69027e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.18472e+06,1.28063e+06,1.29843e+08,6.69644e+06,19.3908,19.3908,20.5769,19.3908,0.207655,0,3.6292e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.30925e+06,1.31762e+07,2.06858e+08,6.69644e+06,20.7477,20.7477,21.0083,20.3163,0.262037,1.58313,3.08414e+06,1.36435e+07
12/31/2009 14:00,12,31,4,14,0,17,32,6.6619e+06,2.21727e+07,2.49801e+08,6.69644e+06,22.0087,22.0087,22.0087,20.5769,0,3.01505,0,6.5003e+07
12/31/2009 15:00,12,31,4,15,0,16,34,8.25506e+06,2.19511e+07,2.51327e+08,6.69644e+06,21.9968,21.9968,21.9968,20.5769,0,3.17132,0,6.77401e+07
12/31/2009 16:00,12,31,4,16,0,14,38,1.12136e+07,2.44458e+07,2.92894e+08,6.69644e+06,21.8178,21.8178,21.8178,20.5769,0,3.82484,0,7.14257e+07
12/31/2009 17:00,12,31,4,17,0,12,44,1.41326e+07,2.63106e+07,3.08264e+08,6.69644e+06,21.6379,21.6379,21.6379,20.5769,0,4.34862,0,6.94317e+07
12/31/2009 18:00,12,31,4,18,0,9,53,1.85981e+07,1.34175e+07,2.30505e+08,6.69644e+06,20.8912,20.8912,20.8912,20.5769,0,3.36222,0,1.58982e+07
12/31/2009 19:00,12,31,4,19,0,11,47,3.51323e+06,3.24846e+06,1.16762e+08,6.69644e+06,20.6635,20.6635,20.6635,20.5769,0,0.388375,0,506096
12/31/2009 20:00,12,31,4,20,0,10,50,1.47634e+06,0,4.38124e+07,6.69644e+06,20.6537,20.6537,20.6537,20.5868,0,0.0205533,0,23157.8
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,4.23112e+07,6.69644e+06,20.6329,20.6329,20.6329,20.6329,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,4.23112e+07,6.69644e+06,20.6329,20.6329,20.6329,20.6329,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,4.23112e+07,6.69644e+06,20.6329,20.6329,20.6329,20.6329,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,4.23112e+07,6.69644e+06,20.6329,20.6329,20.6329,20.6329,0,0,0,0
