Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,2.53714e+07,6.69644e+06,12.8486,12.8486,12.8486,12.8486,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,0,0,2.53714e+07,6.69644e+06,12.8486,12.8486,12.8486,12.8486,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,-4,77,0,0,2.53714e+07,6.69644e+06,12.8486,12.8486,12.8486,12.8486,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,2.53714e+07,6.69644e+06,12.8486,12.8486,12.8486,12.8486,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,1.46401e+06,0,2.68393e+07,6.69644e+06,12.8482,12.8482,15.7771,12.8482,0.00259565,0,114611,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,2.53714e+07,6.69644e+06,12.8478,12.8478,12.8478,12.8478,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,1.4653e+06,0,3.29215e+07,6.69644e+06,12.8474,12.8474,15.7771,12.8474,0.00268597,0,118632,0
01/01/2009 08:00,1,1,4,8,0,-1,100,8.66775e+07,0,1.14597e+08,6.69644e+06,12.7887,12.7887,15.7771,12.7887,4.3927,0,1.98411e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,3.84251e+07,0,5.86435e+07,6.69644e+06,12.8485,12.8485,15.7771,12.8485,2.23727,0,9.87757e+07,0
01/01/2009 10:00,1,1,4,10,0,2,80,4.28046e+07,0,7.85551e+07,6.69644e+06,12.8663,12.8663,15.7771,12.8663,2.51926,0,1.1055e+08,0
01/01/2009 11:00,1,1,4,11,0,2,80,1.24135e+07,0,9.02339e+07,6.69644e+06,12.9083,12.9083,15.7771,12.9083,0.572711,0,2.47683e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,9.64309e+06,0,8.71541e+07,6.69644e+06,12.9521,12.9521,15.7771,12.9521,0.476619,0,2.02975e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,3.02823e+07,0,1.43427e+08,6.69644e+06,13.0203,13.0203,15.7771,13.0203,1.75087,0,7.27636e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,3.17525e+07,0,1.45015e+08,6.69644e+06,13.0373,13.0373,15.7771,13.0373,1.84542,0,7.62185e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,3.38111e+07,0,1.64072e+08,6.69644e+06,13.0366,13.0366,15.7771,13.0366,1.96874,0,8.13329e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,3.37569e+07,0,1.64014e+08,6.69644e+06,13.0361,13.0361,15.7771,13.0361,1.96561,0,8.12188e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.47552e+07,0,1.65048e+08,6.69644e+06,13.0382,13.0382,15.7771,13.0382,2.03119,0,8.38647e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.92499e+07,0,1.49207e+08,6.69644e+06,13.0282,13.0282,15.7771,13.0282,2.317,0,9.60131e+07,0
01/01/2009 19:00,1,1,4,19,0,-2,71,1.47794e+07,0,8.25674e+07,6.69644e+06,12.983,12.983,15.7771,12.983,0.767556,0,3.23532e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.89751e+06,0,3.66825e+07,6.69644e+06,12.8935,12.8935,15.7771,12.8935,0.222265,0,9.66698e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,3.14522e+07,6.69644e+06,12.8488,12.8488,12.8488,12.8488,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,3.14522e+07,6.69644e+06,12.8488,12.8488,12.8488,12.8488,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,3.14522e+07,6.69644e+06,12.8488,12.8488,12.8488,12.8488,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,719805,0,3.21727e+07,6.69644e+06,12.8487,12.8487,14.3129,12.8487,0.000489585,0,21613.8,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,2.75327e+07,6.69644e+06,12.8486,12.8486,12.8486,12.8486,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,2.75327e+07,6.69644e+06,12.8486,12.8486,12.8486,12.8486,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,1.44999e+06,0,2.89854e+07,6.69644e+06,12.8483,12.8483,15.7771,12.8483,0.00175808,0,77623.8,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.54468e+06,0,2.90892e+07,6.69644e+06,12.8468,12.8468,15.7771,12.8468,0.00788694,0,348413,0
01/02/2009 05:00,1,2,5,5,0,-12,91,2.19946e+06,0,2.98658e+07,6.69644e+06,12.8284,12.8284,15.7771,12.8284,0.0440241,0,1.95653e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.20506e+08,0,1.67713e+08,6.69644e+06,12.6455,12.6455,15.7771,12.6455,6.3442,0,2.99739e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,6.33921e+07,0,1.0989e+08,6.69644e+06,12.6825,12.6825,15.7771,12.6825,4.13664,0,1.92993e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,6.11253e+07,0,1.22247e+08,6.69644e+06,12.6873,12.6873,15.7771,12.6873,3.95777,0,1.84365e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,4.03068e+07,0,1.31912e+08,6.69644e+06,12.7601,12.7601,15.7771,12.7601,2.39848,0,1.09093e+08,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.49773e+07,0,1.91541e+08,6.69644e+06,12.8647,12.8647,15.7771,12.8647,0.795843,0,3.49424e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.27878e+07,0,1.66879e+08,6.69644e+06,12.933,12.933,15.7771,12.933,0.665487,0,2.85324e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.55156e+06,0,1.60709e+08,6.69644e+06,12.9772,12.9772,15.7771,12.9772,0.361505,0,1.52587e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,4.11828e+07,110463,1.97643e+08,6.69644e+06,13.0412,13.0412,15.7771,13.0412,2.48689,0,1.02566e+08,0
01/02/2009 14:00,1,2,5,14,0,-5,54,4.1398e+07,0,2.19844e+08,6.69644e+06,13.046,13.046,15.7771,13.046,2.49676,0,1.02792e+08,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.2571e+07,3.24506e+06,2.21866e+08,6.69644e+06,13.3933,13.3933,15.7771,13.3933,2.74051,0,9.8348e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.44554e+07,3.85337e+06,2.33769e+08,6.69644e+06,13.432,13.432,15.7771,13.432,2.87269,0,1.01229e+08,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.61219e+07,2.25879e+06,2.30581e+08,6.69644e+06,13.2703,13.2703,15.7771,13.2703,2.8742,0,1.08622e+08,0
01/02/2009 18:00,1,2,5,18,0,-8,92,4.63297e+07,0,2.48517e+08,6.69644e+06,13.0708,13.0708,15.7771,13.0708,2.82363,0,1.15194e+08,0
01/02/2009 19:00,1,2,5,19,0,-9,84,9.17557e+06,0,1.44765e+08,6.69644e+06,13.0361,13.0361,15.7771,13.0361,0.455799,0,1.88339e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,1.33308e+07,0,1.40981e+08,6.69644e+06,12.9941,12.9941,15.7771,12.9941,0.697218,0,2.92587e+07,0
01/02/2009 21:00,1,2,5,21,0,-11,91,6.00688e+06,0,1.33022e+08,6.69644e+06,12.9288,12.9288,15.7771,12.9288,0.257571,0,1.10629e+07,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,5.72758e+07,6.69644e+06,12.894,12.894,12.894,12.894,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,3.36135e+07,6.69644e+06,12.894,12.894,12.894,12.894,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,3.36135e+07,6.69644e+06,12.894,12.894,12.894,12.894,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,2.75327e+07,6.69644e+06,12.894,12.894,12.894,12.894,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,954089,0,2.84874e+07,6.69644e+06,12.8939,12.8939,14.8161,12.8939,0.000349569,0,15194.2,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,1.59442e+06,0,2.91385e+07,6.69644e+06,12.8923,12.8923,15.7771,12.8923,0.00721261,0,313681,0
01/03/2009 04:00,1,3,6,4,0,-14,76,2.58223e+06,0,3.0339e+07,6.69644e+06,12.8575,12.8575,15.7771,12.8575,0.0705512,0,3.10403e+06,0
01/03/2009 05:00,1,3,6,5,0,-14,76,2.67607e+06,0,3.04561e+07,6.69644e+06,12.7989,12.7989,15.7771,12.7989,0.0771537,0,3.4641e+06,0
01/03/2009 06:00,1,3,6,6,0,-14,76,1.16811e+08,0,1.6321e+08,6.69644e+06,12.6611,12.6611,15.7771,12.6611,6.07496,0,2.85685e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,5.78793e+07,0,1.03162e+08,6.69644e+06,12.6912,12.6912,15.7771,12.6912,3.73792,0,1.73899e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,6.04476e+07,0,1.2156e+08,6.69644e+06,12.6545,12.6545,15.7771,12.6545,3.95028,0,1.85968e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,3.16224e+07,0,1.21321e+08,6.69644e+06,12.7545,12.7545,15.7771,12.7545,1.8309,0,8.34319e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,1.22157e+07,0,1.85074e+08,6.69644e+06,12.8756,12.8756,15.7771,12.8756,0.634578,0,2.77571e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,1.0225e+07,0,1.63748e+08,6.69644e+06,12.9607,12.9607,15.7771,12.9607,0.507991,0,2.15679e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,7.95375e+06,524599,1.6178e+08,6.69644e+06,13.1541,13.1541,15.7771,13.1541,0.415445,0,1.64028e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,4.40541e+07,2.72268e+06,2.04033e+08,6.69644e+06,13.4489,13.4489,15.7771,13.4489,2.84829,0,9.99464e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.40102e+07,5.98369e+06,2.07832e+08,6.69644e+06,13.7666,13.7666,15.7771,13.7666,3.02735,0,9.12647e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.4936e+07,1.26833e+07,2.35891e+08,6.69644e+06,14.5564,14.5564,15.7771,14.5564,3.51356,0,6.46298e+07,0
01/03/2009 16:00,1,3,6,16,0,-9,58,4.6933e+07,1.41223e+07,2.39801e+08,6.69644e+06,14.6988,14.6988,15.7771,14.6988,3.74459,0,6.08396e+07,0
01/03/2009 17:00,1,3,6,17,0,-9,58,4.74776e+07,7.40819e+06,2.35242e+08,6.69644e+06,14.0379,14.0379,15.7771,14.0379,3.3176,0,8.6954e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.78388e+07,2.03809e+06,2.52379e+08,6.69644e+06,13.2668,13.2668,15.7771,13.2668,2.97366,0,1.12527e+08,0
01/03/2009 19:00,1,3,6,19,0,-9,58,8.60359e+06,0,1.441e+08,6.69644e+06,13.115,13.115,15.7771,13.115,0.425269,0,1.70656e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,1.0859e+07,0,1.3805e+08,6.69644e+06,13.048,13.048,15.7771,13.048,0.541466,0,2.22847e+07,0
01/03/2009 21:00,1,3,6,21,0,-8,58,5.08949e+06,0,1.31888e+08,6.69644e+06,12.9861,12.9861,15.7771,12.9861,0.19612,0,8.25928e+06,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,5.72758e+07,6.69644e+06,12.9522,12.9522,12.9522,12.9522,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,3.36135e+07,6.69644e+06,12.9522,12.9522,12.9522,12.9522,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,3.36135e+07,6.69644e+06,12.9522,12.9522,12.9522,12.9522,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,2.75327e+07,6.69644e+06,12.9522,12.9522,12.9522,12.9522,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,2.75327e+07,6.69644e+06,12.9522,12.9522,12.9522,12.9522,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,2.75327e+07,6.69644e+06,12.9522,12.9522,12.9522,12.9522,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,713681,0,2.82466e+07,6.69644e+06,12.9522,12.9522,14.3647,12.9522,0.000112653,0,4797.46,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,2.75327e+07,6.69644e+06,12.9521,12.9521,12.9521,12.9521,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,9.52298e+07,0,1.37613e+08,6.69644e+06,12.7171,12.7171,15.7771,12.7171,4.80027,0,2.21112e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,4.96263e+07,0,9.29384e+07,6.69644e+06,12.7274,12.7274,15.7771,12.7274,3.11685,0,1.43306e+08,0
01/04/2009 08:00,1,4,0,8,0,-8,64,4.78175e+07,0,1.05853e+08,6.69644e+06,12.7484,12.7484,15.7771,12.7484,2.96477,0,1.35372e+08,0
01/04/2009 09:00,1,4,0,9,0,-4,45,3.23787e+07,0,1.26591e+08,6.69644e+06,12.8293,12.8293,15.7771,12.8293,1.8477,0,8.21101e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,9.32684e+06,0,1.6284e+08,6.69644e+06,12.9067,12.9067,15.7771,12.9067,0.45412,0,1.96508e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,8.28629e+06,0,1.61607e+08,6.69644e+06,12.9677,12.9677,15.7771,12.9677,0.380754,0,1.61249e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,6.33794e+06,0,1.81473e+08,6.69644e+06,12.9992,12.9992,15.7771,12.9992,0.280294,0,1.17377e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,3.0532e+07,0,2.07921e+08,6.69644e+06,13.0361,13.0361,15.7771,13.0361,1.79074,0,7.39942e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,2.8322e+07,7.33041e+06,1.92163e+08,6.69644e+06,14.1615,14.1615,15.7771,14.1615,2.08078,0,4.93021e+07,0
01/04/2009 15:00,1,4,0,15,0,4,32,2.64749e+07,1.33465e+07,2.16347e+08,6.69644e+06,15.3797,15.3797,15.7771,15.3797,2.35344,0,1.33532e+07,0
01/04/2009 16:00,1,4,0,16,0,2,40,2.95835e+07,1.60775e+07,2.23061e+08,6.69644e+06,15.7611,15.7611,15.7771,15.7611,2.74111,0,660082,0
01/04/2009 17:00,1,4,0,17,0,1,43,3.14394e+07,1.16627e+07,2.22761e+08,6.69644e+06,15.1705,15.1705,15.7771,15.1705,2.55069,0,2.33106e+07,0
01/04/2009 18:00,1,4,0,18,0,1,43,3.18179e+07,6.34659e+06,2.39996e+08,6.69644e+06,14.3417,14.3417,15.7771,14.3417,2.21572,0,4.79381e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,6.00781e+06,419692,1.41756e+08,6.69644e+06,13.9988,13.9988,15.7771,13.9988,0.286915,0,7.68986e+06,0
01/04/2009 20:00,1,4,0,20,0,-1,55,6.58193e+06,0,1.33249e+08,6.69644e+06,13.6131,13.6131,15.7771,13.6131,0.302849,0,9.87791e+06,0
01/04/2009 21:00,1,4,0,21,0,-1,60,2.59426e+06,0,1.28926e+08,6.69644e+06,13.4056,13.4056,15.7771,13.4056,0.0434224,0,1.55438e+06,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,5.72758e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,3.36135e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,3.36135e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,2.75327e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,2.75327e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,2.75327e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,2.75327e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,2.75327e+07,6.69644e+06,13.3767,13.3767,13.3767,13.3767,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,5.52515e+07,0,9.24622e+07,6.69644e+06,12.8521,12.8521,15.7771,12.8521,3.14066,0,1.36801e+08,0
01/05/2009 07:00,1,5,1,7,0,2,44,2.78588e+07,0,6.63021e+07,6.69644e+06,12.8625,12.8625,15.7771,12.8625,1.5597,0,6.85321e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,2.7806e+07,0,8.14424e+07,6.69644e+06,12.8686,12.8686,15.7771,12.8686,1.55232,0,6.80652e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,1.62689e+07,0,1.07395e+08,6.69644e+06,12.9134,12.9134,15.7771,12.9134,0.794415,0,3.42952e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,7.15067e+06,0,1.85573e+08,6.69644e+06,12.958,12.958,15.7771,12.958,0.311616,0,1.3243e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,4.01444e+06,1.90307e+06,1.59196e+08,6.69644e+06,13.7161,13.7161,15.7771,13.7161,0.269673,0,8.12756e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,3.17034e+06,1.51708e+07,1.93392e+08,6.69644e+06,17.3891,17.3891,17.7571,13.8762,0.631326,0.456981,3.41559e+06,3.50781e+07
01/05/2009 13:00,1,5,1,13,0,7,34,2.09061e+07,2.21599e+07,2.02276e+08,6.69644e+06,17.4202,17.4202,17.4202,15.7771,0,2.64712,0,6.47751e+07
01/05/2009 14:00,1,5,1,14,0,8,34,1.99147e+07,1.96644e+07,1.97952e+08,6.69644e+06,16.9856,16.9856,16.9856,15.7771,0,2.38926,0,4.34826e+07
01/05/2009 15:00,1,5,1,15,0,8,32,1.96927e+07,2.45503e+07,2.22749e+08,6.69644e+06,17.3119,17.3119,17.3119,15.7771,0,2.72913,0,6.30785e+07
01/05/2009 16:00,1,5,1,16,0,7,34,2.12571e+07,2.6149e+07,2.26392e+08,6.69644e+06,17.3532,17.3532,17.3532,15.7771,0,2.94016,0,6.97806e+07
01/05/2009 17:00,1,5,1,17,0,6,33,2.33182e+07,1.92366e+07,2.20063e+08,6.69644e+06,16.6787,16.6787,16.6787,15.7771,0,2.56759,0,3.48647e+07
01/05/2009 18:00,1,5,1,18,0,4,38,2.68809e+07,1.30479e+07,2.42713e+08,6.69644e+06,15.6941,15.6941,15.7771,15.6941,2.35682,0,2.94658e+06,0
01/05/2009 19:00,1,5,1,19,0,3,41,5.33224e+06,6.00782e+06,1.47558e+08,6.69644e+06,16.3131,16.3131,16.3131,15.7771,0,0.548072,0,4.42418e+06
01/05/2009 20:00,1,5,1,20,0,2,44,5.71573e+06,514018,1.3291e+08,6.69644e+06,15.9736,15.9736,16.0706,15.6801,0.091974,0.183841,403382,1.21883e+06
01/05/2009 21:00,1,5,1,21,0,4,42,0,405883,1.26684e+08,6.69644e+06,15.3987,15.3987,15.7771,15.3987,0.0177669,0,101271,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,5.72758e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,3.36135e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,3.36135e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,2.75327e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,2.75327e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,2.75327e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,2.75327e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,2.75327e+07,6.69644e+06,15.503,15.503,15.503,15.503,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,4.26356e+07,0,7.76461e+07,6.69644e+06,13.0446,13.0446,15.5329,13.0446,2.42624,0,9.10956e+07,0
01/06/2009 07:00,1,6,2,7,0,3,41,2.16286e+07,0,5.87892e+07,6.69644e+06,12.876,12.876,15.7771,12.876,1.15002,0,5.02965e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,2.22354e+07,0,7.47534e+07,6.69644e+06,12.8566,12.8566,15.7771,12.8566,1.19555,0,5.2638e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,8.75681e+06,0,9.46077e+07,6.69644e+06,12.9024,12.9024,15.7771,12.9024,0.411662,0,1.784e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.68684e+06,1.69821e+06,1.77592e+08,6.69644e+06,13.5954,13.5954,15.7771,13.5954,0.237172,0,7.54209e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,2.4791e+06,1.0778e+07,1.874e+08,6.69644e+06,16.9516,16.9516,17.1348,15.5939,0.115503,0.646298,1.27546e+06,1.81855e+07
01/06/2009 12:00,1,6,2,12,0,11,24,1.67607e+06,2.59438e+07,2.05033e+08,6.69644e+06,19.8502,19.8502,19.8502,15.7771,0,1.76126,0,1.09049e+08
01/06/2009 13:00,1,6,2,13,0,12,24,1.29448e+07,3.29748e+07,2.26008e+08,6.69644e+06,18.8014,18.8014,18.8014,15.7771,0,2.95937,0,1.34561e+08
01/06/2009 14:00,1,6,2,14,0,12,24,1.30524e+07,3.35136e+07,2.26735e+08,6.69644e+06,18.5915,18.5915,18.5915,15.7771,0,2.99891,0,1.27072e+08
01/06/2009 15:00,1,6,2,15,0,12,24,1.33778e+07,3.13771e+07,2.24337e+08,6.69644e+06,18.4704,18.4704,18.4704,15.7771,0,2.84745,0,1.15463e+08
01/06/2009 16:00,1,6,2,16,0,11,26,1.49983e+07,3.25577e+07,2.27423e+08,6.69644e+06,18.3261,18.3261,18.3261,15.7771,0,3.00447,0,1.15306e+08
01/06/2009 17:00,1,6,2,17,0,4,59,2.633e+07,2.21951e+07,2.27014e+08,6.69644e+06,16.7957,16.7957,16.7957,15.7771,0,2.97272,0,4.5601e+07
01/06/2009 18:00,1,6,2,18,0,1,79,3.13701e+07,1.50942e+07,2.50148e+08,6.69644e+06,15.6372,15.6372,15.7771,15.6372,2.78888,0,5.87922e+06,0
01/06/2009 19:00,1,6,2,19,0,-1,85,6.2547e+06,7.71517e+06,1.50629e+08,6.69644e+06,16.4995,16.4995,16.4995,15.7771,0,0.721782,0,7.8725e+06
01/06/2009 20:00,1,6,2,20,0,-3,92,6.84936e+06,790798,1.34492e+08,6.69644e+06,16.0153,16.0153,16.1259,15.6666,0.181871,0.181428,605609,1.90586e+06
01/06/2009 21:00,1,6,2,21,0,-3,92,0,519881,1.26827e+08,6.69644e+06,15.371,15.371,15.7771,15.371,0.0255839,0,156343,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,5.72758e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,3.36135e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,3.36135e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,2.53714e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,2.53714e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,2.53714e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,2.53714e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,2.53714e+07,6.69644e+06,15.521,15.521,15.521,15.521,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,4.81808e+07,0,8.21323e+07,6.69644e+06,12.983,12.983,15.5472,12.983,2.77762,0,1.07576e+08,0
01/07/2009 07:00,1,7,3,7,0,3,45,2.21498e+07,0,5.72529e+07,6.69644e+06,12.8647,12.8647,15.7771,12.8647,1.18331,0,5.19537e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,2.45011e+07,0,5.73602e+07,6.69644e+06,12.8516,12.8516,15.7771,12.8516,1.34209,0,5.91904e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,8.83722e+06,0,7.55893e+07,6.69644e+06,12.8991,12.8991,15.7771,12.8991,0.425402,0,1.84567e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.70887e+06,3.09485e+06,1.3079e+08,6.69644e+06,14.1456,14.1456,15.7771,14.1456,0.332745,0,7.60924e+06,0
01/07/2009 11:00,1,7,3,11,0,10,30,2.22066e+06,1.27434e+07,1.89532e+08,6.69644e+06,17.7684,17.7684,17.7684,15.7771,0,0.880386,0,2.93211e+07
01/07/2009 12:00,1,7,3,12,0,12,20,0,2.80123e+07,2.05936e+08,6.69644e+06,20.003,20.003,20.003,15.7771,0,1.91004,0,1.22279e+08
01/07/2009 13:00,1,7,3,13,0,13,17,1.12416e+07,3.5742e+07,2.27608e+08,6.69644e+06,19.0512,19.0512,19.0512,15.7771,0,3.06657,0,1.51151e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.12041e+07,3.75503e+07,2.29797e+08,6.69644e+06,18.9246,18.9246,18.9246,15.7771,0,3.19965,0,1.51611e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.1344e+07,3.79586e+07,2.30304e+08,6.69644e+06,18.919,18.919,18.919,15.7771,0,3.20563,0,1.51625e+08
01/07/2009 16:00,1,7,3,16,0,7,56,2.08151e+07,3.24164e+07,2.33627e+08,6.69644e+06,17.871,17.871,17.871,15.7771,0,3.35736,0,1.05855e+08
01/07/2009 17:00,1,7,3,17,0,4,64,2.59087e+07,2.6153e+07,2.31345e+08,6.69644e+06,16.9936,16.9936,16.9936,15.7771,0,3.20874,0,5.8784e+07
01/07/2009 18:00,1,7,3,18,0,2,62,2.95161e+07,1.70617e+07,2.50526e+08,6.69644e+06,15.9706,15.9706,15.9706,15.7771,0,2.80921,0,8.18672e+06
01/07/2009 19:00,1,7,3,19,0,-1,71,6.20656e+06,2.88095e+06,1.36086e+08,6.69644e+06,15.5311,15.5311,15.7771,15.5311,0.387743,0,1.44274e+06,0
01/07/2009 20:00,1,7,3,20,0,-2,71,6.61158e+06,0,9.30867e+07,6.69644e+06,14.6587,14.6587,15.7771,14.6587,0.304677,0,5.13466e+06,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,8.60188e+07,6.69644e+06,14.1312,14.1312,14.1312,14.1312,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,1.97349e+06,0,4.78535e+07,6.69644e+06,14.1184,14.1184,15.7771,14.1184,0.0210146,0,530784,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,3.14522e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,3.14522e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,2.53714e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,2.53714e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,2.53714e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,2.53714e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,2.53714e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,2.53714e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,3.14522e+07,6.69644e+06,14.0709,14.0709,14.0709,14.0709,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,5.19201e+07,0,7.56833e+07,6.69644e+06,12.8417,12.8417,15.5286,12.8417,3.05086,0,1.30335e+08,0
01/08/2009 09:00,1,8,4,9,0,-3,84,2.13327e+07,0,3.8074e+07,6.69644e+06,12.8525,12.8525,15.7771,12.8525,1.1365,0,5.01077e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,2.43197e+07,0,5.34111e+07,6.69644e+06,12.8668,12.8668,15.7771,12.8668,1.3157,0,5.77252e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,1.14887e+07,0,9.90652e+07,6.69644e+06,12.9133,12.9133,15.7771,12.9133,0.581884,0,2.51215e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,1.0809e+07,0,8.84396e+07,6.69644e+06,12.9566,12.9566,15.7771,12.9566,0.538729,0,2.29059e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.67303e+07,0,1.50473e+08,6.69644e+06,13.0231,13.0231,15.7771,13.0231,2.15866,0,8.96174e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,3.1713e+07,35292,1.44935e+08,6.69644e+06,13.0425,13.0425,15.7771,13.0425,1.86706,0,7.69656e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,3.13023e+07,2.17977e+06,1.59797e+08,6.69644e+06,13.4226,13.4226,15.7771,13.4226,1.9781,0,7.01355e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.26618e+07,2.72321e+06,1.61951e+08,6.69644e+06,13.5871,13.5871,15.7771,13.5871,2.09898,0,6.92511e+07,0
01/08/2009 17:00,1,8,4,17,0,-3,77,3.76885e+07,1.03054e+06,1.65375e+08,6.69644e+06,13.312,13.312,15.7771,13.312,2.31466,0,8.60097e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,4.23836e+07,0,1.52375e+08,6.69644e+06,13.0693,13.0693,15.7771,13.0693,2.54213,0,1.03783e+08,0
01/08/2009 19:00,1,8,4,19,0,-6,100,1.13597e+07,0,7.8429e+07,6.69644e+06,13.0119,13.0119,15.7771,13.0119,0.574181,0,2.39395e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.37283e+06,0,3.72034e+07,6.69644e+06,12.9262,12.9262,15.7771,12.9262,0.252667,0,1.08656e+07,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,3.14522e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,3.14522e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,3.14522e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,3.14522e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,2.75327e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,2.75327e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,2.75327e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,2.75327e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,2.75327e+07,6.69644e+06,12.8668,12.8668,12.8668,12.8668,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,8.40816e+07,0,1.24637e+08,6.69644e+06,12.7616,12.7616,15.7771,12.7616,4.22685,0,1.92313e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,4.51372e+07,0,8.73093e+07,6.69644e+06,12.7722,12.7722,15.7771,12.7722,2.76206,0,1.25123e+08,0
01/09/2009 08:00,1,9,5,8,0,-3,50,4.20243e+07,0,9.86365e+07,6.69644e+06,12.7902,12.7902,15.7771,12.7902,2.52765,0,1.13819e+08,0
01/09/2009 09:00,1,9,5,9,0,1,47,1.8183e+07,0,1.05497e+08,6.69644e+06,12.8595,12.8595,15.7771,12.8595,0.938708,0,4.12882e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,5.40857e+06,1.80501e+06,1.79608e+08,6.69644e+06,13.5667,13.5667,15.7771,13.5667,0.327649,0,1.0678e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.44523e+06,6.47057e+06,1.83312e+08,6.69644e+06,16.1888,16.1888,16.4269,15.539,0.113366,0.445576,1.62678e+06,5.54966e+06
01/09/2009 12:00,1,9,5,12,0,8,22,2.513e+06,1.65534e+07,1.94557e+08,6.69644e+06,18.8225,18.8225,18.8225,15.7771,0,1.17195,0,5.59269e+07
01/09/2009 13:00,1,9,5,13,0,8,22,1.92484e+07,2.39314e+07,2.21801e+08,6.69644e+06,17.616,17.616,17.616,15.7771,0,2.6951,0,7.4023e+07
01/09/2009 14:00,1,9,5,14,0,8,22,1.91979e+07,2.70506e+07,2.2556e+08,6.69644e+06,17.495,17.495,17.495,15.7771,0,2.9156,0,7.54344e+07
01/09/2009 15:00,1,9,5,15,0,9,21,1.77996e+07,2.78868e+07,2.24999e+08,6.69644e+06,17.69,17.69,17.69,15.7771,0,2.88145,0,8.30002e+07
01/09/2009 16:00,1,9,5,16,0,7,26,2.11524e+07,2.63942e+07,2.26689e+08,6.69644e+06,17.3526,17.3526,17.3526,15.7771,0,2.96563,0,7.03617e+07
01/09/2009 17:00,1,9,5,17,0,3,37,2.78846e+07,1.90647e+07,2.24913e+08,6.69644e+06,16.2895,16.2895,16.2895,15.7771,0,2.85051,0,2.19968e+07
01/09/2009 18:00,1,9,5,18,0,2,36,2.99261e+07,1.29963e+07,2.46024e+08,6.69644e+06,15.4181,15.4181,15.7771,15.4181,2.55007,0,1.37945e+07,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.74695e+06,5.94265e+06,1.47945e+08,6.69644e+06,16.0862,16.0862,16.0862,15.7771,0,0.569914,0,2.65331e+06
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.38167e+06,665650,1.33826e+08,6.69644e+06,15.732,15.732,15.9904,15.4019,0.244821,0.081622,1.152e+06,811849
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,626673,1.2696e+08,6.69644e+06,15.2706,15.2706,15.7771,15.2706,0.0329699,0,251778,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,5.72758e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,3.36135e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,3.36135e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,2.75327e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,2.75327e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,2.75327e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,2.75327e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,2.75327e+07,6.69644e+06,15.4637,15.4637,15.4637,15.4637,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,3.10838e+07,0,6.42769e+07,6.69644e+06,13.1496,13.1496,15.7771,13.1496,1.848,0,6.56993e+07,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,1.82465e+07,0,5.47156e+07,6.69644e+06,12.8901,12.8901,15.7771,12.8901,0.931452,0,4.0539e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,1.54183e+07,0,6.65157e+07,6.69644e+06,12.89,12.89,15.7771,12.89,0.749358,0,3.26145e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,6.44396e+06,262326,9.22639e+07,6.69644e+06,12.9778,12.9778,15.7771,12.9778,0.290646,0,1.2253e+07,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.63725e+06,5.23034e+06,1.80869e+08,6.69644e+06,15.1683,15.1683,16.0021,14.9433,0.271457,0.149408,4.5408e+06,1.5187e+06
01/10/2009 11:00,1,10,6,11,0,10.7,21,2.0544e+06,1.54431e+07,1.92623e+08,6.69644e+06,18.6438,18.6438,18.6438,15.7771,0,1.05469,0,4.88088e+07
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.86252e+06,2.86552e+07,2.08581e+08,6.69644e+06,20.0791,20.0791,20.0791,15.7771,0,1.97031,0,1.27617e+08
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.77425e+07,3.31355e+07,2.31465e+08,6.69644e+06,18.3337,18.3337,18.3337,15.7771,0,3.26981,0,1.25729e+08
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.4008e+07,3.26682e+07,2.37679e+08,6.69644e+06,17.5591,17.5591,17.5591,15.7771,0,3.61986,0,9.7137e+07
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.55234e+07,3.15145e+07,2.3787e+08,6.69644e+06,17.3178,17.3178,17.3178,15.7771,0,3.62547,0,8.41182e+07
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.73984e+07,2.9084e+07,2.36807e+08,6.69644e+06,17.0299,17.0299,17.0299,15.7771,0,3.5529,0,6.70304e+07
01/10/2009 17:00,1,10,6,17,0,2,45,2.94039e+07,2.16524e+07,2.29738e+08,6.69644e+06,16.3688,16.3688,16.3688,15.7771,0,3.13146,0,2.79074e+07
01/10/2009 18:00,1,10,6,18,0,1,47,3.14695e+07,1.46845e+07,2.49767e+08,6.69644e+06,15.5432,15.5432,15.7771,15.5432,2.76707,0,9.75582e+06,0
01/10/2009 19:00,1,10,6,19,0,1,47,5.76537e+06,7.64946e+06,1.5e+08,6.69644e+06,16.505,16.505,16.505,15.7771,0,0.679875,0,7.46739e+06
01/10/2009 20:00,1,10,6,20,0,3,37,5.38899e+06,951611,1.33101e+08,6.69644e+06,16.3809,16.3809,16.3809,15.7771,0,0.28637,0,2.60449e+06
01/10/2009 21:00,1,10,6,21,0,3,37,0,831335,1.27216e+08,6.69644e+06,16.0186,16.0186,16.0186,15.7771,0,0.0470331,0,171083
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,5.72758e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,3.36135e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,3.36135e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,2.75327e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,2.75327e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,2.75327e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,2.75327e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,2.75327e+07,6.69644e+06,16.2534,16.2534,16.2534,16.2534,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,3.04861e+07,0,6.35835e+07,6.69644e+06,13.2249,13.2249,15.7771,13.2249,1.81041,0,6.01621e+07,0
01/11/2009 07:00,1,11,0,7,0,7,37,1.50385e+07,0,5.08528e+07,6.69644e+06,12.8947,12.8947,15.7771,12.8947,0.721045,0,3.1331e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,1.43914e+07,0,6.5319e+07,6.69644e+06,12.8892,12.8892,15.7771,12.8892,0.688192,0,2.99616e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,6.11809e+06,0,9.15627e+07,6.69644e+06,12.9138,12.9138,15.7771,12.9138,0.25722,0,1.1103e+07,0
01/11/2009 10:00,1,11,0,10,0,12,26,3.04345e+06,1.47381e+06,1.57612e+08,6.69644e+06,13.5768,13.5768,15.7771,13.5768,0.184944,0,5.99097e+06,0
01/11/2009 11:00,1,11,0,11,0,14,23,2.24076e+06,5.70705e+06,1.61805e+08,6.69644e+06,15.8196,15.8196,16.2263,15.3704,0.148806,0.233712,1.59075e+06,3.23405e+06
01/11/2009 12:00,1,11,0,12,0,16,17,1.87873e+06,1.43829e+07,1.7176e+08,6.69644e+06,18.9366,18.9366,18.9366,15.7771,0,0.916609,0,4.56159e+07
01/11/2009 13:00,1,11,0,13,0,14,25,1.12936e+07,1.82028e+07,1.86665e+08,6.69644e+06,18.3586,18.3586,18.3586,15.7771,0,1.74936,0,6.76679e+07
01/11/2009 14:00,1,11,0,14,0,15,22,9.75094e+06,2.08425e+07,1.88206e+08,6.69644e+06,18.3191,18.3191,18.3191,15.7771,0,1.84233,0,7.0521e+07
01/11/2009 15:00,1,11,0,15,0,17,15,6.76814e+06,2.22883e+07,1.86721e+08,6.69644e+06,18.9336,18.9336,18.9336,15.7771,0,1.76459,0,8.38535e+07
01/11/2009 16:00,1,11,0,16,0,15,22,9.85811e+06,2.47926e+07,2.12046e+08,6.69644e+06,18.7381,18.7381,18.7381,15.7771,0,2.10753,0,9.39484e+07
01/11/2009 17:00,1,11,0,17,0,9,32,1.90913e+07,1.99778e+07,2.25554e+08,6.69644e+06,17.3206,17.3206,17.3206,15.7771,0,2.35454,0,5.47266e+07
01/11/2009 18:00,1,11,0,18,0,8,29,2.07527e+07,1.49638e+07,2.38333e+08,6.69644e+06,16.4272,16.4272,16.4272,15.7771,0,2.10462,0,2.0608e+07
01/11/2009 19:00,1,11,0,19,0,8,29,4.16999e+06,9.49755e+06,1.50513e+08,6.69644e+06,17.5784,17.5784,17.5784,15.7771,0,0.718435,0,1.94867e+07
01/11/2009 20:00,1,11,0,20,0,6,33,4.72089e+06,2.49656e+06,1.33988e+08,6.69644e+06,17.4714,17.4714,17.4714,15.7771,0,0.271315,0,6.90438e+06
01/11/2009 21:00,1,11,0,21,0,7,31,0,738395,1.27099e+08,6.69644e+06,16.9764,16.9764,16.9764,15.7771,0,0.0404773,0,731188
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,5.72758e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,3.36135e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,3.36135e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,2.75327e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,2.75327e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,2.75327e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,2.75327e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,2.75327e+07,6.69644e+06,17.1389,17.1389,17.1389,17.1389,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,3.13867e+07,0,6.47508e+07,6.69644e+06,13.3116,13.3116,15.5503,13.3116,1.88288,0,5.74712e+07,0
01/12/2009 07:00,1,12,1,7,0,3,31,1.70832e+07,0,5.33526e+07,6.69644e+06,12.8817,12.8817,15.7771,12.8817,0.858334,0,3.74656e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,1.77404e+07,0,6.93949e+07,6.69644e+06,12.8474,12.8474,15.7771,12.8474,0.910021,0,4.01921e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,6.90597e+06,0,9.24149e+07,6.69644e+06,12.8855,12.8855,15.7771,12.8855,0.29667,0,1.29322e+07,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.62842e+06,0,1.82699e+08,6.69644e+06,12.9488,12.9488,15.7771,12.9488,0.185274,0,7.8994e+06,0
01/12/2009 11:00,1,12,1,11,0,7,34,4.60416e+06,0,1.57496e+08,6.69644e+06,12.9836,12.9836,15.7771,12.9836,0.18382,0,7.74106e+06,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.51009e+06,3.23926e+06,1.61117e+08,6.69644e+06,13.7276,13.7276,15.7771,13.7276,0.335358,0,9.35349e+06,0
01/12/2009 13:00,1,12,1,13,0,7,34,2.23848e+07,8.56838e+06,1.87014e+08,6.69644e+06,15.0007,15.0007,15.7771,15.0007,1.7699,0,2.02261e+07,0
01/12/2009 14:00,1,12,1,14,0,7,37,2.16857e+07,2.12302e+07,2.20759e+08,6.69644e+06,16.6833,16.6833,16.6833,15.7771,0,2.60878,0,3.59057e+07
01/12/2009 15:00,1,12,1,15,0,7,37,2.11688e+07,2.5243e+07,2.25184e+08,6.69644e+06,17.2563,17.2563,17.2563,15.7771,0,2.86825,0,6.39012e+07
01/12/2009 16:00,1,12,1,16,0,4,45,2.6393e+07,2.09557e+07,2.25486e+08,6.69644e+06,16.6027,16.6027,16.6027,15.7771,0,2.88315,0,3.58511e+07
01/12/2009 17:00,1,12,1,17,0,2,52,2.97153e+07,1.72591e+07,2.24603e+08,6.69644e+06,15.9527,15.9527,15.9527,15.7771,0,2.83271,0,7.49168e+06
01/12/2009 18:00,1,12,1,18,0,0,60,3.31217e+07,1.14139e+07,2.47569e+08,6.69644e+06,15.09,15.09,15.7771,15.09,2.65091,0,2.74437e+07,0
01/12/2009 19:00,1,12,1,19,0,-2,71,6.65643e+06,4.69101e+06,1.47389e+08,6.69644e+06,15.4771,15.4771,15.7771,15.4771,0.537148,0,2.41324e+06,0
01/12/2009 20:00,1,12,1,20,0,-3,77,7.02407e+06,0,1.33732e+08,6.69644e+06,14.9625,14.9625,15.7771,14.9625,0.329573,0,4.04523e+06,0
01/12/2009 21:00,1,12,1,21,0,-2,71,1.59328e+06,0,1.27813e+08,6.69644e+06,14.286,14.286,15.7771,14.286,0.0041323,0,92855.7,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,5.72758e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,3.36135e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,3.36135e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,2.75327e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,2.75327e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,2.75327e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,2.75327e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,2.75327e+07,6.69644e+06,14.2797,14.2797,14.2797,14.2797,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,4.84571e+07,0,8.44074e+07,6.69644e+06,12.8691,12.8691,15.5518,12.8691,2.72815,0,1.1415e+08,0
01/13/2009 07:00,1,13,2,7,0,-3,71,2.73479e+07,0,6.57667e+07,6.69644e+06,12.8121,12.8121,15.7771,12.8121,1.54404,0,6.90165e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,2.61341e+07,0,7.94751e+07,6.69644e+06,12.8198,12.8198,15.7771,12.8198,1.45633,0,6.49282e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,9.135e+06,0,9.49489e+07,6.69644e+06,12.889,12.889,15.7771,12.889,0.44271,0,1.92753e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,6.08931e+06,0,1.84291e+08,6.69644e+06,12.9639,12.9639,15.7771,12.9639,0.273136,0,1.15832e+07,0
01/13/2009 11:00,1,13,2,11,0,2,52,5.85416e+06,0,1.80949e+08,6.69644e+06,13.0017,13.0017,15.7771,13.0017,0.258967,0,1.08347e+07,0
01/13/2009 12:00,1,13,2,12,0,4,45,5.22677e+06,1.01703e+06,1.59313e+08,6.69644e+06,13.1774,13.1774,15.7771,13.1774,0.257281,0,1.00155e+07,0
01/13/2009 13:00,1,13,2,13,0,3,63,2.87478e+07,4.75687e+06,1.89488e+08,6.69644e+06,13.795,13.795,15.7771,13.795,1.95158,0,5.67324e+07,0
01/13/2009 14:00,1,13,2,14,0,1,79,3.14127e+07,1.31833e+07,2.0255e+08,6.69644e+06,15.1855,15.1855,15.7771,15.1855,2.65942,0,2.36165e+07,0
01/13/2009 15:00,1,13,2,15,0,2,67,2.9644e+07,1.78667e+07,2.25316e+08,6.69644e+06,15.8705,15.8705,15.8705,15.7771,0,2.86988,0,4.03781e+06
01/13/2009 16:00,1,13,2,16,0,2,57,2.94675e+07,2.14015e+07,2.29459e+08,6.69644e+06,16.2777,16.2777,16.2777,15.7771,0,3.11052,0,2.34522e+07
01/13/2009 17:00,1,13,2,17,0,1,56,3.12885e+07,1.75474e+07,2.26705e+08,6.69644e+06,15.8843,15.8843,15.8843,15.7771,0,2.95291,0,4.76903e+06
01/13/2009 18:00,1,13,2,18,0,-3,71,3.80383e+07,9.92756e+06,2.51165e+08,6.69644e+06,14.7276,14.7276,15.7771,14.7276,2.8664,0,4.53265e+07,0
01/13/2009 19:00,1,13,2,19,0,-1,78,6.47286e+06,3.1809e+06,1.45361e+08,6.69644e+06,14.8013,14.8013,15.7771,14.8013,0.42278,0,6.21037e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,7.33666e+06,0,1.34072e+08,6.69644e+06,14.3595,14.3595,15.7771,14.3595,0.348469,0,7.44425e+06,0
01/13/2009 21:00,1,13,2,21,0,-4,84,1.63846e+06,0,1.27863e+08,6.69644e+06,13.8704,13.8704,15.7771,13.8704,0.00683238,0,196338,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,5.72758e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,3.36135e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,3.36135e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,2.53714e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,2.53714e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,2.53714e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,2.53714e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,2.53714e+07,6.69644e+06,13.8635,13.8635,13.8635,13.8635,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,8.06585e+07,0,1.18289e+08,6.69644e+06,12.806,12.806,15.7771,12.806,3.95913,0,1.73907e+08,0
01/14/2009 07:00,1,14,3,7,0,-4,50,3.57615e+07,0,7.37946e+07,6.69644e+06,12.7968,12.7968,15.7771,12.7968,2.11237,0,9.49075e+07,0
01/14/2009 08:00,1,14,3,8,0,-1,39,3.62245e+07,0,7.15415e+07,6.69644e+06,12.8179,12.8179,15.7771,12.8179,2.12506,0,9.4804e+07,0
01/14/2009 09:00,1,14,3,9,0,4,27,1.25564e+07,0,7.97869e+07,6.69644e+06,12.8838,12.8838,15.7771,12.8838,0.579174,0,2.52616e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,5.69803e+06,0,1.16503e+08,6.69644e+06,12.9467,12.9467,15.7771,12.9467,0.230953,0,9.85424e+06,0
01/14/2009 11:00,1,14,3,11,0,9,12,4.14174e+06,0,1.56992e+08,6.69644e+06,12.98,12.98,15.7771,12.98,0.15609,0,6.58175e+06,0
01/14/2009 12:00,1,14,3,12,0,10,10,3.79993e+06,553493,1.57287e+08,6.69644e+06,13.1864,13.1864,15.7771,13.1864,0.166999,0,6.49171e+06,0
01/14/2009 13:00,1,14,3,13,0,10,9,1.80717e+07,5.98588e+06,2.0138e+08,6.69644e+06,14.1434,14.1434,15.7771,14.1434,1.36497,0,2.99528e+07,0
01/14/2009 14:00,1,14,3,14,0,11,10,1.63443e+07,1.26084e+07,1.85331e+08,6.69644e+06,16.2661,16.2661,16.2661,15.7771,0,1.67374,0,1.24281e+07
01/14/2009 15:00,1,14,3,15,0,13,5,1.25731e+07,2.26636e+07,2.12547e+08,6.69644e+06,17.7926,17.7926,17.7926,15.7771,0,2.14465,0,6.52373e+07
01/14/2009 16:00,1,14,3,16,0,12,5,1.38379e+07,2.50172e+07,2.16861e+08,6.69644e+06,18.1047,18.1047,18.1047,15.7771,0,2.39502,0,8.3936e+07
01/14/2009 17:00,1,14,3,17,0,9,7,1.88033e+07,2.10669e+07,2.1735e+08,6.69644e+06,17.3329,17.3329,17.3329,15.7771,0,2.41459,0,5.6571e+07
01/14/2009 18:00,1,14,3,18,0,4,14,2.69711e+07,1.37335e+07,2.4363e+08,6.69644e+06,15.8694,15.8694,15.8694,15.7771,0,2.41068,0,3.35187e+06
01/14/2009 19:00,1,14,3,19,0,8,11,4.24565e+06,708965,1.31551e+08,6.69644e+06,15.3587,15.3587,15.7771,15.3587,0.200858,0,1.26634e+06,0
01/14/2009 20:00,1,14,3,20,0,7,10,4.59412e+06,0,9.08873e+07,6.69644e+06,14.741,14.741,15.7771,14.741,0.183213,0,2.86017e+06,0
01/14/2009 21:00,1,14,3,21,0,6,12,1.53918e+06,0,8.75592e+07,6.69644e+06,14.3884,14.3884,15.7771,14.3884,0.000864344,0,18087,0
01/14/2009 22:00,1,14,3,22,0,3,20,2.86858e+06,0,4.88728e+07,6.69644e+06,14.31,14.31,15.7771,14.31,0.0616693,0,1.38853e+06,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,3.14522e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,3.14522e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,2.53714e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,2.53714e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,2.53714e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,2.53714e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,2.53714e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,2.53714e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,3.14522e+07,6.69644e+06,14.1831,14.1831,14.1831,14.1831,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,4.75237e+07,0,7.03418e+07,6.69644e+06,12.8837,12.8837,15.5335,12.8837,2.74288,0,1.14675e+08,0
01/15/2009 09:00,1,15,4,9,0,7,18,2.58155e+07,0,4.36135e+07,6.69644e+06,12.9002,12.9002,15.7771,12.9002,1.41146,0,6.12672e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,9.63833e+06,0,3.83217e+07,6.69644e+06,12.9408,12.9408,15.7771,12.9408,0.396718,0,1.69623e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,4.26351e+06,0,8.10496e+07,6.69644e+06,12.9684,12.9684,15.7771,12.9684,0.144838,0,6.13259e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,3.20541e+06,403416,8.03257e+07,6.69644e+06,13.075,13.075,15.7771,13.075,0.103718,0,4.19208e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.30695e+07,1.49598e+06,1.26338e+08,6.69644e+06,13.6372,13.6372,15.7771,13.6372,0.790265,0,2.54851e+07,0
01/15/2009 14:00,1,15,4,14,0,12,20,1.41657e+07,3.92636e+06,1.30554e+08,6.69644e+06,14.4213,14.4213,15.7771,14.4213,1.02091,0,2.08123e+07,0
01/15/2009 15:00,1,15,4,15,0,11,24,1.51879e+07,8.0141e+06,1.49326e+08,6.69644e+06,15.3967,15.3967,15.7771,15.3967,1.3383,0,7.5226e+06,0
01/15/2009 16:00,1,15,4,16,0,12,22,1.36624e+07,1.06998e+07,1.50778e+08,6.69644e+06,16.2137,16.2137,16.2137,15.7771,0,1.38724,0,9.1215e+06
01/15/2009 17:00,1,15,4,17,0,9,25,1.87137e+07,6.73034e+06,1.51305e+08,6.69644e+06,15.3072,15.3072,15.7771,15.3072,1.41087,0,9.98894e+06,0
01/15/2009 18:00,1,15,4,18,0,8,26,2.07639e+07,755824,1.29545e+08,6.69644e+06,13.815,13.815,15.7771,13.815,1.21455,0,3.59178e+07,0
01/15/2009 19:00,1,15,4,19,0,8,22,4.41634e+06,0,7.05929e+07,6.69644e+06,13.3135,13.3135,15.7771,13.3135,0.167774,0,6.23212e+06,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.35103e+06,0,3.38991e+07,6.69644e+06,13.2239,13.2239,15.6374,13.2239,0.0640314,0,2.4663e+06,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,3.14522e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,3.14522e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,3.14522e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,3.14522e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,2.75327e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,2.75327e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,2.75327e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,2.75327e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,2.75327e+07,6.69644e+06,13.1837,13.1837,13.1837,13.1837,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,5.67809e+07,0,9.39625e+07,6.69644e+06,12.8117,12.8117,15.7771,12.8117,3.13262,0,1.38892e+08,0
01/16/2009 07:00,1,16,5,7,0,-1,39,2.85372e+07,0,6.71372e+07,6.69644e+06,12.8274,12.8274,15.7771,12.8274,1.61332,0,7.17425e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,2.87147e+07,0,8.25404e+07,6.69644e+06,12.8206,12.8206,15.7771,12.8206,1.62558,0,7.24533e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,8.27731e+06,0,9.40409e+07,6.69644e+06,12.8803,12.8803,15.7771,12.8803,0.390973,0,1.70739e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.69266e+06,3.61183e+06,1.79992e+08,6.69644e+06,14.3043,14.3043,15.7771,14.3043,0.370732,0,7.51972e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,2.66883e+06,7.26277e+06,1.64469e+08,6.69644e+06,17.2094,17.2094,17.2094,15.7771,0,0.572655,0,1.25649e+07
01/16/2009 12:00,1,16,5,12,0,10,16,3.0782e+06,9.9587e+06,1.67805e+08,6.69644e+06,18.6416,18.6416,18.6416,15.7771,0,0.711411,0,3.14896e+07
01/16/2009 13:00,1,16,5,13,0,7,34,2.20128e+07,1.08409e+07,1.89386e+08,6.69644e+06,16.2515,16.2515,16.2938,15.7348,0.989591,0.908728,1.26081e+06,1.41415e+07
01/16/2009 14:00,1,16,5,14,0,11,14,1.52003e+07,2.26507e+07,1.96531e+08,6.69644e+06,17.3047,17.3047,17.3047,15.7771,0,2.31917,0,5.34141e+07
01/16/2009 15:00,1,16,5,15,0,13,13,1.16619e+07,3.05129e+07,2.21486e+08,6.69644e+06,18.4623,18.4623,18.4623,15.7771,0,2.6892,0,1.08709e+08
01/16/2009 16:00,1,16,5,16,0,11,22,1.4889e+07,2.97897e+07,2.23975e+08,6.69644e+06,18.2462,18.2462,18.2462,15.7771,0,2.8184,0,1.04775e+08
01/16/2009 17:00,1,16,5,17,0,7,34,2.17009e+07,2.07762e+07,2.2944e+08,6.69644e+06,17.0318,17.0318,17.0318,15.7771,0,2.57808,0,4.87157e+07
01/16/2009 18:00,1,16,5,18,0,7,31,2.20215e+07,1.46449e+07,2.39357e+08,6.69644e+06,16.2262,16.2262,16.2262,15.7771,0,2.16348,0,1.46346e+07
01/16/2009 19:00,1,16,5,19,0,7,31,4.332e+06,9.26256e+06,1.50388e+08,6.69644e+06,17.3786,17.3786,17.3786,15.7771,0,0.704561,0,1.6992e+07
01/16/2009 20:00,1,16,5,20,0,4,38,5.13123e+06,905149,1.32763e+08,6.69644e+06,17.1316,17.1316,17.1316,15.7771,0,0.267718,0,5.46046e+06
01/16/2009 21:00,1,16,5,21,0,4,38,0,646305,1.26985e+08,6.69644e+06,16.4971,16.4971,16.4971,15.7771,0,0.0343224,0,372066
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,5.72758e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,3.36135e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,3.36135e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,2.75327e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,2.75327e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,2.75327e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,2.75327e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,2.75327e+07,6.69644e+06,16.6475,16.6475,16.6475,16.6475,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,3.63215e+07,0,7.06125e+07,6.69644e+06,13.1025,13.1025,15.5435,13.1025,2.19033,0,7.53363e+07,0
01/17/2009 07:00,1,17,6,7,0,-1,42,2.30315e+07,0,6.0523e+07,6.69644e+06,12.8289,12.8289,15.7771,12.8289,1.25245,0,5.56652e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,2.14499e+07,0,7.38174e+07,6.69644e+06,12.8268,12.8268,15.7771,12.8268,1.1502,0,5.11575e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,8.71168e+06,0,9.44872e+07,6.69644e+06,12.8877,12.8877,15.7771,12.8877,0.416976,0,1.8163e+07,0
01/17/2009 10:00,1,17,6,10,0,2,26,4.89515e+06,3.02315e+06,1.80558e+08,6.69644e+06,14.063,14.063,15.7771,14.063,0.399577,0,9.82377e+06,0
