Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 11:00,1,17,6,11,0,3,22,4.07158e+06,8.19851e+06,1.85962e+08,6.69644e+06,16.6924,16.6924,16.7364,15.7331,0.135118,0.539721,358572,1.06457e+07
01/17/2009 12:00,1,17,6,12,0,3,22,3.69124e+06,2.04104e+07,2.00396e+08,6.69644e+06,18.9246,18.9246,18.9246,15.7771,0,1.48044,0,7.20023e+07
01/17/2009 13:00,1,17,6,13,0,3,24,2.6799e+07,2.59397e+07,2.32483e+08,6.69644e+06,17.1257,17.1257,17.1257,15.7771,0,3.30925,0,6.70138e+07
01/17/2009 14:00,1,17,6,14,0,3,18,2.68096e+07,2.84101e+07,2.3553e+08,6.69644e+06,16.9473,16.9473,16.9473,15.7771,0,3.49015,0,6.15068e+07
01/17/2009 15:00,1,17,6,15,0,3,18,2.69704e+07,2.74894e+07,2.34514e+08,6.69644e+06,16.893,16.893,16.893,15.7771,0,3.42573,0,5.75729e+07
01/17/2009 16:00,1,17,6,16,0,3,16,2.72655e+07,2.61996e+07,2.33138e+08,6.69644e+06,16.7809,16.7809,16.7809,15.7771,0,3.33811,0,5.0464e+07
01/17/2009 17:00,1,17,6,17,0,1,19,3.09174e+07,1.95192e+07,2.28814e+08,6.69644e+06,16.0592,16.0592,16.0592,15.7771,0,3.07915,0,1.30835e+07
01/17/2009 18:00,1,17,6,18,0,0,22,3.30458e+07,1.22321e+07,2.48508e+08,6.69644e+06,15.1498,15.1498,15.7771,15.1498,2.69777,0,2.55024e+07,0
01/17/2009 19:00,1,17,6,19,0,-3,26,6.75812e+06,6.50196e+06,1.4972e+08,6.69644e+06,15.9262,15.9262,15.9262,15.7771,0,0.669766,0,1.50399e+06
01/17/2009 20:00,1,17,6,20,0,-2,29,6.66793e+06,515022,1.3395e+08,6.69644e+06,15.5591,15.5591,16.0395,15.3405,0.277778,0.0555646,2.02804e+06,548943
01/17/2009 21:00,1,17,6,21,0,-3,35,0,289553,1.26539e+08,6.69644e+06,14.934,14.934,15.7771,14.934,0.00992215,0,126031,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,5.72758e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,3.36135e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,3.36135e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,2.75327e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,2.75327e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,2.75327e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,2.75327e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,2.75327e+07,6.69644e+06,14.9956,14.9956,14.9956,14.9956,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,5.235e+07,0,8.91202e+07,6.69644e+06,12.9087,12.9087,15.7771,12.9087,3.00166,0,1.21715e+08,0
01/18/2009 07:00,1,18,0,7,0,-1,55,2.61162e+07,0,6.42168e+07,6.69644e+06,12.8294,12.8294,15.7771,12.8294,1.45448,0,6.46347e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,2.37168e+07,0,7.64898e+07,6.69644e+06,12.8476,12.8476,15.7771,12.8476,1.28885,0,5.69206e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,6.98622e+06,0,9.26226e+07,6.69644e+06,12.898,12.898,15.7771,12.898,0.311876,0,1.35366e+07,0
01/18/2009 10:00,1,18,0,10,0,13,23,2.19202e+06,5.13212e+06,1.80265e+08,6.69644e+06,14.9688,14.9688,15.9622,14.7837,0.24809,0.140559,4.85536e+06,1.17496e+06
01/18/2009 11:00,1,18,0,11,0,14,21,0,1.62985e+07,1.91636e+08,6.69644e+06,18.7133,18.7133,18.7133,15.7771,0,1.09353,0,5.18592e+07
01/18/2009 12:00,1,18,0,12,0,16,17,0,2.77571e+07,1.86699e+08,6.69644e+06,20.0809,20.0809,20.0809,15.7771,0,1.90314,0,1.23433e+08
01/18/2009 13:00,1,18,0,13,0,14,19,1.05468e+07,2.44588e+07,1.93709e+08,6.69644e+06,18.7438,18.7438,18.7438,15.7771,0,2.16712,0,9.67175e+07
01/18/2009 14:00,1,18,0,14,0,14,23,1.00832e+07,3.14988e+07,2.21007e+08,6.69644e+06,18.7586,18.7586,18.7586,15.7771,0,2.67028,0,1.19863e+08
01/18/2009 15:00,1,18,0,15,0,15,22,8.50641e+06,3.46016e+07,2.23168e+08,6.69644e+06,19.0954,19.0954,19.0954,15.7771,0,2.81097,0,1.40416e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.17512e+07,3.39768e+07,2.2573e+08,6.69644e+06,18.7661,18.7661,18.7661,15.7771,0,2.92364,0,1.31563e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.37923e+07,2.68475e+07,2.19094e+08,6.69644e+06,18.2239,18.2239,18.2239,15.7771,0,2.53137,0,9.32545e+07
01/18/2009 18:00,1,18,0,18,0,11,33,1.58701e+07,1.89247e+07,2.37904e+08,6.69644e+06,17.4212,17.4212,17.4212,15.7771,0,2.08445,0,5.16063e+07
01/18/2009 19:00,1,18,0,19,0,8,41,3.96701e+06,1.19484e+07,1.53288e+08,6.69644e+06,18.2955,18.2955,18.2955,15.7771,0,0.870092,0,3.29918e+07
01/18/2009 20:00,1,18,0,20,0,6,39,4.5772e+06,4.32545e+06,1.36065e+08,6.69644e+06,18.12,18.12,18.12,15.7771,0,0.388521,0,1.36944e+07
01/18/2009 21:00,1,18,0,21,0,6,43,0,2.46824e+06,1.28961e+08,6.69644e+06,17.8453,17.8453,17.8453,15.7771,0,0.0793165,0,2.47069e+06
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,5.72758e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,3.36135e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,3.36135e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,2.75327e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,2.75327e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,2.75327e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,2.75327e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,2.75327e+07,6.69644e+06,18.0635,18.0635,18.0635,18.0635,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,2.65419e+07,0,5.88884e+07,6.69644e+06,13.5435,13.5435,15.5148,13.5435,1.56754,0,3.84391e+07,0
01/19/2009 07:00,1,19,1,7,0,2,67,1.5627e+07,0,5.1599e+07,6.69644e+06,12.905,12.905,15.7771,12.905,0.767605,0,3.32356e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,1.30412e+07,0,6.37021e+07,6.69644e+06,12.8704,12.8704,15.7771,12.8704,0.604756,0,2.65002e+07,0
01/19/2009 09:00,1,19,1,9,0,4,59,6.67551e+06,306260,9.25133e+07,6.69644e+06,12.9716,12.9716,15.7771,12.9716,0.306906,0,1.29616e+07,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.5402e+06,4.36405e+06,1.80759e+08,6.69644e+06,14.8196,14.8196,15.8299,14.7668,0.338868,0.0729037,5.64795e+06,347833
01/19/2009 11:00,1,19,1,11,0,10,36,2.17303e+06,1.63111e+07,1.93825e+08,6.69644e+06,18.4176,18.4176,18.4176,15.7771,0,1.12522,0,4.89491e+07
01/19/2009 12:00,1,19,1,12,0,12,24,0,3.07382e+07,2.09312e+08,6.69644e+06,20.1184,20.1184,20.1184,15.7771,0,2.11131,0,1.37998e+08
01/19/2009 13:00,1,19,1,13,0,13,21,1.12344e+07,3.61051e+07,2.28118e+08,6.69644e+06,19.0569,19.0569,19.0569,15.7771,0,3.10231,0,1.53084e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.1158e+07,3.99283e+07,2.32642e+08,6.69644e+06,18.9752,18.9752,18.9752,15.7771,0,3.35617,0,1.61586e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.15908e+07,4.11636e+07,2.34536e+08,6.69644e+06,18.9747,18.9747,18.9747,15.7771,0,3.45968,0,1.6654e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.31269e+07,3.91633e+07,2.33581e+08,6.69644e+06,18.7766,18.7766,18.7766,15.7771,0,3.38346,0,1.52786e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.82664e+07,2.94913e+07,2.27129e+08,6.69644e+06,17.9005,17.9005,17.9005,15.7771,0,2.97404,0,9.50889e+07
01/19/2009 18:00,1,19,1,18,0,6,33,2.34354e+07,1.88887e+07,2.46139e+08,6.69644e+06,16.6533,16.6533,16.6533,15.7771,0,2.55525,0,3.37191e+07
01/19/2009 19:00,1,19,1,19,0,3,37,5.14061e+06,1.15256e+07,1.54053e+08,6.69644e+06,17.6644,17.6644,17.6644,15.7771,0,0.912134,0,2.5922e+07
01/19/2009 20:00,1,19,1,20,0,6,33,4.57833e+06,4.61367e+06,1.36414e+08,6.69644e+06,17.7978,17.7978,17.7978,15.7771,0,0.408344,0,1.24174e+07
01/19/2009 21:00,1,19,1,21,0,4,45,0,3.05278e+06,1.29666e+08,6.69644e+06,17.8298,17.8298,17.8298,15.7771,0,0.119115,0,3.68294e+06
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,5.72758e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,3.36135e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,3.36135e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,2.75327e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,2.75327e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,2.75327e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,2.75327e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,2.75327e+07,6.69644e+06,18.157,18.157,18.157,18.157,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,2.71586e+07,0,5.94902e+07,6.69644e+06,13.6842,13.6842,15.7771,13.6842,1.56127,0,3.68593e+07,0
01/20/2009 07:00,1,20,2,7,0,2,40,1.46482e+07,0,5.04245e+07,6.69644e+06,12.9249,12.9249,15.7771,12.9249,0.705205,0,3.03216e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,1.32913e+07,0,6.40062e+07,6.69644e+06,12.8684,12.8684,15.7771,12.8684,0.622133,0,2.72806e+07,0
01/20/2009 09:00,1,20,2,9,0,4,54,6.55293e+06,380352,9.24652e+07,6.69644e+06,12.9891,12.9891,15.7771,12.9891,0.304543,0,1.27707e+07,0
01/20/2009 10:00,1,20,2,10,0,9,21,3.01715e+06,4.97742e+06,1.80964e+08,6.69644e+06,15.1029,15.1029,15.949,14.931,0.274415,0.150847,4.72397e+06,1.17149e+06
01/20/2009 11:00,1,20,2,11,0,11,15,1.88978e+06,1.71646e+07,1.94602e+08,6.69644e+06,18.6804,18.6804,18.6804,15.7771,0,1.17479,0,5.51674e+07
01/20/2009 12:00,1,20,2,12,0,12,11,0,2.87737e+07,1.87923e+08,6.69644e+06,20.0796,20.0796,20.0796,15.7771,0,1.97329,0,1.27815e+08
01/20/2009 13:00,1,20,2,13,0,12,12,1.34339e+07,2.67634e+07,1.99741e+08,6.69644e+06,18.4754,18.4754,18.4754,15.7771,0,2.51629,0,1.02078e+08
01/20/2009 14:00,1,20,2,14,0,12,11,1.41742e+07,1.97712e+07,1.9175e+08,6.69644e+06,17.6618,17.6618,17.6618,15.7771,0,2.04146,0,5.7936e+07
01/20/2009 15:00,1,20,2,15,0,11,14,1.5917e+07,1.79552e+07,1.91394e+08,6.69644e+06,17.2109,17.2109,17.2109,15.7771,0,2.0182,0,4.35777e+07
01/20/2009 16:00,1,20,2,16,0,10,19,1.75099e+07,2.02282e+07,2.21065e+08,6.69644e+06,17.1739,17.1739,17.1739,15.7771,0,2.27741,0,4.7904e+07
01/20/2009 17:00,1,20,2,17,0,9,25,1.90664e+07,1.89521e+07,2.24289e+08,6.69644e+06,16.9466,16.9466,16.9466,15.7771,0,2.28269,0,4.02041e+07
01/20/2009 18:00,1,20,2,18,0,9,25,1.91081e+07,1.53237e+07,2.36988e+08,6.69644e+06,16.5551,16.5551,16.5551,15.7771,0,2.02857,0,2.37707e+07
01/20/2009 19:00,1,20,2,19,0,6,33,4.6182e+06,9.05219e+06,1.50462e+08,6.69644e+06,17.4918,17.4918,17.4918,15.7771,0,0.715256,0,1.84689e+07
01/20/2009 20:00,1,20,2,20,0,4,64,5.16553e+06,2.3473e+06,1.3429e+08,6.69644e+06,17.1465,17.1465,17.1465,15.7771,0,0.287986,0,5.92241e+06
01/20/2009 21:00,1,20,2,21,0,2,67,0,577825,1.26899e+08,6.69644e+06,16.56,16.56,16.56,15.7771,0,0.029549,0,348583
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,5.72758e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,3.36135e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,3.36135e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,2.53714e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,2.53714e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,2.53714e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,2.53714e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,2.53714e+07,6.69644e+06,16.6907,16.6907,16.6907,16.6907,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,4.36789e+07,0,7.69523e+07,6.69644e+06,13.0713,13.0713,15.56,13.0713,2.55397,0,9.07109e+07,0
01/21/2009 07:00,1,21,3,7,0,-2,60,2.34097e+07,0,5.88391e+07,6.69644e+06,12.8272,12.8272,15.7771,12.8272,1.28043,0,5.69419e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,2.40019e+07,0,5.67942e+07,6.69644e+06,12.838,12.838,15.7771,12.838,1.30949,0,5.80212e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,1.29782e+07,0,8.02434e+07,6.69644e+06,12.8983,12.8983,15.7771,12.8983,0.586492,0,2.54532e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,5.9298e+06,0,1.31477e+08,6.69644e+06,12.9571,12.9571,15.7771,12.9571,0.256148,0,1.08892e+07,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.26547e+06,0,1.58217e+08,6.69644e+06,12.9927,12.9927,15.7771,12.9927,0.223548,0,9.38338e+06,0
01/21/2009 12:00,1,21,3,12,0,4,42,5.18204e+06,1.52469e+06,1.59867e+08,6.69644e+06,13.2006,13.2006,15.7771,13.2006,0.289229,0,1.08301e+07,0
01/21/2009 13:00,1,21,3,13,0,4,45,2.66959e+07,6.04144e+06,1.88665e+08,6.69644e+06,14.0276,14.0276,15.7771,14.0276,1.87044,0,4.72591e+07,0
01/21/2009 14:00,1,21,3,14,0,4,45,2.6571e+07,1.14671e+07,1.95117e+08,6.69644e+06,15.2549,15.2549,15.7771,15.2549,2.23574,0,1.75485e+07,0
01/21/2009 15:00,1,21,3,15,0,3,58,2.81724e+07,1.1347e+07,1.96706e+08,6.69644e+06,15.2254,15.2254,15.7771,15.2254,2.3284,0,1.93554e+07,0
01/21/2009 16:00,1,21,3,16,0,3,63,2.82616e+07,1.30803e+07,2.2407e+08,6.69644e+06,15.4191,15.4191,15.7771,15.4191,2.45477,0,1.32397e+07,0
01/21/2009 17:00,1,21,3,17,0,2,73,2.97462e+07,1.36159e+07,2.20176e+08,6.69644e+06,15.4521,15.4521,15.7771,15.4521,2.5866,0,1.26659e+07,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.26448e+07,9.81423e+06,2.45077e+08,6.69644e+06,14.8639,14.8639,15.7771,14.8639,2.50781,0,3.45074e+07,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.46296e+06,0,1.3312e+08,6.69644e+06,14.2594,14.2594,15.7771,14.2594,0.295686,0,6.76259e+06,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,7.05086e+06,0,9.35916e+07,6.69644e+06,13.6181,13.6181,15.7771,13.6181,0.326436,0,1.06494e+07,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,3.14434e+06,0,8.94152e+07,6.69644e+06,13.3657,13.3657,15.7771,13.3657,0.0795857,0,2.89814e+06,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,6.31038e+06,0,5.29707e+07,6.69644e+06,13.2034,13.2034,15.7771,13.2034,0.265162,0,1.03022e+07,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,3.14522e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,3.14522e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,2.53714e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,2.53714e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,2.53714e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,2.53714e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,2.53714e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,2.53714e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,3.14522e+07,6.69644e+06,13.1061,13.1061,13.1061,13.1061,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,7.68084e+07,0,1.02629e+08,6.69644e+06,12.7759,12.7759,15.7771,12.7759,3.69913,0,1.66516e+08,0
01/22/2009 09:00,1,22,4,9,0,-2,65,3.36639e+07,0,5.29492e+07,6.69644e+06,12.8398,12.8398,15.7771,12.8398,1.92461,0,8.52247e+07,0
01/22/2009 10:00,1,22,4,10,0,-2,65,3.88029e+07,0,7.09236e+07,6.69644e+06,12.845,12.845,15.7771,12.845,2.26667,0,1.00195e+08,0
01/22/2009 11:00,1,22,4,11,0,-1,55,1.65238e+07,0,9.50235e+07,6.69644e+06,12.8895,12.8895,15.7771,12.8895,0.812521,0,3.53703e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,8.76078e+06,0,8.60528e+07,6.69644e+06,12.9445,12.9445,15.7771,12.9445,0.411047,0,1.75526e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,3.00206e+07,349205,1.43459e+08,6.69644e+06,13.0744,13.0744,15.7771,13.0744,1.77636,0,7.23621e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.97191e+07,1.51862e+06,1.44578e+08,6.69644e+06,13.3447,13.3447,15.7771,13.3447,1.83422,0,6.72213e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,3.09729e+07,3.22629e+06,1.60731e+08,6.69644e+06,13.6726,13.6726,15.7771,13.6726,2.02611,0,6.42087e+07,0
01/22/2009 16:00,1,22,4,16,0,1,43,3.11763e+07,2.23565e+06,1.5971e+08,6.69644e+06,13.5967,13.5967,15.7771,13.5967,1.96888,0,6.47031e+07,0
01/22/2009 17:00,1,22,4,17,0,-3,60,3.76675e+07,1.03397e+06,1.65357e+08,6.69644e+06,13.2819,13.2819,15.7771,13.2819,2.31352,0,8.70156e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,4.08775e+07,0,1.50733e+08,6.69644e+06,13.07,13.07,15.7771,13.07,2.44249,0,9.96908e+07,0
01/22/2009 19:00,1,22,4,19,0,-5,59,1.18026e+07,0,7.89844e+07,6.69644e+06,13.0065,13.0065,15.7771,13.0065,0.602341,0,2.51613e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.42476e+06,0,3.72603e+07,6.69644e+06,12.9204,12.9204,15.7771,12.9204,0.255987,0,1.10306e+07,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,3.14522e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,3.14522e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,3.14522e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,3.14522e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,2.75327e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,2.75327e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,2.75327e+07,6.69644e+06,12.862,12.862,12.862,12.862,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,1.4602e+06,0,2.89965e+07,6.69644e+06,12.8617,12.8617,15.7771,12.8617,0.00235193,0,103373,0
01/23/2009 05:00,1,23,5,5,0,-4,50,1.5331e+06,0,2.90765e+07,6.69644e+06,12.86,12.86,15.7771,12.86,0.007101,0,312282,0
01/23/2009 06:00,1,23,5,6,0,-6,59,9.94649e+07,0,1.42608e+08,6.69644e+06,12.7415,12.7415,15.7771,12.7415,5.05015,0,2.31382e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,4.63428e+07,0,8.86938e+07,6.69644e+06,12.8066,12.8066,15.7771,12.8066,2.8184,0,1.26215e+08,0
01/23/2009 08:00,1,23,5,8,0,2,40,4.09663e+07,0,9.72739e+07,6.69644e+06,12.8436,12.8436,15.7771,12.8436,2.42559,0,1.0727e+08,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.86508e+07,0,1.06078e+08,6.69644e+06,12.8894,12.8894,15.7771,12.8894,0.956667,0,4.16472e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,6.91392e+06,0,1.60103e+08,6.69644e+06,12.9393,12.9393,15.7771,12.9393,0.305154,0,1.30547e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.82972e+06,576147,1.57345e+08,6.69644e+06,13.174,13.174,15.7771,13.174,0.169612,0,6.63034e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.80875e+06,6.82449e+06,1.63902e+08,6.69644e+06,15.5988,15.5988,16.2391,14.751,0.391586,0.118894,3.85804e+06,3.76132e+06
01/23/2009 13:00,1,23,5,13,0,11,26,1.49364e+07,1.65443e+07,1.88894e+08,6.69644e+06,17.0423,17.0423,17.0423,15.7771,0,1.882,0,3.68704e+07
01/23/2009 14:00,1,23,5,14,0,12,22,1.31546e+07,2.47637e+07,2.16064e+08,6.69644e+06,17.9763,17.9763,17.9763,15.7771,0,2.36347,0,7.83624e+07
01/23/2009 15:00,1,23,5,15,0,12,22,1.31394e+07,2.76912e+07,2.19617e+08,6.69644e+06,18.2581,18.2581,18.2581,15.7771,0,2.57146,0,9.60564e+07
01/23/2009 16:00,1,23,5,16,0,11,26,1.48436e+07,2.80729e+07,2.21836e+08,6.69644e+06,18.1336,18.1336,18.1336,15.7771,0,2.69155,0,9.54996e+07
01/23/2009 17:00,1,23,5,17,0,8,32,1.98786e+07,2.14492e+07,2.19083e+08,6.69644e+06,17.2317,17.2317,17.2317,15.7771,0,2.5147,0,5.50849e+07
01/23/2009 18:00,1,23,5,18,0,5,39,2.50505e+07,1.34792e+07,2.41259e+08,6.69644e+06,15.9347,15.9347,15.9347,15.7771,0,2.27219,0,5.39337e+06
01/23/2009 19:00,1,23,5,19,0,7,34,4.32312e+06,6.28469e+06,1.468e+08,6.69644e+06,16.6286,16.6286,16.6286,15.7771,0,0.506795,0,6.52322e+06
01/23/2009 20:00,1,23,5,20,0,7,34,4.4554e+06,737727,1.31816e+08,6.69644e+06,16.6268,16.6268,16.6268,15.7771,0,0.215502,0,2.75836e+06
01/23/2009 21:00,1,23,5,21,0,7,34,0,580185,1.26902e+08,6.69644e+06,16.234,16.234,16.234,15.7771,0,0.0297317,0,204549
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,5.72758e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,3.36135e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,3.36135e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,2.75327e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,2.75327e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,2.75327e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,2.75327e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,2.75327e+07,6.69644e+06,16.3758,16.3758,16.3758,16.3758,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,3.41092e+07,0,6.8082e+07,6.69644e+06,13.141,13.141,15.4916,13.141,2.09059,0,7.19256e+07,0
01/24/2009 07:00,1,24,6,7,0,-1,78,2.14066e+07,0,5.85649e+07,6.69644e+06,12.8398,12.8398,15.7771,12.8398,1.14706,0,5.07929e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,1.96961e+07,0,7.17273e+07,6.69644e+06,12.8314,12.8314,15.7771,12.8314,1.03665,0,4.60352e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,1.14256e+07,0,1.01776e+08,6.69644e+06,12.894,12.894,15.7771,12.894,0.568593,0,2.47128e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,6.80736e+06,0,1.85091e+08,6.69644e+06,12.9638,12.9638,15.7771,12.9638,0.308939,0,1.31022e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,6.63889e+06,0,1.81805e+08,6.69644e+06,13.0033,13.0033,15.7771,13.0033,0.306293,0,1.28077e+07,0
01/24/2009 12:00,1,24,6,12,0,-1,78,6.56299e+06,0,1.59631e+08,6.69644e+06,13.0236,13.0236,15.7771,13.0236,0.301718,0,1.25237e+07,0
01/24/2009 13:00,1,24,6,13,0,0,72,3.3335e+07,1.70416e+06,1.90822e+08,6.69644e+06,13.1978,13.1978,15.7771,13.1978,2.04212,0,7.9226e+07,0
01/24/2009 14:00,1,24,6,14,0,1,72,3.1761e+07,6.25656e+06,1.94464e+08,6.69644e+06,14.0327,14.0327,15.7771,14.0327,2.20568,0,5.79489e+07,0
01/24/2009 15:00,1,24,6,15,0,1,72,3.17558e+07,7.80992e+06,1.96333e+08,6.69644e+06,14.4186,14.4186,15.7771,14.4186,2.31141,0,4.73187e+07,0
01/24/2009 16:00,1,24,6,16,0,-1,78,3.48892e+07,1.23239e+07,2.27319e+08,6.69644e+06,14.9477,14.9477,15.7771,14.9477,2.82594,0,3.53138e+07,0
01/24/2009 17:00,1,24,6,17,0,-3,92,3.81393e+07,1.0695e+07,2.35086e+08,6.69644e+06,14.7249,14.7249,15.7771,14.7249,2.92401,0,4.63591e+07,0
01/24/2009 18:00,1,24,6,18,0,-2,85,3.66522e+07,7.10731e+06,2.46194e+08,6.69644e+06,14.2595,14.2595,15.7771,14.2595,2.57947,0,5.89923e+07,0
01/24/2009 19:00,1,24,6,19,0,-3,77,7.09696e+06,0,1.42456e+08,6.69644e+06,13.8214,13.8214,15.7771,13.8214,0.333973,0,9.84417e+06,0
01/24/2009 20:00,1,24,6,20,0,-4,77,7.52989e+06,0,1.34285e+08,6.69644e+06,13.3788,13.3788,15.7771,13.3788,0.356344,0,1.28861e+07,0
01/24/2009 21:00,1,24,6,21,0,-4,77,2.14875e+06,0,1.28452e+08,6.69644e+06,13.2372,13.2372,15.7771,13.2372,0.0305345,0,1.16879e+06,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,5.72758e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,3.36135e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,3.36135e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,2.75327e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,2.75327e+07,6.69644e+06,13.2249,13.2249,13.2249,13.2249,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,7.58602e+07,0,1.14894e+08,6.69644e+06,12.7579,12.7579,15.7771,12.7579,3.70634,0,1.67319e+08,0
01/25/2009 07:00,1,25,0,7,0,-7,92,3.65189e+07,0,7.69503e+07,6.69644e+06,12.7686,12.7686,15.7771,12.7686,2.1813,0,9.89356e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,3.38531e+07,0,8.88374e+07,6.69644e+06,12.7779,12.7779,15.7771,12.7779,1.9866,0,8.98253e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,1.32662e+07,0,9.95415e+07,6.69644e+06,12.8621,12.8621,15.7771,12.8621,0.625284,0,2.74772e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,5.87319e+06,1.47081e+06,1.79695e+08,6.69644e+06,13.5013,13.5013,15.7771,13.5013,0.353678,0,1.19761e+07,0
01/25/2009 11:00,1,25,0,11,0,0,78,5.54152e+06,1.98864e+06,1.60971e+08,6.69644e+06,14.6057,14.6057,15.7771,14.6057,0.368242,0,6.46449e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,5.56767e+06,1.60193e+06,1.41507e+08,6.69644e+06,15.0448,15.0448,15.7771,15.0448,0.342317,0,3.77454e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,3.00739e+07,5.28084e+06,1.72481e+08,6.69644e+06,14.2481,14.2481,15.7771,14.2481,2.03137,0,4.68069e+07,0
01/25/2009 14:00,1,25,0,14,0,2,62,3.01359e+07,9.86107e+06,1.97064e+08,6.69644e+06,14.7588,14.7588,15.7771,14.7588,2.34759,0,3.60212e+07,0
01/25/2009 15:00,1,25,0,15,0,2,62,3.00621e+07,1.28194e+07,2.00578e+08,6.69644e+06,15.2993,15.2993,15.7771,15.2993,2.5476,0,1.83326e+07,0
01/25/2009 16:00,1,25,0,16,0,2,62,3.01777e+07,1.62528e+07,2.23847e+08,6.69644e+06,15.7568,15.7568,15.7771,15.7568,2.79456,0,855342,0
01/25/2009 17:00,1,25,0,17,0,1,67,3.17972e+07,1.41716e+07,2.32355e+08,6.69644e+06,15.5075,15.5075,15.7771,15.5075,2.75336,0,1.11849e+07,0
01/25/2009 18:00,1,25,0,18,0,-1,71,3.49466e+07,9.02569e+06,2.46655e+08,6.69644e+06,14.6941,14.6941,15.7771,14.6941,2.60027,0,4.24413e+07,0
01/25/2009 19:00,1,25,0,19,0,-1,78,6.52723e+06,2.36381e+06,1.44425e+08,6.69644e+06,14.5243,14.5243,15.7771,14.5243,0.370058,0,6.98667e+06,0
01/25/2009 20:00,1,25,0,20,0,1,67,6.10917e+06,0,1.32734e+08,6.69644e+06,14.1153,14.1153,15.7771,14.1153,0.274334,0,6.87048e+06,0
01/25/2009 21:00,1,25,0,21,0,-2,71,1.63199e+06,0,1.27856e+08,6.69644e+06,13.79,13.79,15.7771,13.79,0.00643613,0,192752,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,5.72758e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,3.36135e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,3.36135e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,2.75327e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,2.75327e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,2.75327e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,2.75327e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,2.75327e+07,6.69644e+06,13.7841,13.7841,13.7841,13.7841,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,4.5004e+07,0,8.06301e+07,6.69644e+06,12.879,12.879,15.5112,12.879,2.61596,0,1.11102e+08,0
01/26/2009 07:00,1,26,1,7,0,-1,50,2.74653e+07,0,6.58836e+07,6.69644e+06,12.8351,12.8351,15.7771,12.8351,1.54433,0,6.84937e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,2.22914e+07,0,7.47904e+07,6.69644e+06,12.863,12.863,15.7771,12.863,1.19045,0,5.22977e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,7.47872e+06,0,9.31638e+07,6.69644e+06,12.9158,12.9158,15.7771,12.9158,0.341749,0,1.47413e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,3.19119e+06,2.50044e+06,1.78045e+08,6.69644e+06,13.9248,13.9248,15.7771,13.9248,0.260292,0,6.82233e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,2.17642e+06,1.03892e+07,1.8657e+08,6.69644e+06,17.2597,17.2597,17.3045,15.7323,0.109886,0.603857,296799,1.90971e+07
01/26/2009 12:00,1,26,1,12,0,12,22,1.61079e+06,2.23647e+07,1.8151e+08,6.69644e+06,19.8651,19.8651,19.8651,15.7771,0,1.49144,0,9.27333e+07
01/26/2009 13:00,1,26,1,13,0,8,44,2.00324e+07,1.57718e+07,1.93214e+08,6.69644e+06,17.1911,17.1911,17.1911,15.7771,0,2.11604,0,4.45327e+07
01/26/2009 14:00,1,26,1,14,0,10,18,1.64436e+07,2.30455e+07,1.98329e+08,6.69644e+06,17.433,17.433,17.433,15.7771,0,2.41785,0,6.02899e+07
01/26/2009 15:00,1,26,1,15,0,8,17,1.91722e+07,2.83647e+07,2.2698e+08,6.69644e+06,17.6719,17.6719,17.6719,15.7771,0,2.98576,0,8.51899e+07
01/26/2009 16:00,1,26,1,16,0,7,14,2.08864e+07,2.79034e+07,2.28195e+08,6.69644e+06,17.5042,17.5042,17.5042,15.7771,0,3.05061,0,7.93406e+07
01/26/2009 17:00,1,26,1,17,0,5,17,2.44554e+07,2.06613e+07,2.23106e+08,6.69644e+06,16.7023,16.7023,16.7023,15.7771,0,2.74485,0,3.82485e+07
01/26/2009 18:00,1,26,1,18,0,4,20,2.65987e+07,1.35924e+07,2.43082e+08,6.69644e+06,15.756,15.756,15.7771,15.756,2.37837,0,757141,0
01/26/2009 19:00,1,26,1,19,0,3,22,5.30129e+06,6.75947e+06,1.48427e+08,6.69644e+06,16.5035,16.5035,16.5035,15.7771,0,0.59812,0,6.56658e+06
01/26/2009 20:00,1,26,1,20,0,2,26,5.68225e+06,422869,1.3276e+08,6.69644e+06,16.1444,16.1444,16.2025,15.719,0.089202,0.178444,234321,1.71493e+06
01/26/2009 21:00,1,26,1,21,0,2,28,0,409253,1.26689e+08,6.69644e+06,15.4889,15.4889,15.7771,15.4889,0.0180861,0,78527.8,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,5.72758e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,3.36135e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,3.36135e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,2.75327e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,2.75327e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,2.75327e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,2.75327e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,2.75327e+07,6.69644e+06,15.5898,15.5898,15.5898,15.5898,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,5.68517e+07,0,9.44513e+07,6.69644e+06,12.9245,12.9245,15.7771,12.9245,3.25985,0,1.30073e+08,0
01/27/2009 07:00,1,27,2,7,0,-3,38,2.7978e+07,0,6.65058e+07,6.69644e+06,12.8125,12.8125,15.7771,12.8125,1.58517,0,7.08471e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,2.72464e+07,0,8.08151e+07,6.69644e+06,12.8227,12.8227,15.7771,12.8227,1.52944,0,6.81213e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,9.2705e+06,0,9.51471e+07,6.69644e+06,12.8892,12.8892,15.7771,12.8892,0.452342,0,1.9693e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.73745e+06,2.92988e+06,1.80269e+08,6.69644e+06,14.009,14.009,15.7771,14.009,0.383386,0,9.72738e+06,0
01/27/2009 11:00,1,27,2,11,0,4,22,3.78532e+06,9.63393e+06,1.87445e+08,6.69644e+06,16.8978,16.8978,16.9393,15.7356,0.146534,0.617001,366443,1.47131e+07
01/27/2009 12:00,1,27,2,12,0,5,21,3.17786e+06,2.16977e+07,1.82485e+08,6.69644e+06,19.1597,19.1597,19.1597,15.7771,0,1.55248,0,8.01549e+07
01/27/2009 13:00,1,27,2,13,0,3,31,2.80338e+07,1.31562e+07,1.9881e+08,6.69644e+06,16.0915,16.0915,16.0915,15.7771,0,2.44237,0,1.15656e+07
01/27/2009 14:00,1,27,2,14,0,3,31,2.75745e+07,1.92221e+07,2.05843e+08,6.69644e+06,16.0305,16.0305,16.0305,15.7771,0,2.8489,0,1.08731e+07
01/27/2009 15:00,1,27,2,15,0,4,29,2.58729e+07,2.39975e+07,2.28892e+08,6.69644e+06,16.6334,16.6334,16.6334,15.7771,0,3.08777,0,3.98222e+07
01/27/2009 16:00,1,27,2,16,0,3,34,2.76534e+07,2.35565e+07,2.30197e+08,6.69644e+06,16.5719,16.5719,16.5719,15.7771,0,3.15987,0,3.78248e+07
01/27/2009 17:00,1,27,2,17,0,2,44,2.97923e+07,1.74243e+07,2.34179e+08,6.69644e+06,15.9374,15.9374,15.9374,15.7771,0,2.85259,0,6.88481e+06
01/27/2009 18:00,1,27,2,18,0,1,47,3.16152e+07,1.29509e+07,2.47794e+08,6.69644e+06,15.2922,15.2922,15.7771,15.2922,2.6543,0,1.939e+07,0
01/27/2009 19:00,1,27,2,19,0,-1,60,6.35943e+06,6.11848e+06,1.48805e+08,6.69644e+06,15.9991,15.9991,16.1415,15.4595,0.462345,0.155397,885134,2.52619e+06
01/27/2009 20:00,1,27,2,20,0,-1,66,6.45813e+06,478827,1.33676e+08,6.69644e+06,15.6297,15.6297,16.0117,15.3681,0.265034,0.053018,1.5814e+06,626766
01/27/2009 21:00,1,27,2,21,0,-2,85,0,319319,1.26576e+08,6.69644e+06,15.0186,15.0186,15.7771,15.0186,0.0118914,0,135902,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,5.72758e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,3.36135e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,3.36135e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,2.53714e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,2.53714e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,2.53714e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,2.53714e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,2.53714e+07,6.69644e+06,15.093,15.093,15.093,15.093,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,6.03088e+07,0,9.64713e+07,6.69644e+06,12.8506,12.8506,15.7771,12.8506,3.48836,0,1.45512e+08,0
01/28/2009 07:00,1,28,3,7,0,-8,92,3.08881e+07,0,6.7932e+07,6.69644e+06,12.7589,12.7589,15.7771,12.7589,1.80031,0,8.19174e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,3.20771e+07,0,6.66211e+07,6.69644e+06,12.7685,12.7685,15.7771,12.7685,1.87167,0,8.4892e+07,0
01/28/2009 09:00,1,28,3,9,0,-6,92,1.46692e+07,0,8.2101e+07,6.69644e+06,12.8533,12.8533,15.7771,12.8533,0.715393,0,3.15322e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,6.3993e+06,1.63046e+06,1.31861e+08,6.69644e+06,13.485,13.485,15.7771,13.485,0.372937,0,1.26814e+07,0
01/28/2009 11:00,1,28,3,11,0,1,67,4.59114e+06,6.7144e+06,1.84864e+08,6.69644e+06,16.0496,16.0496,16.341,15.4858,0.256368,0.388069,2.53984e+06,5.52508e+06
01/28/2009 12:00,1,28,3,12,0,3,41,3.65069e+06,2.09951e+07,2.0109e+08,6.69644e+06,18.8135,18.8135,18.8135,15.7771,0,1.52279,0,7.29737e+07
01/28/2009 13:00,1,28,3,13,0,4,27,2.53407e+07,2.82369e+07,2.33691e+08,6.69644e+06,17.3909,17.3909,17.3909,15.7771,0,3.38034,0,8.17907e+07
01/28/2009 14:00,1,28,3,14,0,5,27,2.37731e+07,3.10771e+07,2.35467e+08,6.69644e+06,17.3795,17.3795,17.3795,15.7771,0,3.4889,0,8.4196e+07
01/28/2009 15:00,1,28,3,15,0,6,25,2.23343e+07,3.17101e+07,2.34635e+08,6.69644e+06,17.5469,17.5469,17.5469,15.7771,0,3.44018,0,9.16825e+07
01/28/2009 16:00,1,28,3,16,0,6,30,2.26015e+07,2.91778e+07,2.31702e+08,6.69644e+06,17.4109,17.4109,17.4109,15.7771,0,3.25858,0,8.01727e+07
01/28/2009 17:00,1,28,3,17,0,4,35,2.61838e+07,2.38828e+07,2.28983e+08,6.69644e+06,16.7977,16.7977,16.7977,15.7771,0,3.08835,0,4.74708e+07
01/28/2009 18:00,1,28,3,18,0,1,47,3.1475e+07,1.53073e+07,2.50522e+08,6.69644e+06,15.7181,15.7181,15.9388,15.6084,2.10726,0.701222,7.0792e+06,2.31799e+06
01/28/2009 19:00,1,28,3,19,0,-2,60,6.54597e+06,986617,1.34407e+08,6.69644e+06,15.0825,15.0825,15.7771,15.0825,0.358594,0,3.75292e+06,0
01/28/2009 20:00,1,28,3,20,0,-2,71,6.6979e+06,0,9.31808e+07,6.69644e+06,14.2379,14.2379,15.7771,14.2379,0.30986,0,7.1871e+06,0
01/28/2009 21:00,1,28,3,21,0,-6,84,1.57112e+06,0,8.75941e+07,6.69644e+06,13.8396,13.8396,15.7771,13.8396,0.00283576,0,82806.5,0
01/28/2009 22:00,1,28,3,22,0,-6,77,3.52358e+06,0,4.96456e+07,6.69644e+06,13.742,13.742,15.7771,13.742,0.105828,0,3.27556e+06,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,3.14522e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,3.14522e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,2.53714e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,2.53714e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,2.53714e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,2.53714e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,2.53714e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,2.53714e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,3.14522e+07,6.69644e+06,13.6184,13.6184,13.6184,13.6184,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,8.66448e+07,0,1.14274e+08,6.69644e+06,12.7678,12.7678,15.7771,12.7678,4.29618,0,1.92356e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,4.02263e+07,0,6.07714e+07,6.69644e+06,12.8276,12.8276,15.7771,12.8276,2.38099,0,1.06014e+08,0
01/29/2009 10:00,1,29,4,10,0,2,31,1.86076e+07,0,4.88446e+07,6.69644e+06,12.882,12.882,15.7771,12.882,0.966669,0,4.21903e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,7.02829e+06,3.58423e+06,9.7071e+07,6.69644e+06,14.2061,14.2061,15.7771,14.2061,0.549516,0,1.26653e+07,0
01/29/2009 12:00,1,29,4,12,0,5,17,5.04689e+06,6.59347e+06,9.85867e+07,6.69644e+06,16.5328,16.5328,16.5372,15.7727,0.203465,0.441746,40576.8,7.52431e+06
01/29/2009 13:00,1,29,4,13,0,6,15,2.26483e+07,9.52105e+06,1.46925e+08,6.69644e+06,15.8281,15.8281,15.9704,15.6348,1.47512,0.491077,4.21764e+06,5.71827e+06
01/29/2009 14:00,1,29,4,14,0,6,15,2.27601e+07,9.14917e+06,1.46572e+08,6.69644e+06,15.3724,15.3724,15.7771,15.3724,1.94436,0,1.18546e+07,0
01/29/2009 15:00,1,29,4,15,0,7,14,2.1621e+07,6.68313e+06,1.42185e+08,6.69644e+06,15.0365,15.0365,15.7771,15.0365,1.68534,0,1.88047e+07,0
01/29/2009 16:00,1,29,4,16,0,6,19,2.34693e+07,4.76606e+06,1.54451e+08,6.69644e+06,14.5126,14.5126,15.7771,14.5126,1.66,0,3.16305e+07,0
01/29/2009 17:00,1,29,4,17,0,3,34,2.84188e+07,2.59689e+06,1.57143e+08,6.69644e+06,13.8248,13.8248,15.7771,13.8248,1.8182,0,5.34975e+07,0
01/29/2009 18:00,1,29,4,18,0,2,37,3.05342e+07,478486,1.39887e+08,6.69644e+06,13.2528,13.2528,15.7771,13.2528,1.80688,0,6.87569e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,8.6061e+06,0,7.52903e+07,6.69644e+06,13.0904,13.0904,15.7771,13.0904,0.408804,0,1.65633e+07,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.72679e+06,0,3.54074e+07,6.69644e+06,13.001,13.001,15.6169,13.001,0.15257,0,6.38927e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,3.14522e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,3.14522e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,3.14522e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,3.14522e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,2.75327e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,2.75327e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,2.75327e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,2.75327e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,2.75327e+07,6.69644e+06,12.9501,12.9501,12.9501,12.9501,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,7.11206e+07,0,1.08996e+08,6.69644e+06,12.7786,12.7786,15.7771,12.7786,3.37454,0,1.52217e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,3.44127e+07,0,7.42136e+07,6.69644e+06,12.8139,12.8139,15.7771,12.8139,2.0081,0,8.97046e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,3.40321e+07,0,8.89437e+07,6.69644e+06,12.8184,12.8184,15.7771,12.8184,1.97752,0,8.82045e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.95408e+07,0,1.07103e+08,6.69644e+06,12.8776,12.8776,15.7771,12.8776,1.00307,0,4.38447e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,8.10855e+06,0,1.86614e+08,6.69644e+06,12.9391,12.9391,15.7771,12.9391,0.369944,0,1.58275e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,5.88496e+06,0,1.58885e+08,6.69644e+06,12.9844,12.9844,15.7771,12.9844,0.252919,0,1.06479e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,5.62384e+06,0,1.58607e+08,6.69644e+06,13.011,13.011,15.7771,13.011,0.245093,0,1.02199e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,2.75149e+07,0,1.82525e+08,6.69644e+06,13.0377,13.0377,15.7771,13.0377,1.59813,0,6.5995e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,2.73728e+07,3.31185e+06,1.86233e+08,6.69644e+06,13.4872,13.4872,15.7771,13.4872,1.76462,0,6.01453e+07,0
01/30/2009 15:00,1,30,5,15,0,4,27,2.73237e+07,7.54716e+06,1.91177e+08,6.69644e+06,14.5048,14.5048,15.7771,14.5048,2.00996,0,3.8484e+07,0
01/30/2009 16:00,1,30,5,16,0,5,25,2.56419e+07,1.46712e+07,2.16964e+08,6.69644e+06,15.7552,15.7552,16.1691,15.523,1.79446,0.598426,9.94799e+06,4.18611e+06
01/30/2009 17:00,1,30,5,17,0,5,25,2.54984e+07,1.48877e+07,2.17086e+08,6.69644e+06,16.0043,16.0043,16.0043,15.7771,0,2.39695,0,8.20017e+06
01/30/2009 18:00,1,30,5,18,0,3,37,2.88383e+07,9.43076e+06,2.40463e+08,6.69644e+06,15.0843,15.0843,15.7771,15.0843,2.23562,0,2.33362e+07,0
01/30/2009 19:00,1,30,5,19,0,2,40,5.77721e+06,1.86038e+06,1.43007e+08,6.69644e+06,14.6302,14.6302,15.7771,14.6302,0.29109,0,5.03426e+06,0
01/30/2009 20:00,1,30,5,20,0,-2,71,6.88172e+06,0,1.33576e+08,6.69644e+06,14.0047,14.0047,15.7771,14.0047,0.320956,0,8.57255e+06,0
01/30/2009 21:00,1,30,5,21,0,0,78,1.62193e+06,0,1.27845e+08,6.69644e+06,13.6718,13.6718,15.7771,13.6718,0.00582445,0,184813,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,5.72758e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,3.36135e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,3.36135e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,2.75327e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,2.75327e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,2.75327e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,2.75327e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.6674,13.6674,13.6674,13.6674,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,6.70958e+07,0,1.0513e+08,6.69644e+06,12.7959,12.7959,15.7771,12.7959,3.39888,0,1.49765e+08,0
01/31/2009 07:00,1,31,6,7,0,-6,84,3.4724e+07,0,7.47338e+07,6.69644e+06,12.7796,12.7796,15.7771,12.7796,2.05225,0,9.27417e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,3.36083e+07,0,8.85347e+07,6.69644e+06,12.7982,12.7982,15.7771,12.7982,1.96102,0,8.80661e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,9.79145e+06,0,9.57475e+07,6.69644e+06,12.8778,12.8778,15.7771,12.8778,0.484877,0,2.11931e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,5.08241e+06,1.01391e+06,1.78265e+08,6.69644e+06,13.3232,13.3232,15.7771,13.3232,0.275645,0,1.01e+07,0
01/31/2009 11:00,1,31,6,11,0,5,42,4.37036e+06,1.94562e+06,1.59641e+08,6.69644e+06,14.4406,14.4406,15.7771,14.4406,0.295181,0,5.89184e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,3.75163e+06,1.3157e+07,1.7245e+08,6.69644e+06,17.3178,17.3178,17.5557,14.0474,0.560897,0.411301,1.91682e+06,2.86993e+07
01/31/2009 13:00,1,31,6,13,0,8,41,1.95116e+07,2.50353e+07,2.04195e+08,6.69644e+06,17.7279,17.7279,17.7279,15.7771,0,2.7552,0,8.06353e+07
01/31/2009 14:00,1,31,6,14,0,9,38,1.77467e+07,3.23556e+07,2.30303e+08,6.69644e+06,18.0614,18.0614,18.0614,15.7771,0,3.18295,0,1.0948e+08
01/31/2009 15:00,1,31,6,15,0,8,41,1.94245e+07,3.15205e+07,2.31051e+08,6.69644e+06,17.9287,17.9287,17.9287,15.7771,0,3.22098,0,1.0435e+08
01/31/2009 16:00,1,31,6,16,0,8,44,1.99077e+07,2.81222e+07,2.2726e+08,6.69644e+06,17.671,17.671,17.671,15.7771,0,2.99253,0,8.5342e+07
01/31/2009 17:00,1,31,6,17,0,6,47,2.32853e+07,2.22212e+07,2.23683e+08,6.69644e+06,16.9631,16.9631,16.9631,15.7771,0,2.77819,0,4.9621e+07
01/31/2009 18:00,1,31,6,18,0,2,62,2.98718e+07,1.38881e+07,2.47014e+08,6.69644e+06,15.6568,15.6568,15.7771,15.6568,2.60666,0,4.72329e+06,0
01/31/2009 19:00,1,31,6,19,0,-1,71,6.30585e+06,7.12565e+06,1.49965e+08,6.69644e+06,16.3636,16.3636,16.3636,15.7771,0,0.683519,0,6.06018e+06
01/31/2009 20:00,1,31,6,20,0,-1,78,6.4111e+06,581795,1.33753e+08,6.69644e+06,15.9299,15.9299,16.0625,15.6445,0.107479,0.214862,644207,1.38501e+06
01/31/2009 21:00,1,31,6,21,0,-1,78,0,342938,1.26606e+08,6.69644e+06,15.253,15.253,15.7771,15.253,0.0134563,0,106227,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,5.72758e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,3.36135e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,3.36135e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,2.75327e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,2.75327e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,2.75327e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,2.75327e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,2.75327e+07,6.69644e+06,15.3352,15.3352,15.3352,15.3352,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,7.64522e+07,0,1.16015e+08,6.69644e+06,12.8544,12.8544,15.7771,12.8544,3.88639,0,1.625e+08,0
02/01/2009 07:00,2,1,0,7,0,-9,44,3.58244e+07,0,7.61018e+07,6.69644e+06,12.751,12.751,15.7771,12.751,2.14173,0,9.7709e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,3.64025e+07,0,9.19939e+07,6.69644e+06,12.751,12.751,15.7771,12.751,2.1755,0,9.92492e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.37718e+07,0,1.00059e+08,6.69644e+06,12.8546,12.8546,15.7771,12.8546,0.648593,0,2.85746e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,6.54708e+06,1.06023e+06,1.79922e+08,6.69644e+06,13.3105,13.3105,15.7771,13.3105,0.367528,0,1.35632e+07,0
02/01/2009 11:00,2,1,0,11,0,0,25,5.16046e+06,5.05791e+06,1.83319e+08,6.69644e+06,15.1629,15.1629,15.8547,15.0853,0.391793,0.146756,5.092e+06,685883
02/01/2009 12:00,2,1,0,12,0,1,28,4.46042e+06,1.77444e+07,1.97872e+08,6.69644e+06,18.1471,18.1471,18.1471,15.7771,0,1.32656,0,5.03497e+07
02/01/2009 13:00,2,1,0,13,0,1,25,3.03957e+07,2.50472e+07,2.35221e+08,6.69644e+06,16.7709,16.7709,16.7709,15.7771,0,3.46182,0,5.15197e+07
02/01/2009 14:00,2,1,0,14,0,1,28,3.04106e+07,2.76269e+07,2.38411e+08,6.69644e+06,16.6448,16.6448,16.6448,15.7771,0,3.65067,0,4.77121e+07
02/01/2009 15:00,2,1,0,15,0,-1,39,3.36715e+07,2.66096e+07,2.40669e+08,6.69644e+06,16.4157,16.4157,16.4157,15.7771,0,3.77943,0,3.6352e+07
02/01/2009 16:00,2,1,0,16,0,-1,32,3.3957e+07,2.51609e+07,2.39115e+08,6.69644e+06,16.273,16.273,16.273,15.7771,0,3.68465,0,2.75231e+07
02/01/2009 17:00,2,1,0,17,0,-2,42,3.59562e+07,1.90706e+07,2.33753e+08,6.69644e+06,15.7089,15.7089,15.7771,15.7089,3.37032,0,3.46597e+06,0
02/01/2009 18:00,2,1,0,18,0,-4,45,3.95938e+07,1.1197e+07,2.54403e+08,6.69644e+06,14.7472,14.7472,15.7771,14.7472,3.05118,0,4.73528e+07,0
02/01/2009 19:00,2,1,0,19,0,-4,45,7.1309e+06,4.85268e+06,1.48112e+08,6.69644e+06,15.2643,15.2643,15.7771,15.2643,0.578089,0,4.45735e+06,0
02/01/2009 20:00,2,1,0,20,0,-7,54,8.04066e+06,0,1.3484e+08,6.69644e+06,14.7447,14.7447,15.7771,14.7447,0.391114,0,6.08453e+06,0
02/01/2009 21:00,2,1,0,21,0,-5,49,1.58471e+06,0,1.27804e+08,6.69644e+06,14.0541,14.0541,15.7771,14.0541,0.00363806,0,94467.5,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,5.72758e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,3.36135e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,3.36135e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,2.75327e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,2.75327e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,2.75327e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,2.75327e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,2.75327e+07,6.69644e+06,14.0496,14.0496,14.0496,14.0496,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,5.91713e+07,0,9.66373e+07,6.69644e+06,12.8518,12.8518,15.7771,12.8518,3.22817,0,1.37954e+08,0
02/02/2009 07:00,2,2,1,7,0,0,43,2.74253e+07,0,6.5786e+07,6.69644e+06,12.8378,12.8378,15.7771,12.8378,1.53736,0,6.81235e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,3.0979e+07,0,8.53435e+07,6.69644e+06,12.8051,12.8051,15.7771,12.8051,1.78899,0,8.01547e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,9.71043e+06,0,9.56777e+07,6.69644e+06,12.8724,12.8724,15.7771,12.8724,0.480385,0,2.1036e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,5.20392e+06,1.76369e+06,1.79321e+08,6.69644e+06,13.5957,13.5957,15.7771,13.5957,0.330888,0,1.06847e+07,0
02/02/2009 11:00,2,2,1,11,0,6,33,3.53729e+06,9.4058e+06,1.86815e+08,6.69644e+06,16.4735,16.4735,16.7153,15.5354,0.113539,0.609773,1.6543e+06,1.20639e+07
02/02/2009 12:00,2,2,1,12,0,6,39,3.13466e+06,2.19117e+07,2.01568e+08,6.69644e+06,19.2763,19.2763,19.2763,15.7771,0,1.54648,0,8.25978e+07
02/02/2009 13:00,2,2,1,13,0,6,47,2.25535e+07,2.61797e+07,2.09015e+08,6.69644e+06,17.5098,17.5098,17.5098,15.7771,0,3.04386,0,7.91649e+07
02/02/2009 14:00,2,2,1,14,0,10,42,1.637e+07,3.03071e+07,2.07351e+08,6.69644e+06,17.9424,17.9424,17.9424,15.7771,0,2.9609,0,9.65458e+07
02/02/2009 15:00,2,2,1,15,0,10,42,1.70363e+07,2.43742e+07,2.00561e+08,6.69644e+06,17.6834,17.6834,17.6834,15.7771,0,2.5485,0,7.31544e+07
