Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 16:00,2,2,1,16,0,8,48,2.00049e+07,2.72932e+07,2.26386e+08,6.69644e+06,17.5276,17.5276,17.5276,15.7771,0,2.94397,0,7.76012e+07
02/02/2009 17:00,2,2,1,17,0,8,32,2.04764e+07,2.11002e+07,2.25386e+08,6.69644e+06,17.0573,17.0573,17.0573,15.7771,0,2.52353,0,4.86526e+07
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.61717e+07,1.47338e+07,2.43996e+08,6.69644e+06,15.974,15.974,15.974,15.7771,0,2.43105,0,7.21028e+06
02/02/2009 19:00,2,2,1,19,0,2,62,5.59448e+06,8.54163e+06,1.50905e+08,6.69644e+06,16.9048,16.9048,16.9048,15.7771,0,0.738597,0,1.25646e+07
02/02/2009 20:00,2,2,1,20,0,2,62,5.69608e+06,682826,1.331e+08,6.69644e+06,16.5407,16.5407,16.5407,15.7771,0,0.286197,0,3.2895e+06
02/02/2009 21:00,2,2,1,21,0,3,53,0,578974,1.269e+08,6.69644e+06,15.9052,15.9052,15.9052,15.7771,0,0.0295836,0,57229
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,5.72758e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,3.36135e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,3.36135e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,2.75327e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,2.75327e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,2.75327e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,2.75327e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,2.75327e+07,6.69644e+06,16.0612,16.0612,16.0612,16.0612,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,3.25353e+07,0,6.61021e+07,6.69644e+06,13.1709,13.1709,15.7771,13.1709,1.95798,0,6.75812e+07,0
02/03/2009 07:00,2,3,2,7,0,2,48,2.01377e+07,0,5.70104e+07,6.69644e+06,12.8667,12.8667,15.7771,12.8667,1.05655,0,4.63558e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,1.82245e+07,0,6.99408e+07,6.69644e+06,12.8646,12.8646,15.7771,12.8646,0.934446,0,4.10287e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,9.7805e+06,0,8.72952e+07,6.69644e+06,12.9131,12.9131,15.7771,12.9131,0.474687,0,2.04944e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.49477e+06,0,1.58467e+08,6.69644e+06,12.9694,12.9694,15.7771,12.9694,0.237342,0,1.00458e+07,0
02/03/2009 11:00,2,3,2,11,0,4,54,5.27385e+06,0,1.58226e+08,6.69644e+06,13.0014,13.0014,15.7771,13.0014,0.224053,0,9.37522e+06,0
02/03/2009 12:00,2,3,2,12,0,5,50,4.68586e+06,8.05343e+06,1.67188e+08,6.69644e+06,15.2895,15.2895,17.7053,14.3151,0.483119,0.187507,1.48763e+07,5.66075e+06
02/03/2009 13:00,2,3,2,13,0,4,54,2.68803e+07,1.06478e+07,1.94456e+08,6.69644e+06,15.744,15.744,15.8986,15.6225,1.18768,1.00663,5.53198e+06,3.68317e+06
02/03/2009 14:00,2,3,2,14,0,4,54,2.70131e+07,1.07981e+07,1.94779e+08,6.69644e+06,15.2599,15.2599,15.7771,15.2599,2.2163,0,1.72711e+07,0
02/03/2009 15:00,2,3,2,15,0,4,54,2.71046e+07,1.27542e+07,2.19332e+08,6.69644e+06,15.4405,15.4405,15.7771,15.4405,2.35804,0,1.1958e+07,0
02/03/2009 16:00,2,3,2,16,0,4,54,2.69848e+07,1.66215e+07,2.20819e+08,6.69644e+06,15.9321,15.9321,15.9321,15.7771,0,2.62178,0,6.11709e+06
02/03/2009 17:00,2,3,2,17,0,3,58,2.84414e+07,1.62809e+07,2.21996e+08,6.69644e+06,15.878,15.878,15.878,15.7771,0,2.68151,0,4.07294e+06
02/03/2009 18:00,2,3,2,18,0,0,78,3.33645e+07,1.053e+07,2.4675e+08,6.69644e+06,14.9823,14.9823,15.7771,14.9823,2.60419,0,3.11906e+07,0
02/03/2009 19:00,2,3,2,19,0,-1,78,6.49628e+06,4.1105e+06,1.465e+08,6.69644e+06,15.2664,15.2664,15.7771,15.2664,0.487393,0,3.74185e+06,0
02/03/2009 20:00,2,3,2,20,0,-3,84,7.08761e+06,0,1.33801e+08,6.69644e+06,14.7759,14.7759,15.7771,14.7759,0.333419,0,5.0306e+06,0
02/03/2009 21:00,2,3,2,21,0,-4,84,1.62147e+06,0,1.27844e+08,6.69644e+06,14.1567,14.1567,15.7771,14.1567,0.00582296,0,142194,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,5.72758e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,3.36135e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,3.36135e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,2.53714e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,2.53714e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,2.53714e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,2.53714e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,2.53714e+07,6.69644e+06,14.1488,14.1488,14.1488,14.1488,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,7.25982e+07,0,1.09951e+08,6.69644e+06,12.7874,12.7874,15.7771,12.7874,3.86294,0,1.69352e+08,0
02/04/2009 07:00,2,4,3,7,0,-6,77,3.58657e+07,0,7.39687e+07,6.69644e+06,12.7743,12.7743,15.7771,12.7743,2.13052,0,9.64468e+07,0
02/04/2009 08:00,2,4,3,8,0,-4,65,3.6803e+07,0,7.2331e+07,6.69644e+06,12.79,12.79,15.7771,12.79,2.1816,0,9.8243e+07,0
02/04/2009 09:00,2,4,3,9,0,-3,55,1.6568e+07,0,8.44015e+07,6.69644e+06,12.8621,12.8621,15.7771,12.8621,0.827052,0,3.6344e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,6.98519e+06,487047,1.31142e+08,6.69644e+06,13.0722,13.0722,15.7771,13.0722,0.33605,0,1.36726e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.71458e+06,4.96308e+06,1.82711e+08,6.69644e+06,14.903,14.903,15.8358,14.8443,0.383171,0.123134,6.34046e+06,544184
02/04/2009 12:00,2,4,3,12,0,4,59,3.72366e+06,2.03968e+07,2.00279e+08,6.69644e+06,18.4987,18.4987,18.4987,15.7771,0,1.4664,0,6.5101e+07
02/04/2009 13:00,2,4,3,13,0,6,51,2.25885e+07,2.833e+07,2.30626e+08,6.69644e+06,17.6514,17.6514,17.6514,15.7771,0,3.19187,0,8.9741e+07
02/04/2009 14:00,2,4,3,14,0,7,48,2.09739e+07,3.20622e+07,2.33469e+08,6.69644e+06,17.7159,17.7159,17.7159,15.7771,0,3.36547,0,9.8258e+07
02/04/2009 15:00,2,4,3,15,0,8,41,1.95238e+07,3.31288e+07,2.33161e+08,6.69644e+06,17.9163,17.9163,17.9163,15.7771,0,3.35002,0,1.07906e+08
02/04/2009 16:00,2,4,3,16,0,8,41,1.97571e+07,3.13203e+07,2.31122e+08,6.69644e+06,17.8261,17.8261,17.8261,15.7771,0,3.22551,0,9.95187e+07
02/04/2009 17:00,2,4,3,17,0,6,51,2.32842e+07,2.55891e+07,2.27829e+08,6.69644e+06,17.2025,17.2025,17.2025,15.7771,0,3.02227,0,6.48754e+07
02/04/2009 18:00,2,4,3,18,0,3,63,2.84554e+07,1.68604e+07,2.49089e+08,6.69644e+06,16.0642,16.0642,16.0642,15.7771,0,2.72564,0,1.17842e+07
02/04/2009 19:00,2,4,3,19,0,3,63,5.35479e+06,3.92059e+06,1.36401e+08,6.69644e+06,15.9967,15.9967,15.9967,15.7771,0,0.40648,0,1.34705e+06
02/04/2009 20:00,2,4,3,20,0,0,72,6.20701e+06,0,9.26456e+07,6.69644e+06,15.2504,15.2504,15.7771,15.2504,0.280255,0,2.22425e+06,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,8.60188e+07,6.69644e+06,14.5805,14.5805,14.5805,14.5805,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,1.89766e+06,0,4.7764e+07,6.69644e+06,14.5661,14.5661,15.7771,14.5661,0.0162568,0,300923,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,3.14522e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,3.14522e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,2.53714e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,2.53714e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,2.53714e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,2.53714e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,2.53714e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,2.53714e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,3.14522e+07,6.69644e+06,14.5167,14.5167,14.5167,14.5167,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,4.74582e+07,0,7.04222e+07,6.69644e+06,12.91,12.91,15.5144,12.91,2.78832,0,1.14478e+08,0
02/05/2009 09:00,2,5,4,9,0,6,33,2.38908e+07,0,4.12891e+07,6.69644e+06,12.8977,12.8977,15.7771,12.8977,1.28408,0,5.58114e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,9.9002e+06,0,3.85951e+07,6.69644e+06,12.9445,12.9445,15.7771,12.9445,0.413153,0,1.76415e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,4.64239e+06,1.68455e+06,9.19584e+07,6.69644e+06,13.5917,13.5917,15.7771,13.5917,0.271119,0,8.72198e+06,0
02/05/2009 12:00,2,5,4,12,0,9,38,2.76525e+06,5.21215e+06,9.42656e+07,6.69644e+06,16.0207,16.0207,16.3044,15.4934,0.119415,0.302936,1.53125e+06,3.43331e+06
02/05/2009 13:00,2,5,4,13,0,11,36,1.49152e+07,9.70623e+06,1.38557e+08,6.69644e+06,16.4868,16.4868,16.4868,15.7771,0,1.46667,0,1.55632e+07
02/05/2009 14:00,2,5,4,14,0,12,26,1.32583e+07,1.54739e+07,1.43782e+08,6.69644e+06,16.9921,16.9921,16.9921,15.7771,0,1.75767,0,3.39147e+07
02/05/2009 15:00,2,5,4,15,0,12,26,1.33961e+07,1.92003e+07,1.60923e+08,6.69644e+06,17.6549,17.6549,17.6549,15.7771,0,1.97442,0,5.58283e+07
02/05/2009 16:00,2,5,4,16,0,14,14,1.05887e+07,1.75202e+07,1.55737e+08,6.69644e+06,17.8516,17.8516,17.8516,15.7771,0,1.67635,0,5.2364e+07
02/05/2009 17:00,2,5,4,17,0,12,20,1.39808e+07,1.33982e+07,1.54292e+08,6.69644e+06,17.1067,17.1067,17.1067,15.7771,0,1.58314,0,3.17005e+07
02/05/2009 18:00,2,5,4,18,0,9,25,1.90987e+07,1.26459e+06,1.2836e+08,6.69644e+06,14.6415,14.6415,15.7771,14.6415,1.14596,0,1.96103e+07,0
02/05/2009 19:00,2,5,4,19,0,5,46,4.88551e+06,0,7.11073e+07,6.69644e+06,13.5832,13.5832,15.7771,13.5832,0.200726,0,6.63742e+06,0
02/05/2009 20:00,2,5,4,20,0,3,63,2.8553e+06,0,3.44517e+07,6.69644e+06,13.3858,13.3858,15.6485,13.3858,0.0962824,0,3.47517e+06,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,3.14522e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,3.14522e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,3.14522e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,3.14522e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,2.75327e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,2.75327e+07,6.69644e+06,13.3077,13.3077,13.3077,13.3077,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,6.17874e+07,0,9.89673e+07,6.69644e+06,12.7789,12.7789,15.7771,12.7789,3.1372,0,1.40032e+08,0
02/06/2009 07:00,2,6,5,7,0,-3,77,3.02007e+07,0,6.91576e+07,6.69644e+06,12.8012,12.8012,15.7771,12.8012,1.73162,0,7.76881e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,3.07738e+07,0,8.50507e+07,6.69644e+06,12.8088,12.8088,15.7771,12.8088,1.76583,0,7.90195e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,1.46609e+07,0,1.01255e+08,6.69644e+06,12.8764,12.8764,15.7771,12.8764,0.704043,0,3.07874e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,6.90314e+06,0,1.6e+08,6.69644e+06,12.948,12.948,15.7771,12.948,0.295654,0,1.26093e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.82935e+06,0,1.58831e+08,6.69644e+06,12.9921,12.9921,15.7771,12.9921,0.257479,0,1.08098e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,5.52463e+06,0,1.58499e+08,6.69644e+06,13.0154,13.0154,15.7771,13.0154,0.239138,0,9.95584e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,2.64928e+07,1.03516e+07,1.93836e+08,6.69644e+06,14.6325,14.6325,15.7771,14.6325,2.16678,0,3.49503e+07,0
02/06/2009 14:00,2,6,5,14,0,4,64,2.56628e+07,2.08889e+07,2.24781e+08,6.69644e+06,16.2978,16.2978,16.2978,15.7771,0,2.84252,0,2.29352e+07
02/06/2009 15:00,2,6,5,15,0,4,64,2.55794e+07,2.39379e+07,2.28426e+08,6.69644e+06,16.7681,16.7681,16.7681,15.7771,0,3.05548,0,4.56116e+07
02/06/2009 16:00,2,6,5,16,0,3,68,2.73105e+07,2.39787e+07,2.30307e+08,6.69644e+06,16.6788,16.6788,16.6788,15.7771,0,3.16344,0,4.29594e+07
02/06/2009 17:00,2,6,5,17,0,2,67,2.92225e+07,1.85093e+07,2.25633e+08,6.69644e+06,16.1048,16.1048,16.1048,15.7771,0,2.89134,0,1.4269e+07
02/06/2009 18:00,2,6,5,18,0,1,72,3.1179e+07,1.2683e+07,2.46974e+08,6.69644e+06,15.3266,15.3266,15.7771,15.3266,2.60628,0,1.76907e+07,0
02/06/2009 19:00,2,6,5,19,0,-1,85,6.3065e+06,4.97685e+06,1.4736e+08,6.69644e+06,15.7403,15.7403,16.1326,15.5496,0.400524,0.134955,2.11543e+06,775226
02/06/2009 20:00,2,6,5,20,0,-2,85,6.67055e+06,179825,1.33534e+08,6.69644e+06,15.2742,15.2742,16.1367,15.2609,0.258513,0.0516681,3.20625e+06,31078.6
02/06/2009 21:00,2,6,5,21,0,-2,85,1.53198e+06,0,1.27747e+08,6.69644e+06,14.6034,14.6034,15.7771,14.6034,0.000422125,0,7465.56,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,5.72758e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,3.36135e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,3.36135e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,2.75327e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,2.75327e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,2.75327e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,2.75327e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,2.75327e+07,6.69644e+06,14.6026,14.6026,14.6026,14.6026,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,4.90183e+07,0,8.5281e+07,6.69644e+06,12.8818,12.8818,15.5368,12.8818,2.82789,0,1.16821e+08,0
02/07/2009 07:00,2,7,6,7,0,-4,84,2.72739e+07,0,6.56781e+07,6.69644e+06,12.7989,12.7989,15.7771,12.7989,1.54261,0,6.92606e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,2.79341e+07,0,8.17068e+07,6.69644e+06,12.7898,12.7898,15.7771,12.7898,1.59097,0,7.16513e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,1.83811e+07,0,1.08409e+08,6.69644e+06,12.8621,12.8621,15.7771,12.8621,0.933723,0,4.10328e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,8.77569e+06,0,1.8424e+08,6.69644e+06,12.9377,12.9377,15.7771,12.9377,0.411326,0,1.76067e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,7.45104e+06,0,1.63704e+08,6.69644e+06,12.9876,12.9876,15.7771,12.9876,0.347993,0,1.46338e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,6.75899e+06,0,1.59845e+08,6.69644e+06,13.0153,13.0153,15.7771,13.0153,0.313558,0,1.30544e+07,0
02/07/2009 13:00,2,7,6,13,0,-3,92,3.77098e+07,0,1.93703e+08,6.69644e+06,13.0383,13.0383,15.7771,13.0383,2.25508,0,9.31027e+07,0
02/07/2009 14:00,2,7,6,14,0,-3,92,3.76354e+07,2.57704e+06,1.96551e+08,6.69644e+06,13.2886,13.2886,15.7771,13.2886,2.36559,0,8.84632e+07,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.92552e+07,6.4058e+06,2.24939e+08,6.69644e+06,13.9331,13.9331,15.7771,13.9331,2.70273,0,7.51126e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,4.08525e+07,8.29005e+06,2.28968e+08,6.69644e+06,14.2012,14.2012,15.7771,14.2012,2.93727,0,6.97535e+07,0
02/07/2009 17:00,2,7,6,17,0,-6,92,4.23368e+07,7.41444e+06,2.26454e+08,6.69644e+06,14.0963,14.0963,15.7771,14.0963,2.97444,0,7.53422e+07,0
02/07/2009 18:00,2,7,6,18,0,-6,92,4.25681e+07,3.89445e+06,2.4883e+08,6.69644e+06,13.6169,13.6169,15.7771,13.6169,2.75843,0,8.98107e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.99681e+06,0,1.43445e+08,6.69644e+06,13.3635,13.3635,15.7771,13.3635,0.384733,0,1.40036e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,8.9798e+06,0,1.35981e+08,6.69644e+06,13.1457,13.1457,15.7771,13.1457,0.442968,0,1.75739e+07,0
02/07/2009 21:00,2,7,6,21,0,-6,92,3.11852e+06,0,1.29633e+08,6.69644e+06,13.0576,13.0576,15.7771,13.0576,0.0925427,0,3.79415e+06,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,5.72758e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,3.36135e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,3.36135e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,2.75327e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,2.75327e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,2.75327e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,2.75327e+07,6.69644e+06,13.033,13.033,13.033,13.033,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,1.48334e+06,0,2.90219e+07,6.69644e+06,13.0315,13.0315,15.7771,13.0315,0.00392045,0,162264,0
02/08/2009 06:00,2,8,0,6,0,-12,91,9.36695e+07,0,1.35889e+08,6.69644e+06,12.7007,12.7007,15.7771,12.7007,4.72444,0,2.18443e+08,0
02/08/2009 07:00,2,8,0,7,0,-12,83,4.61552e+07,0,8.87914e+07,6.69644e+06,12.7166,12.7166,15.7771,12.7166,2.88344,0,1.33041e+08,0
02/08/2009 08:00,2,8,0,8,0,-13,91,4.76942e+07,0,1.05892e+08,6.69644e+06,12.7027,12.7027,15.7771,12.7027,2.99779,0,1.38947e+08,0
02/08/2009 09:00,2,8,0,9,0,-13,91,3.71173e+07,0,1.30874e+08,6.69644e+06,12.7712,12.7712,15.7771,12.7712,2.19104,0,9.92882e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.69776e+07,0,1.93859e+08,6.69644e+06,12.8652,12.8652,15.7771,12.8652,0.926718,0,4.06807e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,1.49004e+07,0,1.6926e+08,6.69644e+06,12.9212,12.9212,15.7771,12.9212,0.791628,0,3.4082e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,1.28479e+07,0,1.66825e+08,6.69644e+06,12.9458,12.9458,15.7771,12.9458,0.668993,0,2.8554e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,5.53829e+07,0,2.13403e+08,6.69644e+06,13.0167,13.0167,15.7771,13.0167,3.39747,0,1.41374e+08,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.6203e+07,0,2.14297e+08,6.69644e+06,13.0266,13.0266,15.7771,13.0266,3.476,0,1.44124e+08,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.76624e+07,0,2.15884e+08,6.69644e+06,13.0274,13.0274,15.7771,13.0274,3.5757,0,1.48217e+08,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.72411e+07,0,2.37454e+08,6.69644e+06,13.0296,13.0296,15.7771,13.0296,3.54746,0,1.46928e+08,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.73639e+07,0,2.4068e+08,6.69644e+06,13.0297,13.0297,15.7771,13.0297,3.55576,0,1.47265e+08,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.78332e+07,0,2.61412e+08,6.69644e+06,13.0279,13.0279,15.7771,13.0279,3.58732,0,1.48673e+08,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.43363e+07,0,1.50797e+08,6.69644e+06,12.9836,12.9836,15.7771,12.9836,0.764187,0,3.21856e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,1.73854e+07,0,1.45809e+08,6.69644e+06,12.9311,12.9311,15.7771,12.9311,0.956123,0,4.10238e+07,0
02/08/2009 21:00,2,8,0,21,0,-14,83,1.01152e+07,0,1.37994e+08,6.69644e+06,12.8585,12.8585,15.7771,12.8585,0.519496,0,2.28607e+07,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,5.72758e+07,6.69644e+06,12.8191,12.8191,12.8191,12.8191,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,3.36135e+07,6.69644e+06,12.8191,12.8191,12.8191,12.8191,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,3.36135e+07,6.69644e+06,12.8191,12.8191,12.8191,12.8191,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,1.46872e+06,0,2.90057e+07,6.69644e+06,12.8189,12.8189,15.7771,12.8189,0.0028377,0,126560,0
02/09/2009 02:00,2,9,1,2,0,-16,83,2.19327e+06,0,2.9862e+07,6.69644e+06,12.8035,12.8035,15.7771,12.8035,0.0440458,0,1.97542e+06,0
02/09/2009 03:00,2,9,1,3,0,-17,83,2.19984e+06,0,2.9872e+07,6.69644e+06,12.7697,12.7697,15.7771,12.7697,0.0447197,0,2.02754e+06,0
02/09/2009 04:00,2,9,1,4,0,-19,75,4.47388e+06,0,3.26604e+07,6.69644e+06,12.695,12.695,15.7771,12.695,0.193335,0,8.99287e+06,0
02/09/2009 05:00,2,9,1,5,0,-21,82,6.13772e+06,0,3.47446e+07,6.69644e+06,12.5753,12.5753,15.7771,12.5753,0.313115,0,1.51157e+07,0
02/09/2009 06:00,2,9,1,6,0,-21,75,1.43736e+08,0,1.95708e+08,6.69644e+06,12.5792,12.5792,15.7771,12.5792,7.88939,0,3.81318e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,7.81676e+07,0,1.28559e+08,6.69644e+06,12.6056,12.6056,15.7771,12.6056,5.35902,0,2.56245e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,7.46474e+07,0,1.39197e+08,6.69644e+06,12.6276,12.6276,15.7771,12.6276,5.03892,0,2.39261e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,5.96378e+07,0,1.58242e+08,6.69644e+06,12.6987,12.6987,15.7771,12.6987,3.79165,0,1.7597e+08,0
02/09/2009 10:00,2,9,1,10,0,-16,75,2.72305e+07,0,2.05981e+08,6.69644e+06,12.8185,12.8185,15.7771,12.8185,1.53664,0,6.85377e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,2.09599e+07,0,1.79678e+08,6.69644e+06,12.8792,12.8792,15.7771,12.8792,1.19023,0,5.1997e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.71017e+07,0,1.71965e+08,6.69644e+06,12.9061,12.9061,15.7771,12.9061,0.934604,0,4.04513e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,5.29282e+07,0,2.10876e+08,6.69644e+06,13.0055,13.0055,15.7771,13.0055,3.22398,0,1.34704e+08,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.95657e+07,0,1.87982e+08,6.69644e+06,13.0255,13.0255,15.7771,13.0255,3.00126,0,1.24489e+08,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.92597e+07,0,2.06628e+08,6.69644e+06,13.0275,13.0275,15.7771,13.0275,2.98228,0,1.23612e+08,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.77637e+07,0,2.04904e+08,6.69644e+06,13.0319,13.0319,15.7771,13.0319,2.90735,0,1.20314e+08,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.72209e+07,0,2.23251e+08,6.69644e+06,13.0349,13.0349,15.7771,13.0349,2.87193,0,1.18718e+08,0
02/09/2009 18:00,2,9,1,18,0,-9,64,5.07993e+07,0,2.53655e+08,6.69644e+06,13.0288,13.0288,15.7771,13.0288,3.08541,0,1.27827e+08,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.48291e+07,0,1.51427e+08,6.69644e+06,12.9774,12.9774,15.7771,12.9774,0.796054,0,3.35981e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,2.01199e+07,0,1.49082e+08,6.69644e+06,12.9132,12.9132,15.7771,12.9132,1.13397,0,4.89631e+07,0
02/09/2009 21:00,2,9,1,21,0,-14,69,1.26993e+07,0,1.41129e+08,6.69644e+06,12.8373,12.8373,15.7771,12.8373,0.691559,0,3.06519e+07,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,5.72758e+07,6.69644e+06,12.803,12.803,12.803,12.803,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,3.36135e+07,6.69644e+06,12.803,12.803,12.803,12.803,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,3.36135e+07,6.69644e+06,12.803,12.803,12.803,12.803,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,717427,0,2.82507e+07,6.69644e+06,12.803,12.803,14.2901,12.803,0.000337461,0,15130.8,0
02/10/2009 02:00,2,10,2,2,0,-7,54,2.72049e+06,0,3.04976e+07,6.69644e+06,12.786,12.786,15.7771,12.786,0.075755,0,3.4213e+06,0
02/10/2009 03:00,2,10,2,3,0,-2,38,2.40787e+06,0,3.01237e+07,6.69644e+06,12.7486,12.7486,15.7771,12.7486,0.0572052,0,2.61184e+06,0
02/10/2009 04:00,2,10,2,4,0,-2,46,3.42143e+06,0,3.13363e+07,6.69644e+06,12.718,12.718,15.7771,12.718,0.114875,0,5.29793e+06,0
02/10/2009 05:00,2,10,2,5,0,-2,46,3.04145e+06,0,3.08695e+07,6.69644e+06,12.6885,12.6885,15.7771,12.6885,0.0894125,0,4.16338e+06,0
02/10/2009 06:00,2,10,2,6,0,-4,45,1.0872e+08,0,1.53829e+08,6.69644e+06,12.7583,12.7583,15.7771,12.7583,5.67347,0,2.59301e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,5.48482e+07,0,9.91322e+07,6.69644e+06,12.8069,12.8069,15.7771,12.8069,3.42423,0,1.53329e+08,0
02/10/2009 08:00,2,10,2,8,0,-5,54,5.48985e+07,0,1.14429e+08,6.69644e+06,12.7855,12.7855,15.7771,12.7855,3.43897,0,1.551e+08,0
02/10/2009 09:00,2,10,2,9,0,-2,42,3.23348e+07,0,1.22437e+08,6.69644e+06,12.8437,12.8437,15.7771,12.8437,1.84029,0,8.13831e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,1.26889e+07,0,1.66906e+08,6.69644e+06,12.9099,12.9099,15.7771,12.9099,0.649989,0,2.80952e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,1.0344e+07,0,1.64155e+08,6.69644e+06,12.9545,12.9545,15.7771,12.9545,0.511125,0,2.17485e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,6.44833e+06,0,1.40525e+08,6.69644e+06,12.9808,12.9808,15.7771,12.9808,0.268262,0,1.13083e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,3.6912e+07,0,1.73842e+08,6.69644e+06,13.0317,13.0317,15.7771,13.0317,2.19382,0,9.07946e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.79263e+07,0,1.74936e+08,6.69644e+06,13.0413,13.0413,15.7771,13.0413,2.26915,0,9.35831e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.7761e+07,91185.6,1.93861e+08,6.69644e+06,13.0465,13.0465,15.7771,13.0465,2.26136,0,9.30847e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.77874e+07,2.75363e+06,1.96848e+08,6.69644e+06,13.2978,13.2978,15.7771,13.2978,2.3572,0,8.80946e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,3.77383e+07,5.79385e+06,2.19467e+08,6.69644e+06,13.8376,13.8376,15.7771,13.8376,2.56004,0,7.48318e+07,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.95631e+07,0,2.41081e+08,6.69644e+06,13.194,13.194,15.7771,13.194,2.37623,0,9.25253e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,8.7127e+06,0,1.44282e+08,6.69644e+06,13.0385,13.0385,15.7771,13.0385,0.42951,0,1.77341e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,1.1749e+07,0,1.39201e+08,6.69644e+06,13.0003,13.0003,15.7771,13.0003,0.597811,0,2.50291e+07,0
02/10/2009 21:00,2,10,2,21,0,-7,70,6.38182e+06,0,1.33468e+08,6.69644e+06,12.9419,12.9419,15.7771,12.9419,0.279889,0,1.19653e+07,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,5.72758e+07,6.69644e+06,12.9096,12.9096,12.9096,12.9096,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,3.36135e+07,6.69644e+06,12.9096,12.9096,12.9096,12.9096,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,3.36135e+07,6.69644e+06,12.9096,12.9096,12.9096,12.9096,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,2.53714e+07,6.69644e+06,12.9096,12.9096,12.9096,12.9096,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,2.53714e+07,6.69644e+06,12.9096,12.9096,12.9096,12.9096,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,722616,0,2.6095e+07,6.69644e+06,12.9096,12.9096,14.3434,12.9096,0.000676361,0,29239.1,0
02/11/2009 04:00,2,11,3,4,0,-5,54,1.44298e+06,0,2.68164e+07,6.69644e+06,12.909,12.909,15.7771,12.909,0.00136062,0,58829.3,0
02/11/2009 05:00,2,11,3,5,0,-3,46,1.50075e+06,0,2.68797e+07,6.69644e+06,12.9075,12.9075,15.7771,12.9075,0.00503159,0,217665,0
02/11/2009 06:00,2,11,3,6,0,2,37,9.04096e+07,0,1.30116e+08,6.69644e+06,12.8291,12.8291,15.7771,12.8291,4.62655,0,2.05863e+08,0
02/11/2009 07:00,2,11,3,7,0,2,40,4.16444e+07,0,8.08166e+07,6.69644e+06,12.8612,12.8612,15.7771,12.8612,2.47957,0,1.08997e+08,0
02/11/2009 08:00,2,11,3,8,0,-6,64,4.75529e+07,0,8.54218e+07,6.69644e+06,12.7853,12.7853,15.7771,12.7853,2.9327,0,1.32274e+08,0
02/11/2009 09:00,2,11,3,9,0,-1,50,2.03352e+07,0,8.26147e+07,6.69644e+06,12.8492,12.8492,15.7771,12.8492,1.0685,0,4.71637e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,7.42342e+06,0,1.185e+08,6.69644e+06,12.921,12.921,15.7771,12.921,0.337141,0,1.4516e+07,0
02/11/2009 11:00,2,11,3,11,0,6,28,4.28552e+06,1.20419e+06,1.58625e+08,6.69644e+06,13.4308,13.4308,15.7771,13.4308,0.239872,0,8.38099e+06,0
02/11/2009 12:00,2,11,3,12,0,7,22,3.50601e+06,7.91555e+06,1.65875e+08,6.69644e+06,15.9292,15.9292,16.9045,14.5548,0.408244,0.202361,5.54507e+06,7.62685e+06
02/11/2009 13:00,2,11,3,13,0,8,20,1.95326e+07,2.05036e+07,1.9864e+08,6.69644e+06,17.1737,17.1737,17.1737,15.7771,0,2.43124,0,5.1475e+07
02/11/2009 14:00,2,11,3,14,0,8,19,1.95531e+07,2.38023e+07,2.02685e+08,6.69644e+06,17.3516,17.3516,17.3516,15.7771,0,2.66692,0,6.32409e+07
02/11/2009 15:00,2,11,3,15,0,7,20,2.16711e+07,1.93038e+07,1.99335e+08,6.69644e+06,16.8398,16.8398,16.8398,15.7771,0,2.46747,0,3.94892e+07
02/11/2009 16:00,2,11,3,16,0,7,20,2.18621e+07,1.95532e+07,2.18813e+08,6.69644e+06,16.7421,16.7421,16.7421,15.7771,0,2.49613,0,3.62783e+07
02/11/2009 17:00,2,11,3,17,0,6,19,2.34504e+07,1.9043e+07,2.19927e+08,6.69644e+06,16.5722,16.5722,16.5722,15.7771,0,2.56022,0,3.06592e+07
02/11/2009 18:00,2,11,3,18,0,3,24,2.83819e+07,1.23516e+07,2.43503e+08,6.69644e+06,15.5483,15.5483,15.7771,15.5483,2.41161,0,8.31289e+06,0
02/11/2009 19:00,2,11,3,19,0,2,28,5.71038e+06,228033,1.32548e+08,6.69644e+06,14.7986,14.7986,15.7771,14.7986,0.25599,0,3.77434e+06,0
02/11/2009 20:00,2,11,3,20,0,1,30,6.07498e+06,0,9.25015e+07,6.69644e+06,13.9988,13.9988,15.7771,13.9988,0.272269,0,7.29695e+06,0
02/11/2009 21:00,2,11,3,21,0,-1,39,2.26392e+06,0,8.83677e+07,6.69644e+06,13.6935,13.6935,15.7771,13.6935,0.0322973,0,1.01788e+06,0
02/11/2009 22:00,2,11,3,22,0,-2,42,5.65266e+06,0,5.21662e+07,6.69644e+06,13.483,13.483,15.7771,13.483,0.22987,0,7.97391e+06,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,3.14522e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,3.14522e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,2.53714e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,2.53714e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,2.53714e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,2.53714e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,2.53714e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,2.53714e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,3.14522e+07,6.69644e+06,13.3249,13.3249,13.3249,13.3249,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,8.59998e+07,0,1.13931e+08,6.69644e+06,12.8083,12.8083,15.7771,12.8083,4.38838,0,1.95081e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,2.76037e+07,0,4.56338e+07,6.69644e+06,12.8637,12.8637,15.7771,12.8637,1.52648,0,6.70435e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,1.84986e+07,0,4.86994e+07,6.69644e+06,12.8987,12.8987,15.7771,12.8987,0.960062,0,4.16603e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,8.32368e+06,806545,9.51072e+07,6.69644e+06,13.183,13.183,15.7771,13.183,0.444492,0,1.73184e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,6.31411e+06,3.73866e+06,9.64322e+07,6.69644e+06,14.6214,14.6214,15.7771,14.6214,0.515414,0,8.58188e+06,0
02/12/2009 13:00,2,12,4,13,0,6,43,2.26036e+07,7.38128e+06,1.5682e+08,6.69644e+06,15.1271,15.1271,15.7771,15.1271,1.80016,0,1.76362e+07,0
02/12/2009 14:00,2,12,4,14,0,6,43,2.25097e+07,9.73072e+06,1.59548e+08,6.69644e+06,15.2702,15.2702,15.7771,15.2702,1.93693,0,1.46559e+07,0
02/12/2009 15:00,2,12,4,15,0,7,40,2.10624e+07,1.33715e+07,1.62185e+08,6.69644e+06,15.8941,15.8941,15.8941,15.7771,0,2.04005,0,3.59505e+06
02/12/2009 16:00,2,12,4,16,0,7,40,2.12941e+07,1.32688e+07,1.62224e+08,6.69644e+06,15.9473,15.9473,15.9473,15.7771,0,2.03737,0,5.22213e+06
02/12/2009 17:00,2,12,4,17,0,4,45,2.62461e+07,8.64801e+06,1.6191e+08,6.69644e+06,15.0325,15.0325,15.7771,15.0325,2.01841,0,2.26431e+07,0
02/12/2009 18:00,2,12,4,18,0,2,62,2.99071e+07,661407,1.39436e+08,6.69644e+06,13.5504,13.5504,15.7771,13.5504,1.78631,0,5.99514e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,6.80262e+06,0,7.32322e+07,6.69644e+06,13.1532,13.1532,15.7771,13.1532,0.302531,0,1.19735e+07,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.37317e+06,0,3.50193e+07,6.69644e+06,13.0575,13.0575,15.6289,13.0575,0.129504,0,5.31315e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,3.14522e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,3.14522e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,3.14522e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,3.14522e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,2.75327e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,2.75327e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,2.75327e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,2.75327e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,2.75327e+07,6.69644e+06,13.0051,13.0051,13.0051,13.0051,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,7.74967e+07,0,1.167e+08,6.69644e+06,12.7886,12.7886,15.7771,12.7886,3.79298,0,1.70467e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,3.49406e+07,0,7.48625e+07,6.69644e+06,12.8153,12.8153,15.7771,12.8153,2.04384,0,9.12605e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,3.25749e+07,0,8.71331e+07,6.69644e+06,12.8522,12.8522,15.7771,12.8522,1.86226,0,8.21137e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,8.98278e+06,0,9.49011e+07,6.69644e+06,12.9106,12.9106,15.7771,12.9106,0.435961,0,1.88389e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.87407e+06,1.38848e+06,1.5841e+08,6.69644e+06,13.4941,13.4941,15.7771,13.4941,0.228611,0,7.72187e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.92077e+06,6.0551e+06,1.63211e+08,6.69644e+06,16.0205,16.0205,16.3355,15.4622,0.247945,0.249521,1.87121e+06,4.22908e+06
02/13/2009 12:00,2,13,5,12,0,10,18,2.03894e+06,2.31037e+07,2.01945e+08,6.69644e+06,19.1872,19.1872,19.1872,15.7771,0,1.58209,0,8.4613e+07
02/13/2009 13:00,2,13,5,13,0,11,17,1.44837e+07,3.14912e+07,2.25865e+08,6.69644e+06,18.4944,18.4944,18.4944,15.7771,0,2.94806,0,1.20338e+08
02/13/2009 14:00,2,13,5,14,0,10,42,1.59859e+07,3.31934e+07,2.29569e+08,6.69644e+06,18.2272,18.2272,18.2272,15.7771,0,3.16069,0,1.16596e+08
02/13/2009 15:00,2,13,5,15,0,8,52,1.91331e+07,3.25372e+07,2.32112e+08,6.69644e+06,17.9233,17.9233,17.9233,15.7771,0,3.29666,0,1.06536e+08
02/13/2009 16:00,2,13,5,16,0,6,60,2.24181e+07,3.06489e+07,2.33269e+08,6.69644e+06,17.5314,17.5314,17.5314,15.7771,0,3.35155,0,8.85378e+07
02/13/2009 17:00,2,13,5,17,0,3,68,2.7445e+07,2.32892e+07,2.29623e+08,6.69644e+06,16.6758,16.6758,16.6758,15.7771,0,3.12555,0,4.23043e+07
02/13/2009 18:00,2,13,5,18,0,2,73,2.95457e+07,1.48496e+07,2.47851e+08,6.69644e+06,15.7362,15.7362,15.9005,15.6332,1.99101,0.662713,5.13531e+06,2.05686e+06
02/13/2009 19:00,2,13,5,19,0,1,79,5.71108e+06,8.29907e+06,1.50745e+08,6.69644e+06,16.7419,16.7419,16.7419,15.7771,0,0.729325,0,1.06099e+07
02/13/2009 20:00,2,13,5,20,0,-3,100,6.84393e+06,561898,1.34201e+08,6.69644e+06,16.1728,16.1728,16.2667,15.6832,0.115757,0.231472,491239,2.55996e+06
02/13/2009 21:00,2,13,5,21,0,-3,92,0,389934,1.26665e+08,6.69644e+06,15.3421,15.3421,15.7771,15.3421,0.0167345,0,109668,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,5.72758e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,3.36135e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,3.36135e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,2.75327e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,2.75327e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,2.75327e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,2.75327e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,2.75327e+07,6.69644e+06,15.4395,15.4395,15.4395,15.4395,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,6.47321e+07,0,1.03122e+08,6.69644e+06,12.8191,12.8191,15.7771,12.8191,3.51366,0,1.46901e+08,0
02/14/2009 07:00,2,14,6,7,0,-10,84,3.19008e+07,0,7.13365e+07,6.69644e+06,12.7317,12.7317,15.7771,12.7317,1.87795,0,8.62213e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,3.41459e+07,0,8.92998e+07,6.69644e+06,12.7233,12.7233,15.7771,12.7233,2.03709,0,9.37844e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,2.54452e+07,0,1.0555e+08,6.69644e+06,12.8075,12.8075,15.7771,12.8075,1.39968,0,6.26619e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,1.2318e+07,0,1.66184e+08,6.69644e+06,12.903,12.903,15.7771,12.903,0.632593,0,2.74092e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,1.08164e+07,0,1.64386e+08,6.69644e+06,12.9676,12.9676,15.7771,12.9676,0.536832,0,2.27363e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,8.52138e+06,0,1.42762e+08,6.69644e+06,13.005,13.005,15.7771,13.005,0.420291,0,1.75638e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,4.58895e+07,0,2.02691e+08,6.69644e+06,13.0371,13.0371,15.7771,13.0371,2.79426,0,1.15416e+08,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.57145e+07,110091,1.83618e+08,6.69644e+06,13.0465,13.0465,15.7771,13.0465,2.78686,0,1.14715e+08,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.71912e+07,2.41141e+06,2.06897e+08,6.69644e+06,13.2452,13.2452,15.7771,13.2452,2.99606,0,1.14092e+08,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.69214e+07,1.02593e+07,2.35013e+08,6.69644e+06,14.2074,14.2074,15.7771,14.2074,3.47885,0,8.21131e+07,0
02/14/2009 17:00,2,14,6,17,0,-9,84,4.71411e+07,8.72762e+06,2.33364e+08,6.69644e+06,14.1479,14.1479,15.7771,14.1479,3.38587,0,8.3129e+07,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.73538e+07,3.34173e+06,2.53402e+08,6.69644e+06,13.4703,13.4703,15.7771,13.4703,3.02986,0,1.05354e+08,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.87075e+06,0,1.44391e+08,6.69644e+06,13.2442,13.2442,15.7771,13.2442,0.441516,0,1.68569e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,9.98774e+06,0,1.37048e+08,6.69644e+06,13.0955,13.0955,15.7771,13.0955,0.503868,0,2.03728e+07,0
02/14/2009 21:00,2,14,6,21,0,-13,91,4.65243e+06,0,1.31414e+08,6.69644e+06,13.0055,13.0055,15.7771,13.0055,0.172086,0,7.19305e+06,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,5.72758e+07,6.69644e+06,12.9616,12.9616,12.9616,12.9616,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,3.36135e+07,6.69644e+06,12.9616,12.9616,12.9616,12.9616,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,3.36135e+07,6.69644e+06,12.9616,12.9616,12.9616,12.9616,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,2.75327e+07,6.69644e+06,12.9616,12.9616,12.9616,12.9616,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,2.75327e+07,6.69644e+06,12.9616,12.9616,12.9616,12.9616,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,2.75327e+07,6.69644e+06,12.9616,12.9616,12.9616,12.9616,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,1.46442e+06,0,2.9001e+07,6.69644e+06,12.961,12.961,15.7771,12.961,0.00255462,0,108457,0
02/15/2009 05:00,2,15,0,5,0,-7,45,1.51849e+06,0,2.90605e+07,6.69644e+06,12.9583,12.9583,15.7771,12.9583,0.00618852,0,262976,0
02/15/2009 06:00,2,15,0,6,0,-7,54,9.78305e+07,0,1.40699e+08,6.69644e+06,12.7425,12.7425,15.7771,12.7425,4.94695,0,2.26081e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,4.66386e+07,0,8.92233e+07,6.69644e+06,12.7665,12.7665,15.7771,12.7665,2.87875,0,1.30661e+08,0
02/15/2009 08:00,2,15,0,8,0,-5,54,4.27456e+07,0,9.75711e+07,6.69644e+06,12.7802,12.7802,15.7771,12.7802,2.59305,0,1.17157e+08,0
02/15/2009 09:00,2,15,0,9,0,-1,42,1.74812e+07,0,1.04615e+08,6.69644e+06,12.8616,12.8616,15.7771,12.8616,0.885756,0,3.89314e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,7.08501e+06,0,1.60271e+08,6.69644e+06,12.9356,12.9356,15.7771,12.9356,0.315356,0,1.35084e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,4.78247e+06,2.65556e+06,1.60975e+08,6.69644e+06,13.9855,13.9855,15.7771,13.9855,0.368302,0,9.59619e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,4.37545e+06,9.31431e+06,1.68485e+08,6.69644e+06,16.5541,16.5541,16.9737,14.7155,0.445599,0.299825,2.81375e+06,1.26311e+07
02/15/2009 13:00,2,15,0,13,0,4,29,2.58506e+07,1.6476e+07,2.00639e+08,6.69644e+06,16.3254,16.3254,16.3254,15.7771,0,2.54663,0,2.05316e+07
02/15/2009 14:00,2,15,0,14,0,5,33,2.40719e+07,2.2689e+07,2.06345e+08,6.69644e+06,16.6972,16.6972,16.6972,15.7771,0,2.88141,0,3.99727e+07
02/15/2009 15:00,2,15,0,15,0,4,45,2.56306e+07,2.56989e+07,2.30698e+08,6.69644e+06,16.8922,16.8922,16.8922,15.7771,0,3.19157,0,5.3596e+07
02/15/2009 16:00,2,15,0,16,0,4,42,2.58616e+07,2.49703e+07,2.29965e+08,6.69644e+06,16.8423,16.8423,16.8423,15.7771,0,3.14573,0,5.04642e+07
02/15/2009 17:00,2,15,0,17,0,2,48,2.9372e+07,1.88414e+07,2.2622e+08,6.69644e+06,16.1396,16.1396,16.1396,15.7771,0,2.92563,0,1.59734e+07
02/15/2009 18:00,2,15,0,18,0,1,51,3.14409e+07,1.24138e+07,2.29853e+08,6.69644e+06,15.2807,15.2807,15.7771,15.2807,2.60476,0,1.94823e+07,0
02/15/2009 19:00,2,15,0,19,0,1,51,5.83706e+06,5.26657e+06,1.47203e+08,6.69644e+06,15.8397,15.8397,16.1775,15.4866,0.394276,0.133014,1.79391e+06,1.41489e+06
02/15/2009 20:00,2,15,0,20,0,-3,77,6.96885e+06,175564,1.33854e+08,6.69644e+06,15.3651,15.3651,16.1264,15.2476,0.273321,0.054661,3.04404e+06,290315
02/15/2009 21:00,2,15,0,21,0,0,60,1.5547e+06,0,1.27771e+08,6.69644e+06,14.6157,14.6157,15.7771,14.6157,0.00177142,0,30999.8,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,5.72758e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,3.36135e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,3.36135e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,2.75327e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,2.75327e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,2.75327e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,2.75327e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,2.75327e+07,6.69644e+06,14.6125,14.6125,14.6125,14.6125,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,6.37892e+07,0,1.01506e+08,6.69644e+06,12.8287,12.8287,15.7771,12.8287,3.308,0,1.40264e+08,0
02/16/2009 07:00,2,16,1,7,0,-7,92,3.41152e+07,0,7.39864e+07,6.69644e+06,12.7681,12.7681,15.7771,12.7681,2.01514,0,9.14124e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,3.11824e+07,0,8.35454e+07,6.69644e+06,12.7724,12.7724,15.7771,12.7724,1.81197,0,8.20797e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,1.90833e+07,0,9.8048e+07,6.69644e+06,12.8544,12.8544,15.7771,12.8544,0.977534,0,4.30706e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,9.69629e+06,0,1.63281e+08,6.69644e+06,12.9301,12.9301,15.7771,12.9301,0.469048,0,2.01308e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,8.13219e+06,0,1.61417e+08,6.69644e+06,12.9754,12.9754,15.7771,12.9754,0.371298,0,1.56821e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,6.7346e+06,0,1.40813e+08,6.69644e+06,13.0053,13.0053,15.7771,13.0053,0.312085,0,1.30401e+07,0
02/16/2009 13:00,2,16,1,13,0,-3,77,3.83327e+07,0,1.94387e+08,6.69644e+06,13.0372,13.0372,15.7771,13.0372,2.29568,0,9.48178e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.83079e+07,108442,1.75472e+08,6.69644e+06,13.0465,13.0465,15.7771,13.0465,2.29654,0,9.45303e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.8282e+07,5.05093e+06,2.00161e+08,6.69644e+06,13.6591,13.6591,15.7771,13.6591,2.54605,0,8.12752e+07,0
02/16/2009 16:00,2,16,1,16,0,-4,84,3.95697e+07,1.38194e+07,2.31244e+08,6.69644e+06,14.8493,14.8493,15.7771,14.8493,3.23673,0,4.52272e+07,0
02/16/2009 17:00,2,16,1,17,0,-4,84,3.95218e+07,1.24857e+07,2.29556e+08,6.69644e+06,14.8686,14.8686,15.7771,14.8686,3.13992,0,4.29794e+07,0
02/16/2009 18:00,2,16,1,18,0,-4,84,3.98289e+07,7.21651e+06,2.32746e+08,6.69644e+06,14.2121,14.2121,15.7771,14.2121,2.7953,0,6.59319e+07,0
02/16/2009 19:00,2,16,1,19,0,-4,92,7.30453e+06,167314,1.42856e+08,6.69644e+06,13.7707,13.7707,15.7771,13.7707,0.348035,0,1.05244e+07,0
02/16/2009 20:00,2,16,1,20,0,-4,92,7.3829e+06,0,1.34123e+08,6.69644e+06,13.3601,13.3601,15.7771,13.3601,0.351261,0,1.27975e+07,0
02/16/2009 21:00,2,16,1,21,0,-4,92,1.91158e+06,0,1.28178e+08,6.69644e+06,13.2378,13.2378,15.7771,13.2378,0.0197631,0,757128,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,5.72758e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,3.36135e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,3.36135e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,2.75327e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,2.75327e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,2.75327e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,2.75327e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.2274,13.2274,13.2274,13.2274,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,6.73902e+07,0,1.05348e+08,6.69644e+06,12.764,12.764,15.7771,12.764,3.37051,0,1.51681e+08,0
02/17/2009 07:00,2,17,2,7,0,-7,92,3.68077e+07,0,7.72817e+07,6.69644e+06,12.7705,12.7705,15.7771,12.7705,2.19988,0,9.97152e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,3.40304e+07,0,8.83622e+07,6.69644e+06,12.7986,12.7986,15.7771,12.7986,1.98991,0,8.9353e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.38428e+07,0,1.00225e+08,6.69644e+06,12.8816,12.8816,15.7771,12.8816,0.652931,0,2.84993e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,6.72508e+06,341654,1.60214e+08,6.69644e+06,13.0478,13.0478,15.7771,13.0478,0.329205,0,1.35293e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,4.87238e+06,3.79981e+06,1.6249e+08,6.69644e+06,14.6395,14.6395,15.7771,14.6395,0.449456,0,7.29565e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,4.05043e+06,1.45932e+07,1.74581e+08,6.69644e+06,17.8207,17.8207,17.8207,15.7771,0,1.09526,0,3.87089e+07
02/17/2009 13:00,2,17,2,13,0,8,22,1.96498e+07,2.53074e+07,2.04693e+08,6.69644e+06,17.7473,17.7473,17.7473,15.7771,0,2.78497,0,8.22681e+07
02/17/2009 14:00,2,17,2,14,0,9,25,1.8122e+07,2.85427e+07,2.06983e+08,6.69644e+06,17.8467,17.8467,17.8467,15.7771,0,2.92304,0,9.10928e+07
02/17/2009 15:00,2,17,2,15,0,10,28,1.65567e+07,3.15347e+07,2.27941e+08,6.69644e+06,18.1626,18.1626,18.1626,15.7771,0,3.04363,0,1.09319e+08
02/17/2009 16:00,2,17,2,16,0,10,30,1.67099e+07,3.19516e+07,2.28553e+08,6.69644e+06,18.1991,18.1991,18.1991,15.7771,0,3.07826,0,1.12253e+08
02/17/2009 17:00,2,17,2,17,0,7,40,2.1697e+07,2.49021e+07,2.25268e+08,6.69644e+06,17.3615,17.3615,17.3615,15.7771,0,2.8721,0,6.85243e+07
02/17/2009 18:00,2,17,2,18,0,2,80,3.00091e+07,1.50264e+07,2.31484e+08,6.69644e+06,15.828,15.828,15.9148,15.6903,1.34969,1.34505,3.52939e+06,5.57695e+06
02/17/2009 19:00,2,17,2,19,0,-1,92,6.29661e+06,7.63856e+06,1.50575e+08,6.69644e+06,16.5561,16.5561,16.5561,15.7771,0,0.717961,0,8.43726e+06
02/17/2009 20:00,2,17,2,20,0,-1,92,6.44098e+06,570876,1.33772e+08,6.69644e+06,16.0547,16.0547,16.1582,15.6736,0.107837,0.215559,504542,1.85568e+06
02/17/2009 21:00,2,17,2,21,0,-1,92,0,544769,1.26857e+08,6.69644e+06,15.4068,15.4068,15.7771,15.4068,0.0272326,0,151882,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,5.72758e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,3.36135e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,3.36135e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,2.53714e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,2.53714e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,2.53714e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,2.53714e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,2.53714e+07,6.69644e+06,15.567,15.567,15.567,15.567,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,5.01275e+07,0,8.45431e+07,6.69644e+06,12.9645,12.9645,15.5233,12.9645,2.92719,0,1.14652e+08,0
02/18/2009 07:00,2,18,3,7,0,1,47,2.42582e+07,0,5.98119e+07,6.69644e+06,12.8451,12.8451,15.7771,12.8451,1.32623,0,5.86207e+07,0
02/18/2009 08:00,2,18,3,8,0,1,56,2.43876e+07,0,5.6904e+07,6.69644e+06,12.8487,12.8487,15.7771,12.8487,1.33492,0,5.89328e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,1.35159e+07,0,8.29478e+07,6.69644e+06,12.9022,12.9022,15.7771,12.9022,0.620057,0,2.68733e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,6.54408e+06,0,1.17387e+08,6.69644e+06,12.961,12.961,15.7771,12.961,0.273849,0,1.16257e+07,0
02/18/2009 11:00,2,18,3,11,0,7,37,4.48795e+06,63550.7,1.38431e+08,6.69644e+06,12.9989,12.9989,15.7771,12.9989,0.177908,0,7.45078e+06,0
02/18/2009 12:00,2,18,3,12,0,9,27,4.06122e+06,1.87061e+06,1.59069e+08,6.69644e+06,13.3313,13.3313,15.7771,13.3313,0.24539,0,8.43452e+06,0
02/18/2009 13:00,2,18,3,13,0,11,20,1.64726e+07,6.71854e+06,1.78309e+08,6.69644e+06,14.5859,14.5859,15.7771,14.5859,1.27603,0,2.0354e+07,0
02/18/2009 14:00,2,18,3,14,0,10,25,1.79259e+07,1.12266e+07,1.85352e+08,6.69644e+06,15.9623,15.9623,15.9623,15.7771,0,1.67468,0,4.74542e+06
02/18/2009 15:00,2,18,3,15,0,11,22,1.63975e+07,1.33228e+07,1.86219e+08,6.69644e+06,16.487,16.487,16.487,15.7771,0,1.7253,0,1.84463e+07
02/18/2009 16:00,2,18,3,16,0,12,22,1.44267e+07,2.4132e+07,2.16306e+08,6.69644e+06,17.7714,17.7714,17.7714,15.7771,0,2.3598,0,7.09871e+07
02/18/2009 17:00,2,18,3,17,0,11,28,1.57048e+07,2.47855e+07,2.18512e+08,6.69644e+06,17.9183,17.9183,17.9183,15.7771,0,2.48533,0,8.01292e+07
02/18/2009 18:00,2,18,3,18,0,7,34,2.21843e+07,1.62956e+07,2.24428e+08,6.69644e+06,16.6248,16.6248,16.6248,15.7771,0,2.28642,0,2.9191e+07
02/18/2009 19:00,2,18,3,19,0,5,42,4.92947e+06,3.69423e+06,1.3565e+08,6.69644e+06,16.3263,16.3263,16.3263,15.7771,0,0.364739,0,3.01659e+06
02/18/2009 20:00,2,18,3,20,0,2,52,5.77792e+06,0,9.21776e+07,6.69644e+06,15.4929,15.4929,15.9992,15.3407,0.22253,0.0317959,1.66037e+06,291600
02/18/2009 21:00,2,18,3,21,0,2,52,1.59257e+06,0,8.76174e+07,6.69644e+06,14.8102,14.8102,15.7771,14.8102,0.00405251,0,59037.2,0
