Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/18/2009 22:00,2,18,3,22,0,2,52,2.84155e+06,0,4.88488e+07,6.69644e+06,14.7008,14.7008,15.7771,14.7008,0.0597988,0,995719,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,3.14522e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,3.14522e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,2.53714e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,2.53714e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,2.53714e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,2.53714e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,2.53714e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,2.53714e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,3.14522e+07,6.69644e+06,14.5482,14.5482,14.5482,14.5482,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,4.18754e+07,0,6.2851e+07,6.69644e+06,12.927,12.927,15.5568,12.927,2.32735,0,9.34491e+07,0
02/19/2009 09:00,2,19,4,9,0,8,32,2.23298e+07,0,3.94787e+07,6.69644e+06,12.9136,12.9136,15.7771,12.9136,1.18721,0,5.12978e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,6.88453e+06,0,3.53279e+07,6.69644e+06,12.9506,12.9506,15.7771,12.9506,0.30623,0,1.30486e+07,0
02/19/2009 11:00,2,19,4,11,0,11,24,3.34485e+06,3.39463e+06,8.41872e+07,6.69644e+06,14.3335,14.3335,15.7771,14.3335,0.311126,0,6.24263e+06,0
02/19/2009 12:00,2,19,4,12,0,11,28,2.0898e+06,7.00355e+06,8.73565e+07,6.69644e+06,17.3459,17.3459,17.3459,15.7771,0,0.516032,0,1.23484e+07
02/19/2009 13:00,2,19,4,13,0,10,39,1.61836e+07,1.36875e+07,1.57493e+08,6.69644e+06,17.0327,17.0327,17.0327,15.7771,0,1.8156,0,3.38083e+07
02/19/2009 14:00,2,19,4,14,0,9,45,1.76448e+07,1.96038e+07,1.6618e+08,6.69644e+06,16.9817,16.9817,16.9817,15.7771,0,2.2831,0,4.27774e+07
02/19/2009 15:00,2,19,4,15,0,10,42,1.62613e+07,2.08515e+07,1.66126e+08,6.69644e+06,17.4123,17.4123,17.4123,15.7771,0,2.27568,0,5.6051e+07
02/19/2009 16:00,2,19,4,16,0,10,36,1.66413e+07,1.79753e+07,1.62881e+08,6.69644e+06,17.1467,17.1467,17.1467,15.7771,0,2.07827,0,4.28652e+07
02/19/2009 17:00,2,19,4,17,0,9,41,1.84838e+07,1.45138e+07,1.60578e+08,6.69644e+06,16.5605,16.5605,16.5605,15.7771,0,1.94013,0,2.28916e+07
02/19/2009 18:00,2,19,4,18,0,5,64,2.5115e+07,1.63733e+06,1.18297e+08,6.69644e+06,14.2446,14.2446,15.7771,14.2446,1.54088,0,3.55829e+07,0
02/19/2009 19:00,2,19,4,19,0,3,74,5.3167e+06,210646,7.18044e+07,6.69644e+06,13.4608,13.4608,15.7771,13.4608,0.231173,0,8.07108e+06,0
02/19/2009 20:00,2,19,4,20,0,1,72,3.21906e+06,0,3.48504e+07,6.69644e+06,13.3052,13.3052,15.6445,13.3052,0.119617,0,4.46287e+06,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,3.14522e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,3.14522e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,3.14522e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,3.14522e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,2.75327e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,2.75327e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,2.75327e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,2.75327e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,2.75327e+07,6.69644e+06,13.2209,13.2209,13.2209,13.2209,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,4.95555e+07,0,8.60504e+07,6.69644e+06,12.8272,12.8272,15.5262,12.8272,2.91497,0,1.28338e+08,0
02/20/2009 07:00,2,20,5,7,0,1,47,2.56293e+07,0,6.35972e+07,6.69644e+06,12.8446,12.8446,15.7771,12.8446,1.41472,0,6.2543e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,1.99719e+07,0,6.99145e+07,6.69644e+06,12.8399,12.8399,15.7771,12.8399,1.05223,0,4.65927e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,7.5371e+06,0,9.31592e+07,6.69644e+06,12.8903,12.8903,15.7771,12.8903,0.344284,0,1.4983e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,3.22283e+06,3.9869e+06,1.79945e+08,6.69644e+06,14.504,14.504,15.7884,14.4927,0.310679,0.0569443,6.3497e+06,67846.7
02/20/2009 11:00,2,20,5,11,0,11,22,2.1035e+06,1.49263e+07,1.92012e+08,6.69644e+06,18.1589,18.1589,18.1589,15.7771,0,1.01834,0,4.08688e+07
02/20/2009 12:00,2,20,5,12,0,12,31,0,2.93343e+07,2.07505e+08,6.69644e+06,20.0847,20.0847,20.0847,15.7771,0,1.99832,0,1.29622e+08
02/20/2009 13:00,2,20,5,13,0,9,49,1.75702e+07,3.35816e+07,2.31784e+08,6.69644e+06,18.3631,18.3631,18.3631,15.7771,0,3.28654,0,1.27818e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.59833e+07,3.64891e+07,2.33627e+08,6.69644e+06,18.3599,18.3599,18.3599,15.7771,0,3.40346,0,1.32352e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.61811e+07,3.60581e+07,2.14137e+08,6.69644e+06,18.3511,18.3511,18.3511,15.7771,0,3.34763,0,1.29737e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.93267e+07,2.51497e+07,2.14846e+08,6.69644e+06,16.7735,16.7735,16.7735,15.7771,0,3.35438,0,5.0334e+07
02/20/2009 17:00,2,20,5,17,0,1,86,3.13528e+07,1.93877e+07,2.35198e+08,6.69644e+06,16.0254,16.0254,16.0254,15.7771,0,3.09166,0,1.15614e+07
02/20/2009 18:00,2,20,5,18,0,-1,100,3.47194e+07,1.42014e+07,2.35638e+08,6.69644e+06,15.3011,15.3011,15.7771,15.3011,2.94218,0,2.10991e+07,0
02/20/2009 19:00,2,20,5,19,0,-1,92,6.3031e+06,8.37168e+06,1.51479e+08,6.69644e+06,16.496,16.496,16.496,15.7771,0,0.769998,0,8.35792e+06
02/20/2009 20:00,2,20,5,20,0,-2,100,6.64406e+06,2.02738e+06,1.35521e+08,6.69644e+06,16.1546,16.1546,16.1924,15.7394,0.178758,0.176827,203302,2.21175e+06
02/20/2009 21:00,2,20,5,21,0,-2,100,0,642897,1.2698e+08,6.69644e+06,15.5671,15.5671,15.7771,15.5671,0.0339767,0,107277,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,5.72758e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,3.36135e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,3.36135e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,2.75327e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,2.75327e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,2.75327e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,2.75327e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,2.75327e+07,6.69644e+06,15.7594,15.7594,15.7594,15.7594,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,3.33279e+07,0,6.71393e+07,6.69644e+06,13.0822,13.0822,15.5171,13.0822,2.03189,0,7.34692e+07,0
02/21/2009 07:00,2,21,6,7,0,-2,100,1.95333e+07,0,5.63256e+07,6.69644e+06,12.8273,12.8273,15.7771,12.8273,1.02775,0,4.5704e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,1.833e+07,0,7.01038e+07,6.69644e+06,12.8241,12.8241,15.7771,12.8241,0.950452,0,4.23121e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,1.07262e+07,0,8.83409e+07,6.69644e+06,12.8909,12.8909,15.7771,12.8909,0.533498,0,2.32122e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,6.88384e+06,0,1.59981e+08,6.69644e+06,12.9672,12.9672,15.7771,12.9672,0.321092,0,1.36014e+07,0
02/21/2009 11:00,2,21,6,11,0,-1,92,6.28517e+06,648751,1.41104e+08,6.69644e+06,13.2111,13.2111,15.7771,13.2111,0.321579,0,1.24028e+07,0
02/21/2009 12:00,2,21,6,12,0,0,92,5.23653e+06,1.41285e+07,1.75248e+08,6.69644e+06,16.7118,16.7118,18.1524,13.9077,0.617179,0.502175,1.29602e+07,2.65426e+07
02/21/2009 13:00,2,21,6,13,0,4,64,2.55014e+07,2.77263e+07,2.3309e+08,6.69644e+06,17.4313,17.4313,17.4313,15.7771,0,3.32963,0,8.24522e+07
02/21/2009 14:00,2,21,6,14,0,6,55,2.23012e+07,3.25844e+07,2.35606e+08,6.69644e+06,17.6065,17.6065,17.6065,15.7771,0,3.49116,0,9.62115e+07
02/21/2009 15:00,2,21,6,15,0,8,41,1.93297e+07,3.35684e+07,2.33528e+08,6.69644e+06,17.9501,17.9501,17.9501,15.7771,0,3.37389,0,1.10391e+08
02/21/2009 16:00,2,21,6,16,0,8,41,1.95679e+07,3.45821e+07,2.34836e+08,6.69644e+06,17.993,17.993,17.993,15.7771,0,3.42601,0,1.14309e+08
02/21/2009 17:00,2,21,6,17,0,8,34,1.99465e+07,2.77406e+07,2.26779e+08,6.69644e+06,17.6045,17.6045,17.6045,15.7771,0,2.94751,0,8.11094e+07
02/21/2009 18:00,2,21,6,18,0,6,39,2.35579e+07,1.80473e+07,2.28136e+08,6.69644e+06,16.5669,16.5669,16.5669,15.7771,0,2.50018,0,2.97388e+07
02/21/2009 19:00,2,21,6,19,0,4,45,4.96257e+06,1.0564e+07,1.52666e+08,6.69644e+06,17.5812,17.5812,17.5812,15.7771,0,0.832777,0,2.26234e+07
02/21/2009 20:00,2,21,6,20,0,1,61,5.8693e+06,2.64921e+06,1.35429e+08,6.69644e+06,17.1212,17.1212,17.1212,15.7771,0,0.351141,0,7.08776e+06
02/21/2009 21:00,2,21,6,21,0,0,72,0,532770,1.26843e+08,6.69644e+06,16.4402,16.4402,16.4402,15.7771,0,0.0264267,0,264049
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,5.72758e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,3.36135e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,3.36135e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,2.75327e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,2.75327e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,2.75327e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,2.75327e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,2.75327e+07,6.69644e+06,16.5624,16.5624,16.5624,16.5624,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,3.85077e+07,0,7.32932e+07,6.69644e+06,13.0885,13.0885,15.5149,13.0885,2.34901,0,8.26286e+07,0
02/22/2009 07:00,2,22,0,7,0,0,55,2.13138e+07,0,5.84471e+07,6.69644e+06,12.8396,12.8396,15.7771,12.8396,1.13797,0,5.03933e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,1.57994e+07,0,6.49545e+07,6.69644e+06,12.8517,12.8517,15.7771,12.8517,0.779893,0,3.43951e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,5.86107e+06,0,9.1247e+07,6.69644e+06,12.8965,12.8965,15.7771,12.8965,0.241292,0,1.04784e+07,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.43597e+06,5.27316e+06,1.81707e+08,6.69644e+06,14.731,14.731,15.8619,14.6463,0.340589,0.114004,6.27055e+06,873183
02/22/2009 11:00,2,22,0,11,0,9,27,2.59144e+06,1.65089e+07,1.94429e+08,6.69644e+06,18.4788,18.4788,18.4788,15.7771,0,1.15529,0,5.14706e+07
02/22/2009 12:00,2,22,0,12,0,11,26,1.69824e+06,3.05176e+07,2.10623e+08,6.69644e+06,20.0917,20.0917,20.0917,15.7771,0,2.08875,0,1.35659e+08
02/22/2009 13:00,2,22,0,13,0,12,24,1.29915e+07,3.38391e+07,2.08101e+08,6.69644e+06,18.8129,18.8129,18.8129,15.7771,0,3.02452,0,1.38159e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.31824e+07,3.42904e+07,2.08694e+08,6.69644e+06,18.5836,18.5836,18.5836,15.7771,0,3.03483,0,1.28232e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.54885e+07,2.63516e+07,2.01196e+08,6.69644e+06,18.0033,18.0033,18.0033,15.7771,0,2.57214,0,8.62186e+07
02/22/2009 16:00,2,22,0,16,0,11,26,1.58462e+07,2.40186e+07,1.98644e+08,6.69644e+06,17.723,17.723,17.723,15.7771,0,2.42188,0,7.09631e+07
02/22/2009 17:00,2,22,0,17,0,8,37,2.05935e+07,2.09318e+07,2.22132e+08,6.69644e+06,17.0353,17.0353,17.0353,15.7771,0,2.49777,0,4.73294e+07
02/22/2009 18:00,2,22,0,18,0,7,44,2.22623e+07,1.61658e+07,2.24378e+08,6.69644e+06,16.3826,16.3826,16.3826,15.7771,0,2.28517,0,2.08407e+07
02/22/2009 19:00,2,22,0,19,0,7,44,4.35426e+06,1.1062e+07,1.52594e+08,6.69644e+06,17.7224,17.7224,17.7224,15.7771,0,0.830408,0,2.43249e+07
02/22/2009 20:00,2,22,0,20,0,5,50,4.89584e+06,4.50579e+06,1.36612e+08,6.69644e+06,17.8474,17.8474,17.8474,15.7771,0,0.419018,0,1.30518e+07
02/22/2009 21:00,2,22,0,21,0,4,49,0,2.94896e+06,1.29529e+08,6.69644e+06,17.7609,17.7609,17.7609,15.7771,0,0.111433,0,3.33084e+06
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,5.72758e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,3.36135e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,3.36135e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,2.75327e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,2.75327e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,2.75327e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,2.75327e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,2.75327e+07,6.69644e+06,18.0882,18.0882,18.0882,18.0882,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,3.10512e+07,0,6.43754e+07,6.69644e+06,13.3795,13.3795,15.5603,13.3795,1.87581,0,5.21123e+07,0
02/23/2009 07:00,2,23,1,7,0,-2,85,2.12904e+07,0,5.8445e+07,6.69644e+06,12.8375,12.8375,15.7771,12.8375,1.14212,0,5.06133e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,1.32694e+07,0,6.19626e+07,6.69644e+06,12.8245,12.8245,15.7771,12.8245,0.634792,0,2.82556e+07,0
02/23/2009 09:00,2,23,1,9,0,1,72,6.69242e+06,152287,9.22854e+07,6.69644e+06,12.9022,12.9022,15.7771,12.9022,0.29735,0,1.28817e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.33068e+06,3.72272e+06,1.61804e+08,6.69644e+06,14.4543,14.4543,15.7771,14.4543,0.41214,0,7.68067e+06,0
02/23/2009 11:00,2,23,1,11,0,3,74,4.23572e+06,1.00796e+07,1.69292e+08,6.69644e+06,17.1525,17.1525,17.1525,15.7771,0,0.792355,0,1.87377e+07
02/23/2009 12:00,2,23,1,12,0,3,74,3.71654e+06,2.32866e+07,1.84865e+08,6.69644e+06,19.3716,19.3716,19.3716,15.7771,0,1.67544,0,9.08119e+07
02/23/2009 13:00,2,23,1,13,0,4,69,2.48059e+07,3.11876e+07,2.36672e+08,6.69644e+06,17.6301,17.6301,17.6301,15.7771,0,3.55315,0,9.9021e+07
02/23/2009 14:00,2,23,1,14,0,4,69,2.47475e+07,3.42692e+07,2.40361e+08,6.69644e+06,17.5172,17.5172,17.5172,15.7771,0,3.76494,0,9.86568e+07
02/23/2009 15:00,2,23,1,15,0,5,64,2.3349e+07,3.58852e+07,2.40699e+08,6.69644e+06,17.7011,17.7011,17.7011,15.7771,0,3.77296,0,1.0931e+08
02/23/2009 16:00,2,23,1,16,0,4,69,2.51791e+07,3.47163e+07,2.41135e+08,6.69644e+06,17.5346,17.5346,17.5346,15.7771,0,3.78873,0,1.00267e+08
02/23/2009 17:00,2,23,1,17,0,3,74,2.74424e+07,2.4009e+07,2.33403e+08,6.69644e+06,16.7286,16.7286,16.7286,15.7771,0,3.14731,0,4.51029e+07
02/23/2009 18:00,2,23,1,18,0,2,80,2.92806e+07,1.66982e+07,2.32736e+08,6.69644e+06,15.9159,15.9159,15.9159,15.7771,0,2.76793,0,5.78624e+06
02/23/2009 19:00,2,23,1,19,0,0,85,5.8964e+06,1.01497e+07,1.53173e+08,6.69644e+06,17.1079,17.1079,17.1079,15.7771,0,0.860434,0,1.72441e+07
02/23/2009 20:00,2,23,1,20,0,-1,92,6.2542e+06,2.61352e+06,1.35806e+08,6.69644e+06,16.7391,16.7391,16.7391,15.7771,0,0.371945,0,5.37136e+06
02/23/2009 21:00,2,23,1,21,0,-1,92,0,713970,1.27069e+08,6.69644e+06,16.1796,16.1796,16.1796,15.7771,0,0.0388428,0,235728
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,5.72758e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,3.36135e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,3.36135e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,2.75327e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,2.75327e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,2.75327e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,2.75327e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,2.75327e+07,6.69644e+06,16.3712,16.3712,16.3712,16.3712,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,3.06263e+07,0,6.38233e+07,6.69644e+06,13.2353,13.2353,15.7771,13.2353,1.83251,0,6.05114e+07,0
02/24/2009 07:00,2,24,2,7,0,-1,92,1.78554e+07,0,5.4301e+07,6.69644e+06,12.8473,12.8473,15.7771,12.8473,0.916791,0,4.04933e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,1.38784e+07,0,6.2689e+07,6.69644e+06,12.8394,12.8394,15.7771,12.8394,0.662367,0,2.93341e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,8.77013e+06,0,8.60311e+07,6.69644e+06,12.8995,12.8995,15.7771,12.8995,0.410879,0,1.78239e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.89469e+06,943602,1.60057e+08,6.69644e+06,13.2948,13.2948,15.7771,13.2948,0.319528,0,1.1872e+07,0
02/24/2009 11:00,2,24,2,11,0,1,79,4.8607e+06,7.90124e+06,1.67347e+08,6.69644e+06,15.6816,15.6816,16.327,15.1317,0.258121,0.432855,4.55602e+06,6.55366e+06
02/24/2009 12:00,2,24,2,12,0,1,79,4.32509e+06,2.00009e+07,1.81466e+08,6.69644e+06,18.8427,18.8427,18.8427,15.7771,0,1.47335,0,6.92434e+07
02/24/2009 13:00,2,24,2,13,0,2,67,2.83628e+07,2.40634e+07,2.12665e+08,6.69644e+06,16.9387,16.9387,16.9387,15.7771,0,3.24514,0,5.65352e+07
02/24/2009 14:00,2,24,2,14,0,1,79,3.016e+07,2.30077e+07,2.13275e+08,6.69644e+06,16.4077,16.4077,16.4077,15.7771,0,3.27856,0,3.11359e+07
02/24/2009 15:00,2,24,2,15,0,1,72,2.99092e+07,2.61342e+07,2.16907e+08,6.69644e+06,16.6121,16.6121,16.6121,15.7771,0,3.49435,0,4.39444e+07
02/24/2009 16:00,2,24,2,16,0,2,67,2.87787e+07,2.43859e+07,2.13408e+08,6.69644e+06,16.5885,16.5885,16.5885,15.7771,0,3.28667,0,4.01651e+07
02/24/2009 17:00,2,24,2,17,0,1,72,3.05016e+07,2.20335e+07,2.31393e+08,6.69644e+06,16.3044,16.3044,16.3044,15.7771,0,3.22643,0,2.56237e+07
02/24/2009 18:00,2,24,2,18,0,-1,78,3.39776e+07,1.49553e+07,2.35765e+08,6.69644e+06,15.4601,15.4601,15.7771,15.4601,2.94686,0,1.40728e+07,0
02/24/2009 19:00,2,24,2,19,0,-2,85,6.41032e+06,8.0219e+06,1.51173e+08,6.69644e+06,16.4807,16.4807,16.4807,15.7771,0,0.752183,0,7.97083e+06
02/24/2009 20:00,2,24,2,20,0,-2,85,6.59836e+06,516066,1.33875e+08,6.69644e+06,16.0131,16.0131,16.1382,15.652,0.109747,0.219413,620476,1.78942e+06
02/24/2009 21:00,2,24,2,21,0,-3,84,0,294613,1.26545e+08,6.69644e+06,15.2335,15.2335,15.7771,15.2335,0.0101778,0,83343.5,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,5.72758e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,3.36135e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,3.36135e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,2.53714e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,2.53714e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,2.53714e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,2.53714e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,2.53714e+07,6.69644e+06,15.2957,15.2957,15.2957,15.2957,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,5.56641e+07,0,9.09273e+07,6.69644e+06,12.8887,12.8887,15.5552,12.8887,3.20202,0,1.30207e+08,0
02/25/2009 07:00,2,25,3,7,0,-4,50,2.86166e+07,0,6.51307e+07,6.69644e+06,12.7987,12.7987,15.7771,12.7987,1.6311,0,7.32398e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,2.22146e+07,0,5.35845e+07,6.69644e+06,12.8044,12.8044,15.7771,12.8044,1.20442,0,5.39771e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,8.54158e+06,0,7.52512e+07,6.69644e+06,12.8744,12.8744,15.7771,12.8744,0.406802,0,1.78012e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.50525e+06,2.49833e+06,1.30911e+08,6.69644e+06,13.8786,13.8786,15.7771,13.8786,0.338602,0,9.2981e+06,0
02/25/2009 11:00,2,25,3,11,0,7,22,3.1575e+06,1.1665e+07,1.89146e+08,6.69644e+06,17.1662,17.1662,17.2569,15.6864,0.0990706,0.752615,677029,2.19008e+07
02/25/2009 12:00,2,25,3,12,0,8,20,2.45735e+06,2.48085e+07,1.85456e+08,6.69644e+06,19.6481,19.6481,19.6481,15.7771,0,1.72357,0,1.01286e+08
02/25/2009 13:00,2,25,3,13,0,9,19,1.75634e+07,3.4083e+07,2.32365e+08,6.69644e+06,18.3331,18.3331,18.3331,15.7771,0,3.32101,0,1.27808e+08
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.5692e+07,3.72696e+07,2.34267e+08,6.69644e+06,18.3956,18.3956,18.3956,15.7771,0,3.44402,0,1.35777e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.45967e+07,3.89114e+07,2.3494e+08,6.69644e+06,18.5784,18.5784,18.5784,15.7771,0,3.46461,0,1.4612e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.48555e+07,3.68726e+07,2.32594e+08,6.69644e+06,18.5042,18.5042,18.5042,15.7771,0,3.31483,0,1.361e+08
02/25/2009 17:00,2,25,3,17,0,9,23,1.83372e+07,3.08495e+07,2.28865e+08,6.69644e+06,17.9324,17.9324,17.9324,15.7771,0,3.07686,0,9.98528e+07
02/25/2009 18:00,2,25,3,18,0,7,26,2.19483e+07,2.07681e+07,2.29726e+08,6.69644e+06,16.9357,16.9357,16.9357,15.7771,0,2.59529,0,4.52841e+07
02/25/2009 19:00,2,25,3,19,0,4,27,4.9643e+06,5.3184e+06,1.37663e+08,6.69644e+06,16.8862,16.8862,16.8862,15.7771,0,0.471675,0,7.88099e+06
02/25/2009 20:00,2,25,3,20,0,3,31,5.38066e+06,503072,9.23366e+07,6.69644e+06,16.144,16.144,16.1823,15.7388,0.0849823,0.170006,147073,1.55619e+06
02/25/2009 21:00,2,25,3,21,0,2,40,0,73026.2,8.6092e+07,6.69644e+06,15.4681,15.4681,15.4681,15.4681,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,1.03251e+06,0,4.68575e+07,6.69644e+06,15.4667,15.4667,15.6743,15.4667,0.000939945,0,4407.75,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,3.14522e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,3.14522e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,2.53714e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,2.53714e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,2.53714e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,2.53714e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,2.53714e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,2.53714e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,3.14522e+07,6.69644e+06,15.4631,15.4631,15.4631,15.4631,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,4.9662e+07,0,7.25673e+07,6.69644e+06,12.9478,12.9478,15.7771,12.9478,2.82907,0,1.10646e+08,0
02/26/2009 09:00,2,26,4,9,0,2,48,2.29987e+07,0,3.91426e+07,6.69644e+06,12.8862,12.8862,15.7771,12.8862,1.22199,0,5.32558e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,2.28626e+07,0,4.96542e+07,6.69644e+06,12.8996,12.8996,15.7771,12.8996,1.21371,0,5.26504e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,7.86827e+06,0,7.66307e+07,6.69644e+06,12.9338,12.9338,15.7771,12.9338,0.364268,0,1.56138e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,6.22602e+06,0,7.47493e+07,6.69644e+06,12.9749,12.9749,15.7771,12.9749,0.263273,0,1.11213e+07,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.5595e+07,269039,1.25837e+08,6.69644e+06,13.0574,13.0574,15.7771,13.0574,1.48823,0,6.10076e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.9358e+07,1.03751e+06,1.19963e+08,6.69644e+06,13.3035,13.3035,15.7771,13.3035,1.14648,0,4.27247e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,2.06372e+07,1.91567e+06,1.35124e+08,6.69644e+06,13.621,13.621,15.7771,13.621,1.2852,0,4.17605e+07,0
02/26/2009 16:00,2,26,4,16,0,8,32,2.05774e+07,2.1782e+06,1.35381e+08,6.69644e+06,13.7471,13.7471,15.7771,13.7471,1.29833,0,3.97148e+07,0
02/26/2009 17:00,2,26,4,17,0,4,54,2.67914e+07,1.85474e+06,1.54431e+08,6.69644e+06,13.5848,13.5848,15.7771,13.5848,1.66261,0,5.49379e+07,0
02/26/2009 18:00,2,26,4,18,0,-1,78,3.48691e+07,184240,1.25828e+08,6.69644e+06,13.1421,13.1421,15.7771,13.1421,2.07307,0,8.23427e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,8.22105e+06,0,7.48021e+07,6.69644e+06,13.0431,13.0431,15.7771,13.0431,0.387963,0,1.59913e+07,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.79676e+06,0,3.65721e+07,6.69644e+06,12.9644,12.9644,15.7771,12.9644,0.215814,0,9.15754e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,3.14522e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,3.14522e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,3.14522e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,3.14522e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,2.75327e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,2.75327e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,2.75327e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,2.75327e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,2.75327e+07,6.69644e+06,12.9033,12.9033,12.9033,12.9033,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,8.47088e+07,0,1.25335e+08,6.69644e+06,12.7285,12.7285,15.7771,12.7285,4.23317,0,1.94396e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,4.15078e+07,0,8.29741e+07,6.69644e+06,12.7515,12.7515,15.7771,12.7515,2.52658,0,1.15246e+08,0
02/27/2009 08:00,2,27,5,8,0,-9,92,3.95587e+07,0,9.44615e+07,6.69644e+06,12.7392,12.7392,15.7771,12.7392,2.39807,0,1.0983e+08,0
02/27/2009 09:00,2,27,5,9,0,-9,92,2.82514e+07,0,1.188e+08,6.69644e+06,12.809,12.809,15.7771,12.809,1.58337,0,7.08499e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,1.32815e+07,0,1.70472e+08,6.69644e+06,12.8945,12.8945,15.7771,12.8945,0.695813,0,3.02369e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,1.12194e+07,0,1.64945e+08,6.69644e+06,12.9529,12.9529,15.7771,12.9529,0.564163,0,2.40192e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,9.67127e+06,0,1.63149e+08,6.69644e+06,12.9825,12.9825,15.7771,12.9825,0.485539,0,2.04549e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.75182e+07,0,2.04581e+08,6.69644e+06,13.0289,13.0289,15.7771,13.0289,2.89169,0,1.19796e+08,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.66061e+07,0,1.84474e+08,6.69644e+06,13.0387,13.0387,15.7771,13.0387,2.83301,0,1.16949e+08,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.50493e+07,0,2.04851e+08,6.69644e+06,13.0397,13.0397,15.7771,13.0397,2.72941,0,1.12629e+08,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.63064e+07,0,2.03149e+08,6.69644e+06,13.04,13.04,15.7771,13.04,2.82199,0,1.16438e+08,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.64285e+07,1.90614e+06,2.30515e+08,6.69644e+06,13.1495,13.1495,15.7771,13.1495,2.87978,0,1.14066e+08,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.67725e+07,0,2.31931e+08,6.69644e+06,13.0576,13.0576,15.7771,13.0576,2.84384,0,1.16584e+08,0
02/27/2009 19:00,2,27,5,19,0,-9,84,1.00031e+07,0,1.45763e+08,6.69644e+06,13.024,13.024,15.7771,13.024,0.506073,0,2.10037e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,1.11142e+07,0,1.38447e+08,6.69644e+06,12.9983,12.9983,15.7771,12.9983,0.571367,0,2.39366e+07,0
02/27/2009 21:00,2,27,5,21,0,-9,77,5.21596e+06,0,1.32093e+08,6.69644e+06,12.9509,12.9509,15.7771,12.9509,0.207444,0,8.84519e+06,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,5.72758e+07,6.69644e+06,12.9179,12.9179,12.9179,12.9179,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,3.36135e+07,6.69644e+06,12.9179,12.9179,12.9179,12.9179,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,3.36135e+07,6.69644e+06,12.9179,12.9179,12.9179,12.9179,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,2.75327e+07,6.69644e+06,12.9179,12.9179,12.9179,12.9179,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,2.75327e+07,6.69644e+06,12.9179,12.9179,12.9179,12.9179,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,2.75327e+07,6.69644e+06,12.9179,12.9179,12.9179,12.9179,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,722739,0,2.82566e+07,6.69644e+06,12.9178,12.9178,14.3475,12.9178,0.000719065,0,30996.3,0
02/28/2009 05:00,2,28,6,5,0,-9,77,1.47098e+06,0,2.90084e+07,6.69644e+06,12.9167,12.9167,15.7771,12.9167,0.00314262,0,135511,0
02/28/2009 06:00,2,28,6,6,0,-9,84,8.96027e+07,0,1.31199e+08,6.69644e+06,12.7201,12.7201,15.7771,12.7201,4.53419,0,2.08767e+08,0
02/28/2009 07:00,2,28,6,7,0,-9,84,4.78548e+07,0,9.07689e+07,6.69644e+06,12.7443,12.7443,15.7771,12.7443,2.97864,0,1.36188e+08,0
02/28/2009 08:00,2,28,6,8,0,-8,77,4.37654e+07,0,1.0027e+08,6.69644e+06,12.7502,12.7502,15.7771,12.7502,2.68362,0,1.22461e+08,0
02/28/2009 09:00,2,28,6,9,0,-6,77,2.63276e+07,0,1.06706e+08,6.69644e+06,12.8256,12.8256,15.7771,12.8256,1.45167,0,6.4593e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,9.27702e+06,0,1.4372e+08,6.69644e+06,12.9084,12.9084,15.7771,12.9084,0.441804,0,1.91066e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.58569e+06,0,1.40651e+08,6.69644e+06,12.9761,12.9761,15.7771,12.9761,0.303098,0,1.27985e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,6.13729e+06,1.03791e+06,1.41422e+08,6.69644e+06,13.395,13.395,15.7771,13.395,0.3374,0,1.20726e+07,0
02/28/2009 13:00,2,28,6,13,0,0,55,3.29508e+07,2.3888e+06,1.72313e+08,6.69644e+06,13.5255,13.5255,15.7771,13.5255,2.07378,0,7.03766e+07,0
02/28/2009 14:00,2,28,6,14,0,2,52,2.98216e+07,7.06271e+06,1.74364e+08,6.69644e+06,14.1241,14.1241,15.7771,14.1241,2.13815,0,5.19351e+07,0
02/28/2009 15:00,2,28,6,15,0,1,56,3.14765e+07,8.51798e+06,1.7791e+08,6.69644e+06,14.6565,14.6565,15.7771,14.6565,2.34188,0,3.95437e+07,0
02/28/2009 16:00,2,28,6,16,0,1,56,3.15708e+07,1.04853e+07,1.99375e+08,6.69644e+06,14.8791,14.8791,15.7771,14.8791,2.48285,0,3.35894e+07,0
02/28/2009 17:00,2,28,6,17,0,1,56,3.16188e+07,1.06745e+07,2.21733e+08,6.69644e+06,14.9618,14.9618,15.7771,14.9618,2.49889,0,3.06943e+07,0
02/28/2009 18:00,2,28,6,18,0,0,60,3.31775e+07,7.17526e+06,2.22308e+08,6.69644e+06,14.4245,14.4245,15.7771,14.4245,2.35841,0,4.80708e+07,0
02/28/2009 19:00,2,28,6,19,0,-1,66,6.4971e+06,230762,1.42054e+08,6.69644e+06,13.9803,13.9803,15.7771,13.9803,0.303514,0,8.21907e+06,0
02/28/2009 20:00,2,28,6,20,0,-1,71,6.59703e+06,0,1.33266e+08,6.69644e+06,13.5218,13.5218,15.7771,13.5218,0.303767,0,1.03258e+07,0
02/28/2009 21:00,2,28,6,21,0,-1,78,1.90225e+06,0,1.28167e+08,6.69644e+06,13.3592,13.3592,15.7771,13.3592,0.0190903,0,696571,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,5.72758e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,3.36135e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,3.36135e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,2.75327e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,2.75327e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,2.75327e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,2.75327e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,2.75327e+07,6.69644e+06,13.3461,13.3461,13.3461,13.3461,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,8.61154e+07,0,1.2708e+08,6.69644e+06,12.7529,12.7529,15.7771,12.7529,4.33014,0,1.95779e+08,0
03/01/2009 07:00,3,1,0,7,0,-10,36,4.43215e+07,0,8.64833e+07,6.69644e+06,12.7387,12.7387,15.7771,12.7387,2.73776,0,1.2541e+08,0
03/01/2009 08:00,3,1,0,8,0,-5,26,3.38889e+07,0,8.67873e+07,6.69644e+06,12.7703,12.7703,15.7771,12.7703,1.989,0,9.01616e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,1.36301e+07,0,9.99945e+07,6.69644e+06,12.8657,12.8657,15.7771,12.8657,0.640424,0,2.81078e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,6.09049e+06,1.04743e+06,1.79387e+08,6.69644e+06,13.3143,13.3143,15.7771,13.3143,0.319969,0,1.17775e+07,0
03/01/2009 11:00,3,1,0,11,0,1,25,4.8198e+06,4.42829e+06,1.63232e+08,6.69644e+06,15.1481,15.1481,15.8417,15.0835,0.366644,0.127289,4.78189e+06,495515
03/01/2009 12:00,3,1,0,12,0,3,24,3.87741e+06,1.60205e+07,1.76239e+08,6.69644e+06,18.0902,18.0902,18.0902,15.7771,0,1.19834,0,4.57575e+07
03/01/2009 13:00,3,1,0,13,0,3,24,2.69527e+07,2.37271e+07,2.10814e+08,6.69644e+06,16.9792,16.9792,16.9792,15.7771,0,3.14263,0,5.64677e+07
03/01/2009 14:00,3,1,0,14,0,3,24,2.69466e+07,2.61877e+07,2.13822e+08,6.69644e+06,16.8337,16.8337,16.8337,15.7771,0,3.31954,0,5.28271e+07
03/01/2009 15:00,3,1,0,15,0,4,24,2.55155e+07,2.76402e+07,2.32987e+08,6.69644e+06,17.0324,17.0324,17.0324,15.7771,0,3.32817,0,6.29162e+07
03/01/2009 16:00,3,1,0,16,0,4,27,2.57319e+07,2.7341e+07,2.32774e+08,6.69644e+06,17.0222,17.0222,17.0222,15.7771,0,3.31265,0,6.2113e+07
03/01/2009 17:00,3,1,0,17,0,3,26,2.76586e+07,2.16424e+07,2.27818e+08,6.69644e+06,16.4895,16.4895,16.4895,15.7771,0,3.01873,0,3.23876e+07
03/01/2009 18:00,3,1,0,18,0,1.6,25,3.03682e+07,1.35148e+07,2.2696e+08,6.69644e+06,15.5045,15.5045,15.7771,15.5045,2.61384,0,1.07368e+07,0
03/01/2009 19:00,3,1,0,19,0,0,25,6.0186e+06,6.6496e+06,1.49075e+08,6.69644e+06,16.2374,16.2374,16.2374,15.7771,0,0.633914,0,4.41628e+06
03/01/2009 20:00,3,1,0,20,0,-3,32,6.94039e+06,278105,1.33952e+08,6.69644e+06,15.6755,15.6755,16.041,15.2904,0.278002,0.0555924,1.65749e+06,967355
03/01/2009 21:00,3,1,0,21,0,-5,41,1.53922e+06,0,1.27755e+08,6.69644e+06,14.819,14.819,15.7771,14.819,0.000923995,0,13339.4,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,5.72758e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,3.36135e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,3.36135e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,2.75327e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,2.75327e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,2.75327e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,2.75327e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,2.75327e+07,6.69644e+06,14.817,14.817,14.817,14.817,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,8.46671e+07,0,1.25406e+08,6.69644e+06,12.7888,12.7888,15.7771,12.7888,4.26864,0,1.85519e+08,0
03/02/2009 07:00,3,2,1,7,0,-11,70,4.01065e+07,0,8.13275e+07,6.69644e+06,12.7243,12.7243,15.7771,12.7243,2.44791,0,1.12661e+08,0
03/02/2009 08:00,3,2,1,8,0,-5,54,2.91857e+07,0,8.11069e+07,6.69644e+06,12.7692,12.7692,15.7771,12.7692,1.67381,0,7.59022e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.04325e+07,0,9.64379e+07,6.69644e+06,12.8678,12.8678,15.7771,12.8678,0.51605,0,2.26335e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.62968e+06,957794,1.59787e+08,6.69644e+06,13.2797,13.2797,15.7771,13.2797,0.30493,0,1.13934e+07,0
03/02/2009 11:00,3,2,1,11,0,2,44,4.82618e+06,6.03053e+06,1.65016e+08,6.69644e+06,15.1902,15.1902,15.9518,15.0155,0.406498,0.154873,4.96189e+06,1.62964e+06
03/02/2009 12:00,3,2,1,12,0,3,45,4.1173e+06,1.90697e+07,1.80071e+08,6.69644e+06,18.4846,18.4846,18.4846,15.7771,0,1.39505,0,5.88159e+07
03/02/2009 13:00,3,2,1,13,0,5,42,2.40506e+07,2.65928e+07,2.11096e+08,6.69644e+06,17.3356,17.3356,17.3356,15.7771,0,3.16262,0,7.40153e+07
03/02/2009 14:00,3,2,1,14,0,5,42,2.40549e+07,2.82109e+07,2.13081e+08,6.69644e+06,17.1619,17.1619,17.1619,15.7771,0,3.27968,0,6.83966e+07
03/02/2009 15:00,3,2,1,15,0,5,39,2.41568e+07,2.97849e+07,2.34067e+08,6.69644e+06,17.2576,17.2576,17.2576,15.7771,0,3.39502,0,7.56916e+07
03/02/2009 16:00,3,2,1,16,0,5,39,2.44269e+07,2.90045e+07,2.33315e+08,6.69644e+06,17.2082,17.2082,17.2082,15.7771,0,3.34851,0,7.21674e+07
03/02/2009 17:00,3,2,1,17,0,4,42,2.63649e+07,2.26913e+07,2.2762e+08,6.69644e+06,16.6602,16.6602,16.6602,15.7771,0,3.01073,0,4.00439e+07
03/02/2009 18:00,3,2,1,18,0,2,48,2.97451e+07,1.51535e+07,2.28249e+08,6.69644e+06,15.7441,15.7441,15.8897,15.6344,2.01723,0.67139,4.72946e+06,2.2188e+06
03/02/2009 19:00,3,2,1,19,0,1,47,5.7776e+06,8.94901e+06,1.51597e+08,6.69644e+06,16.8396,16.8396,16.8396,15.7771,0,0.778702,0,1.24723e+07
03/02/2009 20:00,3,2,1,20,0,-1,42,6.40208e+06,1.26502e+06,1.34403e+08,6.69644e+06,16.3255,16.3255,16.3659,15.7368,0.105456,0.21003,192426,2.79219e+06
03/02/2009 21:00,3,2,1,21,0,-1,46,0,366416,1.26635e+08,6.69644e+06,15.4873,15.4873,15.7771,15.4873,0.0151292,0,66050.2,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,5.72758e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,3.36135e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,3.36135e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,2.75327e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,2.75327e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,2.75327e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,2.75327e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,2.75327e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,5.06578e+07,0,8.71786e+07,6.69644e+06,12.9285,12.9285,15.5432,12.9285,2.90482,0,1.15119e+08,0
03/03/2009 07:00,3,3,2,7,0,-5,59,2.71174e+07,0,6.54973e+07,6.69644e+06,12.7915,12.7915,15.7771,12.7915,1.53595,0,6.91327e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,1.7658e+07,0,6.72004e+07,6.69644e+06,12.8246,12.8246,15.7771,12.8246,0.903653,0,4.02226e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,7.26137e+06,0,9.28243e+07,6.69644e+06,12.8924,12.8924,15.7771,12.8924,0.32684,0,1.42133e+07,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.80133e+06,3.55239e+06,1.79858e+08,6.69644e+06,13.9038,13.9038,15.7771,13.9038,0.334292,0,8.22694e+06,0
03/03/2009 11:00,3,3,2,11,0,9,53,2.98149e+06,1.47885e+07,1.73573e+08,6.69644e+06,17.289,17.289,17.289,15.7771,0,1.02496,0,3.37998e+07
03/03/2009 12:00,3,3,2,12,0,10,54,2.31921e+06,2.69055e+07,1.87731e+08,6.69644e+06,19.8637,19.8637,19.8637,15.7771,0,1.85042,0,1.1393e+08
03/03/2009 13:00,3,3,2,13,0,12,50,1.31448e+07,3.23494e+07,2.0629e+08,6.69644e+06,18.7067,18.7067,18.7067,15.7771,0,2.90792,0,1.28211e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.31122e+07,3.60082e+07,2.10662e+08,6.69644e+06,18.6299,18.6299,18.6299,15.7771,0,3.15027,0,1.35312e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.33671e+07,3.55507e+07,2.10254e+08,6.69644e+06,18.6316,18.6316,18.6316,15.7771,0,3.11675,0,1.33945e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.52679e+07,3.16099e+07,2.07355e+08,6.69644e+06,18.2912,18.2912,18.2912,15.7771,0,2.93502,0,1.11099e+08
03/03/2009 17:00,3,3,2,17,0,11,50,1.54646e+07,2.92883e+07,2.23685e+08,6.69644e+06,18.1208,18.1208,18.1208,15.7771,0,2.77618,0,9.79659e+07
03/03/2009 18:00,3,3,2,18,0,10,54,1.72581e+07,2.16944e+07,2.22519e+08,6.69644e+06,17.4785,17.4785,17.4785,15.7771,0,2.344,0,6.00565e+07
03/03/2009 19:00,3,3,2,19,0,4,59,4.94355e+06,1.19425e+07,1.54311e+08,6.69644e+06,18.1369,18.1369,18.1369,15.7771,0,0.927862,0,3.2968e+07
03/03/2009 20:00,3,3,2,20,0,5,55,4.83559e+06,5.46438e+06,1.37704e+08,6.69644e+06,18.0108,18.0108,18.0108,15.7771,0,0.481115,0,1.61741e+07
03/03/2009 21:00,3,3,2,21,0,3,58,0,3.12091e+06,1.29729e+08,6.69644e+06,18.0214,18.0214,18.0214,15.7771,0,0.123093,0,4.16265e+06
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,5.72758e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,3.36135e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,3.36135e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,2.53714e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,2.53714e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,2.53714e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,2.53714e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,2.53714e+07,6.69644e+06,18.3415,18.3415,18.3415,18.3415,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,4.20238e+07,0,7.52926e+07,6.69644e+06,13.1805,13.1805,15.558,13.1805,2.54966,0,8.14559e+07,0
03/04/2009 07:00,3,4,3,7,0,-4,84,2.33577e+07,0,5.87934e+07,6.69644e+06,12.8018,12.8018,15.7771,12.8018,1.28345,0,5.75681e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,2.25567e+07,0,5.47466e+07,6.69644e+06,12.8121,12.8121,15.7771,12.8121,1.22511,0,5.4762e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,1.36095e+07,0,7.46268e+07,6.69644e+06,12.8853,12.8853,15.7771,12.8853,0.627026,0,2.73354e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.77792e+06,0,1.03878e+08,6.69644e+06,12.9562,12.9562,15.7771,12.9562,0.254408,0,1.08187e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,5.04393e+06,1.55733e+06,1.40892e+08,6.69644e+06,13.6095,13.6095,15.7771,13.6095,0.310988,0,1.00275e+07,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.54608e+06,1.16966e+07,1.52489e+08,6.69644e+06,16.5823,16.5823,17.5045,14.1903,0.521691,0.394621,6.73446e+06,1.91929e+07
03/04/2009 13:00,3,4,3,13,0,4,54,2.60532e+07,1.28721e+07,1.58289e+08,6.69644e+06,16.1003,16.1003,16.1368,15.7406,1.20868,1.08462,1.33048e+06,1.17515e+07
03/04/2009 14:00,3,4,3,14,0,5,50,2.46642e+07,1.45396e+07,1.77778e+08,6.69644e+06,15.8386,15.8386,15.8386,15.7771,0,2.32242,0,2.14863e+06
03/04/2009 15:00,3,4,3,15,0,5,46,2.48843e+07,1.46831e+07,1.97151e+08,6.69644e+06,15.8677,15.8677,15.8677,15.7771,0,2.34593,0,3.19918e+06
03/04/2009 16:00,3,4,3,16,0,4,49,2.64205e+07,1.55565e+07,1.9989e+08,6.69644e+06,15.8766,15.8766,15.8766,15.7771,0,2.50414,0,3.75285e+06
03/04/2009 17:00,3,4,3,17,0,2,57,2.9592e+07,1.61337e+07,2.26167e+08,6.69644e+06,15.7723,15.7723,15.7771,15.7723,2.75535,0,199573,0
03/04/2009 18:00,3,4,3,18,0,0,60,3.27996e+07,1.23554e+07,2.31265e+08,6.69644e+06,15.1937,15.1937,15.7771,15.1937,2.69585,0,2.36969e+07,0
03/04/2009 19:00,3,4,3,19,0,0,60,6.1887e+06,204180,1.33039e+08,6.69644e+06,14.5537,14.5537,15.7771,14.5537,0.283164,0,5.22034e+06,0
03/04/2009 20:00,3,4,3,20,0,-1,60,6.51276e+06,0,9.29789e+07,6.69644e+06,13.8094,13.8094,15.7771,13.8094,0.298691,0,8.85796e+06,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,1.64211e+06,0,8.76714e+07,6.69644e+06,13.5589,13.5589,15.7771,13.5589,0.00703223,0,235113,0
03/04/2009 22:00,3,4,3,22,0,-1,50,3.11867e+06,0,4.91925e+07,6.69644e+06,13.5043,13.5043,15.7771,13.5043,0.0810073,0,2.78923e+06,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,3.14522e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,3.14522e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,2.53714e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,2.53714e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,2.53714e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,2.53714e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,2.53714e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,2.53714e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,3.14522e+07,6.69644e+06,13.4347,13.4347,13.4347,13.4347,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,7.65062e+07,0,1.02316e+08,6.69644e+06,12.8176,12.8176,15.7771,12.8176,3.80623,0,1.67984e+08,0
03/05/2009 09:00,3,5,4,9,0,0,55,3.05638e+07,0,4.82445e+07,6.69644e+06,12.8637,12.8637,15.7771,12.8637,1.71808,0,7.54596e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,2.22663e+07,0,5.10243e+07,6.69644e+06,12.8884,12.8884,15.7771,12.8884,1.17904,0,5.13441e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,6.99651e+06,266836,8.43861e+07,6.69644e+06,12.9793,12.9793,15.7771,12.9793,0.324077,0,1.3656e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,4.46558e+06,2.43312e+06,8.41711e+07,6.69644e+06,14.0159,14.0159,15.7771,14.0159,0.310075,0,7.93333e+06,0
03/05/2009 13:00,3,5,4,13,0,5,33,2.41959e+07,6.5174e+06,1.44691e+08,6.69644e+06,14.6883,14.6883,15.7771,14.6883,1.81132,0,2.97123e+07,0
03/05/2009 14:00,3,5,4,14,0,7,31,2.09993e+07,1.20509e+07,1.47885e+08,6.69644e+06,15.5921,15.5921,15.987,15.3823,0.848413,1.12358,1.00936e+07,7.10247e+06
03/05/2009 15:00,3,5,4,15,0,6,33,2.26658e+07,1.42528e+07,1.52224e+08,6.69644e+06,16.0722,16.0722,16.0722,15.7771,0,2.19031,0,9.69985e+06
03/05/2009 16:00,3,5,4,16,0,5,36,2.46012e+07,1.04093e+07,1.49547e+08,6.69644e+06,15.3693,15.3693,15.7771,15.3693,2.03459,0,1.24991e+07,0
03/05/2009 17:00,3,5,4,17,0,5,36,2.48561e+07,8.5766e+06,1.60209e+08,6.69644e+06,14.9456,14.9456,15.7771,14.9456,1.92054,0,2.40613e+07,0
03/05/2009 18:00,3,5,4,18,0,3,41,2.82737e+07,489403,1.18979e+08,6.69644e+06,13.5601,13.5601,15.7771,13.5601,1.67014,0,5.5811e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,5.72856e+06,0,7.20263e+07,6.69644e+06,13.139,13.139,15.7771,13.139,0.251413,0,9.99791e+06,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.50935e+06,0,3.51686e+07,6.69644e+06,13.0566,13.0566,15.6291,13.0566,0.138252,0,5.674e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,3.14522e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,3.14522e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,3.14522e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,3.14522e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,2.75327e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,2.75327e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,2.75327e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,2.75327e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,2.75327e+07,6.69644e+06,13.0011,13.0011,13.0011,13.0011,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,8.04087e+07,0,1.20004e+08,6.69644e+06,12.7508,12.7508,15.7771,12.7508,3.90572,0,1.77675e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,3.61039e+07,0,7.63532e+07,6.69644e+06,12.7823,12.7823,15.7771,12.7823,2.13897,0,9.65715e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,2.83332e+07,0,8.0074e+07,6.69644e+06,12.7903,12.7903,15.7771,12.7903,1.61299,0,7.26307e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,1.1328e+07,0,8.90221e+07,6.69644e+06,12.8744,12.8744,15.7771,12.8744,0.571858,0,2.50245e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.30863e+06,0,1.40349e+08,6.69644e+06,12.9591,12.9591,15.7771,12.9591,0.286388,0,1.21663e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,5.72279e+06,1.70729e+06,1.41814e+08,6.69644e+06,13.6494,13.6494,15.7771,13.6494,0.360651,0,1.14582e+07,0
03/06/2009 12:00,3,6,5,12,0,0,66,5.13167e+06,1.1917e+07,1.72462e+08,6.69644e+06,16.5433,16.5433,17.4721,14.318,0.56838,0.402007,7.81617e+06,1.91257e+07
03/06/2009 13:00,3,6,5,13,0,4,49,2.55759e+07,2.13506e+07,2.06303e+08,6.69644e+06,16.8091,16.8091,16.8091,15.7771,0,2.87621,0,4.42542e+07
03/06/2009 14:00,3,6,5,14,0,6,47,2.24322e+07,2.60669e+07,2.08664e+08,6.69644e+06,17.0874,17.0874,17.0874,15.7771,0,3.02061,0,5.96377e+07
03/06/2009 15:00,3,6,5,15,0,5,46,2.41055e+07,2.76013e+07,2.31318e+08,6.69644e+06,17.1386,17.1386,17.1386,15.7771,0,3.2313,0,6.62531e+07
03/06/2009 16:00,3,6,5,16,0,4,49,2.59395e+07,2.57684e+07,2.11995e+08,6.69644e+06,16.8925,16.8925,16.8925,15.7771,0,3.20869,0,5.39006e+07
03/06/2009 17:00,3,6,5,17,0,2,57,2.95083e+07,1.88455e+07,2.26327e+08,6.69644e+06,16.1176,16.1176,16.1176,15.7771,0,2.93562,0,1.5056e+07
03/06/2009 18:00,3,6,5,18,0,0,78,3.28513e+07,1.30263e+07,2.29053e+08,6.69644e+06,15.2654,15.2654,15.7771,15.2654,2.73957,0,2.11238e+07,0
03/06/2009 19:00,3,6,5,19,0,-1,85,6.31011e+06,7.72185e+06,1.50683e+08,6.69644e+06,16.3322,16.3322,16.3322,15.7771,0,0.725341,0,6.07937e+06
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.57495e+06,393442,1.33697e+08,6.69644e+06,15.9143,15.9143,16.073,15.6184,0.106487,0.212918,763808,1.42302e+06
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,215889,1.26447e+08,6.69644e+06,15.0975,15.0975,15.7771,15.0975,0.00485228,0,49676.9,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,5.72758e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,3.36135e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,3.36135e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,2.75327e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,2.75327e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,2.75327e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,2.75327e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,2.75327e+07,6.69644e+06,15.1277,15.1277,15.1277,15.1277,0,0,0,0
