Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/07/2009 06:00,3,7,6,6,0,-9,92,7.78838e+07,0,1.1803e+08,6.69644e+06,12.8297,12.8297,15.7771,12.8297,4.0656,0,1.72803e+08,0
03/07/2009 07:00,3,7,6,7,0,-9,84,3.32546e+07,0,7.30011e+07,6.69644e+06,12.7513,12.7513,15.7771,12.7513,1.96794,0,8.97695e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,3.45765e+07,0,8.98172e+07,6.69644e+06,12.7478,12.7478,15.7771,12.7478,2.05797,0,9.39853e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,2.61026e+07,0,1.17581e+08,6.69644e+06,12.8219,12.8219,15.7771,12.8219,1.44341,0,6.43066e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,1.34963e+07,0,1.70703e+08,6.69644e+06,12.9023,12.9023,15.7771,12.9023,0.709056,0,3.07289e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,1.22607e+07,0,1.66165e+08,6.69644e+06,12.9495,12.9495,15.7771,12.9495,0.629997,0,2.68546e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,9.73846e+06,0,1.63203e+08,6.69644e+06,12.9796,12.9796,15.7771,12.9796,0.489181,0,2.06301e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,4.82731e+07,0,1.8633e+08,6.69644e+06,13.0318,13.0318,15.7771,13.0318,2.94378,0,1.21825e+08,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.84089e+07,0,1.86502e+08,6.69644e+06,13.0371,13.0371,15.7771,13.0371,2.95232,0,1.21943e+08,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.6244e+07,0,2.03069e+08,6.69644e+06,13.0395,13.0395,15.7771,13.0395,2.80923,0,1.1593e+08,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.7868e+07,1.28725e+06,2.06167e+08,6.69644e+06,13.0572,13.0572,15.7771,13.0572,2.92595,0,1.19969e+08,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.80911e+07,3.10998e+06,2.33813e+08,6.69644e+06,13.3106,13.3106,15.7771,13.3106,3.06385,0,1.1391e+08,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.84669e+07,0,2.33846e+08,6.69644e+06,13.0797,13.0797,15.7771,13.0797,2.95591,0,1.20192e+08,0
03/07/2009 19:00,3,7,6,19,0,-9,84,9.97042e+06,0,1.45732e+08,6.69644e+06,13.0216,13.0216,15.7771,13.0216,0.504255,0,2.09462e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,1.28485e+07,0,1.4046e+08,6.69644e+06,12.9856,12.9856,15.7771,12.9856,0.675323,0,2.84243e+07,0
03/07/2009 21:00,3,7,6,21,0,-11,76,6.51101e+06,0,1.33648e+08,6.69644e+06,12.9208,12.9208,15.7771,12.9208,0.291824,0,1.2571e+07,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,5.72758e+07,6.69644e+06,12.8827,12.8827,12.8827,12.8827,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,3.36135e+07,6.69644e+06,12.8827,12.8827,12.8827,12.8827,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,3.36135e+07,6.69644e+06,12.8827,12.8827,12.8827,12.8827,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,2.75327e+07,6.69644e+06,12.8827,12.8827,12.8827,12.8827,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,2.75327e+07,6.69644e+06,12.8827,12.8827,12.8827,12.8827,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,1.49728e+06,0,2.90371e+07,6.69644e+06,12.8819,12.8819,15.7771,12.8819,0.0047217,0,206094,0
03/08/2009 04:00,3,8,0,4,0,-17,83,2.24401e+06,0,2.99225e+07,6.69644e+06,12.8606,12.8606,15.7771,12.8606,0.047547,0,2.09128e+06,0
03/08/2009 05:00,3,8,0,5,0,-17,83,2.9185e+06,0,3.07569e+07,6.69644e+06,12.7987,12.7987,15.7771,12.7987,0.0945879,0,4.24739e+06,0
03/08/2009 06:00,3,8,0,6,0,-16,83,1.20162e+08,0,1.67249e+08,6.69644e+06,12.6408,12.6408,15.7771,12.6408,6.28736,0,2.97481e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,6.32066e+07,0,9.27957e+07,6.69644e+06,12.6497,12.6497,15.7771,12.6497,4.1728,0,1.96744e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,5.21352e+07,0,1.10479e+08,6.69644e+06,12.7264,12.7264,15.7771,12.7264,3.27701,0,1.50715e+08,0
03/08/2009 09:00,3,8,0,9,0,-6,49,3.69985e+07,0,1.19613e+08,6.69644e+06,12.8099,12.8099,15.7771,12.8099,2.16232,0,9.67258e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,1.50877e+07,0,1.69646e+08,6.69644e+06,12.8876,12.8876,15.7771,12.8876,0.803596,0,3.50044e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,1.17464e+07,0,1.46675e+08,6.69644e+06,12.9404,12.9404,15.7771,12.9404,0.598999,0,2.56153e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,7.44076e+06,0,1.22592e+08,6.69644e+06,12.9793,12.9793,15.7771,12.9793,0.347282,0,1.46474e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.50356e+07,0,1.71763e+08,6.69644e+06,13.0338,13.0338,15.7771,13.0338,2.081,0,8.60571e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,3.49086e+07,631656,1.72389e+08,6.69644e+06,13.1388,13.1388,15.7771,13.1388,2.10965,0,8.38781e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.49163e+07,2.67397e+06,1.74744e+08,6.69644e+06,13.3766,13.3766,15.7771,13.3766,2.20607,0,7.96248e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.65594e+07,7.57756e+06,2.01331e+08,6.69644e+06,14.1549,14.1549,15.7771,14.1549,2.60712,0,6.37333e+07,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.82556e+07,7.30749e+06,2.2185e+08,6.69644e+06,14.1628,14.1628,15.7771,14.1628,2.69901,0,6.56566e+07,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.99937e+07,2.80108e+06,2.27605e+08,6.69644e+06,13.4998,13.4998,15.7771,13.4998,2.51454,0,8.63195e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,7.98147e+06,0,1.43444e+08,6.69644e+06,13.2625,13.2625,15.7771,13.2625,0.384053,0,1.45684e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,9.59084e+06,0,1.36683e+08,6.69644e+06,13.1023,13.1023,15.7771,13.1023,0.468139,0,1.88879e+07,0
03/08/2009 21:00,3,8,0,21,0,-5,59,4.73618e+06,0,1.31495e+08,6.69644e+06,13.0161,13.0161,15.7771,13.0161,0.173955,0,7.24682e+06,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,5.72758e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,3.36135e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,3.36135e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,2.75327e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,2.75327e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,2.75327e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,2.75327e+07,6.69644e+06,12.9817,12.9817,12.9817,12.9817,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,1.51275e+06,0,2.90541e+07,6.69644e+06,12.98,12.98,15.7771,12.98,0.00571686,0,241067,0
03/09/2009 06:00,3,9,1,6,0,-10,91,9.9239e+07,0,1.42408e+08,6.69644e+06,12.7172,12.7172,15.7771,12.7172,5.03315,0,2.31762e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,4.65707e+07,0,7.21342e+07,6.69644e+06,12.7466,12.7466,15.7771,12.7466,2.89054,0,1.32063e+08,0
03/09/2009 08:00,3,9,1,8,0,-9,84,4.48267e+07,0,1.01602e+08,6.69644e+06,12.7446,12.7446,15.7771,12.7446,2.76635,0,1.26471e+08,0
03/09/2009 09:00,3,9,1,9,0,-8,77,1.93808e+07,0,9.82774e+07,6.69644e+06,12.843,12.843,15.7771,12.843,1.00092,0,4.42733e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,8.88226e+06,0,1.62197e+08,6.69644e+06,12.9384,12.9384,15.7771,12.9384,0.4242,0,1.81529e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,7.40272e+06,1.36325e+06,1.43221e+08,6.69644e+06,13.48,13.48,15.7771,13.48,0.439582,0,1.51233e+07,0
03/09/2009 12:00,3,9,1,12,0,-6,64,7.38965e+06,970032,1.42704e+08,6.69644e+06,13.949,13.949,15.7771,13.949,0.408667,0,1.1256e+07,0
03/09/2009 13:00,3,9,1,13,0,-4,59,3.91541e+07,1.15991e+07,1.9017e+08,6.69644e+06,14.5613,14.5613,15.7771,14.5613,3.05484,0,5.40987e+07,0
03/09/2009 14:00,3,9,1,14,0,-3,55,3.71841e+07,2.03919e+07,2.17779e+08,6.69644e+06,15.6007,15.6007,15.7771,15.6007,3.54614,0,9.25649e+06,0
03/09/2009 15:00,3,9,1,15,0,-2,55,3.56742e+07,2.20416e+07,2.18106e+08,6.69644e+06,15.9411,15.9411,15.9411,15.7771,0,3.56292,0,8.80205e+06
03/09/2009 16:00,3,9,1,16,0,-2,60,3.60187e+07,1.93485e+07,2.15095e+08,6.69644e+06,15.7328,15.7328,15.7771,15.7328,3.3888,0,2.26381e+06,0
03/09/2009 17:00,3,9,1,17,0,-2,60,3.62264e+07,1.69366e+07,2.31351e+08,6.69644e+06,15.4824,15.4824,15.7771,15.4824,3.23094,0,1.43455e+07,0
03/09/2009 18:00,3,9,1,18,0,-3,65,3.80616e+07,1.13371e+07,2.32727e+08,6.69644e+06,14.8262,14.8262,15.7771,14.8262,2.96665,0,4.25041e+07,0
03/09/2009 19:00,3,9,1,19,0,-4,65,7.20993e+06,3.97921e+06,1.47127e+08,6.69644e+06,15.0814,15.0814,15.7771,15.0814,0.522076,0,5.46134e+06,0
03/09/2009 20:00,3,9,1,20,0,-5,77,7.58643e+06,0,1.34345e+08,6.69644e+06,14.5612,14.5612,15.7771,14.5612,0.363588,0,6.66154e+06,0
03/09/2009 21:00,3,9,1,21,0,-5,77,1.63605e+06,0,1.2786e+08,6.69644e+06,13.9774,13.9774,15.7771,13.9774,0.00669486,0,181586,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,5.72758e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,3.36135e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,3.36135e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,2.75327e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,2.75327e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,2.75327e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,2.75327e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,2.75327e+07,6.69644e+06,13.9697,13.9697,13.9697,13.9697,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,8.26894e+07,0,1.23114e+08,6.69644e+06,12.8103,12.8103,15.7771,12.8103,4.17005,0,1.82846e+08,0
03/10/2009 07:00,3,10,2,7,0,-5,45,3.77537e+07,0,6.12906e+07,6.69644e+06,12.7888,12.7888,15.7771,12.7888,2.2528,0,1.01491e+08,0
03/10/2009 08:00,3,10,2,8,0,-3,50,3.09172e+07,0,7.89711e+07,6.69644e+06,12.8032,12.8032,15.7771,12.8032,1.78155,0,7.9873e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,1.52726e+07,0,9.35733e+07,6.69644e+06,12.8835,12.8835,15.7771,12.8835,0.733372,0,3.19913e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,6.39331e+06,0,1.40457e+08,6.69644e+06,12.9541,12.9541,15.7771,12.9541,0.272735,0,1.16066e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.36984e+06,1.89209e+06,1.40567e+08,6.69644e+06,13.7277,13.7277,15.7771,13.7277,0.291187,0,8.80449e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,4.13878e+06,7.6751e+06,1.47141e+08,6.69644e+06,15.9859,15.9859,16.8744,14.854,0.354935,0.258757,4.65829e+06,6.56881e+06
03/10/2009 13:00,3,10,2,13,0,7,48,2.19761e+07,1.00843e+07,1.50452e+08,6.69644e+06,15.8969,15.8969,15.9627,15.7113,1.02064,0.822784,2.02521e+06,4.60069e+06
03/10/2009 14:00,3,10,2,14,0,7,52,2.20093e+07,1.33049e+07,1.73388e+08,6.69644e+06,15.8916,15.8916,15.8916,15.7771,0,2.06868,0,3.56806e+06
03/10/2009 15:00,3,10,2,15,0,7,56,2.1623e+07,2.0699e+07,2.01028e+08,6.69644e+06,16.6931,16.6931,16.6931,15.7771,0,2.56733,0,3.54164e+07
03/10/2009 16:00,3,10,2,16,0,7,56,2.1618e+07,2.56558e+07,2.26072e+08,6.69644e+06,17.2173,17.2173,17.2173,15.7771,0,2.92072,0,6.33436e+07
03/10/2009 17:00,3,10,2,17,0,6,60,2.34527e+07,2.13242e+07,2.22715e+08,6.69644e+06,16.8284,16.8284,16.8284,15.7771,0,2.72374,0,4.31244e+07
03/10/2009 18:00,3,10,2,18,0,5,59,2.5296e+07,1.49915e+07,2.23163e+08,6.69644e+06,16.0377,16.0377,16.0377,15.7771,0,2.3925,0,9.39096e+06
03/10/2009 19:00,3,10,2,19,0,5,59,4.86513e+06,9.10431e+06,1.50782e+08,6.69644e+06,17.2021,17.2021,17.2021,15.7771,0,0.732785,0,1.57251e+07
03/10/2009 20:00,3,10,2,20,0,3,68,5.48377e+06,400062,1.32515e+08,6.69644e+06,16.8126,16.8126,16.8126,15.7771,0,0.254036,0,3.96117e+06
03/10/2009 21:00,3,10,2,21,0,-3,84,1.57558e+06,0,1.27794e+08,6.69644e+06,15.8907,15.8907,15.8907,15.7771,0,0.00308591,0,5277.66
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,5.72758e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,3.36135e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,3.36135e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,2.53714e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,2.53714e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,2.53714e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,2.53714e+07,6.69644e+06,15.88,15.88,15.88,15.88,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,713153,0,2.60846e+07,6.69644e+06,15.8799,15.8799,15.8799,15.8799,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,8.59097e+07,0,1.24635e+08,6.69644e+06,12.8403,12.8403,15.7771,12.8403,4.29996,0,1.80337e+08,0
03/11/2009 07:00,3,11,3,7,0,-10,76,3.84721e+07,0,6.01191e+07,6.69644e+06,12.737,12.737,15.7771,12.737,2.3315,0,1.0686e+08,0
03/11/2009 08:00,3,11,3,8,0,-9,84,3.31937e+07,0,6.48706e+07,6.69644e+06,12.7426,12.7426,15.7771,12.7426,1.96217,0,8.97651e+07,0
03/11/2009 09:00,3,11,3,9,0,-7,70,1.96024e+07,0,8.16339e+07,6.69644e+06,12.8401,12.8401,15.7771,12.8401,1.01339,0,4.48701e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,7.23535e+06,21472.7,1.18159e+08,6.69644e+06,12.9346,12.9346,15.7771,12.9346,0.342443,0,1.46737e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,6.2278e+06,3.5888e+06,1.63594e+08,6.69644e+06,14.0477,14.0477,15.7771,14.0477,0.490342,0,1.21641e+07,0
03/11/2009 12:00,3,11,3,12,0,-3,60,5.76092e+06,1.59947e+07,1.78057e+08,6.69644e+06,17.3395,17.3395,17.3395,15.7771,0,1.27454,0,3.4235e+07
03/11/2009 13:00,3,11,3,13,0,-5,84,4.00078e+07,2.17158e+07,2.22542e+08,6.69644e+06,15.9596,15.9596,15.9889,15.7479,1.95954,1.87366,1.72637e+06,1.19511e+07
03/11/2009 14:00,3,11,3,14,0,1,51,3.04051e+07,2.70379e+07,2.18559e+08,6.69644e+06,16.5154,16.5154,16.5154,15.7771,0,3.59565,0,4.00016e+07
03/11/2009 15:00,3,11,3,15,0,2,52,2.89575e+07,2.92599e+07,2.38644e+08,6.69644e+06,16.8529,16.8529,16.8529,15.7771,0,3.65884,0,5.9278e+07
03/11/2009 16:00,3,11,3,16,0,3,49,2.76327e+07,2.78343e+07,2.3537e+08,6.69644e+06,16.8841,16.8841,16.8841,15.7771,0,3.46517,0,5.77723e+07
03/11/2009 17:00,3,11,3,17,0,2,57,2.95268e+07,2.32541e+07,2.31756e+08,6.69644e+06,16.4658,16.4658,16.4658,15.7771,0,3.25192,0,3.37322e+07
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.36339e+07,1.54285e+07,2.32837e+08,6.69644e+06,15.5267,15.5267,15.7771,15.5267,2.95903,0,1.11701e+07,0
03/11/2009 19:00,3,11,3,19,0,-3,71,6.88537e+06,2.14691e+06,1.35912e+08,6.69644e+06,14.9462,14.9462,15.7771,14.9462,0.378159,0,4.7407e+06,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.43832e+06,0,9.39882e+07,6.69644e+06,14.1019,14.1019,15.7771,14.1019,0.354635,0,8.95323e+06,0
03/11/2009 21:00,3,11,3,21,0,-6,84,1.60744e+06,0,8.76337e+07,6.69644e+06,13.704,13.704,15.7771,13.704,0.00499866,0,156184,0
03/11/2009 22:00,3,11,3,22,0,-5,84,3.92545e+06,0,5.01347e+07,6.69644e+06,13.603,13.603,15.7771,13.603,0.128947,0,4.26552e+06,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,3.14522e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,3.14522e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,2.53714e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,2.53714e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,2.53714e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,2.53714e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,2.53714e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,2.53714e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.43715e+07,6.69644e+06,13.4752,13.4752,13.4752,13.4752,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,6.71514e+07,0,9.09084e+07,6.69644e+06,12.8436,12.8436,15.7771,12.8436,3.22747,0,1.40742e+08,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.27165e+07,0,2.79941e+07,6.69644e+06,12.9055,12.9055,15.7771,12.9055,0.582819,0,2.52304e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,8.0369e+06,0,3.45394e+07,6.69644e+06,12.9614,12.9614,15.7771,12.9614,0.377816,0,1.60369e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,4.58439e+06,1.49894e+06,8.32143e+07,6.69644e+06,13.5277,13.5277,15.7771,13.5277,0.255836,0,8.51557e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,3.06491e+06,4.86621e+06,8.56911e+07,6.69644e+06,15.7849,15.7849,16.1358,15.4262,0.110386,0.286671,1.75083e+06,2.14153e+06
03/12/2009 13:00,3,12,4,13,0,11,54,1.50414e+07,1.15064e+07,1.40777e+08,6.69644e+06,16.5477,16.5477,16.5477,15.7771,0,1.57553,0,1.84135e+07
03/12/2009 14:00,3,12,4,14,0,12,50,1.34577e+07,1.77981e+07,1.46598e+08,6.69644e+06,17.1709,17.1709,17.1709,15.7771,0,1.88022,0,4.09201e+07
03/12/2009 15:00,3,12,4,15,0,12,50,1.35867e+07,1.89852e+07,1.4813e+08,6.69644e+06,17.601,17.601,17.601,15.7771,0,1.96423,0,5.39435e+07
03/12/2009 16:00,3,12,4,16,0,12,54,1.38543e+07,1.83059e+07,1.60159e+08,6.69644e+06,17.5113,17.5113,17.5113,15.7771,0,1.9221,0,5.01935e+07
03/12/2009 17:00,3,12,4,17,0,12,54,1.41976e+07,1.48342e+07,1.56205e+08,6.69644e+06,17.1334,17.1334,17.1334,15.7771,0,1.69191,0,3.45572e+07
03/12/2009 18:00,3,12,4,18,0,9,53,1.91629e+07,2.87953e+06,1.11657e+08,6.69644e+06,14.7654,14.7654,15.7771,14.7654,1.17187,0,1.78989e+07,0
03/12/2009 19:00,3,12,4,19,0,5,59,4.94054e+06,0,7.11673e+07,6.69644e+06,13.6817,13.6817,15.7771,13.6817,0.204033,0,6.444e+06,0
03/12/2009 20:00,3,12,4,20,0,4,75,2.71741e+06,0,3.43005e+07,6.69644e+06,13.4596,13.4596,15.6526,13.4596,0.087452,0,3.05948e+06,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,3.14522e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,3.14522e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,3.14522e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,3.14522e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,2.75327e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,2.75327e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,2.75327e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,2.75327e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,2.75327e+07,6.69644e+06,13.3802,13.3802,13.3802,13.3802,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,6.01795e+07,0,9.82088e+07,6.69644e+06,12.7971,12.7971,15.7771,12.7971,3.40739,0,1.51128e+08,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.84461e+07,0,4.99403e+07,6.69644e+06,12.8214,12.8214,15.7771,12.8214,1.60778,0,7.16398e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,1.83265e+07,0,6.79426e+07,6.69644e+06,12.8639,12.8639,15.7771,12.8639,0.935251,0,4.10743e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,5.9004e+06,0,9.13226e+07,6.69644e+06,12.9142,12.9142,15.7771,12.9142,0.243969,0,1.05294e+07,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.84882e+06,2.75395e+06,1.58983e+08,6.69644e+06,14.061,14.061,15.7771,14.061,0.257463,0,6.19855e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,1.53618e+06,1.49476e+07,1.72322e+08,6.69644e+06,17.8855,17.8855,17.8855,15.7771,0,0.977308,0,3.74042e+07
03/13/2009 12:00,3,13,5,12,0,16,24,0,2.87204e+07,1.8763e+08,6.69644e+06,20.1267,20.1267,20.1267,15.7771,0,1.94028,0,1.27185e+08
03/13/2009 13:00,3,13,5,13,0,17,23,5.73808e+06,3.49848e+07,2.01524e+08,6.69644e+06,19.6847,19.6847,19.6847,15.7771,0,2.65852,0,1.56365e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.64646e+06,3.98604e+07,2.07308e+08,6.69644e+06,19.6683,19.6683,19.6683,15.7771,0,2.98521,0,1.7485e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.80483e+06,4.06275e+07,2.08346e+08,6.69644e+06,19.6791,19.6791,19.6791,15.7771,0,3.04156,0,1.78645e+08
03/13/2009 16:00,3,13,5,16,0,17,23,6.10818e+06,4.20375e+07,2.29268e+08,6.69644e+06,19.6706,19.6706,19.6706,15.7771,0,3.1487,0,1.84534e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.98161e+06,3.54759e+07,2.23142e+08,6.69644e+06,19.3384,19.3384,19.3384,15.7771,0,2.77022,0,1.48509e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.44491e+07,2.43674e+07,2.22727e+08,6.69644e+06,18.113,18.113,18.113,15.7771,0,2.36091,0,8.3035e+07
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.84169e+06,1.38107e+07,1.55407e+08,6.69644e+06,18.7084,18.7084,18.7084,15.7771,0,0.993098,0,4.38263e+07
03/13/2009 20:00,3,13,5,20,0,6,33,4.62522e+06,6.21474e+06,1.38388e+08,6.69644e+06,18.4674,18.4674,18.4674,15.7771,0,0.520617,0,2.10788e+07
03/13/2009 21:00,3,13,5,21,0,6,33,0,4.75597e+06,1.3172e+08,6.69644e+06,18.5717,18.5717,18.5717,15.7771,0,0.235316,0,9.90371e+06
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,5.72758e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,3.36135e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,3.36135e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,2.75327e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,2.75327e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,2.75327e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,2.75327e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,2.75327e+07,6.69644e+06,18.9974,18.9974,18.9974,18.9974,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,2.61153e+07,0,5.8394e+07,6.69644e+06,13.8264,13.8264,15.6334,13.7993,0.894383,0.641333,3.2002e+07,2.36154e+06
03/14/2009 07:00,3,14,6,7,0,-1,60,1.67448e+07,0,3.58878e+07,6.69644e+06,12.8966,12.8966,15.7771,12.8966,0.845313,0,3.67067e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,8.2623e+06,0,5.59982e+07,6.69644e+06,12.8511,12.8511,15.7771,12.8511,0.316315,0,1.3953e+07,0
03/14/2009 09:00,3,14,6,9,0,4,59,5.14943e+06,96059.1,9.05052e+07,6.69644e+06,12.9017,12.9017,15.7771,12.9017,0.22033,0,9.54788e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,4.14714e+06,5.18411e+06,1.63227e+08,6.69644e+06,14.4961,14.4961,15.8373,14.436,0.376615,0.084769,7.42594e+06,460927
03/14/2009 11:00,3,14,6,11,0,6,65,3.58535e+06,1.64077e+07,1.76212e+08,6.69644e+06,18.1354,18.1354,18.1354,15.7771,0,1.17363,0,4.63736e+07
03/14/2009 12:00,3,14,6,12,0,8,57,2.68565e+06,2.9371e+07,1.91176e+08,6.69644e+06,19.8533,19.8533,19.8533,15.7771,0,2.05242,0,1.25924e+08
03/14/2009 13:00,3,14,6,13,0,11,50,1.46879e+07,3.67414e+07,2.13272e+08,6.69644e+06,18.7187,18.7187,18.7187,15.7771,0,3.29612,0,1.4597e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.31508e+07,4.09243e+07,2.16715e+08,6.69644e+06,18.8101,18.8101,18.8101,15.7771,0,3.50747,0,1.60158e+08
03/14/2009 15:00,3,14,6,15,0,14,41,1.02767e+07,4.21292e+07,2.14994e+08,6.69644e+06,19.1633,19.1633,19.1633,15.7771,0,3.41242,0,1.73951e+08
03/14/2009 16:00,3,14,6,16,0,15,30,9.01207e+06,4.38541e+07,2.34626e+08,6.69644e+06,19.3566,19.3566,19.3566,15.7771,0,3.45313,0,1.86068e+08
03/14/2009 17:00,3,14,6,17,0,15,39,9.38944e+06,3.78445e+07,2.2755e+08,6.69644e+06,19.226,19.226,19.226,15.7771,0,3.02406,0,1.57004e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.42428e+07,2.7709e+07,2.26567e+08,6.69644e+06,18.3199,18.3199,18.3199,15.7771,0,2.58376,0,9.89209e+07
03/14/2009 19:00,3,14,6,19,0,10,54,3.44981e+06,1.72649e+07,1.59118e+08,6.69644e+06,19.1256,19.1256,19.1256,15.7771,0,1.18917,0,5.99439e+07
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.34847e+06,8.84769e+06,1.41263e+08,6.69644e+06,18.9793,18.9793,18.9793,15.7771,0,0.676623,0,3.26116e+07
03/14/2009 21:00,3,14,6,21,0,4,75,0,5.98016e+06,1.33202e+08,6.69644e+06,19.1507,19.1507,19.1507,15.7771,0,0.318965,0,1.62036e+07
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,5.72758e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,3.36135e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,3.36135e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,2.75327e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,2.75327e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,2.75327e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,2.75327e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,2.75327e+07,6.69644e+06,19.5256,19.5256,19.5256,19.5256,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,2.14188e+07,0,5.25993e+07,6.69644e+06,14.5595,14.5595,15.9569,14.3798,0.749142,0.428506,2.05141e+07,8.1202e+06
03/15/2009 07:00,3,15,0,7,0,-1,78,1.45751e+07,0,3.32894e+07,6.69644e+06,13.0226,13.0226,15.7771,13.0226,0.706273,0,2.93271e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,3.84201e+06,0,5.09599e+07,6.69644e+06,12.9063,12.9063,15.7771,12.9063,0.114496,0,4.95554e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.94697e+06,172511,8.0838e+07,6.69644e+06,12.9631,12.9631,15.7771,12.9631,0.151977,0,6.4424e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,3.07255e+06,8.25347e+06,1.65797e+08,6.69644e+06,15.388,15.388,16.3336,14.8316,0.175743,0.432292,4.6723e+06,6.18559e+06
03/15/2009 11:00,3,15,0,11,0,12,50,2.04503e+06,2.01324e+07,1.79108e+08,6.69644e+06,19.3466,19.3466,19.3466,15.7771,0,1.34461,0,7.4958e+07
03/15/2009 12:00,3,15,0,12,0,14,47,0,3.50534e+07,1.95348e+08,6.69644e+06,20.2926,20.2926,20.2926,15.7771,0,2.38317,0,1.62004e+08
03/15/2009 13:00,3,15,0,13,0,14,51,1.00503e+07,4.28439e+07,2.1573e+08,6.69644e+06,19.413,19.413,19.413,15.7771,0,3.46048,0,1.89307e+08
03/15/2009 14:00,3,15,0,14,0,15,48,8.48236e+06,4.67383e+07,2.18791e+08,6.69644e+06,19.5112,19.5112,19.5112,15.7771,0,3.65377,0,2.05372e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.64362e+06,4.61991e+07,2.18231e+08,6.69644e+06,19.5021,19.5021,19.5021,15.7771,0,3.61551,0,2.02732e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.91758e+06,4.68218e+07,2.38178e+08,6.69644e+06,19.4756,19.4756,19.4756,15.7771,0,3.66707,0,2.04159e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.15401e+07,3.9422e+07,2.31837e+08,6.69644e+06,19.0565,19.0565,19.0565,15.7771,0,3.27073,0,1.61474e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.5665e+07,2.89084e+07,2.29586e+08,6.69644e+06,18.1989,18.1989,18.1989,15.7771,0,2.7575,0,1.00548e+08
03/15/2009 19:00,3,15,0,19,0,10,54,3.4029e+06,1.92961e+07,1.61537e+08,6.69644e+06,19.2049,19.2049,19.2049,15.7771,0,1.32852,0,6.85541e+07
03/15/2009 20:00,3,15,0,20,0,8,61,4.02874e+06,9.98096e+06,1.42294e+08,6.69644e+06,19.1847,19.1847,19.1847,15.7771,0,0.735883,0,3.77485e+07
03/15/2009 21:00,3,15,0,21,0,5,70,0,7.66894e+06,1.35224e+08,6.69644e+06,19.437,19.437,19.437,15.7771,0,0.426933,0,2.35266e+07
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,5.72758e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,3.36135e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,3.36135e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,2.75327e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,2.75327e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,2.75327e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,2.75327e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,2.75327e+07,6.69644e+06,19.792,19.792,19.792,19.792,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,1.81863e+07,0,4.86854e+07,6.69644e+06,15.0511,15.0511,16.0513,14.7769,0.610414,0.344889,1.25775e+07,9.22676e+06
03/16/2009 07:00,3,16,1,7,0,-1,100,1.24761e+07,0,3.07777e+07,6.69644e+06,13.2024,13.2024,15.7771,13.2024,0.572346,0,2.22132e+07,0
03/16/2009 08:00,3,16,1,8,0,-1,100,4.92858e+06,0,4.80465e+07,6.69644e+06,12.9794,12.9794,15.7771,12.9794,0.183821,0,7.75261e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,5.94376e+06,0,8.28146e+07,6.69644e+06,12.982,12.982,15.7771,12.982,0.264391,0,1.11402e+07,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.34557e+06,3.03644e+06,1.61939e+08,6.69644e+06,13.8234,13.8234,15.7771,13.8234,0.402876,0,1.09242e+07,0
03/16/2009 11:00,3,16,1,11,0,4,81,4.18201e+06,1.46222e+07,1.74711e+08,6.69644e+06,17.3597,17.3597,17.4515,15.6854,0.142432,0.963956,590622,3.40351e+07
03/16/2009 12:00,3,16,1,12,0,7,70,3.25472e+06,2.41779e+07,1.66326e+08,6.69644e+06,19.6409,19.6409,19.6409,15.7771,0,1.70006,0,9.88979e+07
03/16/2009 13:00,3,16,1,13,0,10,62,1.65193e+07,2.86527e+07,1.86198e+08,6.69644e+06,18.2454,18.2454,18.2454,15.7771,0,2.80275,0,1.04161e+08
03/16/2009 14:00,3,16,1,14,0,12,47,1.33484e+07,3.64617e+07,2.11332e+08,6.69644e+06,18.6178,18.6178,18.6178,15.7771,0,3.17602,0,1.3583e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.1893e+07,3.93125e+07,2.13207e+08,6.69644e+06,18.9467,18.9467,18.9467,15.7771,0,3.29208,0,1.57088e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.20831e+07,4.14952e+07,2.35003e+08,6.69644e+06,19.0161,19.0161,19.0161,15.7771,0,3.45704,0,1.68567e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.53822e+07,3.46255e+07,2.30103e+08,6.69644e+06,18.4883,18.4883,18.4883,15.7771,0,3.15276,0,1.28692e+08
03/16/2009 18:00,3,16,1,18,0,7,66,2.17297e+07,2.39022e+07,2.30062e+08,6.69644e+06,17.2765,17.2765,17.2765,15.7771,0,2.77553,0,6.26705e+07
03/16/2009 19:00,3,16,1,19,0,6,75,4.437e+06,1.48579e+07,1.57245e+08,6.69644e+06,18.402,18.402,18.402,15.7771,0,1.07967,0,4.26686e+07
03/16/2009 20:00,3,16,1,20,0,5,81,4.79388e+06,7.51297e+06,1.4014e+08,6.69644e+06,18.5005,18.5005,18.5005,15.7771,0,0.61929,0,2.53862e+07
03/16/2009 21:00,3,16,1,21,0,4,87,0,5.90855e+06,1.33106e+08,6.69644e+06,18.8379,18.8379,18.8379,15.7771,0,0.313547,0,1.44529e+07
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,5.72758e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,3.36135e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,3.36135e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,2.75327e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,2.75327e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,2.75327e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,2.75327e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,2.75327e+07,6.69644e+06,19.3228,19.3228,19.3228,19.3228,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,1.92574e+07,0,5.00191e+07,6.69644e+06,14.6521,14.6521,15.9335,14.4958,0.643421,0.394724,1.60615e+07,7.43481e+06
03/17/2009 07:00,3,17,2,7,0,1,100,1.24271e+07,0,3.07157e+07,6.69644e+06,13.1385,13.1385,15.7771,13.1385,0.56621,0,2.25212e+07,0
03/17/2009 08:00,3,17,2,8,0,3,93,4.07504e+06,0,5.12448e+07,6.69644e+06,12.9761,12.9761,15.7771,12.9761,0.129297,0,5.45873e+06,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.82207e+06,35882.3,8.16306e+07,6.69644e+06,12.9848,12.9848,15.7771,12.9848,0.197734,0,8.32306e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.77354e+06,8.60093e+06,1.66923e+08,6.69644e+06,15.4634,15.4634,16.3426,14.8979,0.25908,0.399008,5.75618e+06,6.5921e+06
03/17/2009 11:00,3,17,2,11,0,10,57,2.49904e+06,1.97364e+07,1.79095e+08,6.69644e+06,19.2194,19.2194,19.2194,15.7771,0,1.34038,0,7.16024e+07
03/17/2009 12:00,3,17,2,12,0,11,54,1.87409e+06,3.32339e+07,1.94986e+08,6.69644e+06,20.1895,20.1895,20.1895,15.7771,0,2.2678,0,1.50649e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.28118e+07,3.97883e+07,1.9596e+08,6.69644e+06,19.0402,19.0402,19.0402,15.7771,0,3.40247,0,1.67141e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.32901e+07,3.5427e+07,1.90964e+08,6.69644e+06,18.6854,18.6854,18.6854,15.7771,0,3.09486,0,1.3551e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.49997e+07,3.24219e+07,1.8908e+08,6.69644e+06,18.3668,18.3668,18.3668,15.7771,0,2.97579,0,1.16027e+08
03/17/2009 16:00,3,17,2,16,0,11,39,1.52422e+07,3.32378e+07,2.09259e+08,6.69644e+06,18.3339,18.3339,18.3339,15.7771,0,3.04407,0,1.17185e+08
03/17/2009 17:00,3,17,2,17,0,11,54,1.55541e+07,2.94522e+07,2.26993e+08,6.69644e+06,18.1549,18.1549,18.1549,15.7771,0,2.7865,0,9.97637e+07
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.92587e+07,2.21582e+07,2.25234e+08,6.69644e+06,17.3387,17.3387,17.3387,15.7771,0,2.49711,0,5.87206e+07
03/17/2009 19:00,3,17,2,19,0,6,87,4.43902e+06,1.4643e+07,1.5698e+08,6.69644e+06,18.4373,18.4373,18.4373,15.7771,0,1.06386,0,4.26094e+07
03/17/2009 20:00,3,17,2,20,0,6,81,4.54057e+06,7.52316e+06,1.39877e+08,6.69644e+06,18.5859,18.5859,18.5859,15.7771,0,0.60446,0,2.55613e+07
03/17/2009 21:00,3,17,2,21,0,6,87,0,6.56543e+06,1.33904e+08,6.69644e+06,19.0044,19.0044,19.0044,15.7771,0,0.358237,0,1.74108e+07
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,5.72758e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,3.36135e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,3.36135e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,2.53714e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,2.53714e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,2.53714e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,2.53714e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,2.53714e+07,6.69644e+06,19.5047,19.5047,19.5047,19.5047,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,2.78403e+07,0,5.82596e+07,6.69644e+06,14.0833,14.0833,15.8978,13.9626,1.10493,0.51015,3.7091e+07,7.4185e+06
03/18/2009 07:00,3,18,3,7,0,2,93,1.3234e+07,0,2.95172e+07,6.69644e+06,12.9195,12.9195,15.7771,12.9195,0.61564,0,2.6521e+07,0
03/18/2009 08:00,3,18,3,8,0,1,100,1.19453e+07,0,4.20148e+07,6.69644e+06,12.8782,12.8782,15.7771,12.8782,0.535857,0,2.3418e+07,0
03/18/2009 09:00,3,18,3,9,0,1,100,8.83865e+06,0,7.65833e+07,6.69644e+06,12.9157,12.9157,15.7771,12.9157,0.416109,0,1.79491e+07,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.5271e+06,0,1.1942e+08,6.69644e+06,12.9735,12.9735,15.7771,12.9735,0.291779,0,1.23319e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,6.24009e+06,0,1.59279e+08,6.69644e+06,13.0075,13.0075,15.7771,13.0075,0.28225,0,1.17843e+07,0
03/18/2009 12:00,3,18,3,12,0,-1,100,6.42627e+06,2.56548e+06,1.62412e+08,6.69644e+06,13.5336,13.5336,15.7771,13.5336,0.414885,0,1.33963e+07,0
03/18/2009 13:00,3,18,3,13,0,-1,100,3.436e+07,6.75654e+06,1.97927e+08,6.69644e+06,14.1668,14.1668,15.7771,14.1668,2.41427,0,5.80746e+07,0
03/18/2009 14:00,3,18,3,14,0,-1,100,3.43898e+07,9.05697e+06,2.00731e+08,6.69644e+06,14.5587,14.5587,15.7771,14.5587,2.56852,0,4.71559e+07,0
03/18/2009 15:00,3,18,3,15,0,-2,100,3.59397e+07,1.0149e+07,2.03751e+08,6.69644e+06,14.6432,14.6432,15.7771,14.6432,2.74476,0,4.68971e+07,0
03/18/2009 16:00,3,18,3,16,0,-3,100,3.75765e+07,1.19875e+07,2.2986e+08,6.69644e+06,14.8246,14.8246,15.7771,14.8246,2.97903,0,4.2755e+07,0
03/18/2009 17:00,3,18,3,17,0,-3,100,3.76014e+07,1.29471e+07,2.34139e+08,6.69644e+06,14.9603,14.9603,15.7771,14.9603,3.04707,0,3.74996e+07,0
03/18/2009 18:00,3,18,3,18,0,-3,100,3.76989e+07,9.54134e+06,2.33204e+08,6.69644e+06,14.5841,14.5841,15.7771,14.5841,2.81634,0,5.06296e+07,0
03/18/2009 19:00,3,18,3,19,0,-3,100,7.04715e+06,0,1.33757e+08,6.69644e+06,14.0541,14.0541,15.7771,14.0541,0.330971,0,8.59417e+06,0
03/18/2009 20:00,3,18,3,20,0,-3,77,7.88214e+06,0,9.45498e+07,6.69644e+06,13.4687,13.4687,15.7771,13.4687,0.377237,0,1.31501e+07,0
03/18/2009 21:00,3,18,3,21,0,-4,100,3.03252e+06,0,8.93318e+07,6.69644e+06,13.248,13.248,15.7771,13.248,0.0866535,0,3.30642e+06,0
03/18/2009 22:00,3,18,3,22,0,-4,100,5.73869e+06,0,5.23203e+07,6.69644e+06,13.1282,13.1282,15.7771,13.1282,0.23533,0,9.42118e+06,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,3.14522e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,3.14522e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,2.53714e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,2.53714e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,2.53714e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,2.53714e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,2.53714e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,2.53714e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.43715e+07,6.69644e+06,13.0525,13.0525,13.0525,13.0525,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,7.39473e+07,0,9.93064e+07,6.69644e+06,12.7861,12.7861,15.7771,12.7861,3.59919,0,1.617e+08,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,3.68513e+07,0,5.70516e+07,6.69644e+06,12.8427,12.8427,15.7771,12.8427,2.14141,0,9.47304e+07,0
03/19/2009 10:00,3,19,4,10,0,-2,78,3.709e+07,0,6.88845e+07,6.69644e+06,12.8488,12.8488,15.7771,12.8488,2.15372,0,9.50778e+07,0
03/19/2009 11:00,3,19,4,11,0,-1,71,1.75892e+07,0,8.7885e+07,6.69644e+06,12.8902,12.8902,15.7771,12.8902,0.880835,0,3.83342e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,1.25302e+07,0,8.20688e+07,6.69644e+06,12.9339,12.9339,15.7771,12.9339,0.638552,0,2.73694e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.75405e+07,0,1.38791e+08,6.69644e+06,13.0165,13.0165,15.7771,13.0165,2.20983,0,9.19624e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.58116e+07,0,1.3672e+08,6.69644e+06,13.0385,13.0385,15.7771,13.0385,2.10128,0,8.67482e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.5438e+07,0,1.3634e+08,6.69644e+06,13.0402,13.0402,15.7771,13.0402,2.09794,0,8.65569e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.57281e+07,0,1.49356e+08,6.69644e+06,13.0392,13.0392,15.7771,13.0392,2.1163,0,8.73462e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.74092e+07,0,1.51217e+08,6.69644e+06,13.0381,13.0381,15.7771,13.0381,2.22536,0,9.18847e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.97948e+07,0,1.29905e+08,6.69644e+06,13.0308,13.0308,15.7771,13.0308,2.35543,0,9.75137e+07,0
03/19/2009 19:00,3,19,4,19,0,-3,77,1.37322e+07,0,8.13828e+07,6.69644e+06,12.986,12.986,15.7771,12.986,0.719117,0,3.02637e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.82849e+06,0,3.66069e+07,6.69644e+06,12.9076,12.9076,15.7771,12.9076,0.217845,0,9.42901e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,3.14522e+07,6.69644e+06,12.8601,12.8601,12.8601,12.8601,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,3.14522e+07,6.69644e+06,12.8601,12.8601,12.8601,12.8601,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,3.14522e+07,6.69644e+06,12.8601,12.8601,12.8601,12.8601,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,3.14522e+07,6.69644e+06,12.8601,12.8601,12.8601,12.8601,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,2.75327e+07,6.69644e+06,12.8601,12.8601,12.8601,12.8601,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,1.45271e+06,0,2.89882e+07,6.69644e+06,12.8598,12.8598,15.7771,12.8598,0.00187053,0,82266.4,0
03/20/2009 03:00,3,20,5,3,0,-6,77,1.49648e+06,0,2.90364e+07,6.69644e+06,12.8586,12.8586,15.7771,12.8586,0.00477972,0,210296,0
03/20/2009 04:00,3,20,5,4,0,-6,77,1.52799e+06,0,2.90709e+07,6.69644e+06,12.8566,12.8566,15.7771,12.8566,0.00678953,0,298927,0
03/20/2009 05:00,3,20,5,5,0,-9,84,2.42849e+06,0,3.01475e+07,6.69644e+06,12.8353,12.8353,15.7771,12.8353,0.0593597,0,2.63384e+06,0
03/20/2009 06:00,3,20,5,6,0,-9,84,1.09729e+08,0,1.54901e+08,6.69644e+06,12.7092,12.7092,15.7771,12.7092,5.68422,0,2.63274e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,5.4576e+07,0,8.1841e+07,6.69644e+06,12.7477,12.7477,15.7771,12.7477,3.44329,0,1.5726e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,4.52217e+07,0,9.6275e+07,6.69644e+06,12.7994,12.7994,15.7771,12.7994,2.74108,0,1.23048e+08,0
03/20/2009 09:00,3,20,5,9,0,-3,65,3.1446e+07,0,1.12945e+08,6.69644e+06,12.8431,12.8431,15.7771,12.8431,1.78376,0,7.8897e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,1.00409e+07,0,1.63777e+08,6.69644e+06,12.9043,12.9043,15.7771,12.9043,0.492219,0,2.1317e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,7.51539e+06,0,1.41804e+08,6.69644e+06,12.9593,12.9593,15.7771,12.9593,0.334459,0,1.42073e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,5.1276e+06,0,1.39061e+08,6.69644e+06,12.9903,12.9903,15.7771,12.9903,0.215243,0,9.0425e+06,0
03/20/2009 13:00,3,20,5,13,0,6,36,2.40984e+07,0,1.40774e+08,6.69644e+06,13.0323,13.0323,15.7771,13.0323,1.38192,0,5.71787e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.39858e+07,351707,1.41065e+08,6.69644e+06,13.1013,13.1013,15.7771,13.1013,1.39215,0,5.61476e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.38784e+07,1.90418e+06,1.61718e+08,6.69644e+06,13.3315,13.3315,15.7771,13.3315,1.44812,0,5.33276e+07,0
03/20/2009 16:00,3,20,5,16,0,6,36,2.37989e+07,1.1001e+07,1.91507e+08,6.69644e+06,15.1048,15.1048,15.7771,15.1048,2.02586,0,2.06991e+07,0
03/20/2009 17:00,3,20,5,17,0,5,42,2.53708e+07,1.29727e+07,2.14609e+08,6.69644e+06,15.6229,15.6229,15.7771,15.6229,2.2613,0,5.25264e+06,0
03/20/2009 18:00,3,20,5,18,0,4,42,2.70391e+07,8.8885e+06,2.14563e+08,6.69644e+06,15.0429,15.0429,15.7771,15.0429,2.08379,0,2.30601e+07,0
03/20/2009 19:00,3,20,5,19,0,2,57,5.78763e+06,148936,1.41179e+08,6.69644e+06,14.4307,14.4307,15.7771,14.4307,0.255236,0,5.17834e+06,0
03/20/2009 20:00,3,20,5,20,0,-1,66,6.61955e+06,0,1.3329e+08,6.69644e+06,13.7495,13.7495,15.7771,13.7495,0.305126,0,9.32463e+06,0
03/20/2009 21:00,3,20,5,21,0,-2,65,2.32058e+06,0,1.2866e+08,6.69644e+06,13.4975,13.4975,15.7771,13.4975,0.0413018,0,1.42479e+06,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,5.72758e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,3.36135e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,3.36135e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,2.75327e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,2.75327e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,2.75327e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,2.75327e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,2.75327e+07,6.69644e+06,13.4578,13.4578,13.4578,13.4578,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,7.25404e+07,0,1.11028e+08,6.69644e+06,12.7976,12.7976,15.7771,12.7976,3.53219,0,1.56545e+08,0
03/21/2009 07:00,3,21,6,7,0,-3,65,3.31144e+07,0,5.56801e+07,6.69644e+06,12.808,12.808,15.7771,12.808,1.93107,0,8.64379e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,2.74316e+07,0,7.47382e+07,6.69644e+06,12.8456,12.8456,15.7771,12.8456,1.53118,0,6.76684e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,1.4703e+07,0,9.29253e+07,6.69644e+06,12.9063,12.9063,15.7771,12.9063,0.697111,0,3.017e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,5.7016e+06,0,1.39723e+08,6.69644e+06,12.9581,12.9581,15.7771,12.9581,0.242372,0,1.02998e+07,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.84175e+06,0,1.19744e+08,6.69644e+06,12.9912,12.9912,15.7771,12.9912,0.198085,0,8.319e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,4.26306e+06,292589,1.19451e+08,6.69644e+06,13.0801,13.0801,15.7771,13.0801,0.175959,0,7.14688e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,1.90875e+07,7.9298e+06,1.63728e+08,6.69644e+06,14.5939,14.5939,15.7771,14.5939,1.53505,0,2.53108e+07,0
03/21/2009 14:00,3,21,6,14,0,10,28,1.73227e+07,1.52737e+07,1.70651e+08,6.69644e+06,16.3732,16.3732,16.3732,15.7771,0,1.91178,0,1.83376e+07
03/21/2009 15:00,3,21,6,15,0,10,36,1.71043e+07,2.27888e+07,1.98604e+08,6.69644e+06,17.4837,17.4837,17.4837,15.7771,0,2.429,0,6.24652e+07
03/21/2009 16:00,3,21,6,16,0,10,39,1.71326e+07,2.75505e+07,2.2344e+08,6.69644e+06,17.8917,17.8917,17.8917,15.7771,0,2.77205,0,8.82545e+07
03/21/2009 17:00,3,21,6,17,0,9,41,1.89286e+07,2.26194e+07,2.19326e+08,6.69644e+06,17.4427,17.4427,17.4427,15.7771,0,2.53004,0,6.34588e+07
03/21/2009 18:00,3,21,6,18,0,7,52,2.22564e+07,1.56232e+07,2.17503e+08,6.69644e+06,16.4577,16.4577,16.4577,15.7771,0,2.24375,0,2.30001e+07
03/21/2009 19:00,3,21,6,19,0,4,54,5.15901e+06,8.49052e+06,1.5035e+08,6.69644e+06,17.2304,17.2304,17.2304,15.7771,0,0.707287,0,1.55091e+07
03/21/2009 20:00,3,21,6,20,0,5,46,5.03451e+06,319882,1.31925e+08,6.69644e+06,16.8053,16.8053,16.8053,15.7771,0,0.221532,0,3.42926e+06
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.26214e+08,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,5.72758e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,3.36135e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,3.36135e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,2.75327e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,2.75327e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,2.75327e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,2.75327e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,2.75327e+07,6.69644e+06,15.9755,15.9755,15.9755,15.9755,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,3.51812e+07,0,6.91188e+07,6.69644e+06,13.1204,13.1204,15.548,13.1204,2.06636,0,7.31524e+07,0
03/22/2009 07:00,3,22,0,7,0,6,51,1.73181e+07,0,3.65465e+07,6.69644e+06,12.8844,12.8844,15.7771,12.8844,0.867755,0,3.78408e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,8.44117e+06,0,5.19628e+07,6.69644e+06,12.9167,12.9167,15.7771,12.9167,0.317901,0,1.37084e+07,0
03/22/2009 09:00,3,22,0,9,0,10,54,4.65048e+06,0,8.14135e+07,6.69644e+06,12.9496,12.9496,15.7771,12.9496,0.167563,0,7.14235e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.56426e+06,3.1007e+06,1.58995e+08,6.69644e+06,13.9138,13.9138,15.7771,13.9138,0.240985,0,5.73999e+06,0
03/22/2009 11:00,3,22,0,11,0,15,55,1.71822e+06,1.4165e+07,1.52479e+08,6.69644e+06,17.8618,17.8618,17.8618,15.7771,0,0.924944,0,3.59506e+07
03/22/2009 12:00,3,22,0,12,0,16,55,0,2.40782e+07,1.43753e+08,6.69644e+06,20.2778,20.2778,20.2778,15.7771,0,1.5824,0,1.07227e+08
03/22/2009 13:00,3,22,0,13,0,16,51,8.13764e+06,2.2358e+07,1.50302e+08,6.69644e+06,19.2225,19.2225,19.2225,15.7771,0,1.84967,0,9.58173e+07
03/22/2009 14:00,3,22,0,14,0,15,59,9.71185e+06,2.32885e+07,1.53062e+08,6.69644e+06,18.6987,18.6987,18.6987,15.7771,0,1.98848,0,8.74623e+07
03/22/2009 15:00,3,22,0,15,0,15,63,9.75908e+06,2.61966e+07,1.7563e+08,6.69644e+06,18.7893,18.7893,18.7893,15.7771,0,2.19491,0,9.95371e+07
03/22/2009 16:00,3,22,0,16,0,17,55,6.70923e+06,3.39032e+07,2.00714e+08,6.69644e+06,19.4961,19.4961,19.4961,15.7771,0,2.56232,0,1.43442e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.81639e+06,3.1023e+07,2.0055e+08,6.69644e+06,19.1495,19.1495,19.1495,15.7771,0,2.54136,0,1.29019e+08
03/22/2009 18:00,3,22,0,18,0,12,67,1.44991e+07,2.38568e+07,2.22082e+08,6.69644e+06,18.1573,18.1573,18.1573,15.7771,0,2.31789,0,8.30671e+07
03/22/2009 19:00,3,22,0,19,0,11.7,60,3.21094e+06,1.53584e+07,1.565e+08,6.69644e+06,19.0873,19.0873,19.0873,15.7771,0,1.03763,0,5.17072e+07
03/22/2009 20:00,3,22,0,20,0,12.2,52,3.20553e+06,8.00005e+06,1.38994e+08,6.69644e+06,19.3641,19.3641,19.3641,15.7771,0,0.556055,0,3.00252e+07
03/22/2009 21:00,3,22,0,21,0,13,43,0,6.83184e+06,1.34223e+08,6.69644e+06,19.635,19.635,19.635,15.7771,0,0.375685,0,2.18206e+07
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,5.72758e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,3.36135e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,3.36135e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,2.75327e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,2.75327e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,2.75327e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,2.75327e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,2.75327e+07,6.69644e+06,19.9421,19.9421,19.9421,19.9421,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,1.5412e+07,0,4.5312e+07,6.69644e+06,15.7196,15.7196,16.3032,15.1936,0.337194,0.420443,5.92042e+06,9.59374e+06
03/23/2009 07:00,3,23,1,7,0,7,66,1.00064e+07,0,2.77966e+07,6.69644e+06,13.6034,13.6034,15.7771,13.6034,0.406332,0,1.33126e+07,0
03/23/2009 08:00,3,23,1,8,0,11,54,2.91025e+06,0,4.56383e+07,6.69644e+06,13.2917,13.2917,15.7771,13.2917,0.0562134,0,2.10445e+06,0
03/23/2009 09:00,3,23,1,9,0,13,44,3.05982e+06,68057.8,7.97445e+07,6.69644e+06,13.2513,13.2513,15.7771,13.2513,0.0927361,0,3.53098e+06,0
03/23/2009 10:00,3,23,1,10,0,17,48,1.64359e+06,1.13238e+07,1.67915e+08,6.69644e+06,16.3807,16.3807,17.007,15.1508,0.0900204,0.629202,2.48223e+06,1.5825e+07
