Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 11:00,3,23,1,11,0,18,45,0,2.28238e+07,1.61277e+08,6.69644e+06,20.0507,20.0507,20.0507,15.7771,0,1.49885,0,9.73868e+07
03/23/2009 12:00,3,23,1,12,0,18,45,0,3.05371e+07,1.51661e+08,6.69644e+06,20.441,20.441,20.441,15.7771,0,2.03815,0,1.43097e+08
03/23/2009 13:00,3,23,1,13,0,18,49,4.32726e+06,4.0072e+07,1.86949e+08,6.69644e+06,20.1022,20.1022,20.1022,15.7771,0,2.8916,0,1.88216e+08
03/23/2009 14:00,3,23,1,14,0,18,52,4.91164e+06,3.53099e+07,1.81531e+08,6.69644e+06,19.9208,19.9208,19.9208,15.7771,0,2.56012,0,1.59675e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.90112e+06,3.67358e+07,1.83287e+08,6.69644e+06,19.9144,19.9144,19.9144,15.7771,0,2.66459,0,1.65932e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.49805e+06,4.20063e+07,2.07194e+08,6.69644e+06,20.1553,20.1553,20.1553,15.7771,0,2.96474,0,1.9537e+08
03/23/2009 17:00,3,23,1,17,0,18,49,5.22616e+06,3.67753e+07,2.02597e+08,6.69644e+06,19.9191,19.9191,19.9191,15.7771,0,2.68198,0,1.67206e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.86909e+06,3.12035e+07,2.19648e+08,6.69644e+06,19.5404,19.5404,19.5404,15.7771,0,2.37742,0,1.34677e+08
03/23/2009 19:00,3,23,1,19,0,14,63,2.55402e+06,2.21847e+07,1.64091e+08,6.69644e+06,19.957,19.957,19.957,15.7771,0,1.47583,0,9.28501e+07
03/23/2009 20:00,3,23,1,20,0,6,60,4.5392e+06,9.42658e+06,1.42099e+08,6.69644e+06,19.2486,19.2486,19.2486,15.7771,0,0.707599,0,3.69784e+07
03/23/2009 21:00,3,23,1,21,0,8,76,0,7.35804e+06,1.34864e+08,6.69644e+06,19.347,19.347,19.347,15.7771,0,0.412489,0,2.21743e+07
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,5.72758e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,3.36135e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,3.36135e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,2.75327e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,2.75327e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,2.75327e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,2.75327e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,2.75327e+07,6.69644e+06,19.7756,19.7756,19.7756,19.7756,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,8.52894e+06,0,3.71059e+07,6.69644e+06,17.3632,17.3632,17.3632,15.7771,0,0.335656,0,9.23654e+06
03/24/2009 07:00,3,24,2,7,0,11,47,6.79038e+06,0,2.3948e+07,6.69644e+06,15.3155,15.3155,15.7771,15.3155,0.204272,0,1.42071e+06,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,4.67835e+07,6.69644e+06,14.7742,14.7742,14.7742,14.7742,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.89744e+06,978821,7.95988e+07,6.69644e+06,15.0265,15.0265,15.7771,15.0265,0.0812076,0,855309,0
03/24/2009 10:00,3,24,2,10,0,20,49,0,1.676e+07,1.7292e+08,6.69644e+06,18.1729,18.1729,18.1963,15.7537,0.0345228,1.0581,85368,4.76743e+07
03/24/2009 11:00,3,24,2,11,0,20,53,0,3.11233e+07,1.9047e+08,6.69644e+06,20.3655,20.3655,20.3655,15.7771,0,2.08702,0,1.44449e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,4.97263e+07,2.13405e+08,6.69644e+06,20.4816,20.4816,20.4816,15.7771,0,3.46,0,2.44996e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,5.7765e+07,2.23379e+08,6.69644e+06,20.4922,20.4922,20.4922,15.7771,0,4.07412,0,2.89121e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,6.19208e+07,2.28504e+08,6.69644e+06,20.5084,20.5084,20.5084,15.7771,0,4.38937,0,3.12567e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,6.13818e+07,2.27759e+08,6.69644e+06,20.5112,20.5112,20.5112,15.7771,0,4.3382,0,3.09102e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,6.22731e+07,2.47719e+08,6.69644e+06,20.5121,20.5121,20.5121,15.7771,0,4.39044,0,3.12883e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,5.48651e+07,2.38432e+08,6.69644e+06,20.5058,20.5058,20.5058,15.7771,0,3.81347,0,2.71409e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.73758e+06,4.09482e+07,2.29177e+08,6.69644e+06,20.3987,20.3987,20.3987,15.7771,0,2.79526,0,1.94435e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,3.08244e+07,1.72034e+08,6.69644e+06,20.4532,20.4532,20.4532,15.7771,0,2.03129,0,1.42964e+08
03/24/2009 20:00,3,24,2,20,0,16,63,1.98957e+06,1.88622e+07,1.50822e+08,6.69644e+06,20.3373,20.3373,20.3373,15.7771,0,1.209,0,8.29767e+07
03/24/2009 21:00,3,24,2,21,0,14,67,0,1.53634e+07,1.44528e+08,6.69644e+06,20.3598,20.3598,20.3598,15.7771,0,0.937325,0,6.46517e+07
03/24/2009 22:00,3,24,2,22,0,14,72,0,614523,5.8006e+07,6.69644e+06,20.403,20.403,20.403,15.7771,0,0.0318724,0,2.21907e+06
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,3.36135e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,3.36135e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,2.53714e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,2.53714e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,2.53714e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,2.53714e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,2.53714e+07,6.69644e+06,20.404,20.404,20.404,20.404,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,2.94834e+06,0,2.84929e+07,6.69644e+06,19.8863,19.8863,19.8863,15.7771,0,0.0586083,0,3.63488e+06
03/25/2009 07:00,3,25,3,7,0,10,82,2.1052e+06,0,1.63243e+07,6.69644e+06,19.3561,19.3561,19.3561,15.7771,0,0.00750994,0,404608
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,2.77144e+07,6.69644e+06,19.298,19.298,19.298,19.298,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.7549e+06,1.60674e+06,6.32541e+07,6.69644e+06,19.3125,19.3125,19.3125,15.7771,0,0.111468,0,5.93897e+06
03/25/2009 10:00,3,25,3,10,0,19,32,0,1.55947e+07,1.29245e+08,6.69644e+06,19.95,19.95,19.95,15.7771,0,0.99855,0,6.36128e+07
03/25/2009 11:00,3,25,3,11,0,20,30,0,3.43671e+07,1.94469e+08,6.69644e+06,20.3914,20.3914,20.3914,15.7771,0,2.32407,0,1.61458e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,5.14058e+07,2.15479e+08,6.69644e+06,20.419,20.419,20.419,15.7771,0,3.5896,0,2.50787e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,5.81407e+07,2.23829e+08,6.69644e+06,20.4177,20.4177,20.4177,15.7771,0,4.10492,0,2.8671e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,6.12325e+07,2.27638e+08,6.69644e+06,20.4181,20.4181,20.4181,15.7771,0,4.33995,0,3.03153e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,6.04061e+07,2.26541e+08,6.69644e+06,20.4092,20.4092,20.4092,15.7771,0,4.26816,0,2.97562e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,5.79238e+07,2.42344e+08,6.69644e+06,20.3938,20.3938,20.3938,15.7771,0,4.06511,0,2.82468e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,5.23192e+07,2.35296e+08,6.69644e+06,20.3754,20.3754,20.3754,15.7771,0,3.62934,0,2.5118e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.42449e+06,4.11846e+07,2.28193e+08,6.69644e+06,20.1168,20.1168,20.1168,15.7771,0,2.90606,0,1.89818e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.33422e+06,1.91067e+07,1.51509e+08,6.69644e+06,20.0428,20.0428,20.0428,15.7771,0,1.25068,0,8.03005e+07
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.70154e+06,9.35002e+06,9.98454e+07,6.69644e+06,19.7471,19.7471,19.7471,15.7771,0,0.592793,0,3.54238e+07
03/25/2009 21:00,3,25,3,21,0,13,35,0,6.03526e+06,9.30685e+07,6.69644e+06,19.7823,19.7823,19.7823,15.7771,0,0.314451,0,1.89589e+07
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,642313,4.65889e+07,6.69644e+06,19.9623,19.9623,19.9623,15.7771,0,0.0338938,0,2.13509e+06
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,3.14522e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,3.14522e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,2.53714e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,2.53714e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,2.53714e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,2.53714e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,2.53714e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,2.53714e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.40286e+07,6.69644e+06,19.9761,19.9761,19.9761,19.9761,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,773971,0,1.47296e+07,6.69644e+06,19.5849,19.5849,19.5849,17.028,0,0.0339458,0,2.00128e+06
03/26/2009 09:00,3,26,4,9,0,16,26,2.29831e+06,141280,1.53303e+07,6.69644e+06,19.0832,19.0832,19.0832,15.7771,0,0.0515048,0,2.54109e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,2.87516e+06,2.91408e+07,6.69644e+06,18.9904,18.9904,18.9904,15.7771,0,0.183922,0,8.98688e+06
03/26/2009 11:00,3,26,4,11,0,19,49,0,1.09179e+07,8.99251e+07,6.69644e+06,19.7039,19.7039,19.7039,15.7771,0,0.726577,0,4.34074e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,2.10034e+07,1.02256e+08,6.69644e+06,20.2034,20.2034,20.2034,15.7771,0,1.41835,0,9.46444e+07
03/26/2009 13:00,3,26,4,13,0,21,43,0,3.44286e+07,1.5253e+08,6.69644e+06,20.3079,20.3079,20.3079,15.7771,0,2.3572,0,1.60751e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,3.63896e+07,1.42219e+08,6.69644e+06,20.2946,20.2946,20.2946,15.7771,0,2.49245,0,1.69469e+08
03/26/2009 15:00,3,26,4,15,0,19,46,3.13012e+06,2.77762e+07,1.34614e+08,6.69644e+06,20.0359,20.0359,20.0359,15.7771,0,1.92394,0,1.23313e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.5011e+06,2.38674e+07,1.46093e+08,6.69644e+06,19.3345,19.3345,19.3345,15.7771,0,1.84015,0,9.85423e+07
03/26/2009 17:00,3,26,4,17,0,14,44,1.11952e+07,1.9177e+07,1.62227e+08,6.69644e+06,18.2064,18.2064,18.2064,15.7771,0,1.79105,0,6.55113e+07
03/26/2009 18:00,3,26,4,18,0,12,50,1.4401e+07,8.37583e+06,1.14509e+08,6.69644e+06,16.461,16.461,16.461,15.7771,0,1.25405,0,1.29168e+07
03/26/2009 19:00,3,26,4,19,0,10,66,3.58873e+06,875271,7.07505e+07,6.69644e+06,15.7535,15.7535,15.7975,15.7332,0.0864426,0.0864842,114522,52989.5
03/26/2009 20:00,3,26,4,20,0,9,76,1.25708e+06,0,3.27159e+07,6.69644e+06,15.6191,15.6191,15.7448,15.6191,0.0043829,0,10550.3,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,3.14522e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,3.14522e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,3.14522e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,3.14522e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,2.75327e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,2.75327e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,2.75327e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,2.75327e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,2.75327e+07,6.69644e+06,15.6019,15.6019,15.6019,15.6019,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,1.13158e+07,0,4.04387e+07,6.69644e+06,14.2365,14.2365,15.7771,14.2365,0.515483,0,1.04578e+07,0
03/27/2009 07:00,3,27,5,7,0,7,81,5.17047e+06,0,2.17104e+07,6.69644e+06,13.5665,13.5665,15.7771,13.5665,0.117252,0,3.90682e+06,0
03/27/2009 08:00,3,27,5,8,0,7,81,0,0,4.67835e+07,6.69644e+06,13.4772,13.4772,13.4772,13.4772,0,0,0,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.5992e+06,620908,8.10103e+07,6.69644e+06,13.6223,13.6223,15.7771,13.6223,0.159456,0,5.14872e+06,0
03/27/2009 10:00,3,27,5,10,0,13,47,2.18867e+06,1.22564e+07,1.6971e+08,6.69644e+06,16.715,16.715,17.1692,15.323,0.159435,0.667667,2.27108e+06,2.17117e+07
03/27/2009 11:00,3,27,5,11,0,14,35,0,2.45582e+07,1.82462e+08,6.69644e+06,19.9748,19.9748,19.9748,15.7771,0,1.62698,0,1.03791e+08
03/27/2009 12:00,3,27,5,12,0,15,36,0,3.85101e+07,1.9956e+08,6.69644e+06,20.3018,20.3018,20.3018,15.7771,0,2.62843,0,1.79007e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.96602e+06,4.38825e+07,1.94652e+08,6.69644e+06,19.7113,19.7113,19.7113,15.7771,0,3.35349,0,1.98577e+08
03/27/2009 14:00,3,27,5,14,0,16,36,7.3526e+06,4.12145e+07,1.91627e+08,6.69644e+06,19.5434,19.5434,19.5434,15.7771,0,3.16155,0,1.79239e+08
03/27/2009 15:00,3,27,5,15,0,16,28,7.29812e+06,4.43069e+07,2.1439e+08,6.69644e+06,19.574,19.574,19.574,15.7771,0,3.38985,0,1.93744e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.48565e+06,4.60891e+07,2.16711e+08,6.69644e+06,19.5996,19.5996,19.5996,15.7771,0,3.52591,0,2.02875e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.7959e+06,4.11967e+07,2.29944e+08,6.69644e+06,19.48,19.48,19.48,15.7771,0,3.17532,0,1.7699e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.26803e+07,3.13554e+07,2.26226e+08,6.69644e+06,18.6686,18.6686,18.6686,15.7771,0,2.74995,0,1.1971e+08
03/27/2009 19:00,3,27,5,19,0,12,47,2.91493e+06,2.25737e+07,1.64987e+08,6.69644e+06,19.5517,19.5517,19.5517,15.7771,0,1.52963,0,8.69113e+07
03/27/2009 20:00,3,27,5,20,0,9,66,3.78103e+06,1.18583e+07,1.44247e+08,6.69644e+06,19.4425,19.4425,19.4425,15.7771,0,0.830841,0,4.58424e+07
03/27/2009 21:00,3,27,5,21,0,8,76,0,9.65507e+06,1.3764e+08,6.69644e+06,19.7081,19.7081,19.7081,15.7771,0,0.563502,0,3.33494e+07
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,5.72758e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,3.36135e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,3.36135e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,2.75327e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,2.75327e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,2.75327e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,2.75327e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,2.75327e+07,6.69644e+06,20.0248,20.0248,20.0248,20.0248,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,1.64917e+07,0,4.66344e+07,6.69644e+06,15.4221,15.4221,16.1654,15.0338,0.417819,0.41991,8.09496e+06,9.92985e+06
03/28/2009 07:00,3,28,6,7,0,6,70,6.306e+06,0,2.30359e+07,6.69644e+06,13.6412,13.6412,15.7771,13.6412,0.177731,0,5.72154e+06,0
03/28/2009 08:00,3,28,6,8,0,10,54,514550,0,4.73318e+07,6.69644e+06,13.4862,13.4862,15.7771,13.4862,0.0116424,0,402030,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.69203e+06,545787,8.10176e+07,6.69644e+06,13.5855,13.5855,15.7771,13.5855,0.159851,0,5.25786e+06,0
03/28/2009 10:00,3,28,6,10,0,13,44,2.26584e+06,1.22181e+07,1.69734e+08,6.69644e+06,16.6234,16.6234,17.1319,15.2687,0.147919,0.682136,2.46874e+06,2.12026e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,2.4362e+07,1.82226e+08,6.69644e+06,19.9699,19.9699,19.9699,15.7771,0,1.61828,0,1.03117e+08
03/28/2009 12:00,3,28,6,12,0,15,41,0,3.93576e+07,2.00598e+08,6.69644e+06,20.3086,20.3086,20.3086,15.7771,0,2.69043,0,1.83498e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.50902e+06,4.59696e+07,1.95642e+08,6.69644e+06,19.8898,19.8898,19.8898,15.7771,0,3.4228,0,2.11867e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.82709e+06,4.36491e+07,1.92998e+08,6.69644e+06,19.7736,19.7736,19.7736,15.7771,0,3.25425,0,1.95762e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.98819e+06,4.40553e+07,2.1262e+08,6.69644e+06,19.7526,19.7526,19.7526,15.7771,0,3.28842,0,1.96776e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.92456e+06,4.09038e+07,2.10707e+08,6.69644e+06,19.4881,19.4881,19.4881,15.7771,0,3.1603,0,1.76538e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.78452e+06,3.31602e+07,2.03171e+08,6.69644e+06,19.0598,19.0598,19.0598,15.7771,0,2.70294,0,1.33576e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.29938e+07,2.77317e+07,2.22109e+08,6.69644e+06,18.4219,18.4219,18.4219,15.7771,0,2.50693,0,9.98258e+07
03/28/2009 19:00,3,28,6,19,0,11,43,3.27521e+06,1.96593e+07,1.61819e+08,6.69644e+06,19.3191,19.3191,19.3191,15.7771,0,1.34544,0,7.17376e+07
03/28/2009 20:00,3,28,6,20,0,11,43,3.39796e+06,1.06725e+07,1.42445e+08,6.69644e+06,19.4252,19.4252,19.4252,15.7771,0,0.74576,0,4.09541e+07
03/28/2009 21:00,3,28,6,21,0,10,46,0,9.1184e+06,1.36984e+08,6.69644e+06,19.7213,19.7213,19.7213,15.7771,0,0.526479,0,3.12609e+07
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,5.72758e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,3.36135e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,3.36135e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,2.75327e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,2.75327e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,2.75327e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,2.75327e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,2.75327e+07,6.69644e+06,20.0106,20.0106,20.0106,20.0106,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,1.05793e+07,0,3.95867e+07,6.69644e+06,16.7825,16.7825,16.8544,15.7052,0.0684625,0.402561,444935,9.96207e+06
03/29/2009 07:00,3,29,0,7,0,4,100,6.85854e+06,0,2.4047e+07,6.69644e+06,14.6485,14.6485,15.7771,14.6485,0.213364,0,3.62834e+06,0
03/29/2009 08:00,3,29,0,8,0,5,87,3.39502e+06,0,5.11295e+07,6.69644e+06,14.1007,14.1007,15.7771,14.1007,0.0869031,0,2.19543e+06,0
03/29/2009 09:00,3,29,0,9,0,7,76,4.51981e+06,0,7.28156e+07,6.69644e+06,13.8034,13.8034,15.7771,13.8034,0.178778,0,5.31805e+06,0
03/29/2009 10:00,3,29,0,10,0,12,24,2.87736e+06,7.87132e+06,1.65086e+08,6.69644e+06,15.5904,15.5904,16.3528,15.0147,0.247481,0.316996,3.41829e+06,6.39457e+06
03/29/2009 11:00,3,29,0,11,0,12,34,2.24164e+06,1.77471e+07,1.76364e+08,6.69644e+06,19.1653,19.1653,19.1653,15.7771,0,1.18458,0,6.31079e+07
03/29/2009 12:00,3,29,0,12,0,12,37,1.88938e+06,3.16628e+07,1.93024e+08,6.69644e+06,20.1508,20.1508,20.1508,15.7771,0,2.14968,0,1.41557e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.34803e+07,3.60664e+07,1.92056e+08,6.69644e+06,18.8459,18.8459,18.8459,15.7771,0,3.16417,0,1.46185e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.3702e+07,3.53525e+07,1.91344e+08,6.69644e+06,18.5962,18.5962,18.5962,15.7771,0,3.11761,0,1.32322e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.54565e+07,3.42558e+07,1.9184e+08,6.69644e+06,18.3789,18.3789,18.3789,15.7771,0,3.13881,0,1.22956e+08
03/29/2009 16:00,3,29,0,16,0,11,36,1.59147e+07,3.11774e+07,2.07435e+08,6.69644e+06,18.1753,18.1753,18.1753,15.7771,0,2.93545,0,1.05994e+08
03/29/2009 17:00,3,29,0,17,0,6,65,2.39192e+07,2.35748e+07,2.06863e+08,6.69644e+06,17.0359,17.0359,17.0359,15.7771,0,2.88938,0,5.47738e+07
03/29/2009 18:00,3,29,0,18,0,3,74,2.87854e+07,1.75222e+07,2.29998e+08,6.69644e+06,16.032,16.032,16.032,15.7771,0,2.77229,0,1.0645e+07
03/29/2009 19:00,3,29,0,19,0,3,68,5.35067e+06,1.23121e+07,1.55129e+08,6.69644e+06,17.513,17.513,17.513,15.7771,0,0.957121,0,2.50192e+07
03/29/2009 20:00,3,29,0,20,0,2,76,5.69462e+06,5.14199e+06,1.38244e+08,6.69644e+06,17.6167,17.6167,17.6167,15.7771,0,0.510487,0,1.41319e+07
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,4.02564e+06,1.30821e+08,6.69644e+06,17.7835,17.7835,17.7835,15.7771,0,0.184616,0,5.5828e+06
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,5.72758e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,3.36135e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,3.36135e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,2.75327e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,2.75327e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,2.75327e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,2.75327e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,2.75327e+07,6.69644e+06,18.3052,18.3052,18.3052,18.3052,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,3.81232e+07,0,7.27424e+07,6.69644e+06,13.2766,13.2766,15.5772,13.2766,2.27194,0,6.9178e+07,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,1.89075e+07,0,3.83826e+07,6.69644e+06,12.7972,12.7972,15.7771,12.7972,0.996828,0,4.47822e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,1.65235e+07,0,6.72986e+07,6.69644e+06,12.8019,12.8019,15.7771,12.8019,0.838738,0,3.76205e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,7.5528e+06,0,7.61185e+07,6.69644e+06,12.8808,12.8808,15.7771,12.8808,0.342774,0,1.49666e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,6.31175e+06,2.19665e+06,1.62007e+08,6.69644e+06,13.5973,13.5973,15.7771,13.5973,0.414233,0,1.32236e+07,0
03/30/2009 11:00,3,30,1,11,0,-2,71,5.70465e+06,1.24236e+07,1.73701e+08,6.69644e+06,16.6378,16.6378,16.9354,15.4795,0.17196,0.870795,2.31338e+06,2.13196e+07
03/30/2009 12:00,3,30,1,12,0,-1,60,5.05413e+06,2.37487e+07,1.86803e+08,6.69644e+06,19.0574,19.0574,19.0574,15.7771,0,1.78392,0,8.8136e+07
03/30/2009 13:00,3,30,1,13,0,0,66,3.2299e+07,2.73202e+07,2.0198e+08,6.69644e+06,16.8278,16.8278,16.8278,15.7771,0,3.7293,0,5.88467e+07
03/30/2009 14:00,3,30,1,14,0,3,53,2.83288e+07,1.95709e+07,1.87895e+08,6.69644e+06,16.1817,16.1817,16.1817,15.7771,0,2.89141,0,1.76193e+07
03/30/2009 15:00,3,30,1,15,0,1,67,3.11925e+07,2.57679e+07,2.17657e+08,6.69644e+06,16.4331,16.4331,16.4331,15.7771,0,3.51819,0,3.47607e+07
03/30/2009 16:00,3,30,1,16,0,3,58,2.8005e+07,3.19418e+07,2.40704e+08,6.69644e+06,17.0508,17.0508,17.0508,15.7771,0,3.75798,0,7.20854e+07
03/30/2009 17:00,3,30,1,17,0,1,61,3.14555e+07,2.63955e+07,2.37626e+08,6.69644e+06,16.5817,16.5817,16.5817,15.7771,0,3.57517,0,4.33236e+07
03/30/2009 18:00,3,30,1,18,0,-1,92,3.49941e+07,1.67511e+07,2.3286e+08,6.69644e+06,15.6046,15.6046,15.7771,15.6046,3.1399,0,8.16057e+06,0
03/30/2009 19:00,3,30,1,19,0,-1,85,6.31357e+06,1.02155e+07,1.53693e+08,6.69644e+06,16.911,16.911,16.911,15.7771,0,0.890475,0,1.52067e+07
03/30/2009 20:00,3,30,1,20,0,-2,100,6.70433e+06,3.45175e+06,1.37293e+08,6.69644e+06,16.7172,16.7172,16.7172,15.7771,0,0.455923,0,6.44309e+06
03/30/2009 21:00,3,30,1,21,0,-2,100,0,356164,1.26622e+08,6.69644e+06,16.1653,16.1653,16.1653,15.7771,0,0.0143689,0,84038.5
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,5.72758e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,3.36135e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,3.36135e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,2.75327e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,2.75327e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,2.75327e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,2.75327e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,2.75327e+07,6.69644e+06,16.2367,16.2367,16.2367,16.2367,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,4.42913e+07,0,7.95677e+07,6.69644e+06,13.015,13.015,15.5546,13.015,2.49643,0,9.216e+07,0
03/31/2009 07:00,3,31,2,7,0,-4,92,1.97716e+07,0,3.92248e+07,6.69644e+06,12.8064,12.8064,15.7771,12.8064,1.04903,0,4.69815e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,1.32334e+07,0,6.19305e+07,6.69644e+06,12.8168,12.8168,15.7771,12.8168,0.62469,0,2.78785e+07,0
03/31/2009 09:00,3,31,2,9,0,-2,78,8.17061e+06,0,8.53169e+07,6.69644e+06,12.8896,12.8896,15.7771,12.8896,0.381383,0,1.66016e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,5.23708e+06,2.23481e+06,1.60893e+08,6.69644e+06,13.704,13.704,15.7771,13.704,0.352705,0,1.0734e+07,0
03/31/2009 11:00,3,31,2,11,0,1,51,4.91066e+06,1.27098e+07,1.73196e+08,6.69644e+06,16.8004,16.8004,17.0584,15.5192,0.162305,0.853538,1.89237e+06,2.31984e+07
03/31/2009 12:00,3,31,2,12,0,3,53,4.01221e+06,2.48433e+07,1.87021e+08,6.69644e+06,19.3405,19.3405,19.3405,15.7771,0,1.8002,0,9.66111e+07
03/31/2009 13:00,3,31,2,13,0,4,45,2.57455e+07,2.94805e+07,2.16509e+08,6.69644e+06,17.4247,17.4247,17.4247,15.7771,0,3.48039,0,8.62524e+07
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.30871e+07,3.35953e+07,2.1857e+08,6.69644e+06,17.5307,17.5307,17.5307,15.7771,0,3.58956,0,9.47873e+07
03/31/2009 15:00,3,31,2,15,0,7,40,2.11779e+07,3.49366e+07,2.18055e+08,6.69644e+06,17.7809,17.7809,17.7809,15.7771,0,3.55887,0,1.0738e+08
03/31/2009 16:00,3,31,2,16,0,7.8,38,2.01602e+07,3.62691e+07,2.37475e+08,6.69644e+06,17.9422,17.9422,17.9422,15.7771,0,3.5833,0,1.16817e+08
03/31/2009 17:00,3,31,2,17,0,8,37,2.02008e+07,3.06566e+07,2.30549e+08,6.69644e+06,17.7001,17.7001,17.7001,15.7771,0,3.17069,0,9.18123e+07
03/31/2009 18:00,3,31,2,18,0,8,34,2.05232e+07,2.12328e+07,2.22437e+08,6.69644e+06,17.0426,17.0426,17.0426,15.7771,0,2.51558,0,4.79426e+07
03/31/2009 19:00,3,31,2,19,0,7,34,4.24678e+06,1.26059e+07,1.54368e+08,6.69644e+06,18.1585,18.1585,18.1585,15.7771,0,0.932836,0,3.34478e+07
03/31/2009 20:00,3,31,2,20,0,5,46,4.87623e+06,5.46567e+06,1.37751e+08,6.69644e+06,18.1297,18.1297,18.1297,15.7771,0,0.483954,0,1.71339e+07
03/31/2009 21:00,3,31,2,21,0,6,39,0,3.59395e+06,1.30303e+08,6.69644e+06,18.1348,18.1348,18.1348,15.7771,0,0.155459,0,5.52112e+06
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,5.72758e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,3.36135e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,3.36135e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,2.53714e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,2.53714e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,2.53714e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,2.53714e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,2.53714e+07,6.69644e+06,18.5088,18.5088,18.5088,18.5088,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,2.23568e+07,0,5.15018e+07,6.69644e+06,14.23,14.23,15.8374,14.1697,0.721496,0.504366,2.21345e+07,3.20494e+06
04/01/2009 07:00,4,1,3,7,0,8,32,1.01112e+07,0,2.53958e+07,6.69644e+06,13.1147,13.1147,15.7771,13.1147,0.411685,0,1.65227e+07,0
04/01/2009 08:00,4,1,3,8,0,16,16,3.76867e+06,0,2.96951e+07,6.69644e+06,13.0341,13.0341,15.7771,13.0341,0.1119,0,4.62674e+06,0
04/01/2009 09:00,4,1,3,9,0,18,12,1.98253e+06,122556,6.16817e+07,6.69644e+06,13.0514,13.0514,15.7771,13.0514,0.0322474,0,1.32315e+06,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,1.0074e+07,1.22528e+08,6.69644e+06,16.0434,16.0434,16.7523,15.0682,0.259234,0.368978,3.2748e+06,1.08971e+07
04/01/2009 11:00,4,1,3,11,0,22,12,0,2.76863e+07,1.86186e+08,6.69644e+06,19.9356,19.9356,19.9356,15.7771,0,1.84811,0,1.15677e+08
04/01/2009 12:00,4,1,3,12,0,23,11,0,4.22098e+07,2.04046e+08,6.69644e+06,20.2937,20.2937,20.2937,15.7771,0,2.90095,0,1.97213e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,4.9158e+07,1.93605e+08,6.69644e+06,20.3278,20.3278,20.3278,15.7771,0,3.41433,0,2.33859e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,5.31152e+07,2.1744e+08,6.69644e+06,20.3417,20.3417,20.3417,15.7771,0,3.70701,0,2.54681e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,5.32921e+07,2.17576e+08,6.69644e+06,20.3523,20.3523,20.3523,15.7771,0,3.71187,0,2.55605e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,4.86724e+07,2.11788e+08,6.69644e+06,20.3428,20.3428,20.3428,15.7771,0,3.35684,0,2.30674e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,4.69921e+07,2.2864e+08,6.69644e+06,20.3426,20.3426,20.3426,15.7771,0,3.22674,0,2.21726e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,3.78865e+07,2.20512e+08,6.69644e+06,20.327,20.327,20.327,15.7771,0,2.55235,0,1.74786e+08
04/01/2009 19:00,4,1,3,19,0,18,15,0,1.698e+07,1.46503e+08,6.69644e+06,20.2896,20.2896,20.2896,15.7771,0,1.05433,0,7.16072e+07
04/01/2009 20:00,4,1,3,20,0,16,19,2.12164e+06,7.58587e+06,9.71164e+07,6.69644e+06,20.0394,20.0394,20.0394,15.7771,0,0.456526,0,2.92877e+07
04/01/2009 21:00,4,1,3,21,0,14,25,0,5.25926e+06,9.21077e+07,6.69644e+06,19.9705,19.9705,19.9705,15.7771,0,0.261283,0,1.64922e+07
04/01/2009 22:00,4,1,3,22,0,12,37,0,271343,4.61262e+07,6.69644e+06,20.0488,20.0488,20.0488,15.7771,0,0.00861034,0,553609
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,3.14522e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,3.14522e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,2.53714e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,2.53714e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,2.53714e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,2.53714e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,2.53714e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,2.53714e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.40286e+07,6.69644e+06,20.0506,20.0506,20.0506,20.0506,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,1.06757e+07,0,2.52058e+07,6.69644e+06,16.0579,16.0579,16.3144,15.6223,0.208581,0.346708,1.50434e+06,1.00944e+07
04/02/2009 09:00,4,2,4,9,0,6,60,5.50448e+06,0,1.86555e+07,6.69644e+06,14.3613,14.3613,15.7771,14.3613,0.218853,0,4.66907e+06,0
04/02/2009 10:00,4,2,4,10,0,7,61,5.00452e+06,0,2.8783e+07,6.69644e+06,13.8411,13.8411,15.7771,13.8411,0.188656,0,5.50476e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,4.10103e+06,0,7.23592e+07,6.69644e+06,13.5672,13.5672,15.7771,13.5672,0.153664,0,5.11826e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.65836e+06,662417,6.42302e+07,6.69644e+06,13.6466,13.6466,15.7771,13.6466,0.165187,0,5.28198e+06,0
04/02/2009 13:00,4,2,4,13,0,12,47,1.45662e+07,4.80098e+06,1.06527e+08,6.69644e+06,14.3972,14.3972,15.7771,14.3972,1.06288,0,2.15017e+07,0
04/02/2009 14:00,4,2,4,14,0,13,44,1.26356e+07,1.39916e+07,1.28178e+08,6.69644e+06,16.544,16.544,16.5998,15.7213,0.422569,1.11812,1.06551e+06,2.04415e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.10256e+07,2.08401e+07,1.47434e+08,6.69644e+06,17.9147,17.9147,17.9147,15.7771,0,1.9165,0,6.18363e+07
04/02/2009 16:00,4,2,4,16,0,13,47,1.28948e+07,1.6722e+07,1.44311e+08,6.69644e+06,17.5949,17.5949,17.5949,15.7771,0,1.72272,0,4.71563e+07
04/02/2009 17:00,4,2,4,17,0,13,51,1.31265e+07,1.33699e+07,1.40448e+08,6.69644e+06,17.0625,17.0625,17.0625,15.7771,0,1.50085,0,2.90531e+07
04/02/2009 18:00,4,2,4,18,0,12,54,1.47945e+07,5.97426e+06,1.10613e+08,6.69644e+06,15.7267,15.7267,15.9415,15.5624,0.556705,0.555006,3.6016e+06,2.74749e+06
04/02/2009 19:00,4,2,4,19,0,9,81,4.02944e+06,0,7.01744e+07,6.69644e+06,14.8553,14.8553,15.7771,14.8553,0.149385,0,2.07439e+06,0
04/02/2009 20:00,4,2,4,20,0,8,93,1.79106e+06,0,3.32926e+07,6.69644e+06,14.4791,14.4791,15.6475,14.4791,0.0329948,0,647902,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,3.14522e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,3.14522e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,3.14522e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,3.14522e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,2.75327e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,2.75327e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,2.75327e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,2.75327e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,2.75327e+07,6.69644e+06,14.4043,14.4043,14.4043,14.4043,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,2.91865e+07,0,6.20818e+07,6.69644e+06,13.0115,13.0115,15.5044,13.0115,1.72506,0,6.73004e+07,0
04/03/2009 07:00,4,3,5,7,0,1,100,1.44974e+07,0,3.32042e+07,6.69644e+06,12.8641,12.8641,15.7771,12.8641,0.698027,0,3.06532e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.28059e+07,0,6.27989e+07,6.69644e+06,12.8575,12.8575,15.7771,12.8575,0.59088,0,2.60073e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,7.84231e+06,0,8.50048e+07,6.69644e+06,12.9063,12.9063,15.7771,12.9063,0.354225,0,1.53301e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.87962e+06,0,1.39881e+08,6.69644e+06,12.9689,12.9689,15.7771,12.9689,0.260511,0,1.10283e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.82462e+06,0,1.58826e+08,6.69644e+06,13.0036,13.0036,15.7771,13.0036,0.257203,0,1.07537e+07,0
04/03/2009 12:00,4,3,5,12,0,3,87,5.47104e+06,3.32855e+06,1.43281e+08,6.69644e+06,13.8097,13.8097,15.7771,13.8097,0.399568,0,1.10128e+07,0
04/03/2009 13:00,4,3,5,13,0,3,87,2.87702e+07,7.75158e+06,1.55028e+08,6.69644e+06,14.6468,14.6468,15.7771,14.6468,2.11808,0,3.60949e+07,0
04/03/2009 14:00,4,3,5,14,0,4,81,2.71444e+07,1.21127e+07,1.77529e+08,6.69644e+06,15.2494,15.2494,15.7771,15.2494,2.31596,0,1.8345e+07,0
04/03/2009 15:00,4,3,5,15,0,5,81,2.56295e+07,1.45323e+07,1.97795e+08,6.69644e+06,15.7884,15.7884,15.7884,15.7771,0,2.38819,0,403935
04/03/2009 16:00,4,3,5,16,0,6,75,2.40885e+07,1.70629e+07,1.99113e+08,6.69644e+06,16.1962,16.1962,16.1962,15.7771,0,2.44851,0,1.54553e+07
04/03/2009 17:00,4,3,5,17,0,6,75,2.4122e+07,1.58472e+07,1.97667e+08,6.69644e+06,16.1388,16.1388,16.1388,15.7771,0,2.36443,0,1.28816e+07
04/03/2009 18:00,4,3,5,18,0,6,75,2.41782e+07,1.35267e+07,2.20154e+08,6.69644e+06,15.8852,15.8852,15.8852,15.7771,0,2.22574,0,3.62199e+06
04/03/2009 19:00,4,3,5,19,0,6,75,4.78622e+06,9.14836e+06,1.50735e+08,6.69644e+06,17.2362,17.2362,17.2362,15.7771,0,0.729279,0,1.60502e+07
04/03/2009 20:00,4,3,5,20,0,6,75,4.85091e+06,1.54351e+06,1.32959e+08,6.69644e+06,17.0433,17.0433,17.0433,15.7771,0,0.213953,0,4.06325e+06
04/03/2009 21:00,4,3,5,21,0,7,70,0,224456,1.26458e+08,6.69644e+06,16.2501,16.2501,16.2501,15.7771,0,0.00533681,0,38018.4
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,5.72758e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,3.36135e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,3.36135e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,2.75327e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,2.75327e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,2.75327e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,2.75327e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,2.75327e+07,6.69644e+06,16.2776,16.2776,16.2776,16.2776,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,3.08659e+07,0,6.38836e+07,6.69644e+06,13.2671,13.2671,15.5661,13.2671,1.76189,0,5.69966e+07,0
04/04/2009 07:00,4,4,6,7,0,6,75,1.19629e+07,0,2.98125e+07,6.69644e+06,12.9184,12.9184,15.7771,12.9184,0.530286,0,2.2853e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,5.75246e+06,0,4.90017e+07,6.69644e+06,12.9213,12.9213,15.7771,12.9213,0.222466,0,9.57739e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,4.08268e+06,0,7.23392e+07,6.69644e+06,12.9463,12.9463,15.7771,12.9463,0.152568,0,6.51074e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,3.13931e+06,3.05337e+06,1.40525e+08,6.69644e+06,13.8139,13.8139,15.7771,13.8139,0.270332,0,6.77766e+06,0
04/04/2009 11:00,4,4,6,11,0,13,51,2.3763e+06,1.49502e+07,1.54112e+08,6.69644e+06,17.7948,17.7948,17.8013,15.7706,0.0921945,0.925858,27087.7,3.9226e+07
04/04/2009 12:00,4,4,6,12,0,14,47,1.70816e+06,3.27087e+07,1.74967e+08,6.69644e+06,20.2899,20.2899,20.2899,15.7771,0,2.19764,0,1.49358e+08
04/04/2009 13:00,4,4,6,13,0,15,48,9.07942e+06,4.24998e+07,2.1399e+08,6.69644e+06,19.5821,19.5821,19.5821,15.7771,0,3.34644,0,1.91668e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.56127e+06,4.47792e+07,1.96145e+08,6.69644e+06,19.6544,19.6544,19.6544,15.7771,0,3.42474,0,1.99877e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.72411e+06,4.49436e+07,2.15462e+08,6.69644e+06,19.6527,19.6527,19.6527,15.7771,0,3.44234,0,2.00816e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.97392e+06,4.10812e+07,2.13077e+08,6.69644e+06,19.3241,19.3241,19.3241,15.7771,0,3.28947,0,1.75641e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.28127e+07,3.19782e+07,2.0498e+08,6.69644e+06,18.7012,18.7012,18.7012,15.7771,0,2.79826,0,1.23186e+08
04/04/2009 18:00,4,4,6,18,0,11,62,1.60317e+07,2.50393e+07,2.25193e+08,6.69644e+06,17.9277,17.9277,17.9277,15.7771,0,2.49923,0,8.09317e+07
04/04/2009 19:00,4,4,6,19,0,9,71,3.82767e+06,1.59685e+07,1.57905e+08,6.69644e+06,18.8845,18.8845,18.8845,15.7771,0,1.11868,0,5.23319e+07
04/04/2009 20:00,4,4,6,20,0,9,71,3.9319e+06,8.48913e+06,1.40375e+08,6.69644e+06,19.0215,19.0215,19.0215,15.7771,0,0.634106,0,3.09715e+07
04/04/2009 21:00,4,4,6,21,0,8,76,0,6.98623e+06,1.34405e+08,6.69644e+06,19.3627,19.3627,19.3627,15.7771,0,0.386901,0,2.08879e+07
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,5.72758e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,3.36135e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,3.36135e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,2.75327e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,2.75327e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,2.75327e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,2.75327e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,2.75327e+07,6.69644e+06,19.7562,19.7562,19.7562,19.7562,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,1.10523e+07,0,4.01062e+07,6.69644e+06,16.5475,16.5475,16.6768,15.6479,0.137422,0.348854,807520,9.1123e+06
04/05/2009 07:00,4,5,0,7,0,8,71,3.58249e+06,0,1.98666e+07,6.69644e+06,14.7912,14.7912,15.7771,14.7912,0.0878573,0,1.30513e+06,0
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,4.25601e+07,6.69644e+06,14.6012,14.6012,14.6012,14.6012,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.41048e+06,0,7.16066e+07,6.69644e+06,14.4068,14.4068,15.7771,14.4068,0.112267,0,2.31846e+06,0
04/05/2009 10:00,4,5,0,10,0,13,51,2.79647e+06,7.2542e+06,1.45167e+08,6.69644e+06,15.7722,15.7722,16.3772,15.1721,0.124752,0.382904,2.03455e+06,6.05388e+06
04/05/2009 11:00,4,5,0,11,0,13,51,2.37285e+06,1.50372e+07,1.35119e+08,6.69644e+06,19.046,19.046,19.046,15.7771,0,0.993974,0,5.11025e+07
04/05/2009 12:00,4,5,0,12,0,15,44,0,3.18665e+07,1.53247e+08,6.69644e+06,20.2578,20.2578,20.2578,15.7771,0,2.1256,0,1.43647e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.49055e+06,3.44603e+07,1.64375e+08,6.69644e+06,19.5597,19.5597,19.5597,15.7771,0,2.66108,0,1.5152e+08
04/05/2009 14:00,4,5,0,14,0,17,36,6.2861e+06,3.60398e+07,1.65e+08,6.69644e+06,19.5912,19.5912,19.5912,15.7771,0,2.70494,0,1.55297e+08
04/05/2009 15:00,4,5,0,15,0,16,36,8.03793e+06,3.46985e+07,1.84179e+08,6.69644e+06,19.3757,19.3757,19.3757,15.7771,0,2.70704,0,1.46642e+08
04/05/2009 16:00,4,5,0,16,0,16,36,8.32226e+06,3.38905e+07,2.02423e+08,6.69644e+06,19.2785,19.2785,19.2785,15.7771,0,2.66243,0,1.40332e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.14729e+07,3.05503e+07,2.2694e+08,6.69644e+06,18.7942,18.7942,18.7942,15.7771,0,2.61272,0,1.18675e+08
04/05/2009 18:00,4,5,0,18,0,12,54,1.45711e+07,2.46906e+07,2.23173e+08,6.69644e+06,18.0842,18.0842,18.0842,15.7771,0,2.38369,0,8.28036e+07
04/05/2009 19:00,4,5,0,19,0,10,66,3.59643e+06,1.73293e+07,1.59306e+08,6.69644e+06,19.0811,19.0811,19.0811,15.7771,0,1.19865,0,5.96184e+07
04/05/2009 20:00,4,5,0,20,0,9,71,3.9213e+06,8.96636e+06,1.40945e+08,6.69644e+06,19.1529,19.1529,19.1529,15.7771,0,0.666369,0,3.38639e+07
04/05/2009 21:00,4,5,0,21,0,9,66,0,7.59871e+06,1.35153e+08,6.69644e+06,19.4722,19.4722,19.4722,15.7771,0,0.429067,0,2.38718e+07
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,5.72758e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,3.36135e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,3.36135e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,2.75327e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,2.75327e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,2.75327e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,2.75327e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,2.75327e+07,6.69644e+06,19.8574,19.8574,19.8574,19.8574,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,9.98048e+06,0,3.88712e+07,6.69644e+06,16.8807,16.8807,16.9215,15.7364,0.0623504,0.368943,229410,9.50503e+06
04/06/2009 07:00,4,6,1,7,0,7,81,5.55258e+06,0,2.21446e+07,6.69644e+06,14.9931,14.9931,15.7771,14.9931,0.130588,0,1.54248e+06,0
04/06/2009 08:00,4,6,1,8,0,7,76,2.7099e+06,0,4.54074e+07,6.69644e+06,14.5818,14.5818,15.7771,14.5818,0.0446109,0,797772,0
04/06/2009 09:00,4,6,1,9,0,9,66,4.00937e+06,0,7.22593e+07,6.69644e+06,14.2679,14.2679,15.7771,14.2679,0.148183,0,3.37024e+06,0
04/06/2009 10:00,4,6,1,10,0,11,58,3.11283e+06,1.27979e+07,1.71215e+08,6.69644e+06,16.8564,16.8564,17.2395,15.394,0.145139,0.749704,2.23208e+06,2.31029e+07
04/06/2009 11:00,4,6,1,11,0,12,54,2.37313e+06,2.06202e+07,1.41936e+08,6.69644e+06,19.7587,19.7587,19.7587,15.7771,0,1.38112,0,8.36232e+07
04/06/2009 12:00,4,6,1,12,0,14,47,1.90824e+06,2.82636e+07,1.50691e+08,6.69644e+06,20.2558,20.2558,20.2558,15.7771,0,1.87899,0,1.26663e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.0726e+07,3.53424e+07,1.69011e+08,6.69644e+06,19.1902,19.1902,19.1902,15.7771,0,2.92448,0,1.5026e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.08246e+07,3.58221e+07,1.69664e+08,6.69644e+06,19.0097,19.0097,19.0097,15.7771,0,2.96216,0,1.44152e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.80394e+06,4.21364e+07,2.1211e+08,6.69644e+06,19.4821,19.4821,19.4821,15.7771,0,3.24131,0,1.80772e+08
04/06/2009 16:00,4,6,1,16,0,15,33,9.45544e+06,4.37606e+07,2.15835e+08,6.69644e+06,19.3883,19.3883,19.3883,15.7771,0,3.45892,0,1.88028e+08
04/06/2009 17:00,4,6,1,17,0,16,34,8.20737e+06,4.09131e+07,2.29924e+08,6.69644e+06,19.4399,19.4399,19.4399,15.7771,0,3.17088,0,1.74831e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.14191e+07,3.14617e+07,2.24921e+08,6.69644e+06,18.8348,18.8348,18.8348,15.7771,0,2.67698,0,1.2323e+08
04/06/2009 19:00,4,6,1,19,0,14,35,2.5869e+06,2.20459e+07,1.63957e+08,6.69644e+06,19.6703,19.6703,19.6703,15.7771,0,1.47112,0,8.62106e+07
04/06/2009 20:00,4,6,1,20,0,10,66,3.64206e+06,1.09388e+07,1.42956e+08,6.69644e+06,19.5079,19.5079,19.5079,15.7771,0,0.758014,0,4.25695e+07
04/06/2009 21:00,4,6,1,21,0,8,76,0,8.30035e+06,1.36007e+08,6.69644e+06,19.6811,19.6811,19.6811,15.7771,0,0.478045,0,2.80972e+07
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,5.72758e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,3.36135e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,3.36135e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,2.75327e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,2.75327e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,2.75327e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,2.75327e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,2.75327e+07,6.69644e+06,19.9801,19.9801,19.9801,19.9801,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,9.96612e+06,0,3.87869e+07,6.69644e+06,17.1266,17.1266,17.1374,15.7663,0.0747797,0.336898,61158.8,9.82347e+06
04/07/2009 07:00,4,7,2,7,0,8,66,7.99452e+06,0,2.53908e+07,6.69644e+06,14.7664,14.7664,15.7771,14.7664,0.280621,0,4.27344e+06,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,4.25601e+07,6.69644e+06,14.2057,14.2057,14.2057,14.2057,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.12876e+06,193932,7.99704e+07,6.69644e+06,14.1181,14.1181,15.7771,14.1181,0.103679,0,2.5954e+06,0
04/07/2009 10:00,4,7,2,10,0,13,51,2.76839e+06,6.38346e+06,1.251e+08,6.69644e+06,15.5928,15.5928,16.233,15.137,0.19396,0.255604,2.44309e+06,4.04627e+06
04/07/2009 11:00,4,7,2,11,0,14,47,2.38629e+06,1.2731e+07,1.323e+08,6.69644e+06,18.7476,18.7476,18.7476,15.7771,0,0.831402,0,3.91936e+07
04/07/2009 12:00,4,7,2,12,0,14,47,2.1956e+06,2.28789e+07,1.44415e+08,6.69644e+06,20.0451,20.0451,20.0451,15.7771,0,1.52011,0,9.7975e+07
04/07/2009 13:00,4,7,2,13,0,14,51,1.11354e+07,2.71084e+07,1.59292e+08,6.69644e+06,18.8928,18.8928,18.8928,15.7771,0,2.34707,0,1.1009e+08
04/07/2009 14:00,4,7,2,14,0,13,54,1.25139e+07,3.08921e+07,1.65447e+08,6.69644e+06,18.6208,18.6208,18.6208,15.7771,0,2.70476,0,1.15799e+08
04/07/2009 15:00,4,7,2,15,0,9,81,1.89244e+07,2.78488e+07,2.06607e+08,6.69644e+06,17.8386,17.8386,17.8386,15.7771,0,2.87608,0,8.9277e+07
04/07/2009 16:00,4,7,2,16,0,9,81,1.90597e+07,2.83013e+07,2.10367e+08,6.69644e+06,17.726,17.726,17.726,15.7771,0,2.91612,0,8.55784e+07
04/07/2009 17:00,4,7,2,17,0,9,81,1.90878e+07,2.64355e+07,2.05036e+08,6.69644e+06,17.6198,17.6198,17.6198,15.7771,0,2.78433,0,7.72605e+07
04/07/2009 18:00,4,7,2,18,0,7,93,2.22565e+07,2.19865e+07,2.31346e+08,6.69644e+06,17.0261,17.0261,17.0261,15.7771,0,2.66748,0,5.01748e+07
04/07/2009 19:00,4,7,2,19,0,7,93,4.35334e+06,1.57182e+07,1.58159e+08,6.69644e+06,18.5059,18.5059,18.5059,15.7771,0,1.13009,0,4.64279e+07
04/07/2009 20:00,4,7,2,20,0,7,93,4.44561e+06,7.44704e+06,1.39671e+08,6.69644e+06,18.7295,18.7295,18.7295,15.7771,0,0.59235,0,2.63295e+07
04/07/2009 21:00,4,7,2,21,0,7,87,0,6.62779e+06,1.33969e+08,6.69644e+06,19.1102,19.1102,19.1102,15.7771,0,0.361683,0,1.81536e+07
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,5.72758e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,3.36135e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,3.36135e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,2.53714e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,2.53714e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,2.53714e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,2.53714e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,2.53714e+07,6.69644e+06,19.6005,19.6005,19.6005,19.6005,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,1.45786e+07,0,4.2167e+07,6.69644e+06,15.8138,15.8138,16.3394,15.2516,0.320355,0.38268,5.06421e+06,8.48353e+06
04/08/2009 07:00,4,8,3,7,0,7,81,8.2789e+06,0,2.35797e+07,6.69644e+06,13.7625,13.7625,15.7771,13.7625,0.29904,0,9.07998e+06,0
04/08/2009 08:00,4,8,3,8,0,8,81,2.72374e+06,0,2.84622e+07,6.69644e+06,13.459,13.459,15.7771,13.459,0.0452533,0,1.57932e+06,0
04/08/2009 09:00,4,8,3,9,0,11,66,3.59222e+06,0,5.69591e+07,6.69644e+06,13.3813,13.3813,15.7771,13.3813,0.123211,0,4.4495e+06,0
04/08/2009 10:00,4,8,3,10,0,11,71,3.18753e+06,6.16239e+06,1.21088e+08,6.69644e+06,14.8917,14.8917,16.0659,14.603,0.266432,0.203077,4.88842e+06,2.70426e+06
04/08/2009 11:00,4,8,3,11,0,12,67,2.46754e+06,2.12514e+07,1.61792e+08,6.69644e+06,19.1759,19.1759,19.1759,15.7771,0,1.43711,0,7.73861e+07
04/08/2009 12:00,4,8,3,12,0,12,67,2.20714e+06,3.23681e+07,1.56074e+08,6.69644e+06,20.2685,20.2685,20.2685,15.7771,0,2.19548,0,1.48581e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.06917e+07,3.74102e+07,1.71479e+08,6.69644e+06,19.2989,19.2989,19.2989,15.7771,0,3.06796,0,1.62647e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.12053e+07,3.27147e+07,2.04122e+08,6.69644e+06,18.9411,18.9411,18.9411,15.7771,0,2.74868,0,1.30924e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.43563e+07,2.9547e+07,2.03661e+08,6.69644e+06,18.4276,18.4276,18.4276,15.7771,0,2.71355,0,1.08285e+08
04/08/2009 16:00,4,8,3,16,0,11,71,1.58523e+07,3.06177e+07,2.0661e+08,6.69644e+06,18.2444,18.2444,18.2444,15.7771,0,2.88287,0,1.07093e+08
