Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/08/2009 17:00,4,8,3,17,0,11,62,1.59155e+07,3.00294e+07,2.05947e+08,6.69644e+06,18.1882,18.1882,18.1882,15.7771,0,2.84452,0,1.03267e+08
04/08/2009 18:00,4,8,3,18,0,11,62,1.60454e+07,2.65579e+07,2.27034e+08,6.69644e+06,17.986,17.986,17.986,15.7771,0,2.60437,0,8.66215e+07
04/08/2009 19:00,4,8,3,19,0,7,93,4.36415e+06,8.12518e+06,1.40407e+08,6.69644e+06,18.1894,18.1894,18.1894,15.7771,0,0.634229,0,2.30354e+07
04/08/2009 20:00,4,8,3,20,0,7,100,4.45094e+06,2.58985e+06,9.35978e+07,6.69644e+06,17.5881,17.5881,17.5881,15.7771,0,0.260921,0,7.10248e+06
04/08/2009 21:00,4,8,3,21,0,7,93,0,342791,8.641e+07,6.69644e+06,17.049,17.049,17.049,15.7771,0,0.0133666,0,256051
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,4.58236e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,3.14522e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,3.14522e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,2.53714e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,2.53714e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,2.53714e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,2.53714e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,2.53714e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,2.53714e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.43715e+07,6.69644e+06,17.1041,17.1041,17.1041,17.1041,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,2.1207e+07,0,3.9132e+07,6.69644e+06,13.7928,13.7928,15.5976,13.7928,1.18909,0,2.76942e+07,0
04/09/2009 09:00,4,9,4,9,0,3,93,1.37318e+07,0,2.82917e+07,6.69644e+06,13.0238,13.0238,15.7771,13.0238,0.632789,0,2.62641e+07,0
04/09/2009 10:00,4,9,4,10,0,3,93,1.25225e+07,0,3.94802e+07,6.69644e+06,12.9698,12.9698,15.7771,12.9698,0.557181,0,2.35796e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,6.49755e+06,0,7.50217e+07,6.69644e+06,12.9824,12.9824,15.7771,12.9824,0.290706,0,1.22473e+07,0
04/09/2009 12:00,4,9,4,12,0,2,100,6.11482e+06,0,7.45608e+07,6.69644e+06,13.0068,13.0068,15.7771,13.0068,0.266988,0,1.11499e+07,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.87002e+07,0,1.41597e+08,6.69644e+06,13.0365,13.0365,15.7771,13.0365,1.67376,0,6.9148e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,3.0234e+07,0,1.43277e+08,6.69644e+06,13.0428,13.0428,15.7771,13.0428,1.77179,0,7.30297e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,3.02058e+07,0,1.43246e+08,6.69644e+06,13.0429,13.0429,15.7771,13.0429,1.77,0,7.29551e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,3.16753e+07,264628,1.45169e+08,6.69644e+06,13.0734,13.0734,15.7771,13.0734,1.8774,0,7.65124e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,3.17972e+07,165217,1.61945e+08,6.69644e+06,13.0664,13.0664,15.7771,13.0664,1.87348,0,7.6556e+07,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.34949e+07,0,1.25498e+08,6.69644e+06,13.0436,13.0436,15.7771,13.0436,1.98145,0,8.16477e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,7.36609e+06,0,7.38825e+07,6.69644e+06,13.0362,13.0362,15.7771,13.0362,0.345741,0,1.42861e+07,0
04/09/2009 20:00,4,9,4,20,0,-1,100,4.15904e+06,0,3.58815e+07,6.69644e+06,12.9723,12.9723,15.6155,12.9723,0.180486,0,7.63689e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,3.14522e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,3.14522e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,3.14522e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,3.14522e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,2.75327e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,2.75327e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,2.75327e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,2.75327e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,2.75327e+07,6.69644e+06,12.9187,12.9187,12.9187,12.9187,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,6.97768e+07,0,1.07575e+08,6.69644e+06,12.7879,12.7879,15.7771,12.7879,3.31392,0,1.49186e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,2.87512e+07,0,5.0389e+07,6.69644e+06,12.8181,12.8181,15.7771,12.8181,1.63462,0,7.29182e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,2.14254e+07,0,6.75691e+07,6.69644e+06,12.821,12.821,15.7771,12.821,1.15241,0,5.13564e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,8.8888e+06,0,8.61684e+07,6.69644e+06,12.8878,12.8878,15.7771,12.8878,0.418092,0,1.8211e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.36334e+06,324492,1.40793e+08,6.69644e+06,13.044,13.044,15.7771,13.044,0.30624,0,1.26033e+07,0
04/10/2009 11:00,4,10,5,11,0,-1,78,6.37272e+06,265048,1.40725e+08,6.69644e+06,13.2259,13.2259,15.7771,13.2259,0.301762,0,1.16029e+07,0
04/10/2009 12:00,4,10,5,12,0,-1,85,5.84753e+06,1.32107e+07,1.36673e+08,6.69644e+06,16.515,16.515,18.3766,13.949,0.673196,0.403584,1.74483e+07,2.28253e+07
04/10/2009 13:00,4,10,5,13,0,1,72,3.10375e+07,2.14363e+07,1.93214e+08,6.69644e+06,16.6366,16.6366,16.6366,15.7771,0,3.21044,0,4.09727e+07
04/10/2009 14:00,4,10,5,14,0,1,79,3.08926e+07,2.74289e+07,2.00346e+08,6.69644e+06,16.637,16.637,16.637,15.7771,0,3.61439,0,4.68433e+07
04/10/2009 15:00,4,10,5,15,0,1,72,3.13847e+07,1.95681e+07,1.91174e+08,6.69644e+06,16.0673,16.0673,16.0673,15.7771,0,3.08094,0,1.34668e+07
04/10/2009 16:00,4,10,5,16,0,1,79,3.13959e+07,2.46486e+07,2.16385e+08,6.69644e+06,16.3741,16.3741,16.3741,15.7771,0,3.44187,0,3.095e+07
04/10/2009 17:00,4,10,5,17,0,1,79,3.15657e+07,2.35244e+07,2.34161e+08,6.69644e+06,16.3386,16.3386,16.3386,15.7771,0,3.37296,0,2.85248e+07
04/10/2009 18:00,4,10,5,18,0,1,72,3.17185e+07,1.65891e+07,2.2897e+08,6.69644e+06,15.7253,15.7253,15.7771,15.7253,2.89489,0,2.2603e+06,0
04/10/2009 19:00,4,10,5,19,0,1,72,5.91511e+06,9.44901e+06,1.52339e+08,6.69644e+06,16.9585,16.9585,16.9585,15.7771,0,0.819914,0,1.46228e+07
04/10/2009 20:00,4,10,5,20,0,0,78,6.25971e+06,2.7012e+06,1.35894e+08,6.69644e+06,16.6942,16.6942,16.6942,15.7771,0,0.377542,0,5.20214e+06
04/10/2009 21:00,4,10,5,21,0,0,78,0,341033,1.26603e+08,6.69644e+06,16.0492,16.0492,16.0492,15.7771,0,0.0132958,0,54515.4
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,5.72758e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,3.36135e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,3.36135e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,2.75327e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,2.75327e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,2.75327e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,2.75327e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,2.75327e+07,6.69644e+06,16.1186,16.1186,16.1186,16.1186,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,3.54717e+07,0,6.95053e+07,6.69644e+06,13.1011,13.1011,15.547,13.1011,2.0907,0,7.41527e+07,0
04/11/2009 07:00,4,11,6,7,0,-1,85,1.5424e+07,0,3.38219e+07,6.69644e+06,12.834,12.834,15.7771,12.834,0.761205,0,3.37735e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,7.60587e+06,0,5.12385e+07,6.69644e+06,12.8584,12.8584,15.7771,12.8584,0.341862,0,1.50422e+07,0
04/11/2009 09:00,4,11,6,9,0,2,44,5.77438e+06,0,8.26299e+07,6.69644e+06,12.9164,12.9164,15.7771,12.9164,0.25417,0,1.09613e+07,0
04/11/2009 10:00,4,11,6,10,0,4,38,5.00575e+06,4.7825e+06,1.63604e+08,6.69644e+06,14.1588,14.1588,15.795,14.141,0.382761,0.104808,9.30841e+06,169039
04/11/2009 11:00,4,11,6,11,0,4,35,4.51475e+06,1.51307e+07,1.75546e+08,6.69644e+06,17.8306,17.8306,17.8306,15.7771,0,1.13315,0,3.97757e+07
04/11/2009 12:00,4,11,6,12,0,6,30,3.68586e+06,2.70944e+07,1.89258e+08,6.69644e+06,19.647,19.647,19.647,15.7771,0,1.92257,0,1.11996e+08
04/11/2009 13:00,4,11,6,13,0,7,34,2.14148e+07,3.32302e+07,1.97091e+08,6.69644e+06,17.9983,17.9983,17.9983,15.7771,0,3.43387,0,1.14846e+08
04/11/2009 14:00,4,11,6,14,0,7,37,2.13885e+07,3.69374e+07,2.20592e+08,6.69644e+06,17.9181,17.9181,17.9181,15.7771,0,3.70169,0,1.19334e+08
04/11/2009 15:00,4,11,6,15,0,8,32,1.99643e+07,3.80242e+07,2.20318e+08,6.69644e+06,18.081,18.081,18.081,15.7771,0,3.68895,0,1.2797e+08
04/11/2009 16:00,4,11,6,16,0,8,29,2.01429e+07,3.85788e+07,2.21126e+08,6.69644e+06,18.0948,18.0948,18.0948,15.7771,0,3.73791,0,1.3044e+08
04/11/2009 17:00,4,11,6,17,0,8,32,2.04199e+07,3.18919e+07,2.132e+08,6.69644e+06,17.7759,17.7759,17.7759,15.7771,0,3.26744,0,9.83434e+07
04/11/2009 18:00,4,11,6,18,0,7,37,2.2192e+07,2.29851e+07,2.2943e+08,6.69644e+06,17.0534,17.0534,17.0534,15.7771,0,2.74057,0,5.26765e+07
04/11/2009 19:00,4,11,6,19,0,6,47,4.56061e+06,1.40888e+07,1.56431e+08,6.69644e+06,18.2291,18.2291,18.2291,15.7771,0,1.03437,0,3.81873e+07
04/11/2009 20:00,4,11,6,20,0,5,55,4.91792e+06,6.83672e+06,1.39446e+08,6.69644e+06,18.3006,18.3006,18.3006,15.7771,0,0.58041,0,2.20455e+07
04/11/2009 21:00,4,11,6,21,0,1,86,0,3.22352e+06,1.29832e+08,6.69644e+06,18.3047,18.3047,18.3047,15.7771,0,0.130107,0,4.95353e+06
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,5.72758e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,3.36135e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,3.36135e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,2.75327e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,2.75327e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,2.75327e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,2.75327e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,2.75327e+07,6.69644e+06,18.593,18.593,18.593,18.593,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,3.78017e+07,0,7.21611e+07,6.69644e+06,13.294,13.294,15.5953,13.294,2.19617,0,6.38814e+07,0
04/12/2009 07:00,4,12,0,7,0,-4,84,1.54842e+07,0,3.28553e+07,6.69644e+06,12.8223,12.8223,15.7771,12.8223,0.770657,0,3.43286e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,1.16745e+07,0,5.58771e+07,6.69644e+06,12.8308,12.8308,15.7771,12.8308,0.524705,0,2.33061e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,9.58442e+06,0,8.69883e+07,6.69644e+06,12.8982,12.8982,15.7771,12.8982,0.461914,0,2.00468e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.5712e+06,0,1.21629e+08,6.69644e+06,12.9697,12.9697,15.7771,12.9697,0.30221,0,1.27899e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,6.16058e+06,395333,1.21648e+08,6.69644e+06,13.1146,13.1146,15.7771,13.1146,0.297146,0,1.19137e+07,0
04/12/2009 12:00,4,12,0,12,0,1,67,5.55259e+06,8.35084e+06,1.30468e+08,6.69644e+06,15.3642,15.3642,16.4232,14.5401,0.581236,0.1563,7.7213e+06,4.93555e+06
04/12/2009 13:00,4,12,0,13,0,3,63,2.7961e+07,1.87742e+07,1.86615e+08,6.69644e+06,16.2896,16.2896,16.2896,15.7771,0,2.83335,0,2.16956e+07
04/12/2009 14:00,4,12,0,14,0,4,54,2.61995e+07,2.52056e+07,1.92555e+08,6.69644e+06,16.6906,16.6906,16.6906,15.7771,0,3.17275,0,4.37773e+07
04/12/2009 15:00,4,12,0,15,0,6,47,2.327e+07,2.83002e+07,2.12032e+08,6.69644e+06,17.1993,17.1993,17.1993,15.7771,0,3.19385,0,6.84028e+07
04/12/2009 16:00,4,12,0,16,0,6,47,2.34689e+07,2.91459e+07,2.13218e+08,6.69644e+06,17.2857,17.2857,17.2857,15.7771,0,3.26359,0,7.41412e+07
04/12/2009 17:00,4,12,0,17,0,6,47,2.37019e+07,2.4409e+07,2.07649e+08,6.69644e+06,16.9812,16.9812,16.9812,15.7771,0,2.93685,0,5.32566e+07
04/12/2009 18:00,4,12,0,18,0,6,47,2.38873e+07,1.93943e+07,2.20732e+08,6.69644e+06,16.5329,16.5329,16.5329,15.7771,0,2.5934,0,2.95227e+07
04/12/2009 19:00,4,12,0,19,0,5,50,4.87551e+06,1.10555e+07,1.36086e+08,6.69644e+06,17.7106,17.7106,17.7106,15.7771,0,0.870059,0,2.53311e+07
04/12/2009 20:00,4,12,0,20,0,3,68,5.48412e+06,4.39503e+06,1.37101e+08,6.69644e+06,17.5957,17.5957,17.5957,15.7771,0,0.446515,0,1.22173e+07
04/12/2009 21:00,4,12,0,21,0,3,63,0,2.07828e+06,1.28463e+08,6.69644e+06,17.2745,17.2745,17.2745,15.7771,0,0.0520229,0,1.17457e+06
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,5.72758e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,3.36135e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,3.36135e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,2.75327e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,2.75327e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,2.75327e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,2.75327e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,2.75327e+07,6.69644e+06,17.4635,17.4635,17.4635,17.4635,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,3.23444e+07,0,6.5814e+07,6.69644e+06,13.3719,13.3719,15.5616,13.3719,1.91268,0,5.64674e+07,0
04/13/2009 07:00,4,13,1,7,0,7,52,1.11497e+07,0,2.86521e+07,6.69644e+06,12.9168,12.9168,15.7771,12.9168,0.477995,0,2.0611e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,4.99411e+06,0,4.8114e+07,6.69644e+06,12.9286,12.9286,15.7771,12.9286,0.184546,0,7.92456e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.60852e+06,0,8.02694e+07,6.69644e+06,12.9505,12.9505,15.7771,12.9505,0.124176,0,5.29134e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.51923e+06,9.02738e+06,1.66025e+08,6.69644e+06,15.317,15.317,16.4324,14.6617,0.291339,0.321721,4.70603e+06,7.77451e+06
04/13/2009 11:00,4,13,1,11,0,15,30,1.78388e+06,2.17799e+07,1.80701e+08,6.69644e+06,19.5655,19.5655,19.5655,15.7771,0,1.4368,0,8.4231e+07
04/13/2009 12:00,4,13,1,12,0,16,28,0,3.45334e+07,1.75514e+08,6.69644e+06,20.2978,20.2978,20.2978,15.7771,0,2.32223,0,1.58034e+08
04/13/2009 13:00,4,13,1,13,0,17,23,6.01625e+06,4.25815e+07,1.91833e+08,6.69644e+06,19.8001,19.8001,19.8001,15.7771,0,3.18074,0,1.92609e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.51554e+06,4.70205e+07,2.14623e+08,6.69644e+06,19.9378,19.9378,19.9378,15.7771,0,3.41782,0,2.14043e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.69619e+06,4.64399e+07,2.14041e+08,6.69644e+06,19.9352,19.9352,19.9352,15.7771,0,3.3804,0,2.11567e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.94503e+06,4.54841e+07,2.13059e+08,6.69644e+06,19.8825,19.8825,19.8825,15.7771,0,3.31993,0,2.0515e+08
04/13/2009 17:00,4,13,1,17,0,18,27,5.223e+06,3.95547e+07,2.06023e+08,6.69644e+06,19.7919,19.7919,19.7919,15.7771,0,2.89458,0,1.74922e+08
04/13/2009 18:00,4,13,1,18,0,16,36,8.4673e+06,3.09301e+07,2.21064e+08,6.69644e+06,19.2099,19.2099,19.2099,15.7771,0,2.46155,0,1.27205e+08
04/13/2009 19:00,4,13,1,19,0,13,38,2.82249e+06,2.07694e+07,1.45584e+08,6.69644e+06,19.6677,19.6677,19.6677,15.7771,0,1.39676,0,8.17984e+07
04/13/2009 20:00,4,13,1,20,0,11,43,3.41651e+06,1.04832e+07,1.42225e+08,6.69644e+06,19.486,19.486,19.486,15.7771,0,0.734099,0,4.09847e+07
04/13/2009 21:00,4,13,1,21,0,10,42,0,8.21657e+06,1.35906e+08,6.69644e+06,19.6732,19.6732,19.6732,15.7771,0,0.472843,0,2.77348e+07
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,5.72758e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,3.36135e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,3.36135e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,2.75327e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,2.75327e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,2.75327e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,2.75327e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,2.75327e+07,6.69644e+06,19.9488,19.9488,19.9488,19.9488,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,9.75413e+06,0,3.85814e+07,6.69644e+06,17.0155,17.0155,17.0278,15.7648,0.0718545,0.343745,66929.8,9.83534e+06
04/14/2009 07:00,4,14,2,7,0,10,46,2.88488e+06,0,1.90643e+07,6.69644e+06,15.3195,15.3195,15.7771,15.3195,0.0547562,0,377544,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,4.25601e+07,6.69644e+06,15.1661,15.1661,15.1661,15.1661,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.66485e+06,416707,7.97373e+07,6.69644e+06,15.0944,15.0944,15.7771,15.0944,0.0896326,0,925446,0
04/14/2009 10:00,4,14,2,10,0,17,27,1.59443e+06,1.43268e+07,1.52478e+08,6.69644e+06,17.6773,17.6773,17.7701,15.6843,0.0366796,0.882087,256432,3.35348e+07
04/14/2009 11:00,4,14,2,11,0,18,21,0,2.89977e+07,1.87732e+08,6.69644e+06,20.1546,20.1546,20.1546,15.7771,0,1.92404,0,1.26823e+08
04/14/2009 12:00,4,14,2,12,0,19,20,0,4.1756e+07,1.65441e+08,6.69644e+06,20.2965,20.2965,20.2965,15.7771,0,2.8575,0,1.9437e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.82776e+06,3.52372e+07,1.62397e+08,6.69644e+06,19.8486,19.8486,19.8486,15.7771,0,2.55922,0,1.5681e+08
04/14/2009 14:00,4,14,2,14,0,19,22,3.06491e+06,4.26822e+07,1.88695e+08,6.69644e+06,20.0601,20.0601,20.0601,15.7771,0,3.00759,0,1.93885e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,4.06472e+07,1.82902e+08,6.69644e+06,20.2939,20.2939,20.2939,15.7771,0,2.75876,0,1.87547e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.54781e+06,4.20157e+07,2.07274e+08,6.69644e+06,20.0565,20.0565,20.0565,15.7771,0,2.97864,0,1.91857e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.67426e+06,3.98958e+07,2.04776e+08,6.69644e+06,19.9774,19.9774,19.9774,15.7771,0,2.82906,0,1.78857e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.39499e+06,3.29116e+07,2.23246e+08,6.69644e+06,19.6623,19.6623,19.6623,15.7771,0,2.42115,0,1.41593e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.8569e+06,2.40143e+07,1.485e+08,6.69644e+06,20.0344,20.0344,20.0344,15.7771,0,1.56981,0,1.00591e+08
04/14/2009 20:00,4,14,2,20,0,13,25,2.8841e+06,1.37595e+07,1.45566e+08,6.69644e+06,19.8328,19.8328,19.8328,15.7771,0,0.909388,0,5.55141e+07
04/14/2009 21:00,4,14,2,21,0,11,26,0,1.07666e+07,1.3892e+08,6.69644e+06,19.9377,19.9377,19.9377,15.7771,0,0.621082,0,3.8898e+07
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,5.72758e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,3.36135e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,3.36135e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,2.53714e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,2.53714e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,2.53714e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,2.53714e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,2.53714e+07,6.69644e+06,20.1045,20.1045,20.1045,20.1045,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,5.39937e+06,0,2.04007e+07,6.69644e+06,18.3844,18.3844,18.3844,15.7771,0,0.201072,0,8.55038e+06
04/15/2009 07:00,4,15,3,7,0,11,39,2.09906e+06,0,1.60167e+07,6.69644e+06,17.1718,17.1718,17.1718,15.7771,0,0.0208846,0,453603
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,2.56027e+07,6.69644e+06,17.1123,17.1123,17.1123,17.1123,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.84408e+06,503532,6.30839e+07,6.69644e+06,16.8262,16.8262,16.8262,15.7771,0,0.106326,0,1.64783e+06
04/15/2009 10:00,4,15,3,10,0,16,24,1.78485e+06,1.38182e+07,1.28856e+08,6.69644e+06,18.3141,18.3141,18.3141,15.7771,0,0.899804,0,3.9116e+07
04/15/2009 11:00,4,15,3,11,0,16,19,0,2.95175e+07,1.69377e+08,6.69644e+06,20.0751,20.0751,20.0751,15.7771,0,1.96271,0,1.27486e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,4.52993e+07,1.88812e+08,6.69644e+06,20.2082,20.2082,20.2082,15.7771,0,3.12605,0,2.0849e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.86008e+06,4.996e+07,1.97543e+08,6.69644e+06,20.1,20.1,20.1,15.7771,0,3.5541,0,2.31243e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,5.25503e+07,1.9775e+08,6.69644e+06,20.2429,20.2429,20.2429,15.7771,0,3.66907,0,2.46618e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,5.46968e+07,2.19335e+08,6.69644e+06,20.2671,20.2671,20.2671,15.7771,0,3.82537,0,2.58514e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,5.38047e+07,2.37126e+08,6.69644e+06,20.2621,20.2621,20.2621,15.7771,0,3.74966,0,2.53119e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,4.96443e+07,2.31913e+08,6.69644e+06,20.2581,20.2581,20.2581,15.7771,0,3.43096,0,2.31396e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.79097e+06,4.02127e+07,2.27366e+08,6.69644e+06,19.9594,19.9594,19.9594,15.7771,0,2.86143,0,1.80125e+08
04/15/2009 19:00,4,15,3,19,0,18,18,1.59852e+06,1.99635e+07,1.34655e+08,6.69644e+06,20.1219,20.1219,20.1219,15.7771,0,1.26852,0,8.29546e+07
04/15/2009 20:00,4,15,3,20,0,17,19,1.96124e+06,1.07502e+07,1.0072e+08,6.69644e+06,20.0719,20.0719,20.0719,15.7771,0,0.645606,0,4.17339e+07
04/15/2009 21:00,4,15,3,21,0,14,25,0,7.02979e+06,9.4262e+07,6.69644e+06,20.0649,20.0649,20.0649,15.7771,0,0.383191,0,2.47305e+07
04/15/2009 22:00,4,15,3,22,0,11,33,0,409736,4.62989e+07,6.69644e+06,20.1208,20.1208,20.1208,15.7771,0,0.0180641,0,1.18101e+06
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,3.14522e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,3.14522e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,2.53714e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,2.53714e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,2.53714e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,2.53714e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,2.53714e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.43715e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.38572e+07,6.69644e+06,20.1221,20.1221,20.1221,20.1221,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,751500,0,1.35758e+07,6.69644e+06,20.0037,20.0037,20.0037,18.5791,0,0.00827012,0,531984
04/16/2009 09:00,4,16,4,9,0,18,16,1.99354e+06,0,1.48364e+07,6.69644e+06,19.7525,19.7525,19.7525,15.7771,0,0.0277202,0,1.65807e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,1.79468e+06,2.56883e+07,6.69644e+06,19.5764,19.5764,19.5764,16.527,0,0.111506,0,6.3968e+06
04/16/2009 11:00,4,16,4,11,0,19,15,0,1.11671e+07,8.15541e+07,6.69644e+06,19.8446,19.8446,19.8446,15.7771,0,0.703369,0,4.34167e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,2.13992e+07,9.4116e+07,6.69644e+06,20.097,20.097,20.097,15.7771,0,1.41451,0,9.20207e+07
04/16/2009 13:00,4,16,4,13,0,22,13,0,3.67736e+07,1.55266e+08,6.69644e+06,20.1538,20.1538,20.1538,15.7771,0,2.5134,0,1.65573e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,4.03667e+07,1.59646e+08,6.69644e+06,20.17,20.17,20.17,15.7771,0,2.77384,0,1.83402e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,4.0461e+07,1.59691e+08,6.69644e+06,20.1815,20.1815,20.1815,15.7771,0,2.77245,0,1.8379e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,3.73052e+07,1.55707e+08,6.69644e+06,20.1808,20.1808,20.1808,15.7771,0,2.52913,0,1.67632e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,3.3843e+07,1.64023e+08,6.69644e+06,20.1953,20.1953,20.1953,15.7771,0,2.26674,0,1.50736e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,2.02822e+07,1.10642e+08,6.69644e+06,20.1894,20.1894,20.1894,15.7771,0,1.28986,0,8.56612e+07
04/16/2009 19:00,4,16,4,19,0,18,18,1.57787e+06,7.49635e+06,5.92057e+07,6.69644e+06,20.1609,20.1609,20.1609,15.7771,0,0.399583,0,2.63642e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,272471,3.17564e+07,6.69644e+06,20.1233,20.1233,20.1233,15.7771,0,0.00875113,0,572462
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,3.14522e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,3.14522e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,3.14522e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,3.14522e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,2.75327e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,2.75327e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,2.75327e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,2.75327e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,2.75327e+07,6.69644e+06,20.1226,20.1226,20.1226,20.1226,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,6.89765e+06,0,2.41732e+07,6.69644e+06,18.3949,18.3949,18.3949,15.7771,0,0.238613,0,9.32669e+06
04/17/2009 07:00,4,17,5,7,0,9,45,2.33095e+06,0,1.84131e+07,6.69644e+06,16.8304,16.8304,16.8304,15.7771,0,0.0212735,0,337445
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,4.25601e+07,6.69644e+06,16.7308,16.7308,16.7308,16.7308,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,3.03741e+06,869558,8.07051e+07,6.69644e+06,16.535,16.535,16.535,15.7771,0,0.141844,0,1.59713e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,1.94743e+07,1.76063e+08,6.69644e+06,18.8445,18.8445,18.8445,15.7771,0,1.24713,0,6.06843e+07
04/17/2009 11:00,4,17,5,11,0,22,18,0,3.15398e+07,1.71901e+08,6.69644e+06,20.1825,20.1825,20.1825,15.7771,0,2.11204,0,1.40083e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,4.64483e+07,1.90288e+08,6.69644e+06,20.2503,20.2503,20.2503,15.7771,0,3.21613,0,2.1653e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,5.01403e+07,1.75911e+08,6.69644e+06,20.2501,20.2501,20.2501,15.7771,0,3.50273,0,2.35815e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,4.82002e+07,1.92393e+08,6.69644e+06,20.2564,20.2564,20.2564,15.7771,0,3.34166,0,2.25292e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,5.1211e+07,1.96112e+08,6.69644e+06,20.2676,20.2676,20.2676,15.7771,0,3.5687,0,2.41197e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,5.39933e+07,2.18436e+08,6.69644e+06,20.2741,20.2741,20.2741,15.7771,0,3.76865,0,2.55077e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,4.74227e+07,2.10233e+08,6.69644e+06,20.2714,20.2714,20.2714,15.7771,0,3.26548,0,2.20893e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,3.84568e+07,2.21252e+08,6.69644e+06,20.2623,20.2623,20.2623,15.7771,0,2.5979,0,1.75379e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,2.76376e+07,1.51063e+08,6.69644e+06,20.245,20.245,20.245,15.7771,0,1.81121,0,1.21798e+08
04/17/2009 20:00,4,17,5,20,0,18,21,0,1.80705e+07,1.47824e+08,6.69644e+06,20.2441,20.2441,20.2441,15.7771,0,1.13056,0,7.60114e+07
04/17/2009 21:00,4,17,5,21,0,17,25,0,1.57763e+07,1.45024e+08,6.69644e+06,20.2453,20.2453,20.2453,15.7771,0,0.969308,0,6.51875e+07
04/17/2009 22:00,4,17,5,22,0,15,33,0,342019,5.76666e+07,6.69644e+06,20.2477,20.2477,20.2477,15.7771,0,0.0134374,0,904173
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,3.36135e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,3.36135e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,2.75327e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,2.75327e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,2.75327e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,2.75327e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,2.75327e+07,6.69644e+06,20.2467,20.2467,20.2467,20.2467,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,1.56014e+06,0,1.80959e+07,6.69644e+06,20.2295,20.2295,20.2295,15.7771,0,0.00196754,0,131851
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.49627e+07,6.69644e+06,20.2122,20.2122,20.2122,20.2122,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,0,4.25601e+07,6.69644e+06,20.2122,20.2122,20.2122,20.2122,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,16,17,2.36478e+06,1.20695e+06,7.1949e+07,6.69644e+06,19.8168,19.8168,19.8168,15.7771,0,0.125397,0,7.55375e+06
04/18/2009 10:00,4,18,6,10,0,16,17,2.03992e+06,1.12609e+07,1.49158e+08,6.69644e+06,19.5944,19.5944,19.5944,15.7771,0,0.723478,0,4.197e+07
04/18/2009 11:00,4,18,6,11,0,17,16,1.83788e+06,1.74102e+07,1.56288e+08,6.69644e+06,19.9598,19.9598,19.9598,15.7771,0,1.10535,0,6.95878e+07
04/18/2009 12:00,4,18,6,12,0,14,16,2.11635e+06,2.48786e+07,1.46768e+08,6.69644e+06,20.0026,20.0026,20.0026,15.7771,0,1.65573,0,1.05306e+08
04/18/2009 13:00,4,18,6,13,0,17,10,6.11722e+06,3.92311e+07,1.87858e+08,6.69644e+06,19.5897,19.5897,19.5897,15.7771,0,2.94855,0,1.69218e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.50393e+06,4.65998e+07,2.17418e+08,6.69644e+06,19.4986,19.4986,19.4986,15.7771,0,3.57765,0,2.00416e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.6165e+06,4.75632e+07,2.18666e+08,6.69644e+06,19.4981,19.4981,19.4981,15.7771,0,3.65119,0,2.04508e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.37942e+06,4.65947e+07,2.16041e+08,6.69644e+06,19.5995,19.5995,19.5995,15.7771,0,3.49851,0,2.01295e+08
04/18/2009 17:00,4,18,6,17,0,16,12,8.17723e+06,4.18886e+07,2.31137e+08,6.69644e+06,19.3607,19.3607,19.3607,15.7771,0,3.25295,0,1.75481e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.14058e+07,3.29961e+07,2.26815e+08,6.69644e+06,18.765,18.765,18.765,15.7771,0,2.79559,0,1.25753e+08
04/18/2009 19:00,4,18,6,19,0,13,16,2.78931e+06,2.30442e+07,1.48329e+08,6.69644e+06,19.5355,19.5355,19.5355,15.7771,0,1.55948,0,8.8226e+07
04/18/2009 20:00,4,18,6,20,0,12,17,3.14614e+06,1.38446e+07,1.45951e+08,6.69644e+06,19.5827,19.5827,19.5827,15.7771,0,0.932122,0,5.33967e+07
04/18/2009 21:00,4,18,6,21,0,11,22,0,1.15225e+07,1.39834e+08,6.69644e+06,19.8346,19.8346,19.8346,15.7771,0,0.673804,0,4.11562e+07
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,5.72758e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,3.36135e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,3.36135e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,2.75327e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,2.75327e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,2.75327e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,2.75327e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,2.75327e+07,6.69644e+06,20.0489,20.0489,20.0489,20.0489,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,1.32995e+07,0,3.18396e+07,6.69644e+06,16.0098,16.0098,16.3847,15.4022,0.225028,0.410141,2.98178e+06,1.00106e+07
04/19/2009 07:00,4,19,0,7,0,6,47,2.8148e+06,0,1.89885e+07,6.69644e+06,14.3067,14.3067,15.7771,14.3067,0.051128,0,1.13287e+06,0
04/19/2009 08:00,4,19,0,8,0,10,46,1.55825e+06,0,4.41213e+07,6.69644e+06,14.2204,14.2204,15.7771,14.2204,0.0019775,0,46389.6,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.38701e+06,150088,8.01974e+07,6.69644e+06,14.0912,14.0912,15.7771,14.0912,0.116263,0,2.95787e+06,0
04/19/2009 10:00,4,19,0,10,0,13,41,2.62658e+06,1.41345e+07,1.72325e+08,6.69644e+06,17.1485,17.1485,17.4347,15.491,0.247875,0.714565,1.61482e+06,2.65491e+07
04/19/2009 11:00,4,19,0,11,0,15,39,1.71155e+06,2.49904e+07,1.84537e+08,6.69644e+06,19.8925,19.8925,19.8925,15.7771,0,1.65294,0,1.03277e+08
04/19/2009 12:00,4,19,0,12,0,16,31,0,3.79344e+07,1.79709e+08,6.69644e+06,20.2072,20.2072,20.2072,15.7771,0,2.57583,0,1.71757e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.54326e+06,4.42463e+07,2.14555e+08,6.69644e+06,19.5636,19.5636,19.5636,15.7771,0,3.40172,0,1.93878e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.48093e+06,4.64976e+07,1.94991e+08,6.69644e+06,19.8307,19.8307,19.8307,15.7771,0,3.38615,0,2.06606e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.52833e+06,3.70692e+07,1.85457e+08,6.69644e+06,19.5481,19.5481,19.5481,15.7771,0,2.7963,0,1.58727e+08
04/19/2009 16:00,4,19,0,16,0,16,31,8.28017e+06,3.52077e+07,2.04019e+08,6.69644e+06,19.2528,19.2528,19.2528,15.7771,0,2.7629,0,1.44562e+08
04/19/2009 17:00,4,19,0,17,0,16,31,8.44004e+06,3.31439e+07,2.26823e+08,6.69644e+06,19.154,19.154,19.154,15.7771,0,2.62117,0,1.3325e+08
04/19/2009 18:00,4,19,0,18,0,16,31,8.52013e+06,2.90113e+07,2.18764e+08,6.69644e+06,19.0222,19.0222,19.0222,15.7771,0,2.32627,0,1.13645e+08
04/19/2009 19:00,4,19,0,19,0,15,28,2.3922e+06,2.13638e+07,1.45833e+08,6.69644e+06,19.7386,19.7386,19.7386,15.7771,0,1.41263,0,8.42344e+07
04/19/2009 20:00,4,19,0,20,0,13,38,2.94358e+06,1.2482e+07,1.44069e+08,6.69644e+06,19.7402,19.7402,19.7402,15.7771,0,0.823201,0,4.91072e+07
04/19/2009 21:00,4,19,0,21,0,11,43,0,1.00665e+07,1.38063e+08,6.69644e+06,19.9172,19.9172,19.9172,15.7771,0,0.57182,0,3.56371e+07
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,5.72758e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,3.36135e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,3.36135e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,2.75327e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,2.75327e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,2.75327e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,2.75327e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,2.75327e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,8.46703e+06,0,2.60345e+07,6.69644e+06,17.7225,17.7225,17.7225,15.7771,0,0.328655,0,1.03521e+07
04/20/2009 07:00,4,20,1,7,0,9,35,2.80967e+06,0,1.89783e+07,6.69644e+06,15.9623,15.9623,15.9623,15.7771,0,0.0503365,0,140425
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,4.25601e+07,6.69644e+06,15.7819,15.7819,15.7819,15.7819,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.10769e+06,315284,8.00932e+07,6.69644e+06,15.5447,15.5447,15.7771,15.5447,0.109139,0,398637,0
04/20/2009 10:00,4,20,1,10,0,14,21,2.31242e+06,1.42302e+07,1.72121e+08,6.69644e+06,17.6749,17.6749,17.7256,15.7264,0.0399405,0.914258,152696,3.36334e+07
04/20/2009 11:00,4,20,1,11,0,14,18,1.87232e+06,2.55012e+07,1.85344e+08,6.69644e+06,19.9472,19.9472,19.9472,15.7771,0,1.69625,0,1.06945e+08
04/20/2009 12:00,4,20,1,12,0,16,17,0,3.90956e+07,1.81138e+08,6.69644e+06,20.2144,20.2144,20.2144,15.7771,0,2.66049,0,1.77685e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.95971e+06,4.59619e+07,2.14957e+08,6.69644e+06,19.7559,19.7559,19.7559,15.7771,0,3.43508,0,2.05725e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.94997e+06,4.68296e+07,2.19254e+08,6.69644e+06,19.3895,19.3895,19.3895,15.7771,0,3.67992,0,2.00108e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.60146e+06,4.6666e+07,2.17537e+08,6.69644e+06,19.4733,19.4733,19.4733,15.7771,0,3.5824,0,1.9932e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.86669e+06,4.57342e+07,2.16589e+08,6.69644e+06,19.4544,19.4544,19.4544,15.7771,0,3.52213,0,1.94968e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.26623e+07,4.00576e+07,2.33769e+08,6.69644e+06,18.8643,18.8643,18.8643,15.7771,0,3.39015,0,1.57561e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.13721e+07,3.29681e+07,2.26738e+08,6.69644e+06,18.7056,18.7056,18.7056,15.7771,0,2.79024,0,1.23018e+08
04/20/2009 19:00,4,20,1,19,0,12,19,3.01419e+06,2.23242e+07,1.47691e+08,6.69644e+06,19.4902,19.4902,19.4902,15.7771,0,1.52122,0,8.5025e+07
04/20/2009 20:00,4,20,1,20,0,11,24,3.37126e+06,1.28454e+07,1.44983e+08,6.69644e+06,19.48,19.48,19.48,15.7771,0,0.875846,0,4.88198e+07
04/20/2009 21:00,4,20,1,21,0,10,28,0,1.04492e+07,1.38533e+08,6.69644e+06,19.7461,19.7461,19.7461,15.7771,0,0.599624,0,3.58271e+07
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,5.72758e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,3.36135e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,3.36135e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,2.75327e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,2.75327e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,2.75327e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,2.75327e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,2.75327e+07,6.69644e+06,19.997,19.997,19.997,19.997,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,8.04741e+06,0,2.56007e+07,6.69644e+06,17.5161,17.5161,17.5161,15.7771,0,0.323227,0,9.89635e+06
04/21/2009 07:00,4,21,2,7,0,6,47,2.90269e+06,0,1.80353e+07,6.69644e+06,15.9227,15.9227,15.9227,15.7771,0,0.0564343,0,123750
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,4.25601e+07,6.69644e+06,15.722,15.722,15.722,15.722,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.77046e+06,325765,7.23816e+07,6.69644e+06,15.3878,15.3878,15.7771,15.3878,0.149482,0,900003,0
04/21/2009 10:00,4,21,2,10,0,12,37,2.90117e+06,8.2545e+06,1.27527e+08,6.69644e+06,16.6119,16.6119,16.7712,15.6178,0.0998933,0.488343,552795,1.12098e+07
04/21/2009 11:00,4,21,2,11,0,10,39,3.15636e+06,1.40856e+07,1.34797e+08,6.69644e+06,18.8984,18.8984,18.8984,15.7771,0,0.975164,0,4.70281e+07
04/21/2009 12:00,4,21,2,12,0,8,71,3.43231e+06,2.2422e+07,1.45196e+08,6.69644e+06,19.6283,19.6283,19.6283,15.7771,0,1.55725,0,9.02741e+07
04/21/2009 13:00,4,21,2,13,0,9,61,1.88361e+07,2.17511e+07,1.99089e+08,6.69644e+06,17.5723,17.5723,17.5723,15.7771,0,2.4431,0,6.60429e+07
04/21/2009 14:00,4,21,2,14,0,5,81,2.4985e+07,1.93088e+07,1.83828e+08,6.69644e+06,16.4755,16.4755,16.4755,15.7771,0,2.65551,0,2.79318e+07
04/21/2009 15:00,4,21,2,15,0,3,93,2.81207e+07,1.90059e+07,2.05871e+08,6.69644e+06,16.1346,16.1346,16.1346,15.7771,0,2.83254,0,1.52501e+07
04/21/2009 16:00,4,21,2,16,0,1,93,3.11676e+07,2.13587e+07,1.93071e+08,6.69644e+06,16.1266,16.1266,16.1266,15.7771,0,3.19234,0,1.68035e+07
04/21/2009 17:00,4,21,2,17,0,2,93,2.97263e+07,2.00479e+07,2.11977e+08,6.69644e+06,16.1154,16.1154,16.1154,15.7771,0,3.00662,0,1.53176e+07
04/21/2009 18:00,4,21,2,18,0,2,100,2.98332e+07,1.72616e+07,2.30797e+08,6.69644e+06,15.863,15.863,15.863,15.7771,0,2.81785,0,3.64384e+06
04/21/2009 19:00,4,21,2,19,0,2,93,5.58322e+06,1.20432e+07,1.37978e+08,6.69644e+06,17.4612,17.4612,17.4612,15.7771,0,0.958896,0,2.43178e+07
04/21/2009 20:00,4,21,2,20,0,3,87,5.41222e+06,5.43307e+06,1.38283e+08,6.69644e+06,17.7186,17.7186,17.7186,15.7771,0,0.512692,0,1.49798e+07
04/21/2009 21:00,4,21,2,21,0,3,87,0,4.06268e+06,1.30861e+08,6.69644e+06,17.9674,17.9674,17.9674,15.7771,0,0.186578,0,6.15954e+06
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,5.72758e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,3.36135e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,3.36135e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,2.53714e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,2.53714e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,2.53714e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,2.53714e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,2.53714e+07,6.69644e+06,18.4744,18.4744,18.4744,18.4744,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,2.06201e+07,0,3.85849e+07,6.69644e+06,14.2255,14.2255,15.7307,14.1652,0.70252,0.445409,2.09438e+07,3.64363e+06
04/22/2009 07:00,4,22,3,7,0,3,87,1.0539e+07,0,2.48994e+07,6.69644e+06,13.0853,13.0853,15.7771,13.0853,0.444195,0,1.80244e+07,0
04/22/2009 08:00,4,22,3,8,0,4,81,5.3438e+06,0,3.15665e+07,6.69644e+06,12.979,12.979,15.7771,12.979,0.197905,0,8.34792e+06,0
04/22/2009 09:00,4,22,3,9,0,5,81,5.10872e+06,0,5.86117e+07,6.69644e+06,12.9833,12.9833,15.7771,12.9833,0.21413,0,9.01824e+06,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.91983e+06,365963,9.07086e+07,6.69644e+06,13.1081,13.1081,15.7771,13.1081,0.222125,0,8.92057e+06,0
04/22/2009 11:00,4,22,3,11,0,5,75,4.85242e+06,2.54479e+06,1.41714e+08,6.69644e+06,13.7934,13.7934,15.7771,13.7934,0.324781,0,9.08365e+06,0
04/22/2009 12:00,4,22,3,12,0,6,70,4.59297e+06,1.02141e+07,1.50584e+08,6.69644e+06,16.5357,16.5357,16.6477,15.6652,0.245364,0.548052,827374,1.43689e+07
04/22/2009 13:00,4,22,3,13,0,6,81,2.38067e+07,1.30649e+07,1.75016e+08,6.69644e+06,16.2838,16.2838,16.2838,15.7771,0,2.1698,0,1.62727e+07
04/22/2009 14:00,4,22,3,14,0,7,70,2.20629e+07,2.11601e+07,1.82904e+08,6.69644e+06,16.7468,16.7468,16.7468,15.7771,0,2.5984,0,3.79487e+07
04/22/2009 15:00,4,22,3,15,0,6,75,2.37243e+07,2.08697e+07,2.03309e+08,6.69644e+06,16.7526,16.7526,16.7526,15.7771,0,2.68039,0,3.93787e+07
04/22/2009 16:00,4,22,3,16,0,4,93,2.6792e+07,1.9753e+07,1.86305e+08,6.69644e+06,16.4137,16.4137,16.4137,15.7771,0,2.79579,0,2.68078e+07
04/22/2009 17:00,4,22,3,17,0,3,93,2.83937e+07,2.03651e+07,2.07793e+08,6.69644e+06,16.3093,16.3093,16.3093,15.7771,0,2.94121,0,2.35777e+07
04/22/2009 18:00,4,22,3,18,0,2,93,3.00622e+07,1.55049e+07,2.25907e+08,6.69644e+06,15.7758,15.7758,15.8186,15.7343,1.37062,1.36795,1.76965e+06,1.70911e+06
04/22/2009 19:00,4,22,3,19,0,1,93,5.9907e+06,3.11657e+06,1.19013e+08,6.69644e+06,15.5648,15.5648,15.7771,15.5648,0.389064,0,1.24692e+06,0
04/22/2009 20:00,4,22,3,20,0,1,93,6.08331e+06,0,9.25107e+07,6.69644e+06,14.8282,14.8282,15.7771,14.8282,0.27279,0,3.90048e+06,0
04/22/2009 21:00,4,22,3,21,0,0,92,1.62901e+06,0,8.76571e+07,6.69644e+06,14.2896,14.2896,15.7771,14.2896,0.00624881,0,140074,0
04/22/2009 22:00,4,22,3,22,0,-1,100,2.46271e+06,0,4.84508e+07,6.69644e+06,14.2061,14.2061,15.7771,14.2061,0.0522825,0,1.24651e+06,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,3.14522e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,3.14522e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.43715e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.38572e+07,6.69644e+06,14.1128,14.1128,14.1128,14.1128,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,3.94595e+07,0,5.87675e+07,6.69644e+06,12.8901,12.8901,15.5537,12.8901,2.09764,0,8.66344e+07,0
04/23/2009 09:00,4,23,4,9,0,0,92,1.02255e+07,0,2.30072e+07,6.69644e+06,12.9001,12.9001,15.7771,12.9001,0.492074,0,2.13418e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,1.12176e+07,0,3.38732e+07,6.69644e+06,12.954,12.954,15.7771,12.954,0.554865,0,2.36141e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.82858e+06,250866,7.45374e+07,6.69644e+06,13.026,13.026,15.7771,13.026,0.269698,0,1.11729e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.2955e+06,1.5263e+06,8.39659e+07,6.69644e+06,13.6861,13.6861,15.7771,13.6861,0.317086,0,9.87299e+06,0
04/23/2009 13:00,4,23,4,13,0,1,93,3.11723e+07,8.65226e+06,1.29369e+08,6.69644e+06,14.4677,14.4677,15.7771,14.4677,2.35885,0,4.53776e+07,0
04/23/2009 14:00,4,23,4,14,0,2,93,2.98582e+07,7.68479e+06,1.26615e+08,6.69644e+06,14.4833,14.4833,15.7771,14.4833,2.17783,0,4.18364e+07,0
04/23/2009 15:00,4,23,4,15,0,2,93,2.9771e+07,1.17984e+07,1.44175e+08,6.69644e+06,15.1266,15.1266,15.7771,15.1266,2.45475,0,2.40597e+07,0
04/23/2009 16:00,4,23,4,16,0,3,87,2.82797e+07,1.40365e+07,1.57911e+08,6.69644e+06,15.5004,15.5004,15.7771,15.5004,2.51446,0,1.04806e+07,0
04/23/2009 17:00,4,23,4,17,0,3,87,2.84872e+07,1.20441e+07,1.55677e+08,6.69644e+06,15.3267,15.3267,15.7771,15.3267,2.38806,0,1.62045e+07,0
04/23/2009 18:00,4,23,4,18,0,3,87,2.87268e+07,2.71948e+06,1.1918e+08,6.69644e+06,13.8552,13.8552,15.7771,13.8552,1.77063,0,5.13055e+07,0
04/23/2009 19:00,4,23,4,19,0,3,81,5.52482e+06,0,5.47235e+07,6.69644e+06,13.3676,13.3676,15.7771,13.3676,0.239157,0,8.68582e+06,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.28602e+06,0,3.49237e+07,6.69644e+06,13.2094,13.2094,15.6385,13.2094,0.123894,0,4.80063e+06,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,3.14522e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,3.14522e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,3.14522e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,3.14522e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,4.75927e+07,0,7.24115e+07,6.69644e+06,12.8057,12.8057,15.5444,12.8057,2.68323,0,1.19112e+08,0
04/24/2009 07:00,4,24,5,7,0,0,78,1.87764e+07,0,3.78271e+07,6.69644e+06,12.8381,12.8381,15.7771,12.8381,0.97453,0,4.31785e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,1.07661e+07,0,5.47495e+07,6.69644e+06,12.8661,12.8661,15.7771,12.8661,0.459404,0,2.01607e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.67735e+06,0,8.25026e+07,6.69644e+06,12.918,12.918,15.7771,12.918,0.229196,0,9.87884e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.48442e+06,3.76158e+06,1.61808e+08,6.69644e+06,13.8713,13.8713,15.7771,13.8713,0.38649,0,9.34993e+06,0
04/24/2009 11:00,4,24,5,11,0,7,52,3.77263e+06,1.46861e+07,1.74209e+08,6.69644e+06,17.5498,17.5498,17.5498,15.7771,0,1.05749,0,3.51095e+07
04/24/2009 12:00,4,24,5,12,0,8,52,3.0976e+06,2.78999e+07,1.70616e+08,6.69644e+06,19.7718,19.7718,19.7718,15.7771,0,1.94342,0,1.17005e+08
04/24/2009 13:00,4,24,5,13,0,9,53,1.82559e+07,3.23742e+07,1.92598e+08,6.69644e+06,18.2441,18.2441,18.2441,15.7771,0,3.17614,0,1.17977e+08
04/24/2009 14:00,4,24,5,14,0,11,47,1.52184e+07,3.73148e+07,2.14316e+08,6.69644e+06,18.4666,18.4666,18.4666,15.7771,0,3.34656,0,1.35513e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.22737e+07,4.00705e+07,2.14445e+08,6.69644e+06,18.8902,18.8902,18.8902,15.7771,0,3.36479,0,1.57698e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.09922e+07,4.06445e+07,2.13683e+08,6.69644e+06,19.0767,19.0767,19.0767,15.7771,0,3.32477,0,1.65147e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.77944e+06,3.60786e+07,2.25708e+08,6.69644e+06,19.0961,19.0961,19.0961,15.7771,0,2.9156,0,1.45674e+08
04/24/2009 18:00,4,24,5,18,0,14,27,1.15021e+07,2.77044e+07,2.20424e+08,6.69644e+06,18.6045,18.6045,18.6045,15.7771,0,2.41519,0,1.02808e+08
04/24/2009 19:00,4,24,5,19,0,10,50,3.56629e+06,1.75071e+07,1.42419e+08,6.69644e+06,19.2261,19.2261,19.2261,15.7771,0,1.21205,0,6.29309e+07
04/24/2009 20:00,4,24,5,20,0,7,66,4.38533e+06,8.71785e+06,1.41151e+08,6.69644e+06,18.9668,18.9668,18.9668,15.7771,0,0.678092,0,3.25611e+07
04/24/2009 21:00,4,24,5,21,0,8,66,0,7.37503e+06,1.3488e+08,6.69644e+06,19.2591,19.2591,19.2591,15.7771,0,0.414234,0,2.17189e+07
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,5.72758e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,3.36135e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,3.36135e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,2.75327e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,2.75327e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
