Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,2.75327e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,2.75327e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,2.75327e+07,6.69644e+06,19.6981,19.6981,19.6981,19.6981,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,1.67477e+07,0,3.59679e+07,6.69644e+06,15.2965,15.2965,16.1182,14.9554,0.547705,0.30922,9.2939e+06,8.80209e+06
04/25/2009 07:00,4,25,6,7,0,2,93,7.89472e+06,0,2.37211e+07,6.69644e+06,13.4943,13.4943,15.7771,13.4943,0.279231,0,9.6078e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,4.5027e+06,0,4.82289e+07,6.69644e+06,13.2407,13.2407,15.7771,13.2407,0.156386,0,5.97904e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,6.15307e+06,0,8.44433e+07,6.69644e+06,13.141,13.141,15.7771,13.141,0.269552,0,1.0711e+07,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.52692e+06,0,1.39496e+08,6.69644e+06,13.0929,13.0929,15.7771,13.0929,0.239283,0,9.68195e+06,0
04/25/2009 11:00,4,25,6,11,0,4,69,5.08241e+06,4.45435e+06,1.25225e+08,6.69644e+06,14.3318,14.3318,15.7771,14.3318,0.444121,0,8.83949e+06,0
04/25/2009 12:00,4,25,6,12,0,7,66,4.20908e+06,1.19319e+07,1.33265e+08,6.69644e+06,17.5306,17.5306,17.5306,15.7771,0,0.884922,0,2.46823e+07
04/25/2009 13:00,4,25,6,13,0,8,66,2.03787e+07,2.24529e+07,1.63754e+08,6.69644e+06,17.3693,17.3693,17.3693,15.7771,0,2.60013,0,6.21034e+07
04/25/2009 14:00,4,25,6,14,0,9,61,1.85971e+07,3.21219e+07,1.92615e+08,6.69644e+06,17.8981,17.8981,17.8981,15.7771,0,3.17138,0,1.01281e+08
04/25/2009 15:00,4,25,6,15,0,10,57,1.71673e+07,3.355e+07,1.92751e+08,6.69644e+06,18.1797,18.1797,18.1797,15.7771,0,3.18298,0,1.15143e+08
04/25/2009 16:00,4,25,6,16,0,11,50,1.57842e+07,3.62945e+07,2.13542e+08,6.69644e+06,18.4371,18.4371,18.4371,15.7771,0,3.29449,0,1.31943e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.60038e+07,3.36253e+07,2.29471e+08,6.69644e+06,18.34,18.34,18.34,15.7771,0,3.11368,0,1.20148e+08
04/25/2009 18:00,4,25,6,18,0,10,57,1.7732e+07,2.56364e+07,2.21585e+08,6.69644e+06,17.7535,17.7535,17.7535,15.7771,0,2.6469,0,7.8774e+07
04/25/2009 19:00,4,25,6,19,0,8,66,4.10454e+06,1.60111e+07,1.41169e+08,6.69644e+06,18.7817,18.7817,18.7817,15.7771,0,1.13778,0,5.14674e+07
04/25/2009 20:00,4,25,6,20,0,7,70,4.47099e+06,7.59696e+06,1.39878e+08,6.69644e+06,18.7514,18.7514,18.7514,15.7771,0,0.605029,0,2.70842e+07
04/25/2009 21:00,4,25,6,21,0,6,75,0,5.42941e+06,1.32518e+08,6.69644e+06,18.9638,18.9638,18.9638,15.7771,0,0.280225,0,1.34491e+07
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,5.72758e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,3.36135e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,3.36135e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,2.75327e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,2.75327e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,2.75327e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,2.75327e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,2.75327e+07,6.69644e+06,19.3791,19.3791,19.3791,19.3791,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,2.08437e+07,0,4.08481e+07,6.69644e+06,14.3613,14.3613,15.7954,14.2526,0.693253,0.473089,1.98557e+07,6.9693e+06
04/26/2009 07:00,4,26,0,7,0,6,70,7.00764e+06,0,2.37135e+07,6.69644e+06,13.1771,13.1771,15.7771,13.1771,0.220984,0,8.66093e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,2.96156e+06,0,4.57024e+07,6.69644e+06,13.1043,13.1043,15.7771,13.1043,0.0596466,0,2.40205e+06,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.36103e+06,0,7.99997e+07,6.69644e+06,13.0893,13.0893,15.7771,13.0893,0.109382,0,4.43179e+06,0
04/26/2009 10:00,4,26,0,10,0,14,35,2.46388e+06,1.32502e+07,1.7106e+08,6.69644e+06,16.5862,16.5862,17.2133,15.1501,0.162772,0.725083,3.9377e+06,2.20788e+07
04/26/2009 11:00,4,26,0,11,0,16,28,0,2.44419e+07,1.82159e+08,6.69644e+06,20.0502,20.0502,20.0502,15.7771,0,1.60882,0,1.04271e+08
04/26/2009 12:00,4,26,0,12,0,16,31,0,3.77406e+07,1.79417e+08,6.69644e+06,20.382,20.382,20.382,15.7771,0,2.54948,0,1.767e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.61615e+06,4.58841e+07,2.16601e+08,6.69644e+06,19.7154,19.7154,19.7154,15.7771,0,3.51563,0,2.08431e+08
04/26/2009 14:00,4,26,0,14,0,17,34,6.05405e+06,4.96174e+07,2.19479e+08,6.69644e+06,19.8208,19.8208,19.8208,15.7771,0,3.70076,0,2.2525e+08
04/26/2009 15:00,4,26,0,15,0,17,34,6.20794e+06,4.9553e+07,2.19513e+08,6.69644e+06,19.8219,19.8219,19.8219,15.7771,0,3.70122,0,2.25339e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.47713e+06,4.81208e+07,2.17962e+08,6.69644e+06,19.7652,19.7652,19.7652,15.7771,0,3.60581,0,2.16454e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.77041e+06,4.34951e+07,2.31529e+08,6.69644e+06,19.6679,19.6679,19.6679,15.7771,0,3.27705,0,1.91923e+08
04/26/2009 18:00,4,26,0,18,0,16,42,8.50594e+06,3.48497e+07,2.25892e+08,6.69644e+06,19.3008,19.3008,19.3008,15.7771,0,2.74639,0,1.45681e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.5695e+06,2.42458e+07,1.49541e+08,6.69644e+06,19.8486,19.8486,19.8486,15.7771,0,1.62685,0,9.96996e+07
04/26/2009 20:00,4,26,0,20,0,11,58,3.40251e+06,1.30299e+07,1.45238e+08,6.69644e+06,19.6518,19.6518,19.6518,15.7771,0,0.888965,0,5.18477e+07
04/26/2009 21:00,4,26,0,21,0,12,54,0,1.04823e+07,1.38634e+08,6.69644e+06,19.8724,19.8724,19.8724,15.7771,0,0.620684,0,3.82652e+07
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,5.72758e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,3.36135e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,3.36135e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,2.75327e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,2.75327e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,2.75327e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,2.75327e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,2.75327e+07,6.69644e+06,20.1246,20.1246,20.1246,20.1246,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,5.35872e+06,0,2.25018e+07,6.69644e+06,18.4009,18.4009,18.4009,15.7771,0,0.19839,0,8.54207e+06
04/27/2009 07:00,4,27,1,7,0,14,32,2.60406e+06,0,1.76769e+07,6.69644e+06,17.1217,17.1217,17.1217,15.7771,0,0.0373545,0,789688
04/27/2009 08:00,4,27,1,8,0,17,27,0,0,4.25601e+07,6.69644e+06,16.9932,16.9932,16.9932,16.9932,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,19,24,1.70413e+06,1.09401e+06,7.95336e+07,6.69644e+06,17.1647,17.1647,17.1647,15.7771,0,0.077999,0,1.65988e+06
04/27/2009 10:00,4,27,1,10,0,20,16,0,2.27382e+07,1.80037e+08,6.69644e+06,19.4419,19.4419,19.4419,15.7771,0,1.47945,0,8.26862e+07
04/27/2009 11:00,4,27,1,11,0,22,17,0,3.50249e+07,1.9513e+08,6.69644e+06,20.2802,20.2802,20.2802,15.7771,0,2.36088,0,1.60036e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,4.89817e+07,1.9336e+08,6.69644e+06,20.2858,20.2858,20.2858,15.7771,0,3.3998,0,2.3071e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,5.45485e+07,2.00269e+08,6.69644e+06,20.3066,20.3066,20.3066,15.7771,0,3.82366,0,2.6067e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,5.78454e+07,2.23319e+08,6.69644e+06,20.3012,20.3012,20.3012,15.7771,0,4.07282,0,2.77329e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,5.71375e+07,2.22375e+08,6.69644e+06,20.2879,20.2879,20.2879,15.7771,0,4.01278,0,2.72436e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,5.53261e+07,2.20035e+08,6.69644e+06,20.28,20.28,20.28,15.7771,0,3.86629,0,2.62031e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,5.03343e+07,2.32788e+08,6.69644e+06,20.2785,20.2785,20.2785,15.7771,0,3.48253,0,2.35947e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,4.0555e+07,2.20724e+08,6.69644e+06,20.2574,20.2574,20.2574,15.7771,0,2.75267,0,1.85621e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,2.92263e+07,1.53006e+08,6.69644e+06,20.2377,20.2377,20.2377,15.7771,0,1.92594,0,1.29302e+08
04/27/2009 20:00,4,27,1,20,0,18,18,384436,1.92711e+07,1.49669e+08,6.69644e+06,20.2367,20.2367,20.2367,15.7771,0,1.21543,0,8.1582e+07
04/27/2009 21:00,4,27,1,21,0,14,21,0,1.53204e+07,1.44465e+08,6.69644e+06,20.217,20.217,20.217,15.7771,0,0.938313,0,6.27033e+07
04/27/2009 22:00,4,27,1,22,0,13,23,0,302516,5.76173e+07,6.69644e+06,20.2088,20.2088,20.2088,15.7771,0,0.0107471,0,716856
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,3.36135e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,3.36135e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,2.75327e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,2.75327e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,2.75327e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,2.75327e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,2.75327e+07,6.69644e+06,20.2084,20.2084,20.2084,20.2084,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,2.97474e+06,0,1.96923e+07,6.69644e+06,19.6877,19.6877,19.6877,15.7771,0,0.0603733,0,3.56552e+06
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,1.60186e+07,6.69644e+06,19.2175,19.2175,19.2175,19.2175,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,0,4.25601e+07,6.69644e+06,19.2175,19.2175,19.2175,19.2175,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,20,19,0,2.03738e+06,7.05353e+07,6.69644e+06,19.3171,19.3171,19.3171,16.3505,0,0.129786,0,6.94814e+06
04/28/2009 10:00,4,28,2,10,0,21,18,0,2.37625e+07,1.81346e+08,6.69644e+06,19.9391,19.9391,19.9391,15.7771,0,1.56643,0,9.92136e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,3.47196e+07,1.56844e+08,6.69644e+06,20.1736,20.1736,20.1736,15.7771,0,2.34921,0,1.55454e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,3.71855e+07,1.59772e+08,6.69644e+06,20.1919,20.1919,20.1919,15.7771,0,2.51939,0,1.67408e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,4.11536e+07,1.64674e+08,6.69644e+06,20.2168,20.2168,20.2168,15.7771,0,2.81345,0,1.88005e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,4.12525e+07,1.64745e+08,6.69644e+06,20.242,20.242,20.242,15.7771,0,2.81529,0,1.89193e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,4.41044e+07,1.8724e+08,6.69644e+06,20.2453,20.2453,20.2453,15.7771,0,3.02564,0,2.03477e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,4.95845e+07,2.12942e+08,6.69644e+06,20.2534,20.2534,20.2534,15.7771,0,3.43195,0,2.31221e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,4.66611e+07,2.09273e+08,6.69644e+06,20.2658,20.2658,20.2658,15.7771,0,3.20742,0,2.16692e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,3.89719e+07,2.18777e+08,6.69644e+06,20.2563,20.2563,20.2563,15.7771,0,2.63536,0,1.77669e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.82545e+06,2.76059e+07,1.52862e+08,6.69644e+06,20.1809,20.1809,20.1809,15.7771,0,1.82655,0,1.21067e+08
04/28/2009 20:00,4,28,2,20,0,12,34,2.95881e+06,1.66499e+07,1.49159e+08,6.69644e+06,19.8306,19.8306,19.8306,15.7771,0,1.11631,0,6.81095e+07
04/28/2009 21:00,4,28,2,21,0,13,38,0,1.3959e+07,1.42794e+08,6.69644e+06,20.0084,20.0084,20.0084,15.7771,0,0.842155,0,5.36385e+07
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,5.72758e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,3.36135e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,3.36135e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,2.53714e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,2.53714e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,2.53714e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,2.53714e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,2.53714e+07,6.69644e+06,20.1725,20.1725,20.1725,20.1725,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,1.29365e+07,0,2.93155e+07,6.69644e+06,16.2774,16.2774,16.5987,15.4558,0.282956,0.344824,2.74395e+06,1.04861e+07
04/29/2009 07:00,4,29,3,7,0,0,100,6.966e+06,0,2.18711e+07,6.69644e+06,14.0769,14.0769,15.7771,14.0769,0.223154,0,5.71764e+06,0
04/29/2009 08:00,4,29,3,8,0,1,86,4.44256e+06,0,3.33018e+07,6.69644e+06,13.6365,13.6365,15.7771,13.6365,0.143159,0,4.61881e+06,0
04/29/2009 09:00,4,29,3,9,0,1,86,6.67668e+06,0,6.66962e+07,6.69644e+06,13.3723,13.3723,15.7771,13.3723,0.301389,0,1.09249e+07,0
04/29/2009 10:00,4,29,3,10,0,2,87,5.814e+06,0,1.16588e+08,6.69644e+06,13.2049,13.2049,15.7771,13.2049,0.256562,0,9.94764e+06,0
04/29/2009 11:00,4,29,3,11,0,2,87,5.73604e+06,132607,1.39872e+08,6.69644e+06,13.1498,13.1498,15.7771,13.1498,0.255981,0,1.01379e+07,0
04/29/2009 12:00,4,29,3,12,0,2,80,5.49952e+06,9.81614e+06,1.32156e+08,6.69644e+06,15.8019,15.8019,16.4797,15.0994,0.322692,0.515036,6.06715e+06,9.33361e+06
04/29/2009 13:00,4,29,3,13,0,3,81,2.83047e+07,1.49253e+07,1.63183e+08,6.69644e+06,15.9356,15.9356,15.9444,15.7683,1.35329,1.22051,361935,6.15132e+06
04/29/2009 14:00,4,29,3,14,0,3,81,2.83974e+07,1.78748e+07,2.04795e+08,6.69644e+06,15.9471,15.9471,15.9471,15.7771,0,2.77067,0,7.09302e+06
04/29/2009 15:00,4,29,3,15,0,3,81,2.84588e+07,1.79304e+07,2.04942e+08,6.69644e+06,15.9822,15.9822,15.9822,15.7771,0,2.78701,0,8.61069e+06
04/29/2009 16:00,4,29,3,16,0,3,74,2.8451e+07,1.92861e+07,2.06552e+08,6.69644e+06,16.1064,16.1064,16.1064,15.7771,0,2.87253,0,1.42463e+07
04/29/2009 17:00,4,29,3,17,0,2,87,2.99611e+07,2.18094e+07,2.11282e+08,6.69644e+06,16.2615,16.2615,16.2615,15.7771,0,3.14503,0,2.29443e+07
04/29/2009 18:00,4,29,3,18,0,2,93,3.00947e+07,1.85744e+07,2.35753e+08,6.69644e+06,16.0056,16.0056,16.0056,15.7771,0,2.92611,0,1.00692e+07
04/29/2009 19:00,4,29,3,19,0,1,100,5.96138e+06,4.11899e+06,1.20206e+08,6.69644e+06,16.0116,16.0116,16.0116,15.7771,0,0.45584,0,1.61129e+06
04/29/2009 20:00,4,29,3,20,0,1,93,6.04314e+06,0,9.24669e+07,6.69644e+06,15.2515,15.2515,15.7771,15.2515,0.270376,0,2.14155e+06,0
04/29/2009 21:00,4,29,3,21,0,1,93,1.57991e+06,0,8.76036e+07,6.69644e+06,14.5957,14.5957,15.7771,14.5957,0.00332208,0,59136.4,0
04/29/2009 22:00,4,29,3,22,0,0,92,1.90429e+06,0,4.77773e+07,6.69644e+06,14.5684,14.5684,15.7771,14.5684,0.0179224,0,330252,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,3.14522e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,3.14522e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,2.53714e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.43715e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.28014e+07,6.69644e+06,14.5182,14.5182,14.5182,14.5182,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,3.54236e+07,0,5.4796e+07,6.69644e+06,12.9435,12.9435,15.5422,12.9435,2.06071,0,8.21362e+07,0
04/30/2009 09:00,4,30,4,9,0,0,92,1.53034e+07,0,2.88782e+07,6.69644e+06,12.8963,12.8963,15.7771,12.8963,0.733164,0,3.18408e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.69892e+07,0,4.26377e+07,6.69644e+06,12.9209,12.9209,15.7771,12.9209,0.840603,0,3.6194e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,8.68876e+06,0,7.75203e+07,6.69644e+06,12.9478,12.9478,15.7771,12.9478,0.406281,0,1.73287e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,6.69997e+06,0,6.67245e+07,6.69644e+06,12.9885,12.9885,15.7771,12.9885,0.290926,0,1.223e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.19321e+07,0,1.19798e+08,6.69644e+06,13.0344,13.0344,15.7771,13.0344,1.88074,0,7.77596e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.19236e+07,0,1.19788e+08,6.69644e+06,13.0425,13.0425,15.7771,13.0425,1.8802,0,7.75068e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.3503e+07,0,1.34191e+08,6.69644e+06,13.0424,13.0424,15.7771,13.0424,1.98198,0,8.17074e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.50765e+07,0,1.35917e+08,6.69644e+06,13.0421,13.0421,15.7771,13.0421,2.08378,0,8.59134e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.5162e+07,0,1.48681e+08,6.69644e+06,13.042,13.042,15.7771,13.042,2.08932,0,8.61433e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.54081e+07,0,1.26234e+08,6.69644e+06,13.0417,13.0417,15.7771,13.0417,2.10218,0,8.66834e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,7.83764e+06,0,5.73443e+07,6.69644e+06,13.0318,13.0318,15.7771,13.0318,0.368174,0,1.52378e+07,0
04/30/2009 20:00,4,30,4,20,0,-1,100,4.17007e+06,0,3.58936e+07,6.69644e+06,12.9668,12.9668,15.6151,12.9668,0.181192,0,7.6815e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,3.14522e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,3.14522e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,3.14522e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,3.14522e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,2.75327e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,2.75327e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,2.75327e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,2.75327e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,2.75327e+07,6.69644e+06,12.9142,12.9142,12.9142,12.9142,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,3.70272e+07,0,6.01227e+07,6.69644e+06,12.8865,12.8865,15.5321,12.8865,2.12573,0,9.27115e+07,0
05/01/2009 07:00,5,1,5,7,0,9,81,1.44809e+07,0,3.15683e+07,6.69644e+06,12.9303,12.9303,15.7771,12.9303,0.683865,0,2.93489e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,1.50362e+07,0,5.98403e+07,6.69644e+06,12.9199,12.9199,15.7771,12.9199,0.724193,0,3.11929e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,8.83224e+06,0,8.62614e+07,6.69644e+06,12.9392,12.9392,15.7771,12.9392,0.416611,0,1.78233e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,5.71671e+06,0,1.58722e+08,6.69644e+06,12.9779,12.9779,15.7771,12.9779,0.243042,0,1.02559e+07,0
05/01/2009 11:00,5,1,5,11,0,3,93,5.5645e+06,0,1.39537e+08,6.69644e+06,13.0055,13.0055,15.7771,13.0055,0.241545,0,1.0092e+07,0
05/01/2009 12:00,5,1,5,12,0,3,87,5.50339e+06,0,1.39471e+08,6.69644e+06,13.0222,13.0222,15.7771,13.0222,0.237877,0,9.8789e+06,0
05/01/2009 13:00,5,1,5,13,0,3,87,2.83428e+07,1.52741e+06,1.47178e+08,6.69644e+06,13.2281,13.2281,15.7771,13.2281,1.71827,0,6.59558e+07,0
05/01/2009 14:00,5,1,5,14,0,2,100,2.99155e+07,6.18581e+06,1.73353e+08,6.69644e+06,14.0879,14.0879,15.7771,14.0879,2.08087,0,5.29722e+07,0
05/01/2009 15:00,5,1,5,15,0,3,93,2.83675e+07,9.76036e+06,1.94973e+08,6.69644e+06,14.8641,14.8641,15.7771,14.8641,2.22646,0,3.06294e+07,0
05/01/2009 16:00,5,1,5,16,0,2,100,2.98993e+07,1.35593e+07,2.01248e+08,6.69644e+06,15.4307,15.4307,15.7771,15.4307,2.58709,0,1.35009e+07,0
05/01/2009 17:00,5,1,5,17,0,2,100,2.99515e+07,1.47477e+07,2.24835e+08,6.69644e+06,15.6443,15.6443,15.7771,15.6443,2.67337,0,5.34791e+06,0
05/01/2009 18:00,5,1,5,18,0,2,93,3.00332e+07,1.12588e+07,2.26875e+08,6.69644e+06,15.2431,15.2431,15.7771,15.2431,2.43638,0,1.96018e+07,0
05/01/2009 19:00,5,1,5,19,0,1,100,6.00122e+06,5.25814e+06,1.30255e+08,6.69644e+06,15.8872,15.8872,16.1725,15.4745,0.398979,0.134681,1.53332e+06,1.67454e+06
05/01/2009 20:00,5,1,5,20,0,1,93,6.07173e+06,0,1.32693e+08,6.69644e+06,15.5221,15.5221,15.8469,15.4523,0.136057,0.135875,1.33162e+06,285481
05/01/2009 21:00,5,1,5,21,0,1,93,1.60802e+06,0,1.27829e+08,6.69644e+06,14.7982,14.7982,15.7771,14.7982,0.00497024,0,73305.9,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,5.72758e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,3.36135e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,3.36135e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,2.75327e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,2.75327e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,2.75327e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,2.75327e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,2.75327e+07,6.69644e+06,14.7879,14.7879,14.7879,14.7879,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,4.10558e+07,0,6.50503e+07,6.69644e+06,12.9579,12.9579,15.547,12.9579,2.39845,0,9.54187e+07,0
05/02/2009 07:00,5,2,6,7,0,1,86,1.5606e+07,0,3.29888e+07,6.69644e+06,12.8511,12.8511,15.7771,12.8511,0.770011,0,3.39653e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,1.21259e+07,0,5.21735e+07,6.69644e+06,12.8744,12.8744,15.7771,12.8744,0.545691,0,2.38786e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,7.53024e+06,0,7.62375e+07,6.69644e+06,12.9208,12.9208,15.7771,12.9208,0.335228,0,1.44348e+07,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.80378e+06,0,1.19703e+08,6.69644e+06,12.9692,12.9692,15.7771,12.9692,0.195814,0,8.28859e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,4.21106e+06,630702,1.1982e+08,6.69644e+06,13.2124,13.2124,15.7771,13.2124,0.196731,0,7.5614e+06,0
05/02/2009 12:00,5,2,6,12,0,10,54,3.33323e+06,1.57267e+07,1.36987e+08,6.69644e+06,17.198,17.198,17.5894,15.3858,0.0564901,1.05541,1.66605e+06,3.41101e+07
05/02/2009 13:00,5,2,6,13,0,11,50,1.5613e+07,2.83495e+07,1.84704e+08,6.69644e+06,18.4552,18.4552,18.4552,15.7771,0,2.72342,0,1.09557e+08
05/02/2009 14:00,5,2,6,14,0,13,44,1.25297e+07,3.53644e+07,1.89852e+08,6.69644e+06,18.8417,18.8417,18.8417,15.7771,0,3.02103,0,1.39381e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.26667e+07,3.39777e+07,1.88264e+08,6.69644e+06,18.853,18.853,18.853,15.7771,0,2.92808,0,1.35589e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.43856e+07,2.881e+07,1.83794e+08,6.69644e+06,18.403,18.403,18.403,15.7771,0,2.66225,0,1.05253e+08
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.55565e+07,2.67159e+07,2.01511e+08,6.69644e+06,18.0769,18.0769,18.0769,15.7771,0,2.58614,0,8.95518e+07
05/02/2009 18:00,5,2,6,18,0,10,54,1.76053e+07,2.2884e+07,2.18078e+08,6.69644e+06,17.5765,17.5765,17.5765,15.7771,0,2.44254,0,6.61831e+07
05/02/2009 19:00,5,2,6,19,0,9,57,3.89193e+06,1.44359e+07,1.39014e+08,6.69644e+06,18.6777,18.6777,18.6777,15.7771,0,1.01526,0,4.43349e+07
05/02/2009 20:00,5,2,6,20,0,9,49,4.00218e+06,7.25835e+06,1.38951e+08,6.69644e+06,18.8545,18.8545,18.8545,15.7771,0,0.55296,0,2.56112e+07
05/02/2009 21:00,5,2,6,21,0,7,61,0,4.73002e+06,1.31663e+08,6.69644e+06,19.0386,19.0386,19.0386,15.7771,0,0.231958,0,1.13931e+07
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,5.72758e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,3.36135e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,3.36135e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,2.75327e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,2.75327e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,2.75327e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,2.75327e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,2.75327e+07,6.69644e+06,19.3827,19.3827,19.3827,19.3827,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,2.11651e+07,0,4.13715e+07,6.69644e+06,14.3726,14.3726,15.7928,14.2653,0.695512,0.48098,1.97174e+07,6.99861e+06
05/03/2009 07:00,5,3,0,7,0,11,28,4.67935e+06,0,2.11742e+07,6.69644e+06,13.2359,13.2359,15.7771,13.2359,0.15428,0,5.90986e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,2.44419e+06,0,4.51208e+07,6.69644e+06,13.1787,13.1787,15.7771,13.1787,0.0377113,0,1.47605e+06,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.96671e+06,0,7.95701e+07,6.69644e+06,13.1593,13.1593,15.7771,13.1593,0.0858164,0,3.38637e+06,0
05/03/2009 10:00,5,3,0,10,0,16,17,2.2138e+06,1.25751e+07,1.69928e+08,6.69644e+06,16.249,16.249,17.0396,14.9865,0.077325,0.755313,2.51638e+06,1.85718e+07
05/03/2009 11:00,5,3,0,11,0,17,12,1.61649e+06,2.24547e+07,1.62258e+08,6.69644e+06,19.9194,19.9194,19.9194,15.7771,0,1.46172,0,9.19145e+07
05/03/2009 12:00,5,3,0,12,0,19,12,0,3.38456e+07,1.55556e+08,6.69644e+06,20.2939,20.2939,20.2939,15.7771,0,2.26335,0,1.53883e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.45026e+06,4.07173e+07,1.86613e+08,6.69644e+06,20.0593,20.0593,20.0593,15.7771,0,2.88044,0,1.85659e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.88366e+06,4.64467e+07,2.10935e+08,6.69644e+06,20.2263,20.2263,20.2263,15.7771,0,3.21229,0,2.15111e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,4.72286e+07,2.09938e+08,6.69644e+06,20.3003,20.3003,20.3003,15.7771,0,3.24731,0,2.21074e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.71512e+06,4.59051e+07,2.12165e+08,6.69644e+06,20.0362,20.0362,20.0362,15.7771,0,3.27755,0,2.10117e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.37295e+06,4.30478e+07,2.26167e+08,6.69644e+06,20.1376,20.1376,20.1376,15.7771,0,2.98545,0,1.95937e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.97956e+06,3.60233e+07,2.22392e+08,6.69644e+06,19.9045,19.9045,19.9045,15.7771,0,2.56426,0,1.59305e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.88704e+06,2.55192e+07,1.50351e+08,6.69644e+06,20.0833,20.0833,20.0833,15.7771,0,1.6798,0,1.08874e+08
05/03/2009 20:00,5,3,0,20,0,16,17,2.24754e+06,1.52943e+07,1.46721e+08,6.69644e+06,20.0092,20.0092,20.0092,15.7771,0,0.978544,0,6.2333e+07
05/03/2009 21:00,5,3,0,21,0,13,23,0,1.20867e+07,1.40511e+08,6.69644e+06,20.089,20.089,20.089,15.7771,0,0.71259,0,4.6249e+07
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,5.72758e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,3.36135e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,3.36135e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,2.75327e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,2.75327e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,2.75327e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,2.75327e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,2.75327e+07,6.69644e+06,20.1741,20.1741,20.1741,20.1741,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,5.43514e+06,0,2.26731e+07,6.69644e+06,18.1265,18.1265,18.1265,15.7771,0,0.218215,0,9.0633e+06
05/04/2009 07:00,5,4,1,7,0,4,87,2.19599e+06,0,1.83156e+07,6.69644e+06,17.0023,17.0023,17.0023,15.7771,0,0.0330365,0,609589
05/04/2009 08:00,5,4,1,8,0,6,75,1.54077e+06,0,4.41023e+07,6.69644e+06,16.8357,16.8357,16.8357,15.7771,0,0.000962576,0,15346.2
05/04/2009 09:00,5,4,1,9,0,10,57,3.85699e+06,40157.5,8.05831e+07,6.69644e+06,16.2561,16.2561,16.2561,15.7771,0,0.139816,0,1.00446e+06
05/04/2009 10:00,5,4,1,10,0,12,50,3.04657e+06,1.59395e+07,1.74907e+08,6.69644e+06,17.9425,17.9425,17.9438,15.7758,0.0282239,1.08004,3301.38,4.17799e+07
05/04/2009 11:00,5,4,1,11,0,16,39,1.79098e+06,2.61976e+07,1.66962e+08,6.69644e+06,20.002,20.002,20.002,15.7771,0,1.72643,0,1.10544e+08
05/04/2009 12:00,5,4,1,12,0,17,34,0,3.68655e+07,1.59242e+08,6.69644e+06,20.279,20.279,20.279,15.7771,0,2.48217,0,1.68204e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.9741e+06,3.96414e+07,1.67937e+08,6.69644e+06,19.8734,19.8734,19.8734,15.7771,0,2.88947,0,1.78148e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.75171e+06,3.41237e+07,1.82027e+08,6.69644e+06,19.4955,19.4955,19.4955,15.7771,0,2.5891,0,1.44919e+08
05/04/2009 15:00,5,4,1,15,0,18,30,5.14187e+06,3.99305e+07,1.87412e+08,6.69644e+06,19.7493,19.7493,19.7493,15.7771,0,2.91724,0,1.74424e+08
05/04/2009 16:00,5,4,1,16,0,18,32,5.20067e+06,4.57026e+07,2.13531e+08,6.69644e+06,19.8629,19.8629,19.8629,15.7771,0,3.34703,0,2.05837e+08
05/04/2009 17:00,5,4,1,17,0,16,36,8.37817e+06,3.8443e+07,2.08055e+08,6.69644e+06,19.4114,19.4114,19.4114,15.7771,0,3.00154,0,1.64206e+08
05/04/2009 18:00,5,4,1,18,0,15,39,1.00131e+07,3.30469e+07,2.22221e+08,6.69644e+06,19.0151,19.0151,19.0151,15.7771,0,2.70747,0,1.31977e+08
05/04/2009 19:00,5,4,1,19,0,15,36,2.3668e+06,2.48749e+07,1.50071e+08,6.69644e+06,19.8218,19.8218,19.8218,15.7771,0,1.65965,0,1.01041e+08
05/04/2009 20:00,5,4,1,20,0,12,40,3.16973e+06,1.4807e+07,1.47124e+08,6.69644e+06,19.7636,19.7636,19.7636,15.7771,0,0.998269,0,5.99022e+07
05/04/2009 21:00,5,4,1,21,0,14,35,0,1.30845e+07,1.41717e+08,6.69644e+06,19.9964,19.9964,19.9964,15.7771,0,0.780277,0,4.95585e+07
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,5.72758e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,3.36135e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,3.36135e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,2.75327e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,2.75327e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,2.75327e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,2.75327e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,2.75327e+07,6.69644e+06,20.2017,20.2017,20.2017,20.2017,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,5.4188e+06,0,2.26089e+07,6.69644e+06,18.4131,18.4131,18.4131,15.7771,0,0.206358,0,8.91555e+06
05/05/2009 07:00,5,5,2,7,0,14,35,1.7911e+06,0,1.78447e+07,6.69644e+06,17.2484,17.2484,17.2484,15.7771,0,0.0119418,0,269041
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,4.25601e+07,6.69644e+06,17.2113,17.2113,17.2113,17.2113,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,1.26463e+06,1.31027e+06,7.92732e+07,6.69644e+06,17.3141,17.3141,17.3141,16.064,0,0.0683243,0,1.68825e+06
05/05/2009 10:00,5,5,2,10,0,21,11,0,2.40708e+07,1.81573e+08,6.69644e+06,19.5615,19.5615,19.5615,15.7771,0,1.56783,0,8.99414e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,3.29839e+07,1.7348e+08,6.69644e+06,20.2679,20.2679,20.2679,15.7771,0,2.2001,0,1.48725e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,4.55678e+07,1.88987e+08,6.69644e+06,20.2803,20.2803,20.2803,15.7771,0,3.12944,0,2.12107e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,4.80955e+07,1.73143e+08,6.69644e+06,20.2813,20.2813,20.2813,15.7771,0,3.32196,0,2.25206e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,4.49504e+07,1.69222e+08,6.69644e+06,20.3003,20.3003,20.3003,15.7771,0,3.08139,0,2.09777e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,4.12891e+07,1.64684e+08,6.69644e+06,20.2944,20.2944,20.2944,15.7771,0,2.8076,0,1.90888e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,4.25448e+07,1.85177e+08,6.69644e+06,20.299,20.299,20.299,15.7771,0,2.89715,0,1.97176e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,4.1736e+07,2.03152e+08,6.69644e+06,20.3098,20.3098,20.3098,15.7771,0,2.83544,0,1.93441e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,3.71122e+07,2.16458e+08,6.69644e+06,20.3035,20.3035,20.3035,15.7771,0,2.49521,0,1.6999e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,2.77967e+07,1.49506e+08,6.69644e+06,20.2792,20.2792,20.2792,15.7771,0,1.8203,0,1.23346e+08
05/05/2009 20:00,5,5,2,20,0,18,15,1.0787e+06,1.80448e+07,1.48848e+08,6.69644e+06,20.2563,20.2563,20.2563,15.7771,0,1.131,0,7.62487e+07
05/05/2009 21:00,5,5,2,21,0,17,16,0,1.56042e+07,1.44792e+08,6.69644e+06,20.2566,20.2566,20.2566,15.7771,0,0.956277,0,6.44738e+07
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,5.72758e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,3.36135e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,3.36135e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,2.53714e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,2.53714e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,2.53714e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,2.53714e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,2.53714e+07,6.69644e+06,20.2643,20.2643,20.2643,20.2643,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,4.11427e+06,0,1.88857e+07,6.69644e+06,19.1711,19.1711,19.1711,15.7771,0,0.122071,0,6.42233e+06
05/06/2009 07:00,5,6,3,7,0,16,13,1.67436e+06,0,1.55461e+07,6.69644e+06,18.3298,18.3298,18.3298,15.7771,0,0.00486693,0,188103
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,2.56027e+07,6.69644e+06,18.3125,18.3125,18.3125,18.3125,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,534559,6.01638e+07,6.69644e+06,18.3604,18.3604,18.3604,16.7913,0,0.0308088,0,1.20707e+06
05/06/2009 10:00,5,6,3,10,0,22,12,0,2.12697e+07,1.35944e+08,6.69644e+06,19.7092,19.7092,19.7092,15.7771,0,1.36749,0,8.13766e+07
05/06/2009 11:00,5,6,3,11,0,23,12,0,3.67212e+07,1.78062e+08,6.69644e+06,20.2695,20.2695,20.2695,15.7771,0,2.47118,0,1.67093e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,4.90944e+07,1.74349e+08,6.69644e+06,20.303,20.303,20.303,15.7771,0,3.39351,0,2.31163e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,5.02373e+07,1.75768e+08,6.69644e+06,20.3166,20.3166,20.3166,15.7771,0,3.47953,0,2.37736e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,4.81185e+07,1.73125e+08,6.69644e+06,20.3119,20.3119,20.3119,15.7771,0,3.31801,0,2.26465e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,4.94112e+07,1.9368e+08,6.69644e+06,20.3119,20.3119,20.3119,15.7771,0,3.41216,0,2.32891e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,4.45572e+07,2.06614e+08,6.69644e+06,20.3145,20.3145,20.3145,15.7771,0,3.04414,0,2.07894e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,4.31655e+07,2.30059e+08,6.69644e+06,20.3186,20.3186,20.3186,15.7771,0,2.94004,0,2.00964e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,3.74128e+07,2.22998e+08,6.69644e+06,20.318,20.318,20.318,15.7771,0,2.51595,0,1.71954e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,1.98808e+07,1.32933e+08,6.69644e+06,20.3051,20.3051,20.3051,15.7771,0,1.25611,0,8.5606e+07
05/06/2009 20:00,5,6,3,20,0,16,24,2.08459e+06,1.06087e+07,1.00664e+08,6.69644e+06,20.1075,20.1075,20.1075,15.7771,0,0.641561,0,4.1809e+07
05/06/2009 21:00,5,6,3,21,0,15,22,0,7.06142e+06,9.42236e+07,6.69644e+06,20.0722,20.0722,20.0722,15.7771,0,0.36464,0,2.35734e+07
05/06/2009 22:00,5,6,3,22,0,14,23,0,359971,4.62366e+07,6.69644e+06,20.1449,20.1449,20.1449,15.7771,0,0.0146231,0,961332
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,3.14522e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,3.14522e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,2.53714e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,2.53714e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,2.53714e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,2.53714e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,2.53714e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.42e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.28014e+07,6.69644e+06,20.147,20.147,20.147,20.147,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,1.17629e+06,0,1.3998e+07,6.69644e+06,20.0496,20.0496,20.0496,17.1956,0,0.00722416,0,468283
05/07/2009 09:00,5,7,4,9,0,11,62,3.60682e+06,0,1.55382e+07,6.69644e+06,19.063,19.063,19.063,15.7771,0,0.124053,0,6.13833e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.18122e+06,467896,2.62931e+07,6.69644e+06,18.0095,18.0095,18.0095,15.7771,0,0.0650622,0,2.1665e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,1.08264e+07,8.10079e+07,6.69644e+06,18.8936,18.8936,18.8936,15.7771,0,0.668387,0,3.35703e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,1.96394e+07,9.16815e+07,6.69644e+06,20.1848,20.1848,20.1848,15.7771,0,1.25176,0,8.32235e+07
05/07/2009 13:00,5,7,4,13,0,22,38,0,3.44684e+07,1.3947e+08,6.69644e+06,20.3679,20.3679,20.3679,15.7771,0,2.30662,0,1.59384e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,3.82853e+07,1.44143e+08,6.69644e+06,20.3855,20.3855,20.3855,15.7771,0,2.58441,0,1.79256e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,3.73088e+07,1.42907e+08,6.69644e+06,20.3875,20.3875,20.3875,15.7771,0,2.50999,0,1.74171e+08
05/07/2009 16:00,5,7,4,16,0,18,49,4.99837e+06,3.32719e+07,1.5588e+08,6.69644e+06,19.8521,19.8521,19.8521,15.7771,0,2.41976,0,1.484e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,6.29674e+06,2.71038e+07,1.4972e+08,6.69644e+06,19.4216,19.4216,19.4216,15.7771,0,2.05285,0,1.12621e+08
05/07/2009 18:00,5,7,4,18,0,16,55,8.43781e+06,1.48524e+07,1.15772e+08,6.69644e+06,18.4401,18.4401,18.4401,15.7771,0,1.31656,0,5.27866e+07
05/07/2009 19:00,5,7,4,19,0,16,55,2.23101e+06,4.29461e+06,5.60575e+07,6.69644e+06,18.3362,18.3362,18.3362,15.7771,0,0.236485,0,9.11182e+06
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,3.14522e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,3.14522e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,3.14522e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,3.14522e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,3.14522e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,2.75327e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,2.75327e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,2.75327e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,2.75327e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,2.75327e+07,6.69644e+06,18.5257,18.5257,18.5257,18.5257,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,8.45765e+06,0,2.60191e+07,6.69644e+06,16.4846,16.4846,16.5151,15.7466,0.0436659,0.279721,120335,5.03722e+06
05/08/2009 07:00,5,8,5,7,0,7,81,2.63414e+06,0,1.78885e+07,6.69644e+06,15.3354,15.3354,15.7771,15.3354,0.039938,0,265779,0
05/08/2009 08:00,5,8,5,8,0,10,62,1.55998e+06,0,3.98998e+07,6.69644e+06,15.2154,15.2154,15.7771,15.2154,0.00208513,0,17645.2,0
05/08/2009 09:00,5,8,5,9,0,13,51,3.15153e+06,0,7.13246e+07,6.69644e+06,14.9732,14.9732,15.7771,14.9732,0.0968643,0,1.17339e+06,0
05/08/2009 10:00,5,8,5,10,0,14,44,2.5557e+06,1.14672e+07,1.49972e+08,6.69644e+06,17.1038,17.1038,17.2776,15.6033,0.145492,0.624173,756559,2.03331e+07
05/08/2009 11:00,5,8,5,11,0,13,44,2.44786e+06,1.96959e+07,1.40795e+08,6.69644e+06,19.6343,19.6343,19.6343,15.7771,0,1.31287,0,7.74063e+07
05/08/2009 12:00,5,8,5,12,0,12,31,2.67346e+06,2.32854e+07,1.45368e+08,6.69644e+06,19.9767,19.9767,19.9767,15.7771,0,1.56788,0,9.9107e+07
05/08/2009 13:00,5,8,5,13,0,12,24,1.43693e+07,2.18381e+07,1.56326e+08,6.69644e+06,18.122,18.122,18.122,15.7771,0,2.17153,0,7.66701e+07
05/08/2009 14:00,5,8,5,14,0,14,21,1.13355e+07,2.4503e+07,1.56274e+08,6.69644e+06,18.2239,18.2239,18.2239,15.7771,0,2.17433,0,8.01022e+07
05/08/2009 15:00,5,8,5,15,0,13,35,1.27955e+07,2.7607e+07,1.61655e+08,6.69644e+06,18.3502,18.3502,18.3502,15.7771,0,2.48412,0,9.62367e+07
05/08/2009 16:00,5,8,5,16,0,11,47,1.58765e+07,2.97304e+07,1.86577e+08,6.69644e+06,18.1436,18.1436,18.1436,15.7771,0,2.82457,0,1.00644e+08
05/08/2009 17:00,5,8,5,17,0,11,43,1.59826e+07,2.796e+07,2.03512e+08,6.69644e+06,18.0091,18.0091,18.0091,15.7771,0,2.70389,0,9.08712e+07
05/08/2009 18:00,5,8,5,18,0,10,36,1.7654e+07,2.3306e+07,2.24835e+08,6.69644e+06,17.544,17.544,17.544,15.7771,0,2.47642,0,6.58892e+07
05/08/2009 19:00,5,8,5,19,0,9,27,3.86529e+06,1.60661e+07,1.40971e+08,6.69644e+06,18.7428,18.7428,18.7428,15.7771,0,1.12763,0,5.03472e+07
05/08/2009 20:00,5,8,5,20,0,9,19,3.96569e+06,7.99323e+06,1.39812e+08,6.69644e+06,18.9213,18.9213,18.9213,15.7771,0,0.602697,0,2.85282e+07
05/08/2009 21:00,5,8,5,21,0,7,12,0,5.91404e+06,1.33106e+08,6.69644e+06,19.1644,19.1644,19.1644,15.7771,0,0.314111,0,1.60212e+07
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,5.72758e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,3.36135e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,3.36135e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,2.75327e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,2.75327e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,2.75327e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,2.75327e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,2.75327e+07,6.69644e+06,19.5274,19.5274,19.5274,19.5274,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,2.73309e+07,0,4.86807e+07,6.69644e+06,13.9674,13.9674,15.8592,13.8853,1.04209,0.544996,3.55412e+07,6.7387e+06
05/09/2009 07:00,5,9,6,7,0,2,37,6.18585e+06,0,2.30083e+07,6.69644e+06,12.9624,12.9624,15.7771,12.9624,0.251391,0,1.06669e+07,0
05/09/2009 08:00,5,9,6,8,0,5,36,3.18824e+06,0,4.59831e+07,6.69644e+06,12.945,12.945,15.7771,12.945,0.0745253,0,3.18162e+06,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.6284e+06,0,8.13807e+07,6.69644e+06,12.9633,12.9633,15.7771,12.9633,0.185272,0,7.85897e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,4.15794e+06,8.95486e+06,1.67684e+08,6.69644e+06,15.2604,15.2604,16.369,14.6686,0.277756,0.434545,6.60949e+06,7.81298e+06
05/09/2009 11:00,5,9,6,11,0,10,25,3.31435e+06,1.89002e+07,1.59761e+08,6.69644e+06,19.0128,19.0128,19.0128,15.7771,0,1.3144,0,6.57055e+07
05/09/2009 12:00,5,9,6,12,0,12,24,2.56581e+06,3.04757e+07,1.73035e+08,6.69644e+06,19.9516,19.9516,19.9516,15.7771,0,2.07934,0,1.30653e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.10429e+07,3.73019e+07,1.90663e+08,6.69644e+06,19.075,19.075,19.075,15.7771,0,3.08736,0,1.5328e+08
05/09/2009 14:00,5,9,6,14,0,15,20,9.52138e+06,4.21807e+07,2.13979e+08,6.69644e+06,19.2036,19.2036,19.2036,15.7771,0,3.35349,0,1.72979e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.60378e+06,4.26625e+07,2.1463e+08,6.69644e+06,19.2371,19.2371,19.2371,15.7771,0,3.3934,0,1.7675e+08
05/09/2009 16:00,5,9,6,16,0,16,20,8.23477e+06,4.25767e+07,2.12996e+08,6.69644e+06,19.3718,19.3718,19.3718,15.7771,0,3.30278,0,1.78718e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.9474e+06,3.38004e+07,2.04078e+08,6.69644e+06,19.0072,19.0072,19.0072,15.7771,0,2.76122,0,1.34271e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.16114e+07,2.71719e+07,2.22967e+08,6.69644e+06,18.5094,18.5094,18.5094,15.7771,0,2.38416,0,9.80771e+07
05/09/2009 19:00,5,9,6,19,0,13,25,2.89367e+06,1.96105e+07,1.42514e+08,6.69644e+06,19.3934,19.3934,19.3934,15.7771,0,1.32006,0,7.18603e+07
05/09/2009 20:00,5,9,6,20,0,12,29,3.23755e+06,1.06852e+07,1.42197e+08,6.69644e+06,19.4677,19.4677,19.4677,15.7771,0,0.717612,0,3.98667e+07
05/09/2009 21:00,5,9,6,21,0,11,31,0,8.72841e+06,1.36519e+08,6.69644e+06,19.7038,19.7038,19.7038,15.7771,0,0.508379,0,3.00529e+07
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,5.72758e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,3.36135e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,3.36135e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,2.75327e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,2.75327e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,2.75327e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,2.75327e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,2.75327e+07,6.69644e+06,19.9696,19.9696,19.9696,19.9696,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,1.09591e+07,0,2.898e+07,6.69644e+06,16.1367,16.1367,16.3417,15.6772,0.138411,0.385728,1.15438e+06,9.79209e+06
05/10/2009 07:00,5,10,0,7,0,7,44,3.17368e+06,0,1.83561e+07,6.69644e+06,14.693,14.693,15.7771,14.693,0.0728845,0,1.19058e+06,0
05/10/2009 08:00,5,10,0,8,0,9,41,1.84512e+06,0,4.02143e+07,6.69644e+06,14.5159,14.5159,15.7771,14.5159,0.0113003,0,213917,0
05/10/2009 09:00,5,10,0,9,0,11,33,3.61228e+06,0,6.33797e+07,6.69644e+06,14.2996,14.2996,15.7771,14.2996,0.1244,0,2.76974e+06,0
05/10/2009 10:00,5,10,0,10,0,13,29,2.94645e+06,4.53256e+06,1.23041e+08,6.69644e+06,15.055,15.055,15.9157,14.9164,0.268468,0.072155,2.6978e+06,752931
05/10/2009 11:00,5,10,0,11,0,14,23,2.30861e+06,1.62548e+07,1.36503e+08,6.69644e+06,18.5467,18.5467,18.5467,15.7771,0,1.0708,0,4.79784e+07
05/10/2009 12:00,5,10,0,12,0,14,25,2.21384e+06,2.46931e+07,1.46595e+08,6.69644e+06,19.9863,19.9863,19.9863,15.7771,0,1.64243,0,1.04055e+08
05/10/2009 13:00,5,10,0,13,0,15,26,9.82846e+06,2.36696e+07,1.5362e+08,6.69644e+06,18.8187,18.8187,18.8187,15.7771,0,2.02493,0,9.27238e+07
05/10/2009 14:00,5,10,0,14,0,14,30,1.1348e+07,2.40163e+07,1.55688e+08,6.69644e+06,18.344,18.344,18.344,15.7771,0,2.1407,0,8.27339e+07
05/10/2009 15:00,5,10,0,15,0,14,32,1.14324e+07,2.48876e+07,1.75816e+08,6.69644e+06,18.3568,18.3568,18.3568,15.7771,0,2.20599,0,8.56822e+07
05/10/2009 16:00,5,10,0,16,0,13,32,1.30119e+07,2.6799e+07,2.01934e+08,6.69644e+06,18.2897,18.2897,18.2897,15.7771,0,2.43858,0,9.22508e+07
05/10/2009 17:00,5,10,0,17,0,14,30,1.1544e+07,2.68003e+07,1.97245e+08,6.69644e+06,18.4532,18.4532,18.4532,15.7771,0,2.34799,0,9.46026e+07
05/10/2009 18:00,5,10,0,18,0,14,32,1.15522e+07,2.63323e+07,2.15681e+08,6.69644e+06,18.4733,18.4733,18.4733,15.7771,0,2.31519,0,9.39823e+07
05/10/2009 19:00,5,10,0,19,0,13,32,2.89431e+06,1.9544e+07,1.42422e+08,6.69644e+06,19.4787,19.4787,19.4787,15.7771,0,1.3118,0,7.3093e+07
05/10/2009 20:00,5,10,0,20,0,12,37,3.23167e+06,1.0213e+07,1.41614e+08,6.69644e+06,19.545,19.545,19.545,15.7771,0,0.682748,0,3.87241e+07
05/10/2009 21:00,5,10,0,21,0,12,37,0,8.447e+06,1.36179e+08,6.69644e+06,19.7697,19.7697,19.7697,15.7771,0,0.48771,0,2.93144e+07
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,5.72758e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,3.36135e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,3.36135e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,2.75327e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,2.75327e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,2.75327e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,2.75327e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,2.75327e+07,6.69644e+06,20.0437,20.0437,20.0437,20.0437,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,4.22723e+06,0,2.10488e+07,6.69644e+06,18.6026,18.6026,18.6026,15.7771,0,0.143905,0,6.82258e+06
05/11/2009 07:00,5,11,1,7,0,9,81,1.87754e+06,0,1.68777e+07,6.69644e+06,17.8563,17.8563,17.8563,15.7771,0,0.0132519,0,414882
05/11/2009 08:00,5,11,1,8,0,11,66,1.53607e+06,0,3.98737e+07,6.69644e+06,17.7739,17.7739,17.7739,15.7771,0,0.000655192,0,19700.4
05/11/2009 09:00,5,11,1,9,0,13,58,3.18157e+06,0,6.29105e+07,6.69644e+06,17.244,17.244,17.244,15.7771,0,0.0986573,0,2.17986e+06
05/11/2009 10:00,5,11,1,10,0,14,55,2.77195e+06,3.54128e+06,1.21665e+08,6.69644e+06,16.886,16.886,16.886,15.7771,0,0.269141,0,5.11213e+06
05/11/2009 11:00,5,11,1,11,0,14,59,2.67627e+06,7.87606e+06,1.26766e+08,6.69644e+06,18.2822,18.2822,18.2822,15.7771,0,0.542648,0,2.16648e+07
05/11/2009 12:00,5,11,1,12,0,14,51,2.56567e+06,1.6702e+07,1.37218e+08,6.69644e+06,19.6407,19.6407,19.6407,15.7771,0,1.10313,0,6.47686e+07
05/11/2009 13:00,5,11,1,13,0,14,47,1.14753e+07,2.18325e+07,1.53134e+08,6.69644e+06,18.5902,18.5902,18.5902,15.7771,0,1.98798,0,8.4195e+07
