Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/11/2009 14:00,5,11,1,14,0,13,47,1.30204e+07,2.34049e+07,1.75721e+08,6.69644e+06,18.138,18.138,18.138,15.7771,0,2.19352,0,7.79741e+07
05/11/2009 15:00,5,11,1,15,0,12,50,1.45908e+07,2.42806e+07,1.97485e+08,6.69644e+06,17.9951,17.9951,17.9951,15.7771,0,2.35198,0,7.85469e+07
05/11/2009 16:00,5,11,1,16,0,12,50,1.46236e+07,2.69016e+07,2.03792e+08,6.69644e+06,18.1224,18.1224,18.1224,15.7771,0,2.54026,0,8.97035e+07
05/11/2009 17:00,5,11,1,17,0,10,57,1.77268e+07,2.54959e+07,2.27558e+08,6.69644e+06,17.7561,17.7561,17.7561,15.7771,0,2.63287,0,7.84562e+07
05/11/2009 18:00,5,11,1,18,0,7,93,2.23465e+07,2.08585e+07,2.26963e+08,6.69644e+06,16.9536,16.9536,16.9536,15.7771,0,2.59332,0,4.59469e+07
05/11/2009 19:00,5,11,1,19,0,6,93,4.64249e+06,1.40894e+07,1.39425e+08,6.69644e+06,18.2757,18.2757,18.2757,15.7771,0,1.04285,0,3.92327e+07
05/11/2009 20:00,5,11,1,20,0,6,87,4.73666e+06,6.61621e+06,1.38972e+08,6.69644e+06,18.4362,18.4362,18.4362,15.7771,0,0.552643,0,2.21164e+07
05/11/2009 21:00,5,11,1,21,0,5,87,0,5.34551e+06,1.32408e+08,6.69644e+06,18.7407,18.7407,18.7407,15.7771,0,0.273861,0,1.22242e+07
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,5.72758e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,3.36135e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,3.36135e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,2.75327e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,2.75327e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,2.75327e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,2.75327e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,2.75327e+07,6.69644e+06,19.234,19.234,19.234,19.234,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,1.64118e+07,0,3.5535e+07,6.69644e+06,14.8178,14.8178,15.877,14.6778,0.499622,0.376201,1.07698e+07,7.13683e+06
05/12/2009 07:00,5,12,2,7,0,3,93,7.56677e+06,0,2.45739e+07,6.69644e+06,13.4391,13.4391,15.7771,13.4391,0.258276,0,9.10179e+06,0
05/12/2009 08:00,5,12,2,8,0,3,93,5.13765e+06,0,4.89788e+07,6.69644e+06,13.2109,13.2109,15.7771,13.2109,0.186095,0,7.19856e+06,0
05/12/2009 09:00,5,12,2,9,0,3,93,6.30598e+06,0,8.32572e+07,6.69644e+06,13.1144,13.1144,15.7771,13.1144,0.27905,0,1.12007e+07,0
05/12/2009 10:00,5,12,2,10,0,4,87,5.35841e+06,0,1.39313e+08,6.69644e+06,13.0774,13.0774,15.7771,13.0774,0.229142,0,9.32515e+06,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.40269e+06,49081.6,1.3941e+08,6.69644e+06,13.063,13.063,15.7771,13.063,0.231863,0,9.48659e+06,0
05/12/2009 12:00,5,12,2,12,0,3,93,5.37823e+06,7.85797e+06,1.29585e+08,6.69644e+06,15.3791,15.3791,16.1012,15.0551,0.448312,0.228271,6.14056e+06,3.3421e+06
05/12/2009 13:00,5,12,2,13,0,6,75,2.40286e+07,1.40276e+07,1.57428e+08,6.69644e+06,16.1242,16.1242,16.1242,15.7771,0,2.2453,0,1.17008e+07
05/12/2009 14:00,5,12,2,14,0,7,66,2.23501e+07,2.00318e+07,1.62836e+08,6.69644e+06,16.6349,16.6349,16.6349,15.7771,0,2.53396,0,3.27372e+07
05/12/2009 15:00,5,12,2,15,0,9,57,1.91233e+07,2.9307e+07,1.89595e+08,6.69644e+06,17.7052,17.7052,17.7052,15.7771,0,2.98876,0,8.6775e+07
05/12/2009 16:00,5,12,2,16,0,9,49,1.92055e+07,3.10135e+07,1.91743e+08,6.69644e+06,17.9247,17.9247,17.9247,15.7771,0,3.11631,0,1.00775e+08
05/12/2009 17:00,5,12,2,17,0,10,46,1.77889e+07,2.80601e+07,2.0558e+08,6.69644e+06,17.889,17.889,17.889,15.7771,0,2.81789,0,8.96105e+07
05/12/2009 18:00,5,12,2,18,0,10,46,1.79389e+07,2.26507e+07,2.18148e+08,6.69644e+06,17.5101,17.5101,17.5101,15.7771,0,2.44454,0,6.37944e+07
05/12/2009 19:00,5,12,2,19,0,9,45,3.92779e+06,1.53707e+07,1.38464e+08,6.69644e+06,18.7342,18.7342,18.7342,15.7771,0,1.08087,0,4.81196e+07
05/12/2009 20:00,5,12,2,20,0,6,60,4.77984e+06,6.5375e+06,1.38923e+08,6.69644e+06,18.6124,18.6124,18.6124,15.7771,0,0.550103,0,2.34664e+07
05/12/2009 21:00,5,12,2,21,0,4,75,0,3.73663e+06,1.30462e+08,6.69644e+06,18.5646,18.5646,18.5646,15.7771,0,0.164275,0,6.89873e+06
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,5.72758e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,3.36135e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,3.36135e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,2.53714e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,2.53714e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,2.53714e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,2.53714e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,2.53714e+07,6.69644e+06,18.905,18.905,18.905,18.905,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,2.43959e+07,0,4.28085e+07,6.69644e+06,13.9115,13.9115,15.6679,13.8791,0.809387,0.594587,2.75215e+07,2.90303e+06
05/13/2009 07:00,5,13,3,7,0,8,52,5.06711e+06,0,1.84331e+07,6.69644e+06,13.0529,13.0529,15.7771,13.0529,0.179119,0,7.35578e+06,0
05/13/2009 08:00,5,13,3,8,0,10,50,3.16163e+06,0,2.89885e+07,6.69644e+06,13.0263,13.0263,15.7771,13.0263,0.0718788,0,2.98001e+06,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.24834e+06,0,6.29195e+07,6.69644e+06,13.0245,13.0245,15.7771,13.0245,0.102638,0,4.25896e+06,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.76793e+06,6.81606e+06,1.21343e+08,6.69644e+06,14.7909,14.7909,16.1156,14.4524,0.280644,0.198392,5.10279e+06,3.18163e+06
05/13/2009 11:00,5,13,3,11,0,16,24,1.92381e+06,2.28063e+07,1.63023e+08,6.69644e+06,19.4003,19.4003,19.4003,15.7771,0,1.51032,0,8.59026e+07
05/13/2009 12:00,5,13,3,12,0,17,21,0,3.67461e+07,1.78039e+08,6.69644e+06,20.4077,20.4077,20.4077,15.7771,0,2.46485,0,1.71887e+08
05/13/2009 13:00,5,13,3,13,0,18,19,5.0118e+06,4.42893e+07,1.92638e+08,6.69644e+06,20.0201,20.0201,20.0201,15.7771,0,3.22717,0,2.06095e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.46616e+06,4.93056e+07,2.16116e+08,6.69644e+06,20.1401,20.1401,20.1401,15.7771,0,3.51002,0,2.30497e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.58789e+06,4.9393e+07,2.1632e+08,6.69644e+06,20.1299,20.1299,20.1299,15.7771,0,3.52434,0,2.309e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,4.72927e+07,2.09931e+08,6.69644e+06,20.3364,20.3364,20.3364,15.7771,0,3.24445,0,2.22643e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.2637e+06,4.57024e+07,2.2928e+08,6.69644e+06,20.2671,20.2671,20.2671,15.7771,0,3.17076,0,2.14284e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.76628e+06,3.78135e+07,2.22329e+08,6.69644e+06,19.8781,19.8781,19.8781,15.7771,0,2.73884,0,1.69063e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,2.12033e+06,1.67117e+07,1.31225e+08,6.69644e+06,19.9713,19.9713,19.9713,15.7771,0,1.06906,0,6.74891e+07
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.66473e+06,7.09955e+06,9.71131e+07,6.69644e+06,19.703,19.703,19.703,15.7771,0,0.463392,0,2.73836e+07
05/13/2009 21:00,5,13,3,21,0,13,35,0,4.69941e+06,9.14374e+07,6.69644e+06,19.6541,19.6541,19.6541,15.7771,0,0.230766,0,1.34685e+07
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,4.58236e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,3.14522e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,3.14522e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,2.53714e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,2.53714e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,2.53714e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,2.53714e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,2.53714e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.43715e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.29728e+07,6.69644e+06,19.8073,19.8073,19.8073,19.8073,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,2.44352e+06,0,1.54522e+07,6.69644e+06,19.0602,19.0602,19.0602,16.8358,0,0.0682581,0,3.58857e+06
05/14/2009 09:00,5,14,4,9,0,18,23,2.13841e+06,0,1.28826e+07,6.69644e+06,18.5144,18.5144,18.5144,15.7771,0,0.0364194,0,1.50125e+06
05/14/2009 10:00,5,14,4,10,0,20,20,1.57001e+06,0,2.29532e+07,6.69644e+06,18.2589,18.2589,18.2589,15.7771,0,0.00261836,0,97840.8
05/14/2009 11:00,5,14,4,11,0,22,17,0,2.32151e+06,6.24384e+07,6.69644e+06,18.5013,18.5013,18.5013,16.1293,0,0.148205,0,6.18466e+06
05/14/2009 12:00,5,14,4,12,0,23,16,0,7.30411e+06,6.83181e+07,6.69644e+06,19.2608,19.2608,19.2608,15.7771,0,0.427018,0,2.2946e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,1.27797e+07,1.00348e+08,6.69644e+06,20.0036,20.0036,20.0036,15.7771,0,0.784339,0,5.00108e+07
05/14/2009 14:00,5,14,4,14,0,21,23,0,1.60323e+07,1.04234e+08,6.69644e+06,20.2399,20.2399,20.2399,15.7771,0,0.989465,0,6.64628e+07
05/14/2009 15:00,5,14,4,15,0,22,21,0,2.22884e+07,1.24542e+08,6.69644e+06,20.2902,20.2902,20.2902,15.7771,0,1.43083,0,9.71926e+07
05/14/2009 16:00,5,14,4,16,0,22,21,0,2.27416e+07,1.37709e+08,6.69644e+06,20.3109,20.3109,20.3109,15.7771,0,1.45981,0,9.96146e+07
05/14/2009 17:00,5,14,4,17,0,23,22,0,2.4231e+07,1.39503e+08,6.69644e+06,20.328,20.328,20.328,15.7771,0,1.56422,0,1.07143e+08
05/14/2009 18:00,5,14,4,18,0,21,25,0,1.53124e+07,1.04534e+08,6.69644e+06,20.3264,20.3264,20.3264,15.7771,0,0.935408,0,6.40486e+07
05/14/2009 19:00,5,14,4,19,0,17,39,1.96735e+06,3.80824e+06,5.45159e+07,6.69644e+06,20.1209,20.1209,20.1209,15.7771,0,0.195801,0,1.28015e+07
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,3.14522e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,3.14522e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,3.14522e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,3.14522e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,3.14522e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,2.75327e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,2.75327e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,2.75327e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,2.75327e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,2.75327e+07,6.69644e+06,19.9489,19.9489,19.9489,19.9489,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,5.37217e+06,0,2.21764e+07,6.69644e+06,17.9383,17.9383,17.9383,16.1435,0,0.19448,0,8.02263e+06
05/15/2009 07:00,5,15,5,7,0,14,41,1.85413e+06,0,1.68646e+07,6.69644e+06,17.1831,17.1831,17.1831,15.7771,0,0.0157541,0,341510
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,4.25601e+07,6.69644e+06,17.1361,17.1361,17.1361,17.1361,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,657058,7.72666e+07,6.69644e+06,17.24,17.24,17.24,16.0489,0,0.0371403,0,836247
05/15/2009 10:00,5,15,5,10,0,22,25,0,1.99862e+07,1.38613e+08,6.69644e+06,19.3655,19.3655,19.3655,15.7771,0,1.27518,0,7.02163e+07
05/15/2009 11:00,5,15,5,11,0,22,23,0,2.32689e+07,1.61522e+08,6.69644e+06,20.3186,20.3186,20.3186,15.7771,0,1.49408,0,1.02126e+08
05/15/2009 12:00,5,15,5,12,0,19,24,0,2.59392e+07,1.45794e+08,6.69644e+06,20.3438,20.3438,20.3438,15.7771,0,1.68509,0,1.15823e+08
05/15/2009 13:00,5,15,5,13,0,21,28,0,2.85701e+07,1.49008e+08,6.69644e+06,20.3882,20.3882,20.3882,15.7771,0,1.87134,0,1.29873e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,3.04483e+07,1.51307e+08,6.69644e+06,20.4042,20.4042,20.4042,15.7771,0,2.00617,0,1.39713e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.62918e+06,3.89e+07,1.84491e+08,6.69644e+06,20.1341,20.1341,20.1341,15.7771,0,2.74536,0,1.8004e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,4.02642e+07,2.01283e+08,6.69644e+06,20.3737,20.3737,20.3737,15.7771,0,2.71847,0,1.88073e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.88608e+06,3.94231e+07,2.0435e+08,6.69644e+06,20.0913,20.0913,20.0913,15.7771,0,2.79837,0,1.81713e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.49068e+06,3.40864e+07,2.24738e+08,6.69644e+06,19.7483,19.7483,19.7483,15.7771,0,2.50613,0,1.49805e+08
05/15/2009 19:00,5,15,5,19,0,16,39,2.11221e+06,2.5488e+07,1.48825e+08,6.69644e+06,20.093,20.093,20.093,15.7771,0,1.68591,0,1.09517e+08
05/15/2009 20:00,5,15,5,20,0,14,44,2.69254e+06,1.52907e+07,1.47185e+08,6.69644e+06,19.98,19.98,19.98,15.7771,0,1.00182,0,6.3376e+07
05/15/2009 21:00,5,15,5,21,0,12,54,0,1.25559e+07,1.41064e+08,6.69644e+06,20.1255,20.1255,20.1255,15.7771,0,0.742502,0,4.85993e+07
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,5.72758e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,3.36135e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,3.36135e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,2.75327e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,2.75327e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,2.75327e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,2.75327e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,2.75327e+07,6.69644e+06,20.2664,20.2664,20.2664,20.2664,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,2.90885e+06,0,1.93352e+07,6.69644e+06,19.5496,19.5496,19.5496,15.7771,0,0.0729406,0,4.25132e+06
05/16/2009 07:00,5,16,6,7,0,8,93,1.81986e+06,0,1.68108e+07,6.69644e+06,18.9968,18.9968,18.9968,15.7771,0,0.00980733,0,475360
05/16/2009 08:00,5,16,6,8,0,8,93,1.55815e+06,0,4.41212e+07,6.69644e+06,18.9106,18.9106,18.9106,15.7771,0,0.00198776,0,93769.6
05/16/2009 09:00,5,16,6,9,0,7,100,4.60254e+06,0,7.29058e+07,6.69644e+06,17.7596,17.7596,17.7596,15.7771,0,0.183725,0,5.48574e+06
05/16/2009 10:00,5,16,6,10,0,8,81,4.23459e+06,3.34388e+06,1.42007e+08,6.69644e+06,16.57,16.57,16.57,15.7771,0,0.342446,0,4.284e+06
05/16/2009 11:00,5,16,6,11,0,9,76,3.88949e+06,6.80394e+06,1.2679e+08,6.69644e+06,17.4943,17.4943,17.4943,15.7771,0,0.544116,0,1.49567e+07
05/16/2009 12:00,5,16,6,12,0,10,66,3.55985e+06,1.57582e+07,1.37111e+08,6.69644e+06,18.9988,18.9988,18.9988,15.7771,0,1.09133,0,5.38774e+07
05/16/2009 13:00,5,16,6,13,0,8,87,2.07461e+07,1.96431e+07,1.79563e+08,6.69644e+06,17.2893,17.2893,17.2893,15.7771,0,2.40725,0,5.48193e+07
05/16/2009 14:00,5,16,6,14,0,9,87,1.923e+07,2.09302e+07,1.79465e+08,6.69644e+06,17.0778,17.0778,17.0778,15.7771,0,2.40249,0,4.70604e+07
05/16/2009 15:00,5,16,6,15,0,9,87,1.91835e+07,2.24991e+07,1.81326e+08,6.69644e+06,17.2642,17.2642,17.2642,15.7771,0,2.50937,0,5.61953e+07
05/16/2009 16:00,5,16,6,16,0,8,87,2.07625e+07,2.56098e+07,2.08916e+08,6.69644e+06,17.3774,17.3774,17.3774,15.7771,0,2.82857,0,6.81636e+07
05/16/2009 17:00,5,16,6,17,0,7,93,2.22835e+07,2.49268e+07,2.06659e+08,6.69644e+06,17.2246,17.2246,17.2246,15.7771,0,2.87524,0,6.26748e+07
05/16/2009 18:00,5,16,6,18,0,7,93,2.23566e+07,2.1597e+07,2.27864e+08,6.69644e+06,16.9437,16.9437,16.9437,15.7771,0,2.64462,0,4.64627e+07
05/16/2009 19:00,5,16,6,19,0,7,93,4.38264e+06,1.65133e+07,1.42055e+08,6.69644e+06,18.5809,18.5809,18.5809,15.7771,0,1.18616,0,5.00713e+07
05/16/2009 20:00,5,16,6,20,0,7,100,4.49938e+06,7.20603e+06,1.39427e+08,6.69644e+06,18.7543,18.7543,18.7543,15.7771,0,0.578379,0,2.59141e+07
05/16/2009 21:00,5,16,6,21,0,7,100,0,6.49435e+06,1.33801e+08,6.69644e+06,19.1052,19.1052,19.1052,15.7771,0,0.351965,0,1.76386e+07
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,5.72758e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,3.36135e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,3.36135e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,2.75327e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,2.75327e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,2.75327e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,2.75327e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,2.75327e+07,6.69644e+06,19.605,19.605,19.605,19.605,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,5.90909e+06,0,2.30592e+07,6.69644e+06,17.6678,17.6678,17.6678,15.7771,0,0.242746,0,7.98455e+06
05/17/2009 07:00,5,17,0,7,0,8,87,3.18229e+06,0,1.83415e+07,6.69644e+06,16.3481,16.3481,16.3481,15.7771,0,0.0634923,0,546020
05/17/2009 08:00,5,17,0,8,0,8,81,1.98906e+06,0,4.03884e+07,6.69644e+06,16.0086,16.0086,16.0086,15.7771,0,0.0201429,0,72378.6
05/17/2009 09:00,5,17,0,9,0,9,76,4.12984e+06,0,6.39437e+07,6.69644e+06,15.4562,15.4562,15.785,15.4483,0.116589,0.038802,770191,18453.7
05/17/2009 10:00,5,17,0,10,0,12,67,3.31643e+06,895525,1.19172e+08,6.69644e+06,15.0669,15.0669,15.7771,15.0669,0.160516,0,1.70287e+06,0
05/17/2009 11:00,5,17,0,11,0,13,62,2.96911e+06,6.68765e+06,1.25651e+08,6.69644e+06,16.5051,16.5051,16.6431,15.6391,0.0650601,0.414355,405786,7.70437e+06
05/17/2009 12:00,5,17,0,12,0,14,59,2.54675e+06,1.82618e+07,1.391e+08,6.69644e+06,19.3813,19.3813,19.3813,15.7771,0,1.20908,0,6.74308e+07
05/17/2009 13:00,5,17,0,13,0,14,59,1.14198e+07,2.70959e+07,1.59507e+08,6.69644e+06,18.9287,18.9287,18.9287,15.7771,0,2.35417,0,1.11695e+08
05/17/2009 14:00,5,17,0,14,0,15,55,9.6366e+06,3.63856e+07,1.68966e+08,6.69644e+06,19.2354,19.2354,19.2354,15.7771,0,2.91659,0,1.51837e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.68528e+06,3.81164e+07,1.71106e+08,6.69644e+06,19.3472,19.3472,19.3472,15.7771,0,3.04499,0,1.63644e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.13871e+07,3.59954e+07,1.8931e+08,6.69644e+06,19.0837,19.0837,19.0837,15.7771,0,2.99391,0,1.49032e+08
05/17/2009 17:00,5,17,0,17,0,15,59,1.00412e+07,3.2179e+07,2.05248e+08,6.69644e+06,19.0628,19.0628,19.0628,15.7771,0,2.63612,0,1.30393e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.16523e+07,2.68916e+07,2.22639e+08,6.69644e+06,18.6542,18.6542,18.6542,15.7771,0,2.35657,0,1.02075e+08
05/17/2009 19:00,5,17,0,19,0,14,63,2.68978e+06,2.05406e+07,1.45127e+08,6.69644e+06,19.6625,19.6625,19.6625,15.7771,0,1.36636,0,7.9911e+07
05/17/2009 20:00,5,17,0,20,0,13,62,3.0157e+06,1.11374e+07,1.42497e+08,6.69644e+06,19.7848,19.7848,19.7848,15.7771,0,0.732139,0,4.41658e+07
05/17/2009 21:00,5,17,0,21,0,12,71,0,9.22509e+06,1.37117e+08,6.69644e+06,19.9952,19.9952,19.9952,15.7771,0,0.540022,0,3.42899e+07
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,5.72758e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,3.36135e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,3.36135e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,2.75327e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,2.75327e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,2.75327e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,2.75327e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,2.75327e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,4.98279e+06,0,2.21139e+07,6.69644e+06,18.4674,18.4674,18.4674,15.7771,0,0.185798,0,8.44559e+06
05/18/2009 07:00,5,18,1,7,0,10,82,1.81536e+06,0,1.68031e+07,6.69644e+06,17.5158,17.5158,17.5158,15.7771,0,0.00944124,0,247196
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,3.83367e+07,6.69644e+06,17.4639,17.4639,17.4639,17.4639,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.93472e+06,107736,7.12083e+07,6.69644e+06,17.0487,17.0487,17.0487,15.7771,0,0.0872403,0,1.6601e+06
05/18/2009 10:00,5,18,1,10,0,16,55,2.07835e+06,1.50935e+07,1.53848e+08,6.69644e+06,18.4868,18.4868,18.4868,15.7771,0,0.991629,0,4.61113e+07
05/18/2009 11:00,5,18,1,11,0,17,52,0,2.74288e+07,1.66684e+08,6.69644e+06,20.3213,20.3213,20.3213,15.7771,0,1.80302,0,1.23993e+08
05/18/2009 12:00,5,18,1,12,0,19,46,0,4.15796e+07,1.65001e+08,6.69644e+06,20.4781,20.4781,20.4781,15.7771,0,2.81732,0,1.99336e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,5.08412e+07,1.95428e+08,6.69644e+06,20.4856,20.4856,20.4856,15.7771,0,3.50823,0,2.48617e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,5.38523e+07,1.99133e+08,6.69644e+06,20.4771,20.4771,20.4771,15.7771,0,3.73557,0,2.64252e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,5.26894e+07,1.9767e+08,6.69644e+06,20.4659,20.4659,20.4659,15.7771,0,3.64637,0,2.57327e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,5.3939e+07,2.18153e+08,6.69644e+06,20.4362,20.4362,20.4362,15.7771,0,3.74031,0,2.62282e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,4.94513e+07,2.12584e+08,6.69644e+06,20.457,20.457,20.457,15.7771,0,3.39918,0,2.39426e+08
05/18/2009 18:00,5,18,1,18,0,20,46,2.18677e+06,4.20275e+07,2.24692e+08,6.69644e+06,20.3575,20.3575,20.3575,15.7771,0,2.88752,0,1.99064e+08
05/18/2009 19:00,5,18,1,19,0,18,52,0,3.09442e+07,1.53327e+08,6.69644e+06,20.4001,20.4001,20.4001,15.7771,0,2.04043,0,1.41974e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.89378e+06,2.02409e+07,1.52348e+08,6.69644e+06,20.3282,20.3282,20.3282,15.7771,0,1.29968,0,8.90261e+07
05/18/2009 21:00,5,18,1,21,0,16,59,0,1.72602e+07,1.46792e+08,6.69644e+06,20.3687,20.3687,20.3687,15.7771,0,1.0687,0,7.38569e+07
05/18/2009 22:00,5,18,1,22,0,13,72,0,150623,5.74278e+07,6.69644e+06,20.4028,20.4028,20.4028,15.7771,0,0.00036883,0,25678.2
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,3.36135e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,3.36135e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,2.75327e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,2.75327e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,2.75327e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,2.75327e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,2.75327e+07,6.69644e+06,20.4028,20.4028,20.4028,20.4028,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,785559,0,1.6978e+07,6.69644e+06,20.3806,20.3806,20.3806,18.0752,0,0.00164135,0,113907
05/19/2009 07:00,5,19,2,7,0,13,67,0,0,1.49627e+07,6.69644e+06,20.3733,20.3733,20.3733,20.3733,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,14,63,0,0,4.25601e+07,6.69644e+06,20.3733,20.3733,20.3733,20.3733,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,16,55,2.40316e+06,4.46082e+06,8.42304e+07,6.69644e+06,20.0275,20.0275,20.0275,15.7771,0,0.306891,0,1.92832e+07
05/19/2009 10:00,5,19,2,10,0,16,55,1.8823e+06,2.44516e+07,1.64914e+08,6.69644e+06,20.1462,20.1462,20.1462,15.7771,0,1.60864,0,1.06389e+08
05/19/2009 11:00,5,19,2,11,0,17,48,0,3.59766e+07,1.77117e+08,6.69644e+06,20.387,20.387,20.387,15.7771,0,2.40981,0,1.67224e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,4.54907e+07,1.69845e+08,6.69644e+06,20.4088,20.4088,20.4088,15.7771,0,3.11283,0,2.17e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.78632e+06,4.84711e+07,1.78614e+08,6.69644e+06,20.0525,20.0525,20.0525,15.7771,0,3.53072,0,2.27201e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.52104e+06,4.35617e+07,1.71121e+08,6.69644e+06,20.1183,20.1183,20.1183,15.7771,0,3.0844,0,2.01537e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.6457e+06,4.08678e+07,1.6793e+08,6.69644e+06,20.1012,20.1012,20.1012,15.7771,0,2.89206,0,1.88224e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.78515e+06,4.20547e+07,1.88498e+08,6.69644e+06,20.0898,20.0898,20.0898,15.7771,0,2.98575,0,1.93812e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,4.53849e+07,2.07587e+08,6.69644e+06,20.4016,20.4016,20.4016,15.7771,0,3.09577,0,2.15473e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.92322e+06,4.19752e+07,2.26522e+08,6.69644e+06,20.1313,20.1313,20.1313,15.7771,0,2.98677,0,1.95743e+08
05/19/2009 19:00,5,19,2,19,0,18,49,1.60158e+06,3.13411e+07,1.57139e+08,6.69644e+06,20.3348,20.3348,20.3348,15.7771,0,2.07353,0,1.42241e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.17974e+06,1.99153e+07,1.52262e+08,6.69644e+06,20.2435,20.2435,20.2435,15.7771,0,1.29411,0,8.69968e+07
05/19/2009 21:00,5,19,2,21,0,14,63,0,1.67416e+07,1.46157e+08,6.69644e+06,20.3133,20.3133,20.3133,15.7771,0,1.03278,0,7.0515e+07
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,5.72758e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,3.36135e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,3.36135e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,2.53714e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,2.53714e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,2.53714e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,2.53714e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,2.53714e+07,6.69644e+06,20.372,20.372,20.372,20.372,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,2.08178e+06,0,1.65322e+07,6.69644e+06,20.1299,20.1299,20.1299,15.7771,0,0.026087,0,1.7133e+06
05/20/2009 07:00,5,20,3,7,0,8,87,1.76417e+06,0,1.47542e+07,6.69644e+06,19.86,19.86,19.86,15.7771,0,0.00641981,0,394531
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,2.3491e+07,6.69644e+06,19.8062,19.8062,19.8062,19.8062,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,4.11645e+06,0,6.38653e+07,6.69644e+06,18.6803,18.6803,18.6803,15.7771,0,0.154429,0,6.7459e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.61658e+06,1.93577e+06,1.03802e+08,6.69644e+06,17.2408,17.2408,17.2408,15.7771,0,0.229253,0,4.89023e+06
05/20/2009 11:00,5,20,3,11,0,12,71,3.14402e+06,1.24133e+07,1.32644e+08,6.69644e+06,18.5391,18.5391,18.5391,15.7771,0,0.841927,0,3.54349e+07
05/20/2009 12:00,5,20,3,12,0,16,55,2.13004e+06,2.36479e+07,1.45133e+08,6.69644e+06,20.0583,20.0583,20.0583,15.7771,0,1.55142,0,9.99702e+07
05/20/2009 13:00,5,20,3,13,0,19,46,3.93263e+06,3.05158e+07,1.55507e+08,6.69644e+06,20.088,20.088,20.088,15.7771,0,2.14804,0,1.39374e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.64641e+06,3.88651e+07,1.68731e+08,6.69644e+06,19.7966,19.7966,19.7966,15.7771,0,2.91786,0,1.76535e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.13248e+07,3.64021e+07,1.89748e+08,6.69644e+06,19.1529,19.1529,19.1529,15.7771,0,3.0203,0,1.53489e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.29325e+07,3.37602e+07,1.88256e+08,6.69644e+06,18.7906,18.7906,18.7906,15.7771,0,2.92741,0,1.32811e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.30325e+07,3.52425e+07,2.34341e+08,6.69644e+06,18.7856,18.7856,18.7856,15.7771,0,3.04164,0,1.37765e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.31068e+07,3.08657e+07,2.2907e+08,6.69644e+06,18.6175,18.6175,18.6175,15.7771,0,2.72987,0,1.16738e+08
05/20/2009 19:00,5,20,3,19,0,12,82,3.17362e+06,1.30368e+07,1.27894e+08,6.69644e+06,19.2062,19.2062,19.2062,15.7771,0,0.871671,0,4.49969e+07
05/20/2009 20:00,5,20,3,20,0,11,87,3.50287e+06,4.88079e+06,9.53377e+07,6.69644e+06,19.0184,19.0184,19.0184,15.7771,0,0.359704,0,1.75517e+07
05/20/2009 21:00,5,20,3,21,0,11,87,0,2.49683e+06,8.87755e+07,6.69644e+06,18.8099,18.8099,18.8099,15.7771,0,0.0798454,0,3.64663e+06
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,4.58236e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,3.14522e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,3.14522e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,2.53714e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,2.53714e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,2.53714e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,2.53714e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,2.53714e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.42e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,1.28014e+07,6.69644e+06,18.9664,18.9664,18.9664,18.9664,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,1.86708e+06,0,1.37995e+07,6.69644e+06,18.2448,18.2448,18.2448,16.9612,0,0.060856,0,2.53414e+06
05/21/2009 09:00,5,21,4,9,0,19,46,1.87967e+06,0,1.36566e+07,6.69644e+06,18.0112,18.0112,18.0112,15.7771,0,0.0210007,0,706619
05/21/2009 10:00,5,21,4,10,0,21,38,0,115356,2.15087e+07,6.69644e+06,17.888,17.888,17.888,17.0422,0,0.00388345,0,123993
05/21/2009 11:00,5,21,4,11,0,23,31,0,2.8047e+06,6.29743e+07,6.69644e+06,18.2831,18.2831,18.2831,15.7771,0,0.164645,0,6.38294e+06
05/21/2009 12:00,5,21,4,12,0,24,24,0,6.81434e+06,6.77012e+07,6.69644e+06,19.2563,19.2563,19.2563,15.7771,0,0.389736,0,2.0908e+07
05/21/2009 13:00,5,21,4,13,0,27,17,0,2.46092e+07,1.14761e+08,6.69644e+06,20.2753,20.2753,20.2753,15.7771,0,1.60002,0,1.08569e+08
05/21/2009 14:00,5,21,4,14,0,28,12,0,3.38059e+07,1.3868e+08,6.69644e+06,20.431,20.431,20.431,15.7771,0,2.25812,0,1.58169e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,3.58375e+07,1.41137e+08,6.69644e+06,20.4041,20.4041,20.4041,15.7771,0,2.40424,0,1.67435e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,3.47148e+07,1.52371e+08,6.69644e+06,20.3652,20.3652,20.3652,15.7771,0,2.32031,0,1.6023e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,3.22345e+07,1.49305e+08,6.69644e+06,20.3385,20.3385,20.3385,15.7771,0,2.13972,0,1.46899e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,1.96104e+07,1.09791e+08,6.69644e+06,20.3201,20.3201,20.3201,15.7771,0,1.23752,0,8.46174e+07
05/21/2009 19:00,5,21,4,19,0,24,9,0,8.15391e+06,5.77268e+07,6.69644e+06,20.3024,20.3024,20.3024,15.7771,0,0.440379,0,2.99944e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,149948,3.16035e+07,6.69644e+06,20.2895,20.2895,20.2895,15.7771,0,0.000379713,0,25788.7
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,3.14522e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,3.14522e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,3.14522e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,3.14522e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,2.75327e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,2.75327e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,2.75327e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,2.75327e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,2.75327e+07,6.69644e+06,20.2894,20.2894,20.2894,20.2894,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,6.47596e+06,0,2.33063e+07,6.69644e+06,18.3854,18.3854,18.3854,15.7771,0,0.199598,0,8.9443e+06
05/22/2009 07:00,5,22,5,7,0,11,15,2.17672e+06,0,1.8264e+07,6.69644e+06,17.2981,17.2981,17.2981,15.7771,0,0.02164,0,507922
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,4.25601e+07,6.69644e+06,17.2215,17.2215,17.2215,17.2215,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.90433e+06,129692,7.96497e+07,6.69644e+06,16.8416,16.8416,16.8416,15.7771,0,0.0869725,0,1.38094e+06
05/22/2009 10:00,5,22,5,10,0,16,10,2.06332e+06,1.77987e+07,1.76066e+08,6.69644e+06,18.6262,18.6262,18.6262,15.7771,0,1.16157,0,5.24801e+07
05/22/2009 11:00,5,22,5,11,0,17,11,0,2.91318e+07,1.68767e+08,6.69644e+06,20.0478,20.0478,20.0478,15.7771,0,1.92557,0,1.23774e+08
05/22/2009 12:00,5,22,5,12,0,17,11,0,3.76909e+07,1.79324e+08,6.69644e+06,20.1347,20.1347,20.1347,15.7771,0,2.55407,0,1.67517e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.32649e+06,4.42663e+07,1.90924e+08,6.69644e+06,19.9542,19.9542,19.9542,15.7771,0,3.14875,0,1.97965e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.30227e+06,4.8838e+07,2.15499e+08,6.69644e+06,19.9615,19.9615,19.9615,15.7771,0,3.48772,0,2.19665e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.4472e+06,4.90096e+07,2.15808e+08,6.69644e+06,19.9614,19.9614,19.9614,15.7771,0,3.50469,0,2.20726e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.63923e+06,4.81494e+07,2.14893e+08,6.69644e+06,19.9415,19.9415,19.9415,15.7771,0,3.44801,0,2.16125e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.80577e+06,4.51325e+07,2.30325e+08,6.69644e+06,19.9113,19.9113,19.9113,15.7771,0,3.23054,0,2.01026e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.90204e+06,3.70421e+07,2.26849e+08,6.69644e+06,19.4553,19.4553,19.4553,15.7771,0,2.81799,0,1.56029e+08
05/22/2009 19:00,5,22,5,19,0,16,13,2.0685e+06,2.6689e+07,1.50275e+08,6.69644e+06,19.8991,19.8991,19.8991,15.7771,0,1.77692,0,1.10247e+08
05/22/2009 20:00,5,22,5,20,0,13,16,2.89087e+06,1.61379e+07,1.48451e+08,6.69644e+06,19.7718,19.7718,19.7718,15.7771,0,1.07749,0,6.47875e+07
05/22/2009 21:00,5,22,5,21,0,11,18,0,1.28109e+07,1.41388e+08,6.69644e+06,19.9255,19.9255,19.9255,15.7771,0,0.763763,0,4.76932e+07
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,5.72758e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,3.36135e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,3.36135e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,2.75327e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,2.75327e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,2.75327e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,2.75327e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,2.75327e+07,6.69644e+06,20.0764,20.0764,20.0764,20.0764,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,5.45799e+06,0,2.2404e+07,6.69644e+06,17.9818,17.9818,17.9818,16.1464,0,0.233082,0,9.10683e+06
05/23/2009 07:00,5,23,6,7,0,8,32,1.80275e+06,0,1.67853e+07,6.69644e+06,16.9265,16.9265,16.9265,15.7771,0,0.00869635,0,150533
05/23/2009 08:00,5,23,6,8,0,9,32,1.54362e+06,0,4.41054e+07,6.69644e+06,16.8797,16.8797,16.8797,15.7771,0,0.00111327,0,18487
05/23/2009 09:00,5,23,6,9,0,11,28,3.61109e+06,158801,8.04561e+07,6.69644e+06,16.3648,16.3648,16.3648,15.7771,0,0.131257,0,1.13923e+06
05/23/2009 10:00,5,23,6,10,0,14,27,2.58097e+06,1.5022e+07,1.54284e+08,6.69644e+06,17.9841,17.9841,17.9841,15.7771,0,1.01325,0,3.84984e+07
05/23/2009 11:00,5,23,6,11,0,15,26,2.00137e+06,2.7325e+07,1.68572e+08,6.69644e+06,19.9414,19.9414,19.9414,15.7771,0,1.8202,0,1.14089e+08
05/23/2009 12:00,5,23,6,12,0,16,22,0,3.52607e+07,1.57299e+08,6.69644e+06,20.1746,20.1746,20.1746,15.7771,0,2.37026,0,1.56881e+08
05/23/2009 13:00,5,23,6,13,0,16,22,8.09726e+06,3.42263e+07,1.6469e+08,6.69644e+06,19.3227,19.3227,19.3227,15.7771,0,2.68559,0,1.43341e+08
05/23/2009 14:00,5,23,6,14,0,18,21,5.25405e+06,3.20694e+07,1.58912e+08,6.69644e+06,19.5033,19.5033,19.5033,15.7771,0,2.35384,0,1.32029e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.8977e+06,3.02658e+07,1.77462e+08,6.69644e+06,19.3121,19.3121,19.3121,15.7771,0,2.32075,0,1.23496e+08
05/23/2009 16:00,5,23,6,16,0,16,20,8.51043e+06,3.13852e+07,1.99551e+08,6.69644e+06,19.0916,19.0916,19.0916,15.7771,0,2.49798,0,1.24639e+08
05/23/2009 17:00,5,23,6,17,0,16,20,8.57518e+06,3.13267e+07,2.24723e+08,6.69644e+06,19.0606,19.0606,19.0606,15.7771,0,2.49716,0,1.23436e+08
05/23/2009 18:00,5,23,6,18,0,11,50,1.62029e+07,2.58267e+07,2.26318e+08,6.69644e+06,17.9894,17.9894,17.9894,15.7771,0,2.56771,0,8.55323e+07
05/23/2009 19:00,5,23,6,19,0,8,81,4.08046e+06,1.90326e+07,1.43084e+08,6.69644e+06,18.9903,18.9903,18.9903,15.7771,0,1.34836,0,6.52239e+07
05/23/2009 20:00,5,23,6,20,0,7,93,4.39924e+06,1.11667e+07,1.44054e+08,6.69644e+06,19.0718,19.0718,19.0718,15.7771,0,0.826851,0,4.1011e+07
05/23/2009 21:00,5,23,6,21,0,7,93,0,9.25791e+06,1.37087e+08,6.69644e+06,19.514,19.514,19.514,15.7771,0,0.523325,0,2.94446e+07
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,5.72758e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,3.36135e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,3.36135e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,2.75327e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,2.75327e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,2.75327e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,2.75327e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,2.75327e+07,6.69644e+06,19.9276,19.9276,19.9276,19.9276,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,1.23044e+07,0,3.04942e+07,6.69644e+06,16.3857,16.3857,16.6375,15.5254,0.220162,0.349625,1.94902e+06,9.64214e+06
05/24/2009 07:00,5,24,0,7,0,2,93,4.19074e+06,0,1.95567e+07,6.69644e+06,14.3819,14.3819,15.7771,14.3819,0.126869,0,2.66736e+06,0
05/24/2009 08:00,5,24,0,8,0,3,87,2.4875e+06,0,4.52111e+07,6.69644e+06,14.0861,14.0861,15.7771,14.0861,0.0512868,0,1.30424e+06,0
05/24/2009 09:00,5,24,0,9,0,3,87,5.92368e+06,0,8.27988e+07,6.69644e+06,13.7667,13.7667,15.7771,13.7667,0.255433,0,7.74017e+06,0
05/24/2009 10:00,5,24,0,10,0,3,100,5.56347e+06,0,1.58542e+08,6.69644e+06,13.4357,13.4357,15.7771,13.4357,0.241484,0,8.52227e+06,0
05/24/2009 11:00,5,24,0,11,0,3,93,5.51178e+06,115736,1.39612e+08,6.69644e+06,13.274,13.274,15.7771,13.274,0.242954,0,9.16813e+06,0
05/24/2009 12:00,5,24,0,12,0,3,93,5.41854e+06,8.05484e+06,1.48846e+08,6.69644e+06,15.1641,15.1641,16.0535,14.8877,0.220265,0.470241,5.9049e+06,3.9154e+06
05/24/2009 13:00,5,24,0,13,0,3,93,2.86078e+07,1.08631e+07,1.77594e+08,6.69644e+06,15.5725,15.5725,15.852,15.4976,1.18041,1.14039,9.94271e+06,2.57347e+06
05/24/2009 14:00,5,24,0,14,0,3,93,2.8412e+07,1.69235e+07,1.65684e+08,6.69644e+06,15.8748,15.8748,16.269,15.5166,1.79268,0.9146,9.69362e+06,7.38277e+06
05/24/2009 15:00,5,24,0,15,0,5,81,2.51445e+07,2.60841e+07,1.92241e+08,6.69644e+06,16.935,16.935,16.935,15.7771,0,3.13747,0,5.47096e+07
05/24/2009 16:00,5,24,0,16,0,7,70,2.2092e+07,3.28425e+07,2.16127e+08,6.69644e+06,17.648,17.648,17.648,15.7771,0,3.43365,0,9.67346e+07
05/24/2009 17:00,5,24,0,17,0,8,71,2.06877e+07,3.26367e+07,2.3332e+08,6.69644e+06,17.8271,17.8271,17.8271,15.7771,0,3.33191,0,1.0285e+08
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.95293e+07,2.71488e+07,2.2845e+08,6.69644e+06,17.6332,17.6332,17.6332,15.7771,0,2.86493,0,8.00732e+07
05/24/2009 19:00,5,24,0,19,0,9,71,3.87691e+06,1.85356e+07,1.42246e+08,6.69644e+06,19.0025,19.0025,19.0025,15.7771,0,1.29891,0,6.30694e+07
05/24/2009 20:00,5,24,0,20,0,7,76,4.48343e+06,7.84716e+06,1.40188e+08,6.69644e+06,18.9185,18.9185,18.9185,15.7771,0,0.622598,0,2.94322e+07
05/24/2009 21:00,5,24,0,21,0,6,81,0,5.76309e+06,1.32912e+08,6.69644e+06,19.0807,19.0807,19.0807,15.7771,0,0.302742,0,1.50618e+07
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,5.72758e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,3.36135e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,3.36135e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,2.75327e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,2.75327e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,2.75327e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,2.75327e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,2.75327e+07,6.69644e+06,19.4957,19.4957,19.4957,19.4957,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,1.03803e+07,0,2.8069e+07,6.69644e+06,16.3734,16.3734,16.5101,15.8152,0.10961,0.361128,790529,8.16209e+06
05/25/2009 07:00,5,25,1,7,0,8,66,3.77083e+06,0,1.9041e+07,6.69644e+06,14.765,14.765,15.7771,14.765,0.0995089,0,1.51755e+06,0
05/25/2009 08:00,5,25,1,8,0,11,50,1.53102e+06,0,3.98682e+07,6.69644e+06,14.553,14.553,15.7771,14.553,0.000356202,0,6570.29,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.95047e+06,0,7.11056e+07,6.69644e+06,14.4066,14.4066,15.7771,14.4066,0.0848539,0,1.7524e+06,0
05/25/2009 10:00,5,25,1,10,0,16,36,2.14431e+06,1.27781e+07,1.51145e+08,6.69644e+06,16.9078,16.9078,17.3478,15.3371,0.0578738,0.795695,1.07248e+06,2.50905e+07
05/25/2009 11:00,5,25,1,11,0,18,27,0,2.53799e+07,1.64174e+08,6.69644e+06,20.1434,20.1434,20.1434,15.7771,0,1.65514,0,1.09729e+08
05/25/2009 12:00,5,25,1,12,0,18,23,0,3.92151e+07,1.81091e+08,6.69644e+06,20.4151,20.4151,20.4151,15.7771,0,2.64665,0,1.84755e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.39111e+06,4.66262e+07,1.93772e+08,6.69644e+06,20.1996,20.1996,20.1996,15.7771,0,3.30616,0,2.20077e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.87644e+06,5.09997e+07,2.16496e+08,6.69644e+06,20.3252,20.3252,20.3252,15.7771,0,3.54504,0,2.42673e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,5.12249e+07,2.14828e+08,6.69644e+06,20.3772,20.3772,20.3772,15.7771,0,3.5403,0,2.45116e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,5.09204e+07,2.14404e+08,6.69644e+06,20.3699,20.3699,20.3699,15.7771,0,3.5166,0,2.43086e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,4.81729e+07,2.30001e+08,6.69644e+06,20.3743,20.3743,20.3743,15.7771,0,3.3101,0,2.29033e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.44589e+06,3.97828e+07,2.22222e+08,6.69644e+06,20.2304,20.2304,20.2304,15.7771,0,2.74318,0,1.8387e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.82621e+06,2.87442e+07,1.52492e+08,6.69644e+06,20.2474,20.2474,20.2474,15.7771,0,1.90379,0,1.28092e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.18076e+06,1.85416e+07,1.50589e+08,6.69644e+06,20.1489,20.1489,20.1489,15.7771,0,1.1996,0,7.89353e+07
05/25/2009 21:00,5,25,1,21,0,15,41,0,1.52244e+07,1.44316e+08,6.69644e+06,20.236,20.236,20.236,15.7771,0,0.928742,0,6.23313e+07
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,5.72758e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,3.36135e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,3.36135e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,2.75327e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,2.75327e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,2.75327e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,2.75327e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,2.75327e+07,6.69644e+06,20.3016,20.3016,20.3016,20.3016,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,2.27227e+06,0,1.85894e+07,6.69644e+06,19.8746,19.8746,19.8746,15.7771,0,0.0399856,0,2.51365e+06
05/26/2009 07:00,5,26,2,7,0,15,41,766371,0,1.57294e+07,6.69644e+06,19.615,19.615,19.615,17.6956,0,0.000218982,0,12653.5
05/26/2009 08:00,5,26,2,8,0,19,24,0,0,4.25601e+07,6.69644e+06,19.6141,19.6141,19.6141,19.6141,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,21,16,0,3.17804e+06,7.17861e+07,6.69644e+06,19.6903,19.6903,19.6903,16.5445,0,0.177778,0,1.05988e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,2.30195e+07,1.42277e+08,6.69644e+06,20.1764,20.1764,20.1764,15.7771,0,1.48475,0,9.84362e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,2.9991e+07,1.50819e+08,6.69644e+06,20.3118,20.3118,20.3118,15.7771,0,1.98108,0,1.35219e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,3.85398e+07,1.61294e+08,6.69644e+06,20.3267,20.3267,20.3267,15.7771,0,2.60224,0,1.78193e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,3.89493e+07,1.61783e+08,6.69644e+06,20.3418,20.3418,20.3418,15.7771,0,2.63074,0,1.8074e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,4.69758e+07,1.71702e+08,6.69644e+06,20.3509,20.3509,20.3509,15.7771,0,3.22899,0,2.22286e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,5.39627e+07,2.18259e+08,6.69644e+06,20.3515,20.3515,20.3515,15.7771,0,3.75134,0,2.58275e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,5.5803e+07,2.20473e+08,6.69644e+06,20.3498,20.3498,20.3498,15.7771,0,3.88867,0,2.67631e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,4.72393e+07,2.09896e+08,6.69644e+06,20.3383,20.3383,20.3383,15.7771,0,3.24228,0,2.22586e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,3.80205e+07,1.98564e+08,6.69644e+06,20.335,20.335,20.335,15.7771,0,2.55937,0,1.75573e+08
05/26/2009 19:00,5,26,2,19,0,21,23,0,3.12168e+07,1.53684e+08,6.69644e+06,20.3309,20.3309,20.3309,15.7771,0,2.06421,0,1.4148e+08
05/26/2009 20:00,5,26,2,20,0,18,32,1.3425e+06,2.09925e+07,1.52699e+08,6.69644e+06,20.3091,20.3091,20.3091,15.7771,0,1.33769,0,9.12461e+07
05/26/2009 21:00,5,26,2,21,0,16,36,0,1.78441e+07,1.47509e+08,6.69644e+06,20.3066,20.3066,20.3066,15.7771,0,1.11202,0,7.58111e+07
05/26/2009 22:00,5,26,2,22,0,13,51,0,323759,5.76436e+07,6.69644e+06,20.3112,20.3112,20.3112,15.7771,0,0.0121202,0,827126
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,3.36135e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,3.36135e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,2.53714e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,2.53714e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,2.53714e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,2.53714e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,2.53714e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,1.40286e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,1.28014e+07,6.69644e+06,20.3117,20.3117,20.3117,20.3117,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,42660.6,2.35353e+07,6.69644e+06,20.3117,20.3117,20.3117,19.178,0,0.000438902,0,29954.9
05/27/2009 09:00,5,27,3,9,0,20,32,0,4.62951e+06,5.86683e+07,6.69644e+06,20.3132,20.3132,20.3132,15.7771,0,0.26285,0,1.79503e+07
05/27/2009 10:00,5,27,3,10,0,23,27,0,2.58493e+07,1.28835e+08,6.69644e+06,20.3554,20.3554,20.3554,15.7771,0,1.68333,0,1.16032e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,3.73711e+07,1.59855e+08,6.69644e+06,20.3678,20.3678,20.3678,15.7771,0,2.51444,0,1.73734e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,4.46679e+07,1.68843e+08,6.69644e+06,20.3432,20.3432,20.3432,15.7771,0,3.0561,0,2.10031e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,4.88181e+07,1.73957e+08,6.69644e+06,20.364,20.364,20.364,15.7771,0,3.36496,0,2.32309e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,5.15167e+07,1.77275e+08,6.69644e+06,20.3897,20.3897,20.3897,15.7771,0,3.56584,0,2.47552e+08
05/27/2009 15:00,5,27,3,15,0,23,27,0,5.31495e+07,1.98251e+08,6.69644e+06,20.3934,20.3934,20.3934,15.7771,0,3.68629,0,2.56124e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.30366e+06,4.52415e+07,1.91902e+08,6.69644e+06,20.1642,20.1642,20.1642,15.7771,0,3.19629,0,2.11037e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,4.79818e+07,2.10794e+08,6.69644e+06,20.3526,20.3526,20.3526,15.7771,0,3.29387,0,2.26836e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,4.17079e+07,2.03073e+08,6.69644e+06,20.3804,20.3804,20.3804,15.7771,0,2.82762,0,1.95909e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,2.42725e+07,1.36559e+08,6.69644e+06,20.3697,20.3697,20.3697,15.7771,0,1.56478,0,1.08161e+08
05/27/2009 20:00,5,27,3,20,0,17,42,1.89365e+06,1.38081e+07,1.04335e+08,6.69644e+06,20.2527,20.2527,20.2527,15.7771,0,0.850548,0,5.72922e+07
05/27/2009 21:00,5,27,3,21,0,16,42,0,1.02289e+07,9.80587e+07,6.69644e+06,20.2575,20.2575,20.2575,15.7771,0,0.581334,0,3.92031e+07
05/27/2009 22:00,5,27,3,22,0,17,39,0,2.18863e+06,4.82163e+07,6.69644e+06,20.3073,20.3073,20.3073,15.7771,0,0.0594889,0,4.05618e+06
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,3.14522e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,3.14522e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
