Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,2.53714e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,2.53714e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,2.53714e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,2.53714e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,2.53714e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,1.40286e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.28014e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,1.28014e+07,6.69644e+06,20.311,20.311,20.311,20.311,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,272449,1.31232e+07,6.69644e+06,20.3106,20.3106,20.3106,18.0441,0,0.0136279,0,929821
05/28/2009 10:00,5,28,4,10,0,24,22,0,5.98409e+06,3.06005e+07,6.69644e+06,20.3113,20.3113,20.3113,15.7771,0,0.340594,0,2.32495e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,2.16075e+07,9.40677e+07,6.69644e+06,20.3284,20.3284,20.3284,15.7771,0,1.38887,0,9.51511e+07
05/28/2009 12:00,5,28,4,12,0,26,17,0,3.13227e+07,9.75411e+07,6.69644e+06,20.3324,20.3324,20.3324,15.7771,0,2.08452,0,1.42919e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,3.55495e+07,1.28142e+08,6.69644e+06,20.3296,20.3296,20.3296,15.7771,0,2.38805,0,1.63627e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,3.92119e+07,1.32655e+08,6.69644e+06,20.3209,20.3209,20.3209,15.7771,0,2.65866,0,1.81823e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,4.31906e+07,1.50185e+08,6.69644e+06,20.3263,20.3263,20.3263,15.7771,0,2.95014,0,2.01996e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,3.83424e+07,1.56815e+08,6.69644e+06,20.3351,20.3351,20.3351,15.7771,0,2.58595,0,1.77403e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,3.63028e+07,1.5428e+08,6.69644e+06,20.3257,20.3257,20.3257,15.7771,0,2.43554,0,1.66738e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,2.63248e+07,1.16588e+08,6.69644e+06,20.3257,20.3257,20.3257,15.7771,0,1.71307,0,1.17278e+08
05/28/2009 19:00,5,28,4,19,0,22,27,0,1.38729e+07,6.46542e+07,6.69644e+06,20.3199,20.3199,20.3199,15.7771,0,0.834746,0,5.70752e+07
05/28/2009 20:00,5,28,4,20,0,18,37,0,828884,3.24199e+07,6.69644e+06,20.316,20.316,20.316,15.7771,0,0.0383862,0,2.62239e+06
05/28/2009 21:00,5,28,4,21,0,17,39,0,149914,3.16033e+07,6.69644e+06,20.3154,20.3154,20.3154,15.7771,0,0.000348953,0,23835.7
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,3.14522e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,3.14522e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,3.14522e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,2.75327e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,2.75327e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,2.75327e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,2.75327e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,2.75327e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.619e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,1.49627e+07,6.69644e+06,20.3154,20.3154,20.3154,20.3154,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,429527,4.30721e+07,6.69644e+06,20.3143,20.3143,20.3143,17.2899,0,0.0227267,0,1.55175e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,8.35516e+06,8.63939e+07,6.69644e+06,20.3074,20.3074,20.3074,15.7771,0,0.488721,0,3.33163e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,3.23721e+07,1.91702e+08,6.69644e+06,20.3264,20.3264,20.3264,15.7771,0,2.15159,0,1.47342e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,4.53742e+07,1.88735e+08,6.69644e+06,20.341,20.341,20.341,15.7771,0,3.11013,0,2.13641e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,5.35318e+07,1.7984e+08,6.69644e+06,20.3474,20.3474,20.3474,15.7771,0,3.72727,0,2.56388e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,5.2983e+07,1.79149e+08,6.69644e+06,20.3538,20.3538,20.3538,15.7771,0,3.68422,0,2.53785e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,5.24521e+07,1.78469e+08,6.69644e+06,20.3648,20.3648,20.3648,15.7771,0,3.64128,0,2.51427e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,4.75924e+07,1.72411e+08,6.69644e+06,20.3757,20.3757,20.3757,15.7771,0,3.27012,0,2.26338e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,4.76402e+07,1.91419e+08,6.69644e+06,20.3859,20.3859,20.3859,15.7771,0,3.26991,0,2.26826e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,4.79134e+07,2.10741e+08,6.69644e+06,20.401,20.401,20.401,15.7771,0,3.28856,0,2.28863e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,4.35894e+07,2.05413e+08,6.69644e+06,20.4123,20.4123,20.4123,15.7771,0,2.96547,0,2.06881e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,3.63773e+07,1.58294e+08,6.69644e+06,20.3978,20.3978,20.3978,15.7771,0,2.43607,0,1.69417e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,2.58988e+07,1.57343e+08,6.69644e+06,20.3904,20.3904,20.3904,15.7771,0,1.67992,0,1.16643e+08
05/29/2009 21:00,5,29,5,21,0,18,45,0,2.20352e+07,1.52621e+08,6.69644e+06,20.3772,20.3772,20.3772,15.7771,0,1.40566,0,9.73226e+07
05/29/2009 22:00,5,29,5,22,0,16,51,0,3.32983e+06,6.1023e+07,6.69644e+06,20.3727,20.3727,20.3727,15.7771,0,0.128662,0,8.89922e+06
05/29/2009 23:00,5,29,5,23,0,15,55,0,241577,3.38788e+07,6.69644e+06,20.3711,20.3711,20.3711,15.7771,0,0.00653103,0,451586
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,3.36135e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,2.75327e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,2.75327e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,2.75327e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,2.75327e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,2.75327e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.619e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,1.49627e+07,6.69644e+06,20.3712,20.3712,20.3712,20.3712,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,608687,4.32956e+07,6.69644e+06,20.3711,20.3711,20.3711,17.3085,0,0.0349678,0,2.41782e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,1.05987e+07,8.06556e+07,6.69644e+06,20.3853,20.3853,20.3853,15.7771,0,0.638873,0,4.43421e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,3.56847e+07,1.76748e+08,6.69644e+06,20.4286,20.4286,20.4286,15.7771,0,2.38609,0,1.67067e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,5.04405e+07,1.94955e+08,6.69644e+06,20.4385,20.4385,20.4385,15.7771,0,3.48216,0,2.44301e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,6.28413e+07,2.10309e+08,6.69644e+06,20.443,20.443,20.443,15.7771,0,4.42875,0,3.11012e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,6.75081e+07,2.16117e+08,6.69644e+06,20.4315,20.4315,20.4315,15.7771,0,4.79352,0,3.35796e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,7.27898e+07,2.41656e+08,6.69644e+06,20.4349,20.4349,20.4349,15.7771,0,5.20479,0,3.64874e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,7.32098e+07,2.42122e+08,6.69644e+06,20.4375,20.4375,20.4375,15.7771,0,5.23342,0,3.6709e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,7.24668e+07,2.41129e+08,6.69644e+06,20.4382,20.4382,20.4382,15.7771,0,5.17058,0,3.62738e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,6.93812e+07,2.56255e+08,6.69644e+06,20.4524,20.4524,20.4524,15.7771,0,4.92525,0,3.46576e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,5.85165e+07,2.42801e+08,6.69644e+06,20.4276,20.4276,20.4276,15.7771,0,4.08823,0,2.86152e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,4.53223e+07,1.71e+08,6.69644e+06,20.4043,20.4043,20.4043,15.7771,0,3.09524,0,2.15562e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,3.37432e+07,1.66946e+08,6.69644e+06,20.3986,20.3986,20.3986,15.7771,0,2.24456,0,1.56125e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,3.03636e+07,1.62809e+08,6.69644e+06,20.3876,20.3876,20.3876,15.7771,0,2.00059,0,1.38826e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,1.13774e+07,7.0737e+07,6.69644e+06,20.3733,20.3733,20.3733,15.7771,0,0.660673,0,4.57039e+07
05/30/2009 23:00,5,30,6,23,0,22,29,0,4.67973e+06,3.89502e+07,6.69644e+06,20.3604,20.3604,20.3604,15.7771,0,0.201248,0,1.38827e+07
05/31/2009 00:00,5,31,0,0,0,22,29,0,1.03338e+06,3.4836e+07,6.69644e+06,20.358,20.358,20.358,15.7771,0,0.0523006,0,3.60596e+06
05/31/2009 01:00,5,31,0,1,0,20,32,0,445348,2.80521e+07,6.69644e+06,20.358,20.358,20.358,15.7771,0,0.0203981,0,1.40638e+06
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,235933,2.77911e+07,6.69644e+06,20.357,20.357,20.357,15.7771,0,0.00617213,0,425453
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,2.75327e+07,6.69644e+06,20.3566,20.3566,20.3566,20.3566,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,2.75327e+07,6.69644e+06,20.3566,20.3566,20.3566,20.3566,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,2.75327e+07,6.69644e+06,20.3566,20.3566,20.3566,20.3566,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.619e+07,6.69644e+06,20.3566,20.3566,20.3566,20.3566,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,533063,1.55915e+07,6.69644e+06,20.3554,20.3554,20.3554,15.7771,0,0.0264034,0,1.81936e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,6.3197e+06,5.00036e+07,6.69644e+06,20.352,20.352,20.352,15.7771,0,0.350371,0,2.41235e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,2.08705e+07,1.01501e+08,6.69644e+06,20.3648,20.3648,20.3648,15.7771,0,1.32568,0,9.15429e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,4.58457e+07,1.89219e+08,6.69644e+06,20.3829,20.3829,20.3829,15.7771,0,3.13657,0,2.17434e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,5.71108e+07,2.0316e+08,6.69644e+06,20.4008,20.4008,20.4008,15.7771,0,3.98775,0,2.77512e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,6.61189e+07,1.95353e+08,6.69644e+06,20.4136,20.4136,20.4136,15.7771,0,4.68377,0,3.26849e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,6.87603e+07,1.98661e+08,6.69644e+06,20.4188,20.4188,20.4188,15.7771,0,4.89173,0,3.41744e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,6.68056e+07,1.96221e+08,6.69644e+06,20.4168,20.4168,20.4168,15.7771,0,4.73838,0,3.30892e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,5.84178e+07,2.23717e+08,6.69644e+06,20.4094,20.4094,20.4094,15.7771,0,4.08334,0,2.84689e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,6.32416e+07,2.10686e+08,6.69644e+06,20.4249,20.4249,20.4249,15.7771,0,4.45277,0,3.11486e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,6.3903e+07,2.30475e+08,6.69644e+06,20.4346,20.4346,20.4346,15.7771,0,4.50145,0,3.15549e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,5.92911e+07,2.43745e+08,6.69644e+06,20.4422,20.4422,20.4422,15.7771,0,4.14511,0,2.91042e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,4.59859e+07,1.71802e+08,6.69644e+06,20.4179,20.4179,20.4179,15.7771,0,3.14338,0,2.19559e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,3.3487e+07,1.66616e+08,6.69644e+06,20.4143,20.4143,20.4143,15.7771,0,2.22469,0,1.55269e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,2.75759e+07,1.59381e+08,6.69644e+06,20.3858,20.3858,20.3858,15.7771,0,1.80005,0,1.2486e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,8.69581e+06,6.74651e+07,6.69644e+06,20.3768,20.3768,20.3768,15.7771,0,0.475345,0,3.29079e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,1.28071e+06,3.50635e+07,6.69644e+06,20.3747,20.3747,20.3747,15.7771,0,0.0494597,0,3.4225e+06
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,306869,3.39601e+07,6.69644e+06,20.3746,20.3746,20.3746,15.7771,0,0.0109576,0,758229
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,2.75327e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,2.75327e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,2.75327e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,2.75327e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,2.75327e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.65328e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,0,1.63614e+07,6.69644e+06,20.3746,20.3746,20.3746,20.3746,0,0,0,0
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,2.35312e+06,4.5238e+07,6.69644e+06,20.3787,20.3787,20.3787,15.7771,0,0.100444,0,6.95908e+06
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.13179e+06,1.10407e+07,9.27644e+07,6.69644e+06,19.903,19.903,19.903,15.7771,0,0.736026,0,4.54235e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.85574e+06,2.51593e+07,1.66762e+08,6.69644e+06,19.9633,19.9633,19.9633,15.7771,0,1.70525,0,1.07446e+08
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.79915e+06,3.03311e+07,1.73017e+08,6.69644e+06,20.129,20.129,20.129,15.7771,0,2.07198,0,1.35718e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.36118e+06,3.75499e+07,1.62374e+08,6.69644e+06,20.2912,20.2912,20.2912,15.7771,0,2.56701,0,1.74409e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,5.25904e+06,5.31936e+07,1.84843e+08,6.69644e+06,20.1017,20.1017,20.1017,15.7771,0,3.90215,0,2.53992e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.47727e+06,5.7244e+07,1.88988e+08,6.69644e+06,20.1746,20.1746,20.1746,15.7771,0,4.16224,0,2.7549e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.78243e+06,5.35155e+07,2.02571e+08,6.69644e+06,20.2278,20.2278,20.2278,15.7771,0,3.83567,0,2.56942e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.13002e+07,5.01478e+07,2.25584e+08,6.69644e+06,19.4436,19.4436,19.4436,15.7771,0,4.04037,0,2.22997e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.72331e+07,4.5605e+07,2.2647e+08,6.69644e+06,18.7346,18.7346,18.7346,15.7771,0,4.06902,0,1.81174e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.64138e+07,4.20389e+07,2.40192e+08,6.69644e+06,18.6153,18.6153,18.6153,15.7771,0,3.75503,0,1.60456e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,3.13503e+06,3.43332e+07,1.59001e+08,6.69644e+06,19.8187,19.8187,19.8187,15.7771,0,2.38383,0,1.45019e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.37627e+06,2.42541e+07,1.58819e+08,6.69644e+06,19.9123,19.9123,19.9123,15.7771,0,1.67395,0,1.0419e+08
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,2.18945e+07,1.52403e+08,6.69644e+06,20.207,20.207,20.207,15.7771,0,1.39632,0,9.3103e+07
06/01/2009 22:00,6,1,1,22,0,10,89,0,4.22226e+06,6.2099e+07,6.69644e+06,20.3246,20.3246,20.3246,15.7771,0,0.197647,0,1.35279e+07
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,3.36135e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,3.36135e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,2.75327e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,2.75327e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,2.75327e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,2.75327e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,2.75327e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.63614e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,1.49627e+07,6.69644e+06,20.3236,20.3236,20.3236,20.3236,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,2.61274e+06,4.55824e+07,6.69644e+06,20.3261,20.3261,20.3261,18.0504,0,0.13299,0,9.11136e+06
06/02/2009 09:00,6,2,2,9,0,15,75,2.57325e+06,1.23156e+07,8.52719e+07,6.69644e+06,20.0657,20.0657,20.0657,15.7771,0,0.79742,0,5.1184e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.74946e+06,3.99893e+07,2.02668e+08,6.69644e+06,20.3549,20.3549,20.3549,15.7771,0,2.70964,0,1.86696e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,4.61013e+07,1.70475e+08,6.69644e+06,20.4195,20.4195,20.4195,15.7771,0,3.15198,0,2.20234e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,5.67766e+07,2.02664e+08,6.69644e+06,20.3925,20.3925,20.3925,15.7771,0,3.95925,0,2.75034e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,6.03884e+07,1.88152e+08,6.69644e+06,20.4,20.4,20.4,15.7771,0,4.23563,0,2.94709e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,5.61701e+07,1.82921e+08,6.69644e+06,20.4061,20.4061,20.4061,15.7771,0,3.9117,0,2.72528e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,5.2185e+07,1.77994e+08,6.69644e+06,20.3858,20.3858,20.3858,15.7771,0,3.61097,0,2.50473e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.66579e+06,5.2657e+07,2.25816e+08,6.69644e+06,19.7026,19.7026,19.7026,15.7771,0,4.07083,0,2.4054e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.21766e+07,4.60821e+07,2.21542e+08,6.69644e+06,19.1764,19.1764,19.1764,15.7771,0,3.79524,0,1.94211e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.47177e+07,4.18148e+07,2.44251e+08,6.69644e+06,18.7983,18.7983,18.7983,15.7771,0,3.63441,0,1.65305e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,3.00471e+06,3.42626e+07,1.60491e+08,6.69644e+06,19.8687,19.8687,19.8687,15.7771,0,2.3705,0,1.45989e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,3.1107e+06,2.47755e+07,1.59167e+08,6.69644e+06,19.9827,19.9827,19.9827,15.7771,0,1.69492,0,1.0729e+08
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,2.27436e+07,1.53434e+08,6.69644e+06,20.2451,20.2451,20.2451,15.7771,0,1.456,0,9.79165e+07
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,4.74469e+06,6.27243e+07,6.69644e+06,20.3416,20.3416,20.3416,15.7771,0,0.233315,0,1.60288e+07
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,3.36135e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,3.36135e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,2.53714e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,2.53714e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,2.53714e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,2.53714e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,2.53714e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.42e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.40286e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,2.3491e+07,6.69644e+06,20.3387,20.3387,20.3387,20.3387,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.26407e+06,4.32821e+06,6.16394e+07,6.69644e+06,19.6589,19.6589,19.6589,15.7771,0,0.330732,0,1.87199e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.70054e+06,1.87479e+07,1.22907e+08,6.69644e+06,19.6816,19.6816,19.6816,15.7771,0,1.24768,0,7.38323e+07
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.31165e+06,2.94543e+07,1.52421e+08,6.69644e+06,20.1801,20.1801,20.1801,15.7771,0,1.97952,0,1.31183e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,1.94007e+06,3.79762e+07,1.62457e+08,6.69644e+06,20.3207,20.3207,20.3207,15.7771,0,2.5763,0,1.76184e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.41792e+06,4.20118e+07,1.72291e+08,6.69644e+06,19.8288,19.8288,19.8288,15.7771,0,3.13877,0,1.91421e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,6.24267e+06,4.8427e+07,1.80021e+08,6.69644e+06,19.8629,19.8629,19.8629,15.7771,0,3.60508,0,2.21708e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.86662e+06,4.91427e+07,1.82658e+08,6.69644e+06,19.7145,19.7145,19.7145,15.7771,0,3.75693,0,2.22659e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.62486e+06,4.80166e+07,2.21141e+08,6.69644e+06,19.4945,19.4945,19.4945,15.7771,0,3.77977,0,2.11505e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.29912e+07,4.58586e+07,2.22132e+08,6.69644e+06,19.1337,19.1337,19.1337,15.7771,0,3.82359,0,1.93207e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.17387e+07,4.08815e+07,2.14657e+08,6.69644e+06,19.0847,19.0847,19.0847,15.7771,0,3.37871,0,1.68234e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.5875e+06,2.45748e+07,1.39558e+08,6.69644e+06,19.875,19.875,19.875,15.7771,0,1.64735,0,1.01611e+08
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.94367e+06,1.54737e+07,1.07462e+08,6.69644e+06,19.9088,19.9088,19.9088,15.7771,0,1.02821,0,6.39438e+07
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,1.14678e+07,9.95247e+07,6.69644e+06,20.0979,20.0979,20.0979,15.7771,0,0.666374,0,4.33402e+07
06/03/2009 22:00,6,3,3,22,0,10,89,0,2.72264e+06,4.88386e+07,6.69644e+06,20.2729,20.2729,20.2729,15.7771,0,0.0954422,0,6.45837e+06
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,3.14522e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,3.14522e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,2.53714e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,2.53714e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,2.53714e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,2.53714e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,2.53714e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.42e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.28014e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,1.28014e+07,6.69644e+06,20.2813,20.2813,20.2813,20.2813,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.93293e+06,0,1.37143e+07,6.69644e+06,20.0841,20.0841,20.0841,15.7771,0,0.0239,0,1.54604e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,6.36666e+06,3.09897e+07,6.69644e+06,20.0083,20.0083,20.0083,16.8008,0,0.363113,0,2.33356e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,2.06953e+07,8.43994e+07,6.69644e+06,20.327,20.327,20.327,15.7771,0,1.31935,0,9.04638e+07
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,3.1999e+07,1.06652e+08,6.69644e+06,20.3996,20.3996,20.3996,15.7771,0,2.12001,0,1.47495e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,4.42622e+07,1.38734e+08,6.69644e+06,20.4198,20.4198,20.4198,15.7771,0,3.01819,0,2.109e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,4.6704e+07,1.54381e+08,6.69644e+06,20.4142,20.4142,20.4142,15.7771,0,3.19912,0,2.23277e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,4.87279e+07,1.6951e+08,6.69644e+06,20.393,20.393,20.393,15.7771,0,3.35085,0,2.32794e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,4.77559e+07,1.68275e+08,6.69644e+06,20.4024,20.4024,20.4024,15.7771,0,3.27603,0,2.28062e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,4.52905e+07,1.65236e+08,6.69644e+06,20.4038,20.4038,20.4038,15.7771,0,3.09182,0,2.15302e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,3.38687e+07,1.25756e+08,6.69644e+06,20.405,20.405,20.405,15.7771,0,2.25231,0,1.56881e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,1.9904e+07,7.19475e+07,6.69644e+06,20.3887,20.3887,20.3887,15.7771,0,1.25457,0,8.70786e+07
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,5.50207e+06,3.7804e+07,6.69644e+06,20.3773,20.3773,20.3773,15.7771,0,0.276498,0,1.91442e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,2.65436e+06,3.43827e+07,6.69644e+06,20.3738,20.3738,20.3738,15.7771,0,0.0907369,0,6.27758e+06
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,3.14522e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,3.14522e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,3.14522e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,2.75327e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,2.75327e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,2.75327e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,2.75327e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,2.75327e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.63614e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,1.49627e+07,6.69644e+06,20.3729,20.3729,20.3729,20.3729,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,3.07593e+06,4.19215e+07,6.69644e+06,20.3773,20.3773,20.3773,16.9261,0,0.162012,0,1.12264e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.46029e+06,1.34943e+07,8.55519e+07,6.69644e+06,20.3758,20.3758,20.3758,15.7771,0,0.833407,0,5.76687e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,3.66657e+07,1.58874e+08,6.69644e+06,20.445,20.445,20.445,15.7771,0,2.45352,0,1.72385e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,4.61102e+07,1.70523e+08,6.69644e+06,20.4765,20.4765,20.4765,15.7771,0,3.14975,0,2.22782e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,6.1799e+07,2.08905e+08,6.69644e+06,20.4686,20.4686,20.4686,15.7771,0,4.33875,0,3.06363e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,6.52745e+07,1.94226e+08,6.69644e+06,20.4494,20.4494,20.4494,15.7771,0,4.60981,0,3.24172e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,6.31615e+07,1.91594e+08,6.69644e+06,20.4305,20.4305,20.4305,15.7771,0,4.44722,0,3.11475e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,6.237e+07,2.0958e+08,6.69644e+06,20.4243,20.4243,20.4243,15.7771,0,4.38458,0,3.06679e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.45433e+06,6.08233e+07,2.11275e+08,6.69644e+06,20.2247,20.2247,20.2247,15.7771,0,4.38744,0,2.93677e+08
06/05/2009 17:00,6,5,5,17,0,20,47,2.0024e+06,5.82241e+07,2.25443e+08,6.69644e+06,20.3435,20.3435,20.3435,15.7771,0,4.09421,0,2.81388e+08
06/05/2009 18:00,6,5,5,18,0,20,45,2.20978e+06,5.22715e+07,2.40401e+08,6.69644e+06,20.3239,20.3239,20.3239,15.7771,0,3.65544,0,2.50156e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,4.16083e+07,1.66376e+08,6.69644e+06,20.3745,20.3745,20.3745,15.7771,0,2.81967,0,1.95108e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,2.01794e+06,3.05311e+07,1.65018e+08,6.69644e+06,20.2941,20.2941,20.2941,15.7771,0,2.04098,0,1.38759e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,2.56016e+07,1.56928e+08,6.69644e+06,20.3319,20.3319,20.3319,15.7771,0,1.65935,0,1.13757e+08
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,6.91712e+06,6.53002e+07,6.69644e+06,20.3486,20.3486,20.3486,15.7771,0,0.362232,0,2.49234e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,2.73526e+06,3.66394e+07,6.69644e+06,20.3454,20.3454,20.3454,15.7771,0,0.0963672,0,6.62597e+06
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,3.36135e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,2.75327e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,2.75327e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,2.75327e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,2.75327e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,2.75327e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.619e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,0,1.49627e+07,6.69644e+06,20.3437,20.3437,20.3437,20.3437,0,0,0,0
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,3.9438e+06,4.29323e+07,6.69644e+06,20.3467,20.3467,20.3467,17.2993,0,0.208986,0,1.43796e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.29324e+06,1.52313e+07,8.00603e+07,6.69644e+06,20.1837,20.1837,20.1837,15.7771,0,0.978462,0,6.47577e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,1.61321e+06,3.6199e+07,1.59938e+08,6.69644e+06,20.3417,20.3417,20.3417,15.7771,0,2.42732,0,1.66762e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,4.57208e+07,1.70051e+08,6.69644e+06,20.4089,20.4089,20.4089,15.7771,0,3.12524,0,2.1787e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,5.67707e+07,1.83687e+08,6.69644e+06,20.4337,20.4337,20.4337,15.7771,0,3.95634,0,2.77283e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.64946e+06,6.16529e+07,1.91423e+08,6.69644e+06,20.3946,20.3946,20.3946,15.7771,0,4.35128,0,3.02401e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,5.01311e+06,6.23929e+07,1.95957e+08,6.69644e+06,20.1337,20.1337,20.1337,15.7771,0,4.59416,0,3.01253e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.75318e+06,6.29683e+07,2.17519e+08,6.69644e+06,19.9645,19.9645,19.9645,15.7771,0,4.74138,0,2.98832e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,1.03442e+07,6.03915e+07,2.3721e+08,6.69644e+06,19.5987,19.5987,19.5987,15.7771,0,4.7649,0,2.74102e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.21668e+07,5.67379e+07,2.53652e+08,6.69644e+06,19.3822,19.3822,19.3822,15.7771,0,4.59596,0,2.49419e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,1.06121e+07,4.92455e+07,2.42725e+08,6.69644e+06,19.3535,19.3535,19.3535,15.7771,0,3.93616,0,2.1191e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.58129e+06,3.86139e+07,1.65369e+08,6.69644e+06,20.0527,20.0527,20.0527,15.7771,0,2.66404,0,1.71441e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.96879e+06,2.7201e+07,1.61976e+08,6.69644e+06,20.0436,20.0436,20.0436,15.7771,0,1.86002,0,1.19445e+08
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,2.45832e+07,1.55684e+08,6.69644e+06,20.258,20.258,20.258,15.7771,0,1.58712,0,1.07042e+08
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,6.57157e+06,6.48804e+07,6.69644e+06,20.3309,20.3309,20.3309,15.7771,0,0.338598,0,2.32073e+07
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,1.56126e+06,3.52549e+07,6.69644e+06,20.3258,20.3258,20.3258,15.7771,0,0.0266754,0,1.82625e+06
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,3.36135e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,2.75327e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,2.75327e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,2.75327e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,2.75327e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,2.75327e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.63614e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,1.49627e+07,6.69644e+06,20.3247,20.3247,20.3247,20.3247,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,1.38721e+06,3.99216e+07,6.69644e+06,20.327,20.327,20.327,17.293,0,0.0611118,0,4.18726e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,3.06166e+06,1.05474e+07,8.36716e+07,6.69644e+06,19.8847,19.8847,19.8847,15.7771,0,0.704505,0,4.31089e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.5585e+06,2.69844e+07,1.49674e+08,6.69644e+06,20.0363,20.0363,20.0363,15.7771,0,1.81798,0,1.16547e+08
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.85112e+06,3.59288e+07,1.59887e+08,6.69644e+06,20.3192,20.3192,20.3192,15.7771,0,2.42225,0,1.65592e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,4.92047e+07,1.74341e+08,6.69644e+06,20.4189,20.4189,20.4189,15.7771,0,3.38455,0,2.36457e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.48618e+06,5.36578e+07,1.84589e+08,6.69644e+06,20.14,20.14,20.14,15.7771,0,3.8954,0,2.55799e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.88157e+06,5.88399e+07,1.88162e+08,6.69644e+06,20.3755,20.3755,20.3755,15.7771,0,4.13522,0,2.86198e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,5.21736e+06,5.68087e+07,1.89243e+08,6.69644e+06,20.0862,20.0862,20.0862,15.7771,0,4.17739,0,2.70938e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,6.23976e+06,5.4978e+07,2.07067e+08,6.69644e+06,19.9167,19.9167,19.9167,15.7771,0,4.1011,0,2.5553e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.8728e+06,5.39943e+07,2.22248e+08,6.69644e+06,20.1217,20.1217,20.1217,15.7771,0,3.88379,0,2.5397e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.88841e+06,4.9511e+07,2.36807e+08,6.69644e+06,20.0363,20.0363,20.0363,15.7771,0,3.6055,0,2.3114e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,2.08208e+06,3.84416e+07,1.64611e+08,6.69644e+06,20.2632,20.2632,20.2632,15.7771,0,2.61889,0,1.7683e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.59959e+06,2.65979e+07,1.60839e+08,6.69644e+06,20.1584,20.1584,20.1584,15.7771,0,1.79359,0,1.18276e+08
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,2.30545e+07,1.53818e+08,6.69644e+06,20.2943,20.2943,20.2943,15.7771,0,1.47798,0,1.00487e+08
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,5.04114e+06,6.30897e+07,6.69644e+06,20.3519,20.3519,20.3519,15.7771,0,0.253385,0,1.74469e+07
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,3.36135e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,3.36135e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.63614e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,0,1.619e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,3.05277e+06,4.61578e+07,6.69644e+06,20.353,20.353,20.353,17.3017,0,0.17518,0,1.20733e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.55208e+06,1.69764e+07,9.82804e+07,6.69644e+06,20.3152,20.3152,20.3152,15.7771,0,1.07359,0,7.32673e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,4.29978e+07,1.85626e+08,6.69644e+06,20.391,20.391,20.391,15.7771,0,2.92196,0,2.02911e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,5.19131e+07,1.77661e+08,6.69644e+06,20.4319,20.4319,20.4319,15.7771,0,3.58705,0,2.51302e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,6.37289e+07,2.11293e+08,6.69644e+06,20.4066,20.4066,20.4066,15.7771,0,4.49306,0,3.13072e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,6.39305e+07,1.92557e+08,6.69644e+06,20.4107,20.4107,20.4107,15.7771,0,4.50869,0,3.14435e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,6.28266e+07,1.91202e+08,6.69644e+06,20.3906,20.3906,20.3906,15.7771,0,4.426,0,3.0733e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,6.81095e+07,2.16723e+08,6.69644e+06,20.4026,20.4026,20.4026,15.7771,0,4.83302,0,3.36464e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,6.69785e+07,2.15278e+08,6.69644e+06,20.4002,20.4002,20.4002,15.7771,0,4.74326,0,3.30042e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,6.31363e+07,2.29499e+08,6.69644e+06,20.386,20.386,20.386,15.7771,0,4.44631,0,3.08434e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,5.57077e+07,2.20307e+08,6.69644e+06,20.3901,20.3901,20.3901,15.7771,0,3.8762,0,2.69123e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,4.67248e+07,1.72685e+08,6.69644e+06,20.388,20.388,20.388,15.7771,0,3.19945,0,2.22035e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,3.40972e+07,1.67326e+08,6.69644e+06,20.3903,20.3903,20.3903,15.7771,0,2.2692,0,1.57557e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,2.93623e+07,1.61532e+08,6.69644e+06,20.3562,20.3562,20.3562,15.7771,0,1.92895,0,1.32943e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,1.12956e+07,7.05896e+07,6.69644e+06,20.3488,20.3488,20.3488,15.7771,0,0.654538,0,4.50381e+07
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,3.60657e+06,3.76952e+07,6.69644e+06,20.3445,20.3445,20.3445,15.7771,0,0.155682,0,1.07022e+07
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,1.35572e+06,3.50075e+07,6.69644e+06,20.3389,20.3389,20.3389,15.7771,0,0.0127571,0,875892
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,2.75327e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,2.75327e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,2.75327e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,2.75327e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,2.75327e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.63614e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,0,1.49627e+07,6.69644e+06,20.3381,20.3381,20.3381,20.3381,0,0,0,0
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,6.20952e+06,4.56165e+07,6.69644e+06,20.3402,20.3402,20.3402,15.7771,0,0.344971,0,2.36967e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.84247e+07,9.00232e+07,6.69644e+06,20.3695,20.3695,20.3695,15.7771,0,1.1527,0,7.96874e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,4.10764e+07,1.64302e+08,6.69644e+06,20.4149,20.4149,20.4149,15.7771,0,2.77918,0,1.93999e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,4.86455e+07,1.73653e+08,6.69644e+06,20.4122,20.4122,20.4122,15.7771,0,3.34382,0,2.33272e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,6.10751e+07,1.89021e+08,6.69644e+06,20.4373,20.4373,20.4373,15.7771,0,4.28608,0,3.00626e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,6.61844e+07,1.95375e+08,6.69644e+06,20.4328,20.4328,20.4328,15.7771,0,4.68311,0,3.28158e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,6.70381e+07,1.96424e+08,6.69644e+06,20.4468,20.4468,20.4468,15.7771,0,4.74741,0,3.33661e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,6.38562e+07,1.92472e+08,6.69644e+06,20.4274,20.4274,20.4274,15.7771,0,4.50215,0,3.15109e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,6.61967e+07,2.33296e+08,6.69644e+06,20.4093,20.4093,20.4093,15.7771,0,4.68122,0,3.26366e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,6.16475e+07,2.27639e+08,6.69644e+06,20.3916,20.3916,20.3916,15.7771,0,4.33055,0,3.00768e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.38333e+06,5.39376e+07,2.45912e+08,6.69644e+06,20.021,20.021,20.021,15.7771,0,3.96999,0,2.53592e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,4.26384e+07,1.67649e+08,6.69644e+06,20.3197,20.3197,20.3197,15.7771,0,2.89638,0,1.98026e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,2.08266e+06,3.15172e+07,1.66297e+08,6.69644e+06,20.2824,20.2824,20.2824,15.7771,0,2.11596,0,1.43481e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,2.85035e+07,1.60482e+08,6.69644e+06,20.3416,20.3416,20.3416,15.7771,0,1.86648,0,1.28228e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,1.12269e+07,7.05089e+07,6.69644e+06,20.363,20.363,20.363,15.7771,0,0.649485,0,4.48285e+07
06/09/2009 23:00,6,9,2,23,0,15,69,0,5.64959e+06,4.00864e+07,6.69644e+06,20.36,20.36,20.36,15.7771,0,0.2668,0,1.84029e+07
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,2.64689e+06,3.64817e+07,6.69644e+06,20.3578,20.3578,20.3578,15.7771,0,0.0708035,0,4.88152e+06
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,2.53714e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,2.53714e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,2.53714e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,2.53714e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,2.53714e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.42e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,1.28014e+07,6.69644e+06,20.3576,20.3576,20.3576,20.3576,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,4.62281e+06,2.88519e+07,6.69644e+06,20.3518,20.3518,20.3518,15.7771,0,0.23895,0,1.64414e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.71851e+06,1.63388e+07,7.43819e+07,6.69644e+06,20.2642,20.2642,20.2642,15.7771,0,1.02873,0,6.94382e+07
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,3.68696e+07,1.42242e+08,6.69644e+06,20.3434,20.3434,20.3434,15.7771,0,2.47289,0,1.69966e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,4.77786e+07,1.91533e+08,6.69644e+06,20.4029,20.4029,20.4029,15.7771,0,3.27696,0,2.28149e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,6.04744e+07,1.88245e+08,6.69644e+06,20.4199,20.4199,20.4199,15.7771,0,4.23977,0,2.96271e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,6.84443e+07,1.98139e+08,6.69644e+06,20.4538,20.4538,20.4538,15.7771,0,4.85439,0,3.41691e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.2917e+06,6.37387e+07,1.95733e+08,6.69644e+06,20.2841,20.2841,20.2841,15.7771,0,4.59449,0,3.11659e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.81653e+06,5.82589e+07,2.11751e+08,6.69644e+06,19.9192,19.9192,19.9192,15.7771,0,4.38505,0,2.73391e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.56298e+06,5.60749e+07,2.10943e+08,6.69644e+06,19.7146,19.7146,19.7146,15.7771,0,4.32358,0,2.5625e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.43841e+06,5.67922e+07,2.274e+08,6.69644e+06,19.9859,19.9859,19.9859,15.7771,0,4.18829,0,2.65324e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.5373e+06,5.16336e+07,2.21139e+08,6.69644e+06,19.9718,19.9718,19.9718,15.7771,0,3.80338,0,2.40132e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,1.96236e+06,3.27218e+07,1.48843e+08,6.69644e+06,20.2563,20.2563,20.2563,15.7771,0,2.19448,0,1.47944e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.60144e+06,2.10972e+07,1.13939e+08,6.69644e+06,20.1258,20.1258,20.1258,15.7771,0,1.40233,0,9.17884e+07
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,1.62539e+07,1.05344e+08,6.69644e+06,20.2476,20.2476,20.2476,15.7771,0,0.998855,0,6.72117e+07
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,7.21021e+06,5.42002e+07,6.69644e+06,20.3404,20.3404,20.3404,15.7771,0,0.381791,0,2.62223e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,3.14522e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,3.14522e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,2.53714e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,2.53714e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,2.53714e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,2.53714e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,2.53714e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.42e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.38572e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,1.28014e+07,6.69644e+06,20.3438,20.3438,20.3438,20.3438,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.29869e+06,4.01002e+06,1.87385e+07,6.69644e+06,20.3249,20.3249,20.3249,16.6905,0,0.207695,0,1.41954e+07
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,1.53476e+07,4.17588e+07,6.69644e+06,20.3815,20.3815,20.3815,15.7771,0,0.938873,0,6.50761e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,3.181e+07,1.06401e+08,6.69644e+06,20.4341,20.4341,20.4341,15.7771,0,2.10355,0,1.47442e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,4.05798e+07,1.08763e+08,6.69644e+06,20.4225,20.4225,20.4225,15.7771,0,2.74718,0,1.92077e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,5.10105e+07,1.47069e+08,6.69644e+06,20.4014,20.4014,20.4014,15.7771,0,3.52548,0,2.45372e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,5.36855e+07,1.50369e+08,6.69644e+06,20.4133,20.4133,20.4133,15.7771,0,3.72655,0,2.60035e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,5.57555e+07,1.78208e+08,6.69644e+06,20.4065,20.4065,20.4065,15.7771,0,3.8813,0,2.70437e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,5.49656e+07,1.77197e+08,6.69644e+06,20.4011,20.4011,20.4011,15.7771,0,3.8201,0,2.65862e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,4.83129e+07,1.56347e+08,6.69644e+06,20.3791,20.3791,20.3791,15.7771,0,3.32058,0,2.29996e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,3.47731e+07,1.18462e+08,6.69644e+06,20.3613,20.3613,20.3613,15.7771,0,2.32099,0,1.60141e+08
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,2.22743e+07,7.55358e+07,6.69644e+06,20.3703,20.3703,20.3703,15.7771,0,1.42212,0,9.83137e+07
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,9.94003e+06,4.31397e+07,6.69644e+06,20.3685,20.3685,20.3685,15.7771,0,0.560874,0,3.87593e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,6.05291e+06,3.84218e+07,6.69644e+06,20.3545,20.3545,20.3545,15.7771,0,0.294537,0,2.02919e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,3.98966e+06,3.592e+07,6.69644e+06,20.3421,20.3421,20.3421,15.7771,0,0.153999,0,1.05809e+07
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,1.45242e+06,3.2935e+07,6.69644e+06,20.3372,20.3372,20.3372,15.7771,0,0.00949238,0,651504
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,3.14522e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,2.75327e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,2.75327e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,2.75327e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,2.75327e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,2.75327e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.63614e+07,6.69644e+06,20.3369,20.3369,20.3369,20.3369,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,230097,1.52316e+07,6.69644e+06,20.337,20.337,20.337,18.057,0,0.0106995,0,734337
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,7.36144e+06,5.12338e+07,6.69644e+06,20.3436,20.3436,20.3436,15.7771,0,0.421212,0,2.89619e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,2.12844e+07,9.35074e+07,6.69644e+06,20.3716,20.3716,20.3716,15.7771,0,1.3524,0,9.35312e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,4.6855e+07,2.09409e+08,6.69644e+06,20.3719,20.3719,20.3719,15.7771,0,3.21117,0,2.22073e+08
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,5.66878e+07,1.83597e+08,6.69644e+06,20.3868,20.3868,20.3868,15.7771,0,3.95448,0,2.74362e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,6.85543e+07,2.17298e+08,6.69644e+06,20.4031,20.4031,20.4031,15.7771,0,4.86891,0,3.39002e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,6.60202e+07,1.95163e+08,6.69644e+06,20.4053,20.4053,20.4053,15.7771,0,4.67216,0,3.25453e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,6.56119e+07,1.94672e+08,6.69644e+06,20.3881,20.3881,20.3881,15.7771,0,4.64305,0,3.22224e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,6.50184e+07,1.93911e+08,6.69644e+06,20.3893,20.3893,20.3893,15.7771,0,4.59511,0,3.18985e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,6.37983e+07,2.11346e+08,6.69644e+06,20.3866,20.3866,20.3866,15.7771,0,4.49801,0,3.12063e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,5.8688e+07,2.05003e+08,6.69644e+06,20.3939,20.3939,20.3939,15.7771,0,4.10343,0,2.85136e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.72794e+06,5.24861e+07,2.20244e+08,6.69644e+06,20.18,20.18,20.18,15.7771,0,3.76085,0,2.49226e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,1.66492e+06,4.25636e+07,1.69233e+08,6.69644e+06,20.3295,20.3295,20.3295,15.7771,0,2.89879,0,1.98619e+08
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.82651e+06,3.21307e+07,1.6677e+08,6.69644e+06,20.3218,20.3218,20.3218,15.7771,0,2.14526,0,1.46741e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,2.95829e+07,1.618e+08,6.69644e+06,20.3561,20.3561,20.3561,15.7771,0,1.94385,0,1.33967e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,1.17792e+07,7.11773e+07,6.69644e+06,20.3608,20.3608,20.3608,15.7771,0,0.687778,0,4.74496e+07
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,6.46812e+06,4.10763e+07,6.69644e+06,20.3543,20.3543,20.3543,15.7771,0,0.322727,0,2.22329e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,3.65638e+06,3.76996e+07,6.69644e+06,20.348,20.348,20.348,15.7771,0,0.139434,0,9.59254e+06
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,1.37684e+06,2.89522e+07,6.69644e+06,20.344,20.344,20.344,15.7771,0,0.0141855,0,975048
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,2.75327e+07,6.69644e+06,20.343,20.343,20.343,20.343,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,2.75327e+07,6.69644e+06,20.343,20.343,20.343,20.343,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,2.75327e+07,6.69644e+06,20.343,20.343,20.343,20.343,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,2.75327e+07,6.69644e+06,20.343,20.343,20.343,20.343,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.63614e+07,6.69644e+06,20.343,20.343,20.343,20.343,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,0,1.49627e+07,6.69644e+06,20.343,20.343,20.343,20.343,0,0,0,0
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,7.52078e+06,5.13976e+07,6.69644e+06,20.351,20.351,20.351,15.7771,0,0.42487,0,2.92621e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,2.1869e+07,9.42012e+07,6.69644e+06,20.37,20.37,20.37,15.7771,0,1.39348,0,9.6327e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,4.25035e+07,1.66067e+08,6.69644e+06,20.4025,20.4025,20.4025,15.7771,0,2.88541,0,2.00873e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,5.08672e+07,1.76406e+08,6.69644e+06,20.413,20.413,20.413,15.7771,0,3.5112,0,2.4499e+08
