Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,6.00383e+07,1.87759e+08,6.69644e+06,20.4188,20.4188,20.4188,15.7771,0,4.20937,0,2.94077e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,6.19412e+07,1.90119e+08,6.69644e+06,20.4271,20.4271,20.4271,15.7771,0,4.35539,0,3.04817e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,6.08113e+07,1.88707e+08,6.69644e+06,20.4179,20.4179,20.4179,15.7771,0,4.26845,0,2.98145e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,5.92835e+07,2.05752e+08,6.69644e+06,20.4347,20.4347,20.4347,15.7771,0,4.14591,0,2.9063e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,5.86191e+07,2.04896e+08,6.69644e+06,20.4466,20.4466,20.4466,15.7771,0,4.09278,0,2.87641e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,5.4876e+07,2.19263e+08,6.69644e+06,20.4199,20.4199,20.4199,15.7771,0,3.81024,0,2.66255e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.73042e+06,4.85544e+07,2.18483e+08,6.69644e+06,20.1639,20.1639,20.1639,15.7771,0,3.46544,0,2.28814e+08
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,4.1729e+07,1.68246e+08,6.69644e+06,20.3664,20.3664,20.3664,15.7771,0,2.82708,0,1.95274e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.84405e+06,3.105e+07,1.65466e+08,6.69644e+06,20.337,20.337,20.337,15.7771,0,2.06742,0,1.41888e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,2.79131e+07,1.59757e+08,6.69644e+06,20.364,20.364,20.364,15.7771,0,1.82347,0,1.25887e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,9.77195e+06,6.87381e+07,6.69644e+06,20.3705,20.3705,20.3705,15.7771,0,0.54922,0,3.79706e+07
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,3.99493e+06,3.81054e+07,6.69644e+06,20.3626,20.3626,20.3626,15.7771,0,0.162366,0,1.12058e+07
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,2.87777e+06,3.67585e+07,6.69644e+06,20.3587,20.3587,20.3587,15.7771,0,0.0864573,0,5.96191e+06
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,147183,2.76804e+07,6.69644e+06,20.3586,20.3586,20.3586,15.7771,0,0.00013824,0,9532.48
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,2.75327e+07,6.69644e+06,20.3586,20.3586,20.3586,20.3586,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,2.75327e+07,6.69644e+06,20.3586,20.3586,20.3586,20.3586,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,2.75327e+07,6.69644e+06,20.3586,20.3586,20.3586,20.3586,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,2.75327e+07,6.69644e+06,20.3586,20.3586,20.3586,20.3586,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.63614e+07,6.69644e+06,20.3586,20.3586,20.3586,20.3586,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,0,1.49627e+07,6.69644e+06,20.3586,20.3586,20.3586,20.3586,0,0,0,0
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,5.36504e+06,4.45956e+07,6.69644e+06,20.3645,20.3645,20.3645,15.7771,0,0.286761,0,1.98143e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,1.65461e+07,7.93085e+07,6.69644e+06,20.3971,20.3971,20.3971,15.7771,0,1.01926,0,7.08995e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,3.47047e+07,1.56504e+08,6.69644e+06,20.4168,20.4168,20.4168,15.7771,0,2.31326,0,1.61541e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,4.25765e+07,1.66183e+08,6.69644e+06,20.439,20.439,20.439,15.7771,0,2.88999,0,2.0278e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,4.78012e+07,1.7258e+08,6.69644e+06,20.4447,20.4447,20.4447,15.7771,0,3.27687,0,2.30205e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,4.79274e+07,1.72733e+08,6.69644e+06,20.4452,20.4452,20.4452,15.7771,0,3.28619,0,2.30883e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.88996e+06,4.62287e+07,1.73641e+08,6.69644e+06,20.2776,20.2776,20.2776,15.7771,0,3.24032,0,2.19478e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,3.01681e+06,4.75265e+07,1.75372e+08,6.69644e+06,20.2594,20.2594,20.2594,15.7771,0,3.34356,0,2.25568e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,5.77344e+07,2.03797e+08,6.69644e+06,20.4397,20.4397,20.4397,15.7771,0,4.02414,0,2.82402e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,5.65747e+07,2.21337e+08,6.69644e+06,20.4625,20.4625,20.4625,15.7771,0,3.935,0,2.7749e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.3341e+06,4.92547e+07,2.3681e+08,6.69644e+06,20.3308,20.3308,20.3308,15.7771,0,3.43415,0,2.35373e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,4.13477e+07,1.66052e+08,6.69644e+06,20.3993,20.3993,20.3993,15.7771,0,2.79828,0,1.9467e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,3.09109e+07,1.63416e+08,6.69644e+06,20.4167,20.4167,20.4167,15.7771,0,2.03725,0,1.4226e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,2.78766e+07,1.59702e+08,6.69644e+06,20.4088,20.4088,20.4088,15.7771,0,1.81966,0,1.2685e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,8.99706e+06,6.77935e+07,6.69644e+06,20.399,20.399,20.399,15.7771,0,0.495671,0,3.44811e+07
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,2.23676e+06,3.60672e+07,6.69644e+06,20.3923,20.3923,20.3923,15.7771,0,0.0722333,0,5.01752e+06
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,3.36135e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,2.75327e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,2.75327e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,2.75327e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,2.75327e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,2.75327e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.619e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,1.49627e+07,6.69644e+06,20.3909,20.3909,20.3909,20.3909,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,2.39304e+06,4.10948e+07,6.69644e+06,20.3893,20.3893,20.3893,18.084,0,0.118045,0,8.19048e+06
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.8182e+06,1.36953e+07,9.56504e+07,6.69644e+06,20.0298,20.0298,20.0298,15.7771,0,0.906372,0,5.76248e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,3.79877e+07,1.79468e+08,6.69644e+06,20.3189,20.3189,20.3189,15.7771,0,2.55259,0,1.7449e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,4.84457e+07,1.92365e+08,6.69644e+06,20.3985,20.3985,20.3985,15.7771,0,3.32822,0,2.31498e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,5.61811e+07,1.82933e+08,6.69644e+06,20.4018,20.4018,20.4018,15.7771,0,3.91285,0,2.7236e+08
06/15/2009 13:00,6,15,1,13,0,20,45,1.94725e+06,6.07551e+07,2.09575e+08,6.69644e+06,20.3662,20.3662,20.3662,15.7771,0,4.28727,0,2.96124e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,6.31093e+07,2.1048e+08,6.69644e+06,20.4182,20.4182,20.4182,15.7771,0,4.44117,0,3.10226e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,6.82568e+07,2.3583e+08,6.69644e+06,20.4397,20.4397,20.4397,15.7771,0,4.83828,0,3.39531e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,6.65083e+07,2.33638e+08,6.69644e+06,20.3921,20.3921,20.3921,15.7771,0,4.70706,0,3.26952e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,6.20963e+07,2.28162e+08,6.69644e+06,20.422,20.422,20.422,15.7771,0,4.36144,0,3.04907e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,5.37672e+07,2.17881e+08,6.69644e+06,20.4226,20.4226,20.4226,15.7771,0,3.72595,0,2.60512e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,4.41225e+07,1.69464e+08,6.69644e+06,20.4068,20.4068,20.4068,15.7771,0,3.00443,0,2.09352e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,3.24549e+07,1.65309e+08,6.69644e+06,20.3932,20.3932,20.3932,15.7771,0,2.15015,0,1.49387e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,2.91419e+07,1.61254e+08,6.69644e+06,20.3884,20.3884,20.3884,15.7771,0,1.91134,0,1.32655e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,9.88665e+06,6.88739e+07,6.69644e+06,20.378,20.378,20.378,15.7771,0,0.557442,0,3.8602e+07
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,3.67599e+06,3.77769e+07,6.69644e+06,20.3671,20.3671,20.3671,15.7771,0,0.160265,0,1.10717e+07
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,2.00398e+06,3.57873e+07,6.69644e+06,20.3616,20.3616,20.3616,15.7771,0,0.0565628,0,3.90293e+06
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,2.75327e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,2.75327e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,2.75327e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,2.75327e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,2.75327e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.63614e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,0,1.60186e+07,6.69644e+06,20.3601,20.3601,20.3601,20.3601,0,0,0,0
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,6.92881e+06,5.07065e+07,6.69644e+06,20.3748,20.3748,20.3748,15.7771,0,0.394255,0,2.73138e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,2.11007e+07,1.01696e+08,6.69644e+06,20.421,20.421,20.421,15.7771,0,1.33797,0,9.35362e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,4.71277e+07,2.09709e+08,6.69644e+06,20.4407,20.4407,20.4407,15.7771,0,3.22666,0,2.26482e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,5.86875e+07,2.05031e+08,6.69644e+06,20.416,20.416,20.416,15.7771,0,4.1036,0,2.86512e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,5.74387e+07,1.84494e+08,6.69644e+06,20.3874,20.3874,20.3874,15.7771,0,4.01032,0,2.78274e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,5.50338e+07,1.81515e+08,6.69644e+06,20.4093,20.4093,20.4093,15.7771,0,3.82472,0,2.66654e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,5.87636e+07,2.05124e+08,6.69644e+06,20.3941,20.3941,20.3941,15.7771,0,4.11055,0,2.85643e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,8.33088e+06,5.37011e+07,1.88783e+08,6.69644e+06,19.7456,19.7456,19.7456,15.7771,0,4.1303,0,2.46669e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,6.01289e+07,2.25742e+08,6.69644e+06,20.3565,20.3565,20.3565,15.7771,0,4.20956,0,2.90151e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,5.72299e+07,2.22156e+08,6.69644e+06,20.4182,20.4182,20.4182,15.7771,0,3.98919,0,2.78653e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,5.39466e+07,2.37091e+08,6.69644e+06,20.4087,20.4087,20.4087,15.7771,0,3.74085,0,2.60773e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,4.39111e+07,1.67479e+08,6.69644e+06,20.3884,20.3884,20.3884,15.7771,0,2.98974,0,2.07502e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,1.99235e+06,3.1015e+07,1.65574e+08,6.69644e+06,20.2926,20.2926,20.2926,15.7771,0,2.07461,0,1.40996e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,2.76108e+07,1.5938e+08,6.69644e+06,20.3406,20.3406,20.3406,15.7771,0,1.80248,0,1.23805e+08
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,7.63756e+06,6.61666e+07,6.69644e+06,20.3492,20.3492,20.3492,15.7771,0,0.411494,0,2.8317e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,1.97553e+06,3.57535e+07,6.69644e+06,20.3379,20.3379,20.3379,15.7771,0,0.054762,0,3.7591e+06
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,3.36135e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,2.53714e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,2.53714e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,2.53714e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,2.53714e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,2.53714e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.42e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.28014e+07,6.69644e+06,20.335,20.335,20.335,20.335,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,4.42746e+06,3.07567e+07,6.69644e+06,20.3381,20.3381,20.3381,17.2964,0,0.235424,0,1.61697e+07
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,1.681e+07,7.32061e+07,6.69644e+06,20.3613,20.3613,20.3613,15.7771,0,1.04072,0,7.18203e+07
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,4.10055e+07,1.47318e+08,6.69644e+06,20.3896,20.3896,20.3896,15.7771,0,2.77547,0,1.92681e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,5.71335e+07,2.03119e+08,6.69644e+06,20.3834,20.3834,20.3834,15.7771,0,3.98754,0,2.76452e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,6.74311e+07,1.96918e+08,6.69644e+06,20.3859,20.3859,20.3859,15.7771,0,4.78394,0,3.31849e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,7.10897e+07,2.01478e+08,6.69644e+06,20.386,20.386,20.386,15.7771,0,5.07136,0,3.51795e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,6.87756e+07,1.9859e+08,6.69644e+06,20.3765,20.3765,20.3765,15.7771,0,4.89006,0,3.38516e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,6.77207e+07,1.97266e+08,6.69644e+06,20.3752,20.3752,20.3752,15.7771,0,4.80683,0,3.32664e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,7.15687e+07,2.39983e+08,6.69644e+06,20.3873,20.3873,20.3873,15.7771,0,5.10358,0,3.54123e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,6.92788e+07,2.3712e+08,6.69644e+06,20.3942,20.3942,20.3942,15.7771,0,4.92271,0,3.4209e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,6.30598e+07,2.48398e+08,6.69644e+06,20.3847,20.3847,20.3847,15.7771,0,4.44033,0,3.0793e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,4.03928e+07,1.56272e+08,6.69644e+06,20.3619,20.3619,20.3619,15.7771,0,2.73197,0,1.88522e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,2.69914e+07,1.18456e+08,6.69644e+06,20.3304,20.3304,20.3304,15.7771,0,1.75964,0,1.20591e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,2.19051e+07,1.12246e+08,6.69644e+06,20.3185,20.3185,20.3185,15.7771,0,1.39762,0,9.55315e+07
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,1.1215e+07,5.90423e+07,6.69644e+06,20.3033,20.3033,20.3033,15.7771,0,0.649924,0,4.4275e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,3.63426e+06,3.55102e+07,6.69644e+06,20.2932,20.2932,20.2932,15.7771,0,0.138141,0,9.38967e+06
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,3.14522e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,2.53714e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,2.53714e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,2.53714e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,2.53714e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,2.53714e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.42e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.38572e+07,6.69644e+06,20.2913,20.2913,20.2913,20.2913,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,1.45808e+06,1.44284e+07,6.69644e+06,20.2921,20.2921,20.2921,18.0342,0,0.0543634,0,3.69497e+06
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,7.50085e+06,2.04955e+07,6.69644e+06,20.3151,20.3151,20.3151,15.7771,0,0.403122,0,2.75493e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,1.84087e+07,4.54811e+07,6.69644e+06,20.3632,20.3632,20.3632,15.7771,0,1.14997,0,7.93801e+07
06/18/2009 11:00,6,18,4,11,0,25,37,0,3.22397e+07,9.85112e+07,6.69644e+06,20.3924,20.3924,20.3924,15.7771,0,2.13732,0,1.48468e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,3.61181e+07,1.03283e+08,6.69644e+06,20.4092,20.4092,20.4092,15.7771,0,2.41973,0,1.68698e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,4.04403e+07,1.46666e+08,6.69644e+06,20.4114,20.4114,20.4114,15.7771,0,2.73358,0,1.90671e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,4.42437e+07,1.38704e+08,6.69644e+06,20.4326,20.4326,20.4326,15.7771,0,3.01523,0,2.11274e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,4.44155e+07,1.51577e+08,6.69644e+06,20.4022,20.4022,20.4022,15.7771,0,3.02973,0,2.10907e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,4.84788e+07,1.56563e+08,6.69644e+06,20.4118,20.4118,20.4118,15.7771,0,3.33104,0,2.32363e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,4.75476e+07,1.68064e+08,6.69644e+06,20.4059,20.4059,20.4059,15.7771,0,3.26091,0,2.27182e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,3.57107e+07,1.19606e+08,6.69644e+06,20.4111,20.4111,20.4111,15.7771,0,2.38645,0,1.66443e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,2.43471e+07,7.73851e+07,6.69644e+06,20.4036,20.4036,20.4036,15.7771,0,1.56856,0,1.09223e+08
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,1.08978e+07,4.43031e+07,6.69644e+06,20.4034,20.4034,20.4034,15.7771,0,0.62618,0,4.36008e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,5.86244e+06,3.81864e+07,6.69644e+06,20.4008,20.4008,20.4008,15.7771,0,0.281003,0,1.95551e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,3.23381e+06,3.50279e+07,6.69644e+06,20.3919,20.3919,20.3919,15.7771,0,0.110574,0,7.68017e+06
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,2.77819e+06,3.44803e+07,6.69644e+06,20.387,20.387,20.387,15.7771,0,0.0796292,0,5.52493e+06
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,3.14522e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,2.75327e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,2.75327e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,2.75327e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,2.75327e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,2.75327e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.65328e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,0,1.51341e+07,6.69644e+06,20.3864,20.3864,20.3864,20.3864,0,0,0,0
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,4.33788e+06,4.75821e+07,6.69644e+06,20.3913,20.3913,20.3913,15.7771,0,0.219164,0,1.52321e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,1.41356e+06,1.31397e+07,8.50245e+07,6.69644e+06,20.3925,20.3925,20.3925,15.7771,0,0.787634,0,5.47119e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,3.21958e+07,1.53416e+08,6.69644e+06,20.4593,20.4593,20.4593,15.7771,0,2.12846,0,1.49998e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,4.01345e+07,1.63157e+08,6.69644e+06,20.5026,20.5026,20.5026,15.7771,0,2.70555,0,1.92426e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,4.8505e+07,1.73442e+08,6.69644e+06,20.5102,20.5102,20.5102,15.7771,0,3.32507,0,2.36868e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,5.36279e+07,1.79767e+08,6.69644e+06,20.5346,20.5346,20.5346,15.7771,0,3.70856,0,2.65547e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,5.49622e+07,1.81412e+08,6.69644e+06,20.5308,20.5308,20.5308,15.7771,0,3.80994,0,2.72589e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,5.52599e+07,2.00755e+08,6.69644e+06,20.5065,20.5065,20.5065,15.7771,0,3.83302,0,2.72839e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,5.67117e+07,2.02536e+08,6.69644e+06,20.4788,20.4788,20.4788,15.7771,0,3.94504,0,2.79166e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,5.45504e+07,2.18851e+08,6.69644e+06,20.459,20.459,20.459,15.7771,0,3.78203,0,2.66505e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,4.77945e+07,2.13616e+08,6.69644e+06,20.4369,20.4369,20.4369,15.7771,0,3.27567,0,2.29736e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,4.10021e+07,1.65628e+08,6.69644e+06,20.4338,20.4338,20.4338,15.7771,0,2.77172,0,1.94261e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,3.06649e+07,1.63116e+08,6.69644e+06,20.4193,20.4193,20.4193,15.7771,0,2.01965,0,1.41112e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,2.89622e+07,1.61038e+08,6.69644e+06,20.4032,20.4032,20.4032,15.7771,0,1.89783,0,1.3214e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,9.97364e+06,6.89833e+07,6.69644e+06,20.3878,20.3878,20.3878,15.7771,0,0.562982,0,3.90682e+07
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,4.89806e+06,3.9199e+07,6.69644e+06,20.3809,20.3809,20.3809,15.7771,0,0.22359,0,1.54928e+07
06/20/2009 00:00,6,20,6,0,0,20,40,0,3.37823e+06,3.73655e+07,6.69644e+06,20.3795,20.3795,20.3795,15.7771,0,0.120329,0,8.3352e+06
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,1.94199e+06,2.96078e+07,6.69644e+06,20.3778,20.3778,20.3778,15.7771,0,0.0424847,0,2.94185e+06
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,179467,2.77207e+07,6.69644e+06,20.377,20.377,20.377,15.7771,0,0.00232745,0,161135
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,2.75327e+07,6.69644e+06,20.377,20.377,20.377,20.377,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,2.75327e+07,6.69644e+06,20.377,20.377,20.377,20.377,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,2.75327e+07,6.69644e+06,20.377,20.377,20.377,20.377,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.63614e+07,6.69644e+06,20.377,20.377,20.377,20.377,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,425995,1.65138e+07,6.69644e+06,20.377,20.377,20.377,15.7771,0,0.0190941,0,1.32193e+06
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,9.67824e+06,5.39336e+07,6.69644e+06,20.3828,20.3828,20.3828,15.7771,0,0.545966,0,3.78516e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,2.52424e+07,9.83201e+07,6.69644e+06,20.3988,20.3988,20.3988,15.7771,0,1.63204,0,1.13528e+08
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,4.88787e+07,1.92901e+08,6.69644e+06,20.3771,20.3771,20.3771,15.7771,0,3.36217,0,2.32779e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,5.98143e+07,2.06444e+08,6.69644e+06,20.3707,20.3707,20.3707,15.7771,0,4.19397,0,2.89967e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,6.74026e+07,1.96884e+08,6.69644e+06,20.3769,20.3769,20.3769,15.7771,0,4.78252,0,3.31098e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,7.09106e+07,2.01272e+08,6.69644e+06,20.3844,20.3844,20.3844,15.7771,0,5.05849,0,3.50776e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,7.30917e+07,2.03985e+08,6.69644e+06,20.3793,20.3793,20.3793,15.7771,0,5.2308,0,3.62321e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,7.35999e+07,2.2357e+08,6.69644e+06,20.3779,20.3779,20.3779,15.7771,0,5.26769,0,3.64766e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,7.25187e+07,2.22211e+08,6.69644e+06,20.3731,20.3731,20.3731,15.7771,0,5.18204,0,3.58461e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,6.65232e+07,2.14727e+08,6.69644e+06,20.4109,20.4109,20.4109,15.7771,0,4.70679,0,3.28265e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,5.93088e+07,2.46861e+08,6.69644e+06,20.3877,20.3877,20.3877,15.7771,0,4.1519,0,2.88117e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,4.87017e+07,1.75115e+08,6.69644e+06,20.3989,20.3989,20.3989,15.7771,0,3.34612,0,2.32764e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,3.56783e+07,1.69272e+08,6.69644e+06,20.3701,20.3701,20.3701,15.7771,0,2.3858,0,1.64927e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,3.29766e+07,1.65956e+08,6.69644e+06,20.3772,20.3772,20.3772,15.7771,0,2.1883,0,1.51508e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,1.37384e+07,7.356e+07,6.69644e+06,20.3662,20.3662,20.3662,15.7771,0,0.823639,0,5.68887e+07
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,7.11874e+06,4.18645e+07,6.69644e+06,20.3511,20.3511,20.3511,15.7771,0,0.36731,0,2.52869e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,5.5761e+06,3.99983e+07,6.69644e+06,20.3428,20.3428,20.3428,15.7771,0,0.262002,0,1.80043e+07
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,1.88387e+06,2.94796e+07,6.69644e+06,20.3405,20.3405,20.3405,15.7771,0,0.0192023,0,1.31889e+06
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,164614,2.77021e+07,6.69644e+06,20.341,20.341,20.341,15.7771,0,0.00131712,0,90474.9
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,2.75327e+07,6.69644e+06,20.3411,20.3411,20.3411,20.3411,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,2.75327e+07,6.69644e+06,20.3411,20.3411,20.3411,20.3411,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,2.75327e+07,6.69644e+06,20.3411,20.3411,20.3411,20.3411,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.63614e+07,6.69644e+06,20.3411,20.3411,20.3411,20.3411,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,298820,1.65445e+07,6.69644e+06,20.3421,20.3421,20.3421,18.0591,0,0.0153534,0,1.05511e+06
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,9.4036e+06,5.42782e+07,6.69644e+06,20.3699,20.3699,20.3699,15.7771,0,0.52672,0,3.64321e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,2.58796e+07,1.07525e+08,6.69644e+06,20.4198,20.4198,20.4198,15.7771,0,1.67639,0,1.17143e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,4.80126e+07,1.91808e+08,6.69644e+06,20.4412,20.4412,20.4412,15.7771,0,3.29161,0,2.31067e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,5.91384e+07,2.05573e+08,6.69644e+06,20.4721,20.4721,20.4721,15.7771,0,4.13184,0,2.91969e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,7.15654e+07,2.02006e+08,6.69644e+06,20.5122,20.5122,20.5122,15.7771,0,5.09221,0,3.62908e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,6.51321e+07,1.94008e+08,6.69644e+06,20.4952,20.4952,20.4952,15.7771,0,4.59231,0,3.26101e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.68579e+06,6.05507e+07,1.94395e+08,6.69644e+06,20.093,20.093,20.093,15.7771,0,4.48967,0,2.91631e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.83942e+06,5.61751e+07,1.90205e+08,6.69644e+06,19.9245,19.9245,19.9245,15.7771,0,4.22351,0,2.63656e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,6.19207e+06,6.05077e+07,2.13838e+08,6.69644e+06,20.0001,20.0001,20.0001,15.7771,0,4.51459,0,2.86955e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.561e+07,5.40965e+07,2.35166e+08,6.69644e+06,19.1153,19.1153,19.1153,15.7771,0,4.60597,0,2.31466e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.07577e+07,5.14834e+07,2.4563e+08,6.69644e+06,19.3904,19.3904,19.3904,15.7771,0,4.10797,0,2.23438e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.42127e+06,4.17e+07,1.68971e+08,6.69644e+06,20.1596,20.1596,20.1596,15.7771,0,2.87738,0,1.898e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.43124e+06,3.16783e+07,1.66859e+08,6.69644e+06,20.2467,20.2467,20.2467,15.7771,0,2.14604,0,1.44369e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,2.87601e+07,1.60778e+08,6.69644e+06,20.3818,20.3818,20.3818,15.7771,0,1.88231,0,1.30454e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,1.19319e+07,7.1357e+07,6.69644e+06,20.4234,20.4234,20.4234,15.7771,0,0.697058,0,4.87462e+07
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,6.23341e+06,4.07871e+07,6.69644e+06,20.421,20.421,20.421,15.7771,0,0.306088,0,2.1394e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,1.42754e+06,3.50933e+07,6.69644e+06,20.4178,20.4178,20.4178,15.7771,0,0.0173964,0,1.21509e+06
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,2.75327e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,2.75327e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,2.75327e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,2.75327e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,2.75327e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.63614e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,0,1.49627e+07,6.69644e+06,20.4174,20.4174,20.4174,20.4174,0,0,0,0
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,5.7669e+06,4.93253e+07,6.69644e+06,20.4374,20.4374,20.4374,15.7771,0,0.322829,0,2.26756e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,1.88376e+07,9.04983e+07,6.69644e+06,20.5047,20.5047,20.5047,15.7771,0,1.17791,0,8.38311e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,4.65195e+07,1.8995e+08,6.69644e+06,20.5453,20.5453,20.5453,15.7771,0,3.17326,0,2.27727e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,5.66848e+07,1.83535e+08,6.69644e+06,20.5458,20.5458,20.5458,15.7771,0,3.93919,0,2.82724e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,6.70183e+07,1.96342e+08,6.69644e+06,20.5484,20.5484,20.5484,15.7771,0,4.73327,0,3.39899e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,7.07891e+07,2.01041e+08,6.69644e+06,20.5449,20.5449,20.5449,15.7771,0,5.02863,0,3.60846e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,6.47381e+07,1.93512e+08,6.69644e+06,20.5206,20.5206,20.5206,15.7771,0,4.55921,0,3.25495e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,5.917e+07,1.86638e+08,6.69644e+06,20.4435,20.4435,20.4435,15.7771,0,4.13893,0,2.90694e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,6.43124e+07,2.11959e+08,6.69644e+06,20.4632,20.4632,20.4632,15.7771,0,4.5294,0,3.19457e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,6.70046e+07,2.5323e+08,6.69644e+06,20.4856,20.4856,20.4856,15.7771,0,4.73472,0,3.35537e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,5.95312e+07,2.43973e+08,6.69644e+06,20.4709,20.4709,20.4709,15.7771,0,4.16068,0,2.93936e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,4.83359e+07,1.72913e+08,6.69644e+06,20.4635,20.4635,20.4635,15.7771,0,3.31372,0,2.33732e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,3.51756e+07,1.68639e+08,6.69644e+06,20.4249,20.4249,20.4249,15.7771,0,2.34613,0,1.64121e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,3.12414e+07,1.63825e+08,6.69644e+06,20.4025,20.4025,20.4025,15.7771,0,2.06192,0,1.43543e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,1.1258e+07,7.05358e+07,6.69644e+06,20.3986,20.3986,20.3986,15.7771,0,0.651081,0,4.52881e+07
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,4.4893e+06,3.87009e+07,6.69644e+06,20.3949,20.3949,20.3949,15.7771,0,0.195784,0,1.36074e+07
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,1.3915e+06,3.50502e+07,6.69644e+06,20.3901,20.3901,20.3901,15.7771,0,0.015056,0,1.04533e+06
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,2.75327e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,2.75327e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,2.75327e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,2.75327e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,2.75327e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.63614e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,0,1.60186e+07,6.69644e+06,20.3894,20.3894,20.3894,20.3894,0,0,0,0
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,6.88786e+06,5.06591e+07,6.69644e+06,20.4005,20.4005,20.4005,15.7771,0,0.393752,0,2.74208e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.51401e+06,2.23703e+07,1.04769e+08,6.69644e+06,20.4024,20.4024,20.4024,15.7771,0,1.43857,0,1.00141e+08
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,4.98298e+07,2.13011e+08,6.69644e+06,20.456,20.456,20.456,15.7771,0,3.42645,0,2.41296e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,6.32509e+07,2.29629e+08,6.69644e+06,20.472,20.472,20.472,15.7771,0,4.4473,0,3.14256e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,7.2253e+07,2.21838e+08,6.69644e+06,20.4607,20.4607,20.4607,15.7771,0,5.15062,0,3.63077e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,7.47221e+07,2.24926e+08,6.69644e+06,20.4545,20.4545,20.4545,15.7771,0,5.34651,0,3.76391e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,7.63509e+07,2.2695e+08,6.69644e+06,20.4577,20.4577,20.4577,15.7771,0,5.47486,0,3.85684e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,7.60175e+07,2.45503e+08,6.69644e+06,20.4306,20.4306,20.4306,15.7771,0,5.45018,0,3.81723e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,7.70594e+07,2.46767e+08,6.69644e+06,20.4373,20.4373,20.4373,15.7771,0,5.53062,0,3.87917e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,7.11519e+07,2.39394e+08,6.69644e+06,20.4508,20.4508,20.4508,15.7771,0,5.0623,0,3.56102e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,6.31696e+07,2.48491e+08,6.69644e+06,20.4458,20.4458,20.4458,15.7771,0,4.44255,0,3.1217e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,5.16691e+07,1.78749e+08,6.69644e+06,20.4383,20.4383,20.4383,15.7771,0,3.56607,0,2.50176e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,3.86993e+07,1.72954e+08,6.69644e+06,20.4428,20.4428,20.4428,15.7771,0,2.60187,0,1.82712e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,3.49025e+07,1.68298e+08,6.69644e+06,20.4459,20.4459,20.4459,15.7771,0,2.32466,0,1.63352e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,1.38001e+07,7.3622e+07,6.69644e+06,20.4447,20.4447,20.4447,15.7771,0,0.826421,0,5.8057e+07
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,6.56506e+06,4.12097e+07,6.69644e+06,20.4383,20.4383,20.4383,15.7771,0,0.336954,0,2.3639e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,4.76835e+06,3.90383e+07,6.69644e+06,20.4368,20.4368,20.4368,15.7771,0,0.214327,0,1.50311e+07
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,2.32198e+06,2.7899e+07,6.69644e+06,20.4385,20.4385,20.4385,15.7771,0,0.0679242,0,4.76541e+06
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,2.53714e+07,6.69644e+06,20.439,20.439,20.439,20.439,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,2.53714e+07,6.69644e+06,20.439,20.439,20.439,20.439,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,2.53714e+07,6.69644e+06,20.439,20.439,20.439,20.439,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,2.53714e+07,6.69644e+06,20.439,20.439,20.439,20.439,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.42e+07,6.69644e+06,20.439,20.439,20.439,20.439,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,1.42504e+06,1.56166e+07,6.69644e+06,20.4404,20.4404,20.4404,18.1081,0,0.0518046,0,3.63702e+06
06/24/2009 08:00,6,24,3,8,0,20,61,0,1.02699e+07,3.80163e+07,6.69644e+06,20.4771,20.4771,20.4771,15.7771,0,0.58421,0,4.1344e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,2.62037e+07,8.46321e+07,6.69644e+06,20.5281,20.5281,20.5281,15.7771,0,1.69497,0,1.21201e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,4.67204e+07,1.41695e+08,6.69644e+06,20.4963,20.4963,20.4963,15.7771,0,3.19341,0,2.26823e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,5.64269e+07,1.83256e+08,6.69644e+06,20.4576,20.4576,20.4576,15.7771,0,3.92889,0,2.76778e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,6.61989e+07,1.95369e+08,6.69644e+06,20.4431,20.4431,20.4431,15.7771,0,4.68204,0,3.28809e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,7.5929e+07,2.26463e+08,6.69644e+06,20.4442,20.4442,20.4442,15.7771,0,5.44469,0,3.82458e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,8.14242e+07,2.33289e+08,6.69644e+06,20.451,20.451,20.451,15.7771,0,5.88016,0,4.13648e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,8.45772e+07,2.56189e+08,6.69644e+06,20.4413,20.4413,20.4413,15.7771,0,6.13279,0,4.3052e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,8.28099e+07,2.53945e+08,6.69644e+06,20.4336,20.4336,20.4336,15.7771,0,5.99007,0,4.19811e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,7.50837e+07,2.4433e+08,6.69644e+06,20.4117,20.4117,20.4117,15.7771,0,5.37729,0,3.75096e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,6.54467e+07,2.54446e+08,6.69644e+06,20.3948,20.3948,20.3948,15.7771,0,4.62398,0,3.21368e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,4.31853e+07,1.61425e+08,6.69644e+06,20.3728,20.3728,20.3728,15.7771,0,2.93783,0,2.03209e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,3.14619e+07,1.2393e+08,6.69644e+06,20.346,20.346,20.346,15.7771,0,2.08075,0,1.43085e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,2.69362e+07,1.18395e+08,6.69644e+06,20.3279,20.3279,20.3279,15.7771,0,1.75579,0,1.20262e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,1.78905e+07,6.71745e+07,6.69644e+06,20.321,20.321,20.321,15.7771,0,1.11463,0,7.62304e+07
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,1.14319e+07,4.49554e+07,6.69644e+06,20.3125,20.3125,20.3125,15.7771,0,0.66482,0,4.53826e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,8.4883e+06,4.13809e+07,6.69644e+06,20.2945,20.2945,20.2945,15.7771,0,0.46213,0,3.14213e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,7.00935e+06,3.3508e+07,6.69644e+06,20.2695,20.2695,20.2695,15.7771,0,0.360863,0,2.44001e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,3.35851e+06,2.90981e+07,6.69644e+06,20.252,20.252,20.252,15.7771,0,0.1198,0,8.06887e+06
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,2.35832e+06,2.78944e+07,6.69644e+06,20.2417,20.2417,20.2417,15.7771,0,0.0517931,0,3.48033e+06
06/25/2009 04:00,6,25,4,4,0,20,20,0,674854,2.61032e+07,6.69644e+06,20.2383,20.2383,20.2383,15.7771,0,0.0165786,0,1.11319e+06
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,2.53714e+07,6.69644e+06,20.2376,20.2376,20.2376,20.2376,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,170411,1.43769e+07,6.69644e+06,20.2375,20.2375,20.2375,15.7771,0,0.00176307,0,118362
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,4.83571e+06,1.93721e+07,6.69644e+06,20.2342,20.2342,20.2342,15.7771,0,0.216578,0,1.45263e+07
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.06264e+07,2.42948e+07,6.69644e+06,20.2314,20.2314,20.2314,15.7771,0,0.610635,0,4.09389e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,1.37692e+07,2.70873e+07,6.69644e+06,20.2383,20.2383,20.2383,15.7771,0,0.829629,0,5.57059e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,2.35801e+07,4.97696e+07,6.69644e+06,20.2591,20.2591,20.2591,15.7771,0,1.52255,0,1.02708e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,3.58543e+07,1.03041e+08,6.69644e+06,20.2698,20.2698,20.2698,15.7771,0,2.41231,0,1.63121e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,4.44517e+07,1.13674e+08,6.69644e+06,20.2907,20.2907,20.2907,15.7771,0,3.05221,0,2.07349e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,5.43491e+07,1.51349e+08,6.69644e+06,20.3005,20.3005,20.3005,15.7771,0,3.79747,0,2.58541e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,5.88573e+07,1.56923e+08,6.69644e+06,20.3251,20.3251,20.3251,15.7771,0,4.14032,0,2.83416e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,5.92289e+07,1.6999e+08,6.69644e+06,20.3338,20.3338,20.3338,15.7771,0,4.16262,0,2.85484e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,5.58999e+07,1.65836e+08,6.69644e+06,20.314,20.314,20.314,15.7771,0,3.90652,0,2.66758e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,5.28298e+07,1.7467e+08,6.69644e+06,20.3081,20.3081,20.3081,15.7771,0,3.67027,0,2.50299e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,4.09051e+07,1.26069e+08,6.69644e+06,20.2879,20.2879,20.2879,15.7771,0,2.77888,0,1.88665e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,2.92882e+07,8.34905e+07,6.69644e+06,20.2677,20.2677,20.2677,15.7771,0,1.93049,0,1.3048e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,1.70461e+07,5.18285e+07,6.69644e+06,20.2439,20.2439,20.2439,15.7771,0,1.05925,0,7.12149e+07
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.16771e+07,4.52789e+07,6.69644e+06,20.2217,20.2217,20.2217,15.7771,0,0.684004,0,4.57571e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,8.97073e+06,4.19854e+07,6.69644e+06,20.207,20.207,20.207,15.7771,0,0.496759,0,3.31218e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,6.95092e+06,3.95288e+07,6.69644e+06,20.1938,20.1938,20.1938,15.7771,0,0.357742,0,2.37813e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,5.54675e+06,3.78229e+07,6.69644e+06,20.1814,20.1814,20.1814,15.7771,0,0.261523,0,1.73365e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,4.55899e+06,3.2706e+07,6.69644e+06,20.1658,20.1658,20.1658,15.7771,0,0.194176,0,1.28263e+07
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,2.98098e+06,3.07903e+07,6.69644e+06,20.1517,20.1517,20.1517,15.7771,0,0.0865299,0,5.69742e+06
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,1.0351e+06,2.87021e+07,6.69644e+06,20.1427,20.1427,20.1427,15.7771,0,0.0412808,0,2.71244e+06
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,715446,2.83124e+07,6.69644e+06,20.1374,20.1374,20.1374,15.7771,0,0.0194671,0,1.2776e+06
06/26/2009 05:00,6,26,5,5,0,15,30,0,501310,2.80486e+07,6.69644e+06,20.1351,20.1351,20.1351,15.7771,0,0.00488936,0,320713
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.63614e+07,6.69644e+06,20.1346,20.1346,20.1346,20.1346,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,1.0528e+06,1.6156e+07,6.69644e+06,20.1324,20.1324,20.1324,15.7771,0,0.0425253,0,2.7873e+06
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,8.35093e+06,5.23306e+07,6.69644e+06,20.1335,20.1335,20.1335,15.7771,0,0.454497,0,2.98029e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.33773e+06,1.60217e+07,8.8476e+07,6.69644e+06,20.1523,20.1523,20.1523,15.7771,0,0.992534,0,6.53608e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,3.55214e+07,1.57556e+08,6.69644e+06,20.2124,20.2124,20.2124,15.7771,0,2.3842,0,1.59165e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,4.7664e+07,1.72512e+08,6.69644e+06,20.2959,20.2959,20.2959,15.7771,0,3.2808,0,2.23138e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,5.81242e+07,1.85407e+08,6.69644e+06,20.3609,20.3609,20.3609,15.7771,0,4.06793,0,2.80657e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,6.08495e+07,1.88774e+08,6.69644e+06,20.3985,20.3985,20.3985,15.7771,0,4.27424,0,2.97301e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,6.07436e+07,1.88635e+08,6.69644e+06,20.4105,20.4105,20.4105,15.7771,0,4.26497,0,2.97424e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,6.06854e+07,1.88559e+08,6.69644e+06,20.4099,20.4099,20.4099,15.7771,0,4.26025,0,2.97061e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,6.37917e+07,2.1137e+08,6.69644e+06,20.4101,20.4101,20.4101,15.7771,0,4.49702,0,3.13581e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,6.13157e+07,2.2728e+08,6.69644e+06,20.3864,20.3864,20.3864,15.7771,0,4.30687,0,2.98786e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,5.54217e+07,2.2308e+08,6.69644e+06,20.3752,20.3752,20.3752,15.7771,0,3.8568,0,2.66915e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,4.85487e+07,1.76685e+08,6.69644e+06,20.3674,20.3674,20.3674,15.7771,0,3.33865,0,2.3066e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,3.63058e+07,1.70066e+08,6.69644e+06,20.3342,20.3342,20.3342,15.7771,0,2.43408,0,1.66952e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,3.34685e+07,1.66585e+08,6.69644e+06,20.3197,20.3197,20.3197,15.7771,0,2.22763,0,1.52306e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,1.65418e+07,7.69915e+07,6.69644e+06,20.3144,20.3144,20.3144,15.7771,0,1.0203,0,6.96773e+07
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,9.92144e+06,4.52774e+07,6.69644e+06,20.3258,20.3258,20.3258,15.7771,0,0.559891,0,3.83318e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,6.66872e+06,4.13256e+07,6.69644e+06,20.3352,20.3352,20.3352,15.7771,0,0.336556,0,2.30893e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,4.8528e+06,3.30406e+07,6.69644e+06,20.3352,20.3352,20.3352,15.7771,0,0.212691,0,1.45915e+07
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,3.14398e+06,3.10016e+07,6.69644e+06,20.3341,20.3341,20.3341,15.7771,0,0.104684,0,7.18008e+06
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,778014,2.83852e+07,6.69644e+06,20.334,20.334,20.334,15.7771,0,0.0234154,0,1.60598e+06
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,2.75327e+07,6.69644e+06,20.3343,20.3343,20.3343,20.3343,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,2.75327e+07,6.69644e+06,20.3343,20.3343,20.3343,20.3343,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.63614e+07,6.69644e+06,20.3343,20.3343,20.3343,20.3343,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,1.14169e+06,1.62622e+07,6.69644e+06,20.3353,20.3353,20.3353,15.7771,0,0.0481806,0,3.30563e+06
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,9.02324e+06,5.31419e+07,6.69644e+06,20.3311,20.3311,20.3311,15.7771,0,0.501522,0,3.43725e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,1.89578e+07,8.22526e+07,6.69644e+06,20.3351,20.3351,20.3351,15.7771,0,1.18997,0,8.16351e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,3.95145e+07,1.62432e+08,6.69644e+06,20.3546,20.3546,20.3546,15.7771,0,2.66942,0,1.83912e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,4.9324e+07,1.74535e+08,6.69644e+06,20.3726,20.3726,20.3726,15.7771,0,3.3997,0,2.35147e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,5.75321e+07,1.8466e+08,6.69644e+06,20.3866,20.3866,20.3866,15.7771,0,4.02016,0,2.78911e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,6.36515e+07,1.92256e+08,6.69644e+06,20.4066,20.4066,20.4066,15.7771,0,4.49029,0,3.12876e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,6.92301e+07,1.99166e+08,6.69644e+06,20.4164,20.4164,20.4164,15.7771,0,4.92258,0,3.43724e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,7.65937e+07,2.46257e+08,6.69644e+06,20.4313,20.4313,20.4313,15.7771,0,5.49663,0,3.85039e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,8.02104e+07,2.50719e+08,6.69644e+06,20.4377,20.4377,20.4377,15.7771,0,5.78191,0,4.05582e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,7.68274e+07,2.65476e+08,6.69644e+06,20.4385,20.4385,20.4385,15.7771,0,5.51175,0,3.86696e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,6.73072e+07,2.53645e+08,6.69644e+06,20.4306,20.4306,20.4306,15.7771,0,4.76469,0,3.33716e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,5.39816e+07,1.7991e+08,6.69644e+06,20.4127,20.4127,20.4127,15.7771,0,3.74322,0,2.61166e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,4.01977e+07,1.74821e+08,6.69644e+06,20.391,20.391,20.391,15.7771,0,2.71572,0,1.8859e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,3.52006e+07,1.6869e+08,6.69644e+06,20.3707,20.3707,20.3707,15.7771,0,2.35082,0,1.62532e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,1.72366e+07,7.78238e+07,6.69644e+06,20.3735,20.3735,20.3735,15.7771,0,1.06718,0,7.38283e+07
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,1.07115e+07,4.62333e+07,6.69644e+06,20.3706,20.3706,20.3706,15.7771,0,0.613969,0,4.24477e+07
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,8.52343e+06,4.35783e+07,6.69644e+06,20.3621,20.3621,20.3621,15.7771,0,0.46355,0,3.19889e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,6.53472e+06,3.50836e+07,6.69644e+06,20.3528,20.3528,20.3528,15.7771,0,0.327467,0,2.25521e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,4.70682e+06,3.28696e+07,6.69644e+06,20.3416,20.3416,20.3416,15.7771,0,0.202996,0,1.3946e+07
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,2.02573e+06,2.96541e+07,6.69644e+06,20.3366,20.3366,20.3366,15.7771,0,0.0288732,0,1.98142e+06
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,628167,2.82053e+07,6.69644e+06,20.3371,20.3371,20.3371,15.7771,0,0.0132741,0,911033
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,2.75327e+07,6.69644e+06,20.3372,20.3372,20.3372,20.3372,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.63614e+07,6.69644e+06,20.3372,20.3372,20.3372,20.3372,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,4.05786e+06,2.08864e+07,6.69644e+06,20.3459,20.3459,20.3459,15.7771,0,0.206614,0,1.42217e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,1.44212e+07,6.03535e+07,6.69644e+06,20.3914,20.3914,20.3914,15.7771,0,0.870157,0,6.04398e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,3.18094e+07,1.14776e+08,6.69644e+06,20.4284,20.4284,20.4284,15.7771,0,2.10114,0,1.47094e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,5.6151e+07,2.01855e+08,6.69644e+06,20.4359,20.4359,20.4359,15.7771,0,3.90599,0,2.73884e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,6.62176e+07,2.14364e+08,6.69644e+06,20.4396,20.4396,20.4396,15.7771,0,4.68164,0,3.28535e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,7.64986e+07,2.27167e+08,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,5.49016,0,3.852e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,7.8126e+07,2.10236e+08,6.69644e+06,20.4343,20.4343,20.4343,15.7771,0,5.62305,0,3.94148e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,7.81437e+07,2.10255e+08,6.69644e+06,20.458,20.458,20.458,15.7771,0,5.62154,0,3.9605e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,7.4841e+07,2.06131e+08,6.69644e+06,20.449,20.449,20.449,15.7771,0,5.36013,0,3.76903e+08
06/28/2009 16:00,6,28,0,16,0,30,29,0,7.97805e+07,2.50184e+08,6.69644e+06,20.4714,20.4714,20.4714,15.7771,0,5.74322,0,4.05777e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,7.7744e+07,2.69679e+08,6.69644e+06,20.5029,20.5029,20.5029,15.7771,0,5.57587,0,3.96597e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,7.04615e+07,2.60633e+08,6.69644e+06,20.4949,20.4949,20.4949,15.7771,0,5.00374,0,3.55298e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,5.82643e+07,1.86902e+08,6.69644e+06,20.4853,20.4853,20.4853,15.7771,0,4.06239,0,2.87871e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,4.37305e+07,1.79147e+08,6.69644e+06,20.4668,20.4668,20.4668,15.7771,0,2.97151,0,2.09743e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,3.92839e+07,1.73685e+08,6.69644e+06,20.4586,20.4586,20.4586,15.7771,0,2.64412,0,1.86305e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,1.89499e+07,7.99046e+07,6.69644e+06,20.4401,20.4401,20.4401,15.7771,0,1.18578,0,8.32204e+07
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,1.18978e+07,4.76708e+07,6.69644e+06,20.4254,20.4254,20.4254,15.7771,0,0.695042,0,4.86257e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,8.70402e+06,4.37924e+07,6.69644e+06,20.4132,20.4132,20.4132,15.7771,0,0.475366,0,3.31699e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,6.52557e+06,3.5068e+07,6.69644e+06,20.4025,20.4025,20.4025,15.7771,0,0.32636,0,2.27202e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,4.03714e+06,3.20802e+07,6.69644e+06,20.3912,20.3912,20.3912,15.7771,0,0.165224,0,1.14742e+07
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,2.46014e+06,3.01753e+07,6.69644e+06,20.383,20.383,20.383,15.7771,0,0.058276,0,4.0399e+06
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,2.75327e+07,6.69644e+06,20.3809,20.3809,20.3809,20.3809,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,2.75327e+07,6.69644e+06,20.3809,20.3809,20.3809,20.3809,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,171002,1.65387e+07,6.69644e+06,20.381,20.381,20.381,15.7771,0,0.00174956,0,121232
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,5.12301e+06,2.18738e+07,6.69644e+06,20.3784,20.3784,20.3784,15.7771,0,0.235357,0,1.62947e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,1.50511e+07,6.04549e+07,6.69644e+06,20.3879,20.3879,20.3879,15.7771,0,0.91441,0,6.34586e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,2.76814e+07,9.28926e+07,6.69644e+06,20.4052,20.4052,20.4052,15.7771,0,1.80676,0,1.25854e+08
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,4.47679e+07,1.68871e+08,6.69644e+06,20.4123,20.4123,20.4123,15.7771,0,3.05398,0,2.13059e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,5.19002e+07,1.77679e+08,6.69644e+06,20.4471,20.4471,20.4471,15.7771,0,3.58662,0,2.52098e+08
