Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,6.34134e+07,1.91938e+08,6.69644e+06,20.4547,20.4547,20.4547,15.7771,0,4.46651,0,3.14454e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,7.60968e+07,2.26693e+08,6.69644e+06,20.4674,20.4674,20.4674,15.7771,0,5.45699,0,3.85223e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,8.06231e+07,2.32303e+08,6.69644e+06,20.4698,20.4698,20.4698,15.7771,0,5.81492,0,4.10703e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,7.64068e+07,2.08054e+08,6.69644e+06,20.4687,20.4687,20.4687,15.7771,0,5.48013,0,3.86969e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,7.56657e+07,2.45068e+08,6.69644e+06,20.4607,20.4607,20.4607,15.7771,0,5.41815,0,3.81936e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,6.88037e+07,2.36496e+08,6.69644e+06,20.4802,20.4802,20.4802,15.7771,0,4.87524,0,3.45099e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,6.19696e+07,2.28026e+08,6.69644e+06,20.4908,20.4908,20.4908,15.7771,0,4.34529,0,3.08277e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,5.31958e+07,1.80642e+08,6.69644e+06,20.4849,20.4849,20.4849,15.7771,0,3.67771,0,2.60591e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,4.05937e+07,1.75289e+08,6.69644e+06,20.4662,20.4662,20.4662,15.7771,0,2.74001,0,1.93375e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,3.69935e+07,1.7087e+08,6.69644e+06,20.4604,20.4604,20.4604,15.7771,0,2.47632,0,1.74549e+08
06/29/2009 22:00,6,29,1,22,0,20,63,0,1.72527e+07,7.78322e+07,6.69644e+06,20.4514,20.4514,20.4514,15.7771,0,1.06637,0,7.50216e+07
06/29/2009 23:00,6,29,1,23,0,20,61,0,1.10317e+07,4.66156e+07,6.69644e+06,20.4432,20.4432,20.4432,15.7771,0,0.634872,0,4.45864e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,8.6065e+06,4.36726e+07,6.69644e+06,20.4395,20.4395,20.4395,15.7771,0,0.46815,0,3.28513e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,7.6027e+06,3.63763e+07,6.69644e+06,20.4354,20.4354,20.4354,15.7771,0,0.399509,0,2.80102e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,6.27753e+06,3.47691e+07,6.69644e+06,20.4264,20.4264,20.4264,15.7771,0,0.309153,0,2.16331e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,5.06378e+06,3.32969e+07,6.69644e+06,20.42,20.42,20.42,15.7771,0,0.226413,0,1.58218e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,4.09833e+06,3.21541e+07,6.69644e+06,20.4171,20.4171,20.4171,15.7771,0,0.16903,0,1.18045e+07
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,3.175e+06,3.10389e+07,6.69644e+06,20.4145,20.4145,20.4145,15.7771,0,0.106377,0,7.42478e+06
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,2.86212e+06,1.94916e+07,6.69644e+06,20.4135,20.4135,20.4135,15.7771,0,0.085172,0,5.94352e+06
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,5.17737e+06,2.21019e+07,6.69644e+06,20.4213,20.4213,20.4213,15.7771,0,0.234046,0,1.63601e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,1.44576e+07,5.55112e+07,6.69644e+06,20.4419,20.4419,20.4419,15.7771,0,0.871991,0,6.12222e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,2.8892e+07,9.43564e+07,6.69644e+06,20.4619,20.4619,20.4619,15.7771,0,1.89078,0,1.3332e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,5.24913e+07,1.97373e+08,6.69644e+06,20.4344,20.4344,20.4344,15.7771,0,3.63044,0,2.5448e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,6.14769e+07,1.89541e+08,6.69644e+06,20.4213,20.4213,20.4213,15.7771,0,4.32007,0,3.01972e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,7.14784e+07,2.01972e+08,6.69644e+06,20.4284,20.4284,20.4284,15.7771,0,5.09861,0,3.56937e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,7.71388e+07,2.09038e+08,6.69644e+06,20.4484,20.4484,20.4484,15.7771,0,5.54538,0,3.89879e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,7.03628e+07,2.00541e+08,6.69644e+06,20.4618,20.4618,20.4618,15.7771,0,5.00505,0,3.52899e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,6.76686e+07,1.97206e+08,6.69644e+06,20.4495,20.4495,20.4495,15.7771,0,4.79663,0,3.37317e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,7.40453e+07,2.24081e+08,6.69644e+06,20.4652,20.4652,20.4652,15.7771,0,5.29121,0,3.73346e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,7.3116e+07,2.41885e+08,6.69644e+06,20.466,20.466,20.466,15.7771,0,5.21597,0,3.68099e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,6.5165e+07,2.51001e+08,6.69644e+06,20.4315,20.4315,20.4315,15.7771,0,4.59848,0,3.22137e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,5.3068e+07,1.78786e+08,6.69644e+06,20.4127,20.4127,20.4127,15.7771,0,3.67409,0,2.5634e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,3.94484e+07,1.73902e+08,6.69644e+06,20.3921,20.3921,20.3921,15.7771,0,2.66059,0,1.84804e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,3.48421e+07,1.68251e+08,6.69644e+06,20.3755,20.3755,20.3755,15.7771,0,2.32441,0,1.60875e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,1.55848e+07,7.58107e+07,6.69644e+06,20.3696,20.3696,20.3696,15.7771,0,0.951868,0,6.57945e+07
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,8.90712e+06,4.40388e+07,6.69644e+06,20.3602,20.3602,20.3602,15.7771,0,0.489915,0,3.37944e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,6.0399e+06,4.05592e+07,6.69644e+06,20.3472,20.3472,20.3472,15.7771,0,0.29365,0,2.01986e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,3.79706e+06,2.96247e+07,6.69644e+06,20.3505,20.3505,20.3505,15.7771,0,0.148602,0,1.02289e+07
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,2.49139e+06,2.80473e+07,6.69644e+06,20.3584,20.3584,20.3584,15.7771,0,0.0602305,0,4.1531e+06
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,330661,2.57105e+07,6.69644e+06,20.3585,20.3585,20.3585,15.7771,0,0.00292208,0,201490
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,2.53714e+07,6.69644e+06,20.3585,20.3585,20.3585,20.3585,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,2.53714e+07,6.69644e+06,20.3585,20.3585,20.3585,20.3585,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,1.40286e+07,6.69644e+06,20.3585,20.3585,20.3585,20.3585,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,2.44643e+06,1.55914e+07,6.69644e+06,20.3582,20.3582,20.3582,18.0678,0,0.111712,0,7.70207e+06
07/01/2009 08:00,7,1,3,8,0,17,59,0,1.04859e+07,3.79414e+07,6.69644e+06,20.3632,20.3632,20.3632,15.7771,0,0.601216,0,4.15013e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.3088e+06,2.43218e+07,7.7328e+07,6.69644e+06,20.3727,20.3727,20.3727,15.7771,0,1.57148,0,1.08697e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,4.65527e+07,1.54133e+08,6.69644e+06,20.4119,20.4119,20.4119,15.7771,0,3.18441,0,2.2214e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,6.41231e+07,2.11749e+08,6.69644e+06,20.4362,20.4362,20.4362,15.7771,0,4.51853,0,3.16853e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,7.60525e+07,2.26587e+08,6.69644e+06,20.4395,20.4395,20.4395,15.7771,0,5.45327,0,3.82676e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,8.06983e+07,2.3239e+08,6.69644e+06,20.448,20.448,20.448,15.7771,0,5.82294,0,4.0936e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,8.19362e+07,2.33913e+08,6.69644e+06,20.4492,20.4492,20.4492,15.7771,0,5.92074,0,4.16344e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,8.36941e+07,2.55061e+08,6.69644e+06,20.4532,20.4532,20.4532,15.7771,0,6.05921,0,4.26441e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,8.20697e+07,2.52988e+08,6.69644e+06,20.4514,20.4514,20.4514,15.7771,0,5.92765,0,4.17027e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,8.03777e+07,2.69848e+08,6.69644e+06,20.4509,20.4509,20.4509,15.7771,0,5.79225,0,4.07455e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,7.11414e+07,2.5836e+08,6.69644e+06,20.4445,20.4445,20.4445,15.7771,0,5.06227,0,3.55618e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,4.74196e+07,1.63149e+08,6.69644e+06,20.4466,20.4466,20.4466,15.7771,0,3.24638,0,2.28157e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,3.29085e+07,1.25665e+08,6.69644e+06,20.4186,20.4186,20.4186,15.7771,0,2.18151,0,1.52398e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,2.76647e+07,1.19256e+08,6.69644e+06,20.405,20.405,20.405,15.7771,0,1.80438,0,1.25683e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,1.73033e+07,6.64331e+07,6.69644e+06,20.3947,20.3947,20.3947,15.7771,0,1.07134,0,7.44578e+07
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,9.74663e+06,4.28844e+07,6.69644e+06,20.3878,20.3878,20.3878,15.7771,0,0.547056,0,3.79635e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,7.26567e+06,3.98753e+07,6.69644e+06,20.3798,20.3798,20.3798,15.7771,0,0.377036,0,2.61193e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,4.22821e+06,3.01417e+07,6.69644e+06,20.3678,20.3678,20.3678,15.7771,0,0.178235,0,1.23149e+07
07/02/2009 02:00,7,2,4,2,0,14,76,0,3.01289e+06,2.86752e+07,6.69644e+06,20.3582,20.3582,20.3582,15.7771,0,0.0956845,0,6.59741e+06
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,2.53714e+07,6.69644e+06,20.3552,20.3552,20.3552,20.3552,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,2.53714e+07,6.69644e+06,20.3552,20.3552,20.3552,20.3552,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,2.53714e+07,6.69644e+06,20.3552,20.3552,20.3552,20.3552,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,1.40286e+07,6.69644e+06,20.3552,20.3552,20.3552,20.3552,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,3.60241e+06,1.68543e+07,6.69644e+06,20.3568,20.3568,20.3568,15.7771,0,0.145676,0,1.0043e+07
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,7.66532e+06,2.1727e+07,6.69644e+06,20.3656,20.3656,20.3656,15.7771,0,0.407214,0,2.81239e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,1.58368e+07,2.95338e+07,6.69644e+06,20.3818,20.3818,20.3818,15.7771,0,0.969164,0,6.71684e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,2.86806e+07,6.01358e+07,6.69644e+06,20.407,20.407,20.407,15.7771,0,1.87823,0,1.30882e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,4.32847e+07,1.12086e+08,6.69644e+06,20.3888,20.3888,20.3888,15.7771,0,2.94864,0,2.04668e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,3.8832e+07,1.06605e+08,6.69644e+06,20.3669,20.3669,20.3669,15.7771,0,2.62037,0,1.81018e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,4.53893e+07,1.40138e+08,6.69644e+06,20.3635,20.3635,20.3635,15.7771,0,3.10615,0,2.14419e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,4.19206e+07,1.48493e+08,6.69644e+06,20.3407,20.3407,20.3407,15.7771,0,2.84752,0,1.95588e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,5.11363e+07,1.47214e+08,6.69644e+06,20.365,20.365,20.365,15.7771,0,3.53632,0,2.44193e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,5.1869e+07,1.60747e+08,6.69644e+06,20.3851,20.3851,20.3851,15.7771,0,3.58806,0,2.48849e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,5.30366e+07,1.74816e+08,6.69644e+06,20.3929,20.3929,20.3929,15.7771,0,3.67394,0,2.55236e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,4.0879e+07,1.35742e+08,6.69644e+06,20.3732,20.3732,20.3732,15.7771,0,2.76695,0,1.91408e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,2.7587e+07,8.13283e+07,6.69644e+06,20.3589,20.3589,20.3589,15.7771,0,1.8011,0,1.24204e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,1.34894e+07,4.74425e+07,6.69644e+06,20.3473,20.3473,20.3473,15.7771,0,0.806627,0,5.54844e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,8.71289e+06,4.16395e+07,6.69644e+06,20.3363,20.3363,20.3363,15.7771,0,0.476729,0,3.27135e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,5.70187e+06,3.79841e+07,6.69644e+06,20.3271,20.3271,20.3271,15.7771,0,0.270675,0,1.85363e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,4.74972e+06,3.68333e+07,6.69644e+06,20.3205,20.3205,20.3205,15.7771,0,0.205766,0,1.40708e+07
07/03/2009 00:00,7,3,5,0,0,16,63,0,3.53298e+06,3.53871e+07,6.69644e+06,20.3175,20.3175,20.3175,15.7771,0,0.131224,0,8.96763e+06
07/03/2009 01:00,7,3,5,1,0,13,77,0,334068,2.7876e+07,6.69644e+06,20.3162,20.3162,20.3162,15.7771,0,0.00318822,0,217812
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,2.75327e+07,6.69644e+06,20.3161,20.3161,20.3161,20.3161,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,2.75327e+07,6.69644e+06,20.3161,20.3161,20.3161,20.3161,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,2.75327e+07,6.69644e+06,20.3161,20.3161,20.3161,20.3161,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,2.75327e+07,6.69644e+06,20.3161,20.3161,20.3161,20.3161,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.619e+07,6.69644e+06,20.3161,20.3161,20.3161,20.3161,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,199821,1.51938e+07,6.69644e+06,20.3165,20.3165,20.3165,18.0466,0,0.00862086,0,589069
07/03/2009 08:00,7,3,5,8,0,21,43,0,9.22458e+06,5.33797e+07,6.69644e+06,20.3301,20.3301,20.3301,15.7771,0,0.515718,0,3.53546e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,2.47429e+07,8.92692e+07,6.69644e+06,20.351,20.351,20.351,15.7771,0,1.59825,0,1.1003e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,4.98845e+07,1.9416e+08,6.69644e+06,20.3433,20.3433,20.3433,15.7771,0,3.44044,0,2.36449e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,6.12737e+07,2.08282e+08,6.69644e+06,20.3267,20.3267,20.3267,15.7771,0,4.31153,0,2.95237e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,7.03676e+07,2.0061e+08,6.69644e+06,20.3377,20.3377,20.3377,15.7771,0,5.02099,0,3.4465e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,6.45616e+07,1.93375e+08,6.69644e+06,20.334,20.334,20.334,15.7771,0,4.56655,0,3.13202e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,6.10435e+07,2.07957e+08,6.69644e+06,20.3564,20.3564,20.3564,15.7771,0,4.28887,0,2.95599e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,5.89209e+07,1.86341e+08,6.69644e+06,20.3603,20.3603,20.3603,15.7771,0,4.12659,0,2.8466e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,6.69913e+07,2.15316e+08,6.69644e+06,20.3708,20.3708,20.3708,15.7771,0,4.74775,0,3.28257e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,6.39754e+07,2.30531e+08,6.69644e+06,20.3829,20.3829,20.3829,15.7771,0,4.51063,0,3.12681e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,6.1121e+07,2.45991e+08,6.69644e+06,20.3879,20.3879,20.3879,15.7771,0,4.29,0,2.97713e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,5.04677e+07,1.75575e+08,6.69644e+06,20.3677,20.3677,20.3677,15.7771,0,3.48141,0,2.40543e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,3.85633e+07,1.72807e+08,6.69644e+06,20.3578,20.3578,20.3578,15.7771,0,2.59712,0,1.79057e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,3.41681e+07,1.67415e+08,6.69644e+06,20.3453,20.3453,20.3453,15.7771,0,2.27666,0,1.56533e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,1.5941e+07,7.62348e+07,6.69644e+06,20.342,20.342,20.342,15.7771,0,0.977247,0,6.71434e+07
07/03/2009 23:00,7,3,5,23,0,18,52,0,9.76862e+06,4.50757e+07,6.69644e+06,20.3381,20.3381,20.3381,15.7771,0,0.549301,0,3.7708e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,6.65554e+06,4.1299e+07,6.69644e+06,20.3279,20.3279,20.3279,15.7771,0,0.335889,0,2.30066e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,4.19536e+06,3.22664e+07,6.69644e+06,20.3163,20.3163,20.3163,15.7771,0,0.176266,0,1.20424e+07
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,2.75327e+07,6.69644e+06,20.3118,20.3118,20.3118,20.3118,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,2.75327e+07,6.69644e+06,20.3118,20.3118,20.3118,20.3118,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,2.75327e+07,6.69644e+06,20.3118,20.3118,20.3118,20.3118,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,2.75327e+07,6.69644e+06,20.3118,20.3118,20.3118,20.3118,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,123284,1.63257e+07,6.69644e+06,20.3119,20.3119,20.3119,18.0445,0,0.00343901,0,234728
07/04/2009 07:00,7,4,6,7,0,19,43,0,3.87454e+06,1.93154e+07,6.69644e+06,20.3129,20.3129,20.3129,15.7771,0,0.154557,0,1.05513e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,1.30198e+07,5.79742e+07,6.69644e+06,20.3265,20.3265,20.3265,15.7771,0,0.774301,0,5.3021e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,2.74491e+07,9.25785e+07,6.69644e+06,20.3447,20.3447,20.3447,15.7771,0,1.79156,0,1.23164e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,5.05806e+07,1.76024e+08,6.69644e+06,20.3673,20.3673,20.3673,15.7771,0,3.49118,0,2.41196e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,5.10425e+07,1.76599e+08,6.69644e+06,20.379,20.379,20.379,15.7771,0,3.5257,0,2.44203e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,5.09263e+07,1.95422e+08,6.69644e+06,20.3467,20.3467,20.3467,15.7771,0,3.51817,0,2.41971e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,4.87182e+07,1.92694e+08,6.69644e+06,20.3219,20.3219,20.3219,15.7771,0,3.35368,0,2.29404e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,5.04636e+07,1.94844e+08,6.69644e+06,20.3395,20.3395,20.3395,15.7771,0,3.48312,0,2.39183e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,5.34152e+07,1.98491e+08,6.69644e+06,20.3564,20.3564,20.3564,15.7771,0,3.70497,0,2.55358e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,5.56548e+07,2.01238e+08,6.69644e+06,20.3631,20.3631,20.3631,15.7771,0,3.87414,0,2.67406e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,5.45846e+07,2.18904e+08,6.69644e+06,20.3605,20.3605,20.3605,15.7771,0,3.7927,0,2.6164e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,5.18319e+07,2.37593e+08,6.69644e+06,20.3601,20.3601,20.3601,15.7771,0,3.58443,0,2.47251e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,4.23473e+07,1.69003e+08,6.69644e+06,20.3504,20.3504,20.3504,15.7771,0,2.87643,0,1.97993e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,3.25e+07,1.6537e+08,6.69644e+06,20.3434,20.3434,20.3434,15.7771,0,2.15564,0,1.48152e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,2.93297e+07,1.61487e+08,6.69644e+06,20.3327,20.3327,20.3327,15.7771,0,1.92721,0,1.32142e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,1.11152e+07,7.03609e+07,6.69644e+06,20.3197,20.3197,20.3197,15.7771,0,0.642641,0,4.39377e+07
07/04/2009 23:00,7,4,6,23,0,14,59,0,4.84141e+06,3.91229e+07,6.69644e+06,20.3084,20.3084,20.3084,15.7771,0,0.220326,0,1.50264e+07
07/05/2009 00:00,7,5,0,0,0,14,55,0,2.79132e+06,3.66487e+07,6.69644e+06,20.3012,20.3012,20.3012,15.7771,0,0.080861,0,5.50597e+06
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,2.75327e+07,6.69644e+06,20.2987,20.2987,20.2987,20.2987,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,2.75327e+07,6.69644e+06,20.2987,20.2987,20.2987,20.2987,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,2.75327e+07,6.69644e+06,20.2987,20.2987,20.2987,20.2987,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,2.75327e+07,6.69644e+06,20.2987,20.2987,20.2987,20.2987,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,2.75327e+07,6.69644e+06,20.2987,20.2987,20.2987,20.2987,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.619e+07,6.69644e+06,20.2987,20.2987,20.2987,20.2987,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,1.84628e+06,1.8117e+07,6.69644e+06,20.2999,20.2999,20.2999,18.0379,0,0.0807746,0,5.49993e+06
07/05/2009 08:00,7,5,0,8,0,22,33,0,1.13068e+07,5.58957e+07,6.69644e+06,20.3194,20.3194,20.3194,15.7771,0,0.658515,0,4.50282e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,2.5612e+07,9.03228e+07,6.69644e+06,20.3534,20.3534,20.3534,15.7771,0,1.65976,0,1.14324e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,4.93698e+07,1.93503e+08,6.69644e+06,20.3487,20.3487,20.3487,15.7771,0,3.40076,0,2.33995e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,6.12246e+07,2.08195e+08,6.69644e+06,20.36,20.36,20.36,15.7771,0,4.30341,0,2.96836e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,7.2767e+07,2.22546e+08,6.69644e+06,20.3718,20.3718,20.3718,15.7771,0,5.2033,0,3.59833e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,7.57352e+07,2.07281e+08,6.69644e+06,20.3848,20.3848,20.3848,15.7771,0,5.43966,0,3.77242e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,6.41545e+07,2.11793e+08,6.69644e+06,20.3685,20.3685,20.3685,15.7771,0,4.52757,0,3.12876e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,5.91993e+07,1.86664e+08,6.69644e+06,20.3765,20.3765,20.3765,15.7771,0,4.14541,0,2.86966e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,6.12187e+07,2.27107e+08,6.69644e+06,20.391,20.391,20.391,15.7771,0,4.29684,0,2.98389e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,5.81341e+07,2.23278e+08,6.69644e+06,20.3979,20.3979,20.3979,15.7771,0,4.05967,0,2.82338e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,5.33771e+07,2.4259e+08,6.69644e+06,20.3829,20.3829,20.3829,15.7771,0,3.69973,0,2.56473e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,4.66717e+07,1.72607e+08,6.69644e+06,20.3807,20.3807,20.3807,15.7771,0,3.19555,0,2.21413e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,3.58905e+07,1.69519e+08,6.69644e+06,20.3749,20.3749,20.3749,15.7771,0,2.40042,0,1.66111e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,3.28666e+07,1.65809e+08,6.69644e+06,20.3805,20.3805,20.3805,15.7771,0,2.18006,0,1.51048e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,1.36279e+07,7.34127e+07,6.69644e+06,20.3751,20.3751,20.3751,15.7771,0,0.815609,0,5.64438e+07
07/05/2009 23:00,7,5,0,23,0,16,77,0,6.8316e+06,4.15042e+07,6.69644e+06,20.3744,20.3744,20.3744,15.7771,0,0.347335,0,2.40334e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,4.06774e+06,3.81888e+07,6.69644e+06,20.3686,20.3686,20.3686,15.7771,0,0.167402,0,1.15685e+07
07/06/2009 01:00,7,6,1,1,0,14,67,0,2.91067e+06,3.07121e+07,6.69644e+06,20.3568,20.3568,20.3568,15.7771,0,0.0887745,0,6.11918e+06
07/06/2009 02:00,7,6,1,2,0,14,67,0,1.47086e+06,2.90652e+07,6.69644e+06,20.3519,20.3519,20.3519,15.7771,0,0.0205151,0,1.41258e+06
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,2.75327e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.619e+07,6.69644e+06,20.3508,20.3508,20.3508,20.3508,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,102099,1.5072e+07,6.69644e+06,20.3509,20.3509,20.3509,18.064,0,0.00199403,0,137273
07/06/2009 08:00,7,6,1,8,0,16,59,0,9.33759e+06,5.35064e+07,6.69644e+06,20.3521,20.3521,20.3521,15.7771,0,0.522605,0,3.59859e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.69473e+06,2.33436e+07,8.92679e+07,6.69644e+06,20.2952,20.2952,20.2952,15.7771,0,1.51821,0,1.03236e+08
07/06/2009 10:00,7,6,1,10,0,19,52,0,4.94556e+07,2.12581e+08,6.69644e+06,20.3692,20.3692,20.3692,15.7771,0,3.40404,0,2.35272e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,6.00528e+07,2.06706e+08,6.69644e+06,20.3944,20.3944,20.3944,15.7771,0,4.20876,0,2.92483e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,7.11891e+07,2.20549e+08,6.69644e+06,20.4077,20.4077,20.4077,15.7771,0,5.0736,0,3.53602e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,7.7198e+07,2.28035e+08,6.69644e+06,20.4365,20.4365,20.4365,15.7771,0,5.54573,0,3.88909e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,8.01758e+07,2.31735e+08,6.69644e+06,20.4535,20.4535,20.4535,15.7771,0,5.78056,0,4.06861e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,8.01721e+07,2.50689e+08,6.69644e+06,20.4392,20.4392,20.4392,15.7771,0,5.78011,0,4.05583e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,7.96936e+07,2.5003e+08,6.69644e+06,20.4401,20.4401,20.4401,15.7771,0,5.73954,0,4.02813e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,7.57733e+07,2.64121e+08,6.69644e+06,20.4374,20.4374,20.4374,15.7771,0,5.42849,0,3.80761e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,6.77064e+07,2.57198e+08,6.69644e+06,20.4379,20.4379,20.4379,15.7771,0,4.795,0,3.36364e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,5.32706e+07,1.79004e+08,6.69644e+06,20.4202,20.4202,20.4202,15.7771,0,3.68837,0,2.57756e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,3.93065e+07,1.73698e+08,6.69644e+06,20.4059,20.4059,20.4059,15.7771,0,2.64871,0,1.84528e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,3.49698e+07,1.68382e+08,6.69644e+06,20.3964,20.3964,20.3964,15.7771,0,2.3322,0,1.62144e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,1.45773e+07,7.45637e+07,6.69644e+06,20.3849,20.3849,20.3849,15.7771,0,0.881579,0,6.11384e+07
07/06/2009 23:00,7,6,1,23,0,17,63,0,7.48446e+06,4.2296e+07,6.69644e+06,20.3731,20.3731,20.3731,15.7771,0,0.392299,0,2.71372e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,5.05962e+06,3.93894e+07,6.69644e+06,20.3648,20.3648,20.3648,15.7771,0,0.234837,0,1.62153e+07
07/07/2009 01:00,7,7,2,1,0,16,68,0,3.0903e+06,3.09902e+07,6.69644e+06,20.36,20.36,20.36,15.7771,0,0.120401,0,8.30488e+06
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,1.61095e+06,2.92337e+07,6.69644e+06,20.3572,20.3572,20.3572,15.7771,0,0.029975,0,2.06633e+06
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,2.75327e+07,6.69644e+06,20.3559,20.3559,20.3559,20.3559,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,2.75327e+07,6.69644e+06,20.3559,20.3559,20.3559,20.3559,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,2.75327e+07,6.69644e+06,20.3559,20.3559,20.3559,20.3559,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.619e+07,6.69644e+06,20.3559,20.3559,20.3559,20.3559,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,3.1836e+06,1.86033e+07,6.69644e+06,20.3588,20.3588,20.3588,15.7771,0,0.14682,0,1.01281e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,1.30397e+07,5.80051e+07,6.69644e+06,20.3816,20.3816,20.3816,15.7771,0,0.776955,0,5.38513e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,2.84079e+07,9.37508e+07,6.69644e+06,20.3894,20.3894,20.3894,15.7771,0,1.85884,0,1.29041e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,5.35507e+07,1.98675e+08,6.69644e+06,20.3924,20.3924,20.3924,15.7771,0,3.71319,0,2.57937e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,6.53722e+07,2.13342e+08,6.69644e+06,20.3938,20.3938,20.3938,15.7771,0,4.62161,0,3.21134e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,7.5719e+07,2.26231e+08,6.69644e+06,20.3825,20.3825,20.3825,15.7771,0,5.43641,0,3.76829e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,8.01633e+07,2.12819e+08,6.69644e+06,20.3907,20.3907,20.3907,15.7771,0,5.79324,0,4.02276e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,7.48965e+07,2.06226e+08,6.69644e+06,20.3957,20.3957,20.3957,15.7771,0,5.37148,0,3.73391e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,7.82168e+07,2.29341e+08,6.69644e+06,20.3939,20.3939,20.3939,15.7771,0,5.63356,0,3.91458e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,7.40598e+07,2.43077e+08,6.69644e+06,20.3937,20.3937,20.3937,15.7771,0,5.29891,0,3.68194e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,6.71801e+07,2.34536e+08,6.69644e+06,20.3674,20.3674,20.3674,15.7771,0,4.7624,0,3.29028e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,6.4923e+07,2.50719e+08,6.69644e+06,20.3776,20.3776,20.3776,15.7771,0,4.58517,0,3.17483e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,5.44782e+07,1.8054e+08,6.69644e+06,20.3579,20.3579,20.3579,15.7771,0,3.78575,0,2.61011e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,4.13998e+07,1.76301e+08,6.69644e+06,20.3474,20.3474,20.3474,15.7771,0,2.80682,0,1.93072e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,3.64968e+07,1.70284e+08,6.69644e+06,20.3267,20.3267,20.3267,15.7771,0,2.44775,0,1.67611e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,1.9734e+07,8.0867e+07,6.69644e+06,20.327,20.327,20.327,15.7771,0,1.24381,0,8.51778e+07
07/07/2009 23:00,7,7,2,23,0,19,46,0,1.24939e+07,4.83938e+07,6.69644e+06,20.3207,20.3207,20.3207,15.7771,0,0.738023,0,5.04709e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,8.80036e+06,4.39051e+07,6.69644e+06,20.2993,20.2993,20.2993,15.7771,0,0.483439,0,3.29046e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,7.21084e+06,3.37364e+07,6.69644e+06,20.2878,20.2878,20.2878,15.7771,0,0.374128,0,2.53996e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,5.51e+06,3.1675e+07,6.69644e+06,20.2863,20.2863,20.2863,15.7771,0,0.257793,0,1.7496e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,3.42348e+06,2.91737e+07,6.69644e+06,20.2819,20.2819,20.2819,15.7771,0,0.123913,0,8.40156e+06
07/08/2009 04:00,7,8,3,4,0,17,45,0,2.49401e+06,2.80521e+07,6.69644e+06,20.2777,20.2777,20.2777,15.7771,0,0.0607512,0,4.11525e+06
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,2.53714e+07,6.69644e+06,20.2767,20.2767,20.2767,20.2767,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,1.39459e+06,1.54424e+07,6.69644e+06,20.277,20.277,20.277,15.7771,0,0.00562272,0,380816
07/08/2009 07:00,7,8,3,7,0,23,33,0,6.7827e+06,2.06625e+07,6.69644e+06,20.2899,20.2899,20.2899,15.7771,0,0.347329,0,2.35936e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,1.58795e+07,4.45067e+07,6.69644e+06,20.3145,20.3145,20.3145,15.7771,0,0.973616,0,6.6491e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,2.91839e+07,8.1984e+07,6.69644e+06,20.3375,20.3375,20.3375,15.7771,0,1.91666,0,1.31557e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,5.09112e+07,1.59556e+08,6.69644e+06,20.3473,20.3473,20.3473,15.7771,0,3.51802,0,2.41989e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,6.70047e+07,2.15399e+08,6.69644e+06,20.3438,20.3438,20.3438,15.7771,0,4.75497,0,3.26823e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,7.93957e+07,2.30843e+08,6.69644e+06,20.3482,20.3482,20.3482,15.7771,0,5.73461,0,3.94543e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,8.43063e+07,2.36977e+08,6.69644e+06,20.3641,20.3641,20.3641,15.7771,0,6.12757,0,4.23038e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,8.57214e+07,2.38735e+08,6.69644e+06,20.3728,20.3728,20.3728,15.7771,0,6.24021,0,4.31633e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,7.87051e+07,2.10962e+08,6.69644e+06,20.3662,20.3662,20.3662,15.7771,0,5.67669,0,3.92093e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,7.68158e+07,2.2757e+08,6.69644e+06,20.3866,20.3866,20.3866,15.7771,0,5.52102,0,3.83031e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,7.7651e+07,2.47559e+08,6.69644e+06,20.3821,20.3821,20.3821,15.7771,0,5.58538,0,3.87118e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,6.81735e+07,2.35763e+08,6.69644e+06,20.3714,20.3714,20.3714,15.7771,0,4.83907,0,3.34614e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,4.71879e+07,1.62925e+08,6.69644e+06,20.3579,20.3579,20.3579,15.7771,0,3.23679,0,2.23165e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,3.45236e+07,1.27682e+08,6.69644e+06,20.3382,20.3382,20.3382,15.7771,0,2.3033,0,1.5812e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,3.11419e+07,1.23538e+08,6.69644e+06,20.3571,20.3571,20.3571,15.7771,0,2.05675,0,1.4178e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,2.09221e+07,7.08662e+07,6.69644e+06,20.3529,20.3529,20.3529,15.7771,0,1.32737,0,9.14154e+07
07/08/2009 23:00,7,8,3,23,0,22,53,0,1.35729e+07,4.75478e+07,6.69644e+06,20.3728,20.3728,20.3728,15.7771,0,0.811589,0,5.61378e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,9.95991e+06,4.31549e+07,6.69644e+06,20.3835,20.3835,20.3835,15.7771,0,0.561936,0,3.89593e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,7.51602e+06,3.41066e+07,6.69644e+06,20.3833,20.3833,20.3833,15.7771,0,0.394057,0,2.73192e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,4.512e+06,3.04621e+07,6.69644e+06,20.3779,20.3779,20.3779,15.7771,0,0.189327,0,1.311e+07
07/09/2009 03:00,7,9,4,3,0,16,88,0,3.15827e+06,2.88528e+07,6.69644e+06,20.3738,20.3738,20.3738,15.7771,0,0.10539,0,7.29136e+06
07/09/2009 04:00,7,9,4,4,0,15,94,0,562299,2.59596e+07,6.69644e+06,20.3748,20.3748,20.3748,15.7771,0,0.00875004,0,605501
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,2.53714e+07,6.69644e+06,20.3749,20.3749,20.3749,20.3749,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,2.26915e+06,1.64422e+07,6.69644e+06,20.3787,20.3787,20.3787,15.7771,0,0.0450461,0,3.11982e+06
07/09/2009 07:00,7,9,4,7,0,21,64,0,7.30045e+06,2.12763e+07,6.69644e+06,20.407,20.407,20.407,15.7771,0,0.378545,0,2.63824e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.27236e+07,2.78643e+07,6.69644e+06,20.433,20.433,20.433,15.7771,0,0.751752,0,5.26791e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,2.01089e+07,3.47438e+07,6.69644e+06,20.4355,20.4355,20.4355,15.7771,0,1.26738,0,8.88591e+07
07/09/2009 10:00,7,9,4,10,0,27,32,0,3.23083e+07,6.45867e+07,6.69644e+06,20.4279,20.4279,20.4279,15.7771,0,2.13953,0,1.49765e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,4.76701e+07,1.2592e+08,6.69644e+06,20.4166,20.4166,20.4166,15.7771,0,3.27288,0,2.2854e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,5.67653e+07,1.37189e+08,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,3.96145,0,2.77943e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,6.85935e+07,1.68912e+08,6.69644e+06,20.4376,20.4376,20.4376,15.7771,0,4.87849,0,3.42196e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,5.64438e+07,1.79059e+08,6.69644e+06,20.407,20.407,20.407,15.7771,0,3.93348,0,2.74098e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.40205e+06,4.4394e+07,1.67732e+08,6.69644e+06,20.1381,20.1381,20.1381,15.7771,0,3.14272,0,2.06271e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,4.62498e+07,1.66443e+08,6.69644e+06,20.3779,20.3779,20.3779,15.7771,0,3.16212,0,2.18974e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,5.05457e+07,1.71725e+08,6.69644e+06,20.4172,20.4172,20.4172,15.7771,0,3.48371,0,2.43294e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,4.25614e+07,1.3643e+08,6.69644e+06,20.4081,20.4081,20.4081,15.7771,0,2.88871,0,2.01347e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,2.85869e+07,8.25418e+07,6.69644e+06,20.4031,20.4031,20.4031,15.7771,0,1.87079,0,1.30254e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,1.5375e+07,4.97305e+07,6.69644e+06,20.4143,20.4143,20.4143,15.7771,0,0.935975,0,6.53253e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,1.34293e+07,4.73775e+07,6.69644e+06,20.4064,20.4064,20.4064,15.7771,0,0.80169,0,5.58579e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,9.71743e+06,4.28568e+07,6.69644e+06,20.4101,20.4101,20.4101,15.7771,0,0.544435,0,3.79642e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,4.951e+06,3.70955e+07,6.69644e+06,20.4061,20.4061,20.4061,15.7771,0,0.227335,0,1.58387e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,4.74206e+06,3.68431e+07,6.69644e+06,20.3934,20.3934,20.3934,15.7771,0,0.212884,0,1.4791e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,4.28413e+06,3.23737e+07,6.69644e+06,20.3937,20.3937,20.3937,15.7771,0,0.181653,0,1.26221e+07
07/10/2009 02:00,7,10,5,2,0,17,72,0,3.59759e+06,3.15447e+07,6.69644e+06,20.397,20.397,20.397,15.7771,0,0.135022,0,9.38847e+06
07/10/2009 03:00,7,10,5,3,0,18,68,0,3.65637e+06,3.16169e+07,6.69644e+06,20.4032,20.4032,20.4032,15.7771,0,0.138914,0,9.67224e+06
07/10/2009 04:00,7,10,5,4,0,17,72,0,2.41674e+06,3.01199e+07,6.69644e+06,20.4103,20.4103,20.4103,15.7771,0,0.0549566,0,3.83237e+06
07/10/2009 05:00,7,10,5,5,0,17,68,0,796070,2.84064e+07,6.69644e+06,20.4153,20.4153,20.4153,15.7771,0,0.0244586,0,1.70744e+06
07/10/2009 06:00,7,10,5,6,0,17,68,0,260328,1.66498e+07,6.69644e+06,20.4188,20.4188,20.4188,15.7771,0,0.00774532,0,541106
07/10/2009 07:00,7,10,5,7,0,18,68,0,4.18066e+06,1.98459e+07,6.69644e+06,20.4263,20.4263,20.4263,15.7771,0,0.170362,0,1.19215e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.10907e+07,5.5639e+07,6.69644e+06,20.4478,20.4478,20.4478,15.7771,0,0.638859,0,4.49114e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,2.06344e+07,9.27193e+07,6.69644e+06,20.471,20.471,20.471,15.7771,0,1.3036,0,9.20962e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,4.35592e+07,1.67376e+08,6.69644e+06,20.4933,20.4933,20.4933,15.7771,0,2.9591,0,2.10043e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,5.49124e+07,1.81402e+08,6.69644e+06,20.5037,20.5037,20.5037,15.7771,0,3.81105,0,2.71113e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,7.09753e+07,2.01339e+08,6.69644e+06,20.4918,20.4918,20.4918,15.7771,0,5.05295,0,3.58556e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,8.17892e+07,2.33795e+08,6.69644e+06,20.4994,20.4994,20.4994,15.7771,0,5.90751,0,4.19873e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,8.40772e+07,2.36628e+08,6.69644e+06,20.4938,20.4938,20.4938,15.7771,0,6.09012,0,4.32334e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,8.46824e+07,2.56334e+08,6.69644e+06,20.4755,20.4755,20.4755,15.7771,0,6.13789,0,4.34035e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,8.4163e+07,2.55635e+08,6.69644e+06,20.4578,20.4578,20.4578,15.7771,0,6.09601,0,4.29451e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,7.635e+07,2.45879e+08,6.69644e+06,20.4368,20.4368,20.4368,15.7771,0,5.47399,0,3.83905e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,6.962e+07,2.56509e+08,6.69644e+06,20.4387,20.4387,20.4387,15.7771,0,4.94384,0,3.46867e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,5.5981e+07,1.84079e+08,6.69644e+06,20.4416,20.4416,20.4416,15.7771,0,3.89205,0,2.7324e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,4.26415e+07,1.77807e+08,6.69644e+06,20.4371,20.4371,20.4371,15.7771,0,2.89266,0,2.02884e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,3.82545e+07,1.72423e+08,6.69644e+06,20.42,20.42,20.42,15.7771,0,2.57099,0,1.7966e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,1.94074e+07,8.04581e+07,6.69644e+06,20.4172,20.4172,20.4172,15.7771,0,1.21822,0,8.5078e+07
07/10/2009 23:00,7,10,5,23,0,19,56,0,1.17255e+07,4.74562e+07,6.69644e+06,20.4011,20.4011,20.4011,15.7771,0,0.683561,0,4.75728e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,8.70427e+06,4.37879e+07,6.69644e+06,20.389,20.389,20.389,15.7771,0,0.47549,0,3.30051e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,7.76807e+06,3.65775e+07,6.69644e+06,20.3848,20.3848,20.3848,15.7771,0,0.411366,0,2.85283e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,5.40687e+06,3.37113e+07,6.69644e+06,20.378,20.378,20.378,15.7771,0,0.250197,0,1.73257e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,4.17016e+06,3.22423e+07,6.69644e+06,20.372,20.372,20.372,15.7771,0,0.174209,0,1.20478e+07
07/11/2009 04:00,7,11,6,4,0,17,59,0,3.36085e+06,3.12641e+07,6.69644e+06,20.3688,20.3688,20.3688,15.7771,0,0.11929,0,8.24396e+06
07/11/2009 05:00,7,11,6,5,0,15,67,0,207923,2.77561e+07,6.69644e+06,20.3674,20.3674,20.3674,15.7771,0,0.00424164,0,293048
07/11/2009 06:00,7,11,6,6,0,19,56,0,2.79045e+06,1.92375e+07,6.69644e+06,20.3699,20.3699,20.3699,15.7771,0,0.0804852,0,5.56366e+06
07/11/2009 07:00,7,11,6,7,0,22,43,0,7.20763e+06,2.33312e+07,6.69644e+06,20.3789,20.3789,20.3789,15.7771,0,0.372924,0,2.583e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.7957e+07,6.39842e+07,6.69644e+06,20.405,20.405,20.405,15.7771,0,1.11676,0,7.77863e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,3.27152e+07,9.9027e+07,6.69644e+06,20.4233,20.4233,20.4233,15.7771,0,2.16769,0,1.51585e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,5.81334e+07,2.04343e+08,6.69644e+06,20.4195,20.4195,20.4195,15.7771,0,4.06001,0,2.83685e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,6.78158e+07,2.16405e+08,6.69644e+06,20.3775,20.3775,20.3775,15.7771,0,4.81545,0,3.33425e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,8.02368e+07,2.31886e+08,6.69644e+06,20.3966,20.3966,20.3966,15.7771,0,5.79609,0,4.02991e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,8.38632e+07,2.3643e+08,6.69644e+06,20.3923,20.3923,20.3923,15.7771,0,6.08931,0,4.22983e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,8.53455e+07,2.38262e+08,6.69644e+06,20.3927,20.3927,20.3927,15.7771,0,6.20731,0,4.3122e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,8.53132e+07,2.38194e+08,6.69644e+06,20.3985,20.3985,20.3985,15.7771,0,6.20213,0,4.31394e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,8.28622e+07,2.35103e+08,6.69644e+06,20.3983,20.3983,20.3983,15.7771,0,6.00274,0,4.17514e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,7.46865e+07,2.43869e+08,6.69644e+06,20.4023,20.4023,20.4023,15.7771,0,5.34791,0,3.7229e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,6.94771e+07,2.56384e+08,6.69644e+06,20.3965,20.3965,20.3965,15.7771,0,4.93851,0,3.43353e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,5.88265e+07,1.85928e+08,6.69644e+06,20.3799,20.3799,20.3799,15.7771,0,4.11592,0,2.85136e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,4.50012e+07,1.80745e+08,6.69644e+06,20.351,20.351,20.351,15.7771,0,3.07437,0,2.11647e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,4.24848e+07,1.77629e+08,6.69644e+06,20.3975,20.3975,20.3975,15.7771,0,2.88318,0,2.005e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,2.20343e+07,8.36666e+07,6.69644e+06,20.3957,20.3957,20.3957,15.7771,0,1.40432,0,9.76213e+07
07/11/2009 23:00,7,11,6,23,0,24,36,0,1.61999e+07,5.29122e+07,6.69644e+06,20.379,20.379,20.379,15.7771,0,0.995173,0,6.89288e+07
07/12/2009 00:00,7,12,0,0,0,22,38,0,1.21272e+07,4.7958e+07,6.69644e+06,20.3565,20.3565,20.3565,15.7771,0,0.712396,0,4.91012e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,9.40651e+06,3.85693e+07,6.69644e+06,20.3337,20.3337,20.3337,15.7771,0,0.524756,0,3.59888e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,7.84295e+06,3.66722e+07,6.69644e+06,20.3171,20.3171,20.3171,15.7771,0,0.417445,0,2.85247e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,7.27115e+06,3.5981e+07,6.69644e+06,20.3074,20.3074,20.3074,15.7771,0,0.378371,0,2.57993e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,4.98046e+06,3.32012e+07,6.69644e+06,20.3032,20.3032,20.3032,15.7771,0,0.221663,0,1.51002e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,4.27189e+06,3.23435e+07,6.69644e+06,20.2988,20.2988,20.2988,15.7771,0,0.173535,0,1.18103e+07
07/12/2009 06:00,7,12,0,6,0,21,40,0,5.91932e+06,2.3005e+07,6.69644e+06,20.3019,20.3019,20.3019,15.7771,0,0.28571,0,1.94578e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,8.7411e+06,2.52034e+07,6.69644e+06,20.3097,20.3097,20.3097,15.7771,0,0.479128,0,3.26861e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,2.04489e+07,6.70301e+07,6.69644e+06,20.3327,20.3327,20.3327,15.7771,0,1.2941,0,8.87316e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,3.48544e+07,1.01665e+08,6.69644e+06,20.3544,20.3544,20.3544,15.7771,0,2.3268,0,1.60301e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,5.92118e+07,2.05698e+08,6.69644e+06,20.3656,20.3656,20.3656,15.7771,0,4.14775,0,2.86452e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,7.08508e+07,2.20182e+08,6.69644e+06,20.379,20.379,20.379,15.7771,0,5.05287,0,3.49976e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,8.14939e+07,2.33466e+08,6.69644e+06,20.3852,20.3852,20.3852,15.7771,0,5.899,0,4.09136e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,8.60216e+07,2.39137e+08,6.69644e+06,20.3974,20.3974,20.3974,15.7771,0,6.26363,0,4.35567e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,8.77266e+07,2.41255e+08,6.69644e+06,20.3987,20.3987,20.3987,15.7771,0,6.40068,0,4.45231e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,9.04026e+07,2.63547e+08,6.69644e+06,20.4108,20.4108,20.4108,15.7771,0,6.61274,0,4.61178e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,9.01562e+07,2.63194e+08,6.69644e+06,20.4029,20.4029,20.4029,15.7771,0,6.59121,0,4.58897e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,8.0642e+07,2.51296e+08,6.69644e+06,20.3989,20.3989,20.3989,15.7771,0,5.82243,0,4.05026e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,7.1739e+07,2.40201e+08,6.69644e+06,20.4156,20.4156,20.4156,15.7771,0,5.11393,0,3.57025e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,6.16262e+07,1.91104e+08,6.69644e+06,20.4159,20.4159,20.4159,15.7771,0,4.32754,0,3.02143e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,4.7053e+07,1.83259e+08,6.69644e+06,20.3903,20.3903,20.3903,15.7771,0,3.22446,0,2.23886e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,4.34932e+07,1.7888e+08,6.69644e+06,20.3915,20.3915,20.3915,15.7771,0,2.95912,0,2.05515e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,2.30327e+07,8.48911e+07,6.69644e+06,20.377,20.377,20.377,15.7771,0,1.47593,0,1.02184e+08
07/12/2009 23:00,7,12,0,23,0,21,46,0,1.57196e+07,5.23224e+07,6.69644e+06,20.3612,20.3612,20.3612,15.7771,0,0.961913,0,6.63668e+07
07/13/2009 00:00,7,13,1,0,0,21,43,0,1.25397e+07,4.84562e+07,6.69644e+06,20.3449,20.3449,20.3449,15.7771,0,0.74105,0,5.09468e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.09824e+07,4.04867e+07,6.69644e+06,20.3353,20.3353,20.3353,15.7771,0,0.633463,0,4.34592e+07
07/13/2009 02:00,7,13,1,2,0,18,52,0,8.54615e+06,3.75251e+07,6.69644e+06,20.3228,20.3228,20.3228,15.7771,0,0.465915,0,3.18769e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,6.09385e+06,3.45493e+07,6.69644e+06,20.3119,20.3119,20.3119,15.7771,0,0.297728,0,2.0321e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,4.86433e+06,3.3059e+07,6.69644e+06,20.3066,20.3066,20.3066,15.7771,0,0.21377,0,1.45736e+07
07/13/2009 05:00,7,13,1,5,0,18,52,0,3.66199e+06,3.1628e+07,6.69644e+06,20.3041,20.3041,20.3041,15.7771,0,0.140092,0,9.54535e+06
07/13/2009 06:00,7,13,1,6,0,19,49,0,4.85883e+06,2.17146e+07,6.69644e+06,20.3055,20.3055,20.3055,15.7771,0,0.213315,0,1.45388e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,9.25452e+06,2.5824e+07,6.69644e+06,20.3286,20.3286,20.3286,15.7771,0,0.513879,0,3.52032e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,2.16418e+07,6.84911e+07,6.69644e+06,20.3725,20.3725,20.3725,15.7771,0,1.37731,0,9.52625e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,3.71241e+07,1.04449e+08,6.69644e+06,20.4098,20.4098,20.4098,15.7771,0,2.4896,0,1.7359e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,6.14203e+07,2.08433e+08,6.69644e+06,20.4024,20.4024,20.4024,15.7771,0,4.31466,0,3.00366e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,7.20815e+07,2.21715e+08,6.69644e+06,20.3946,20.3946,20.3946,15.7771,0,5.1485,0,3.57806e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,8.33266e+07,2.35757e+08,6.69644e+06,20.4022,20.4022,20.4022,15.7771,0,6.04462,0,4.20782e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,8.76435e+07,2.41173e+08,6.69644e+06,20.405,20.405,20.405,15.7771,0,6.39485,0,4.45429e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,8.8193e+07,2.41842e+08,6.69644e+06,20.3994,20.3994,20.3994,15.7771,0,6.43874,0,4.47943e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,9.13663e+07,2.64759e+08,6.69644e+06,20.4169,20.4169,20.4169,15.7771,0,6.69081,0,4.67236e+08
07/13/2009 16:00,7,13,1,16,0,34,14,0,8.96596e+07,2.6256e+08,6.69644e+06,20.4038,20.4038,20.4038,15.7771,0,6.54997,0,4.5611e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,8.7327e+07,2.78601e+08,6.69644e+06,20.4174,20.4174,20.4174,15.7771,0,6.35676,0,4.43956e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,7.64117e+07,2.68089e+08,6.69644e+06,20.3835,20.3835,20.3835,15.7771,0,5.48658,0,3.80388e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,6.32074e+07,1.93067e+08,6.69644e+06,20.3752,20.3752,20.3752,15.7771,0,4.45338,0,3.08201e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,4.89386e+07,1.85588e+08,6.69644e+06,20.3684,20.3684,20.3684,15.7771,0,3.36718,0,2.32682e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,4.34527e+07,1.78833e+08,6.69644e+06,20.3537,20.3537,20.3537,15.7771,0,2.95878,0,2.0381e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,2.48494e+07,8.71123e+07,6.69644e+06,20.3491,20.3491,20.3491,15.7771,0,1.60608,0,1.10519e+08
07/13/2009 23:00,7,13,1,23,0,24,34,0,1.79993e+07,5.5102e+07,6.69644e+06,20.3445,20.3445,20.3445,15.7771,0,1.12197,0,7.71278e+07
07/14/2009 00:00,7,14,2,0,0,21,43,0,1.3584e+07,4.97245e+07,6.69644e+06,20.3339,20.3339,20.3339,15.7771,0,0.813861,0,5.58181e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,1.15163e+07,4.11307e+07,6.69644e+06,20.3232,20.3232,20.3232,15.7771,0,0.670526,0,4.58797e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,9.89465e+06,3.916e+07,6.69644e+06,20.3157,20.3157,20.3157,15.7771,0,0.558603,0,3.81589e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,8.79895e+06,3.78324e+07,6.69644e+06,20.3076,20.3076,20.3076,15.7771,0,0.483311,0,3.29561e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,7.3092e+06,3.60183e+07,6.69644e+06,20.3259,20.3259,20.3259,15.7771,0,0.38018,0,2.60291e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,5.7648e+06,3.41434e+07,6.69644e+06,20.3579,20.3579,20.3579,15.7771,0,0.274338,0,1.89147e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,6.66038e+06,2.38905e+07,6.69644e+06,20.3895,20.3895,20.3895,15.7771,0,0.335187,0,2.3269e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.01648e+07,2.69227e+07,6.69644e+06,20.42,20.42,20.42,15.7771,0,0.575427,0,4.02102e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.9641e+07,6.18164e+07,6.69644e+06,20.4413,20.4413,20.4413,15.7771,0,1.23427,0,8.66456e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,3.11763e+07,9.7162e+07,6.69644e+06,20.4629,20.4629,20.4629,15.7771,0,2.05561,0,1.44973e+08
07/14/2009 10:00,7,14,2,10,0,23,65,0,5.8456e+07,2.04736e+08,6.69644e+06,20.4896,20.4896,20.4896,15.7771,0,4.07844,0,2.89274e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,7.35675e+07,2.23512e+08,6.69644e+06,20.4936,20.4936,20.4936,15.7771,0,5.25244,0,3.72856e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,8.85425e+07,2.42197e+08,6.69644e+06,20.5394,20.5394,20.5394,15.7771,0,6.44404,0,4.61887e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,8.82907e+07,2.2294e+08,6.69644e+06,20.5153,20.5153,20.5153,15.7771,0,6.43207,0,4.58693e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,8.8995e+07,2.23827e+08,6.69644e+06,20.5147,20.5147,20.5147,15.7771,0,6.48946,0,4.62723e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,9.32626e+07,2.48105e+08,6.69644e+06,20.5491,20.5491,20.5491,15.7771,0,6.82719,0,4.90345e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,8.55295e+07,2.38368e+08,6.69644e+06,20.5297,20.5297,20.5297,15.7771,0,6.19819,0,4.43359e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,7.85232e+07,2.5166e+08,6.69644e+06,20.5627,20.5627,20.5627,15.7771,0,5.63059,0,4.0555e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,6.44529e+07,2.56289e+08,6.69644e+06,20.4719,20.4719,20.4719,15.7771,0,4.53991,0,3.20798e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,5.4217e+07,1.83628e+08,6.69644e+06,20.4585,20.4585,20.4585,15.7771,0,3.75726,0,2.64734e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,4.3905e+07,1.79363e+08,6.69644e+06,20.466,20.466,20.466,15.7771,0,2.98426,0,2.10604e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,4.04713e+07,1.75146e+08,6.69644e+06,20.4491,20.4491,20.4491,15.7771,0,2.73214,0,1.9212e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,2.20863e+07,8.37298e+07,6.69644e+06,20.4391,20.4391,20.4391,15.7771,0,1.40659,0,9.86954e+07
07/14/2009 23:00,7,14,2,23,0,21,49,0,1.50384e+07,5.14897e+07,6.69644e+06,20.4224,20.4224,20.4224,15.7771,0,0.913011,0,6.38343e+07
07/15/2009 00:00,7,15,3,0,0,19,52,0,1.08612e+07,4.64115e+07,6.69644e+06,20.3983,20.3983,20.3983,15.7771,0,0.624099,0,4.34082e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,8.94922e+06,3.58508e+07,6.69644e+06,20.3854,20.3854,20.3854,15.7771,0,0.492381,0,3.41511e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,6.86865e+06,3.33244e+07,6.69644e+06,20.3777,20.3777,20.3777,15.7771,0,0.34997,0,2.4233e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,5.93882e+06,3.21981e+07,6.69644e+06,20.3715,20.3715,20.3715,15.7771,0,0.286424,0,1.98061e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,4.30266e+06,3.0216e+07,6.69644e+06,20.3682,20.3682,20.3682,15.7771,0,0.175057,0,1.20966e+07
07/15/2009 05:00,7,15,3,5,0,19,52,0,3.13897e+06,2.88331e+07,6.69644e+06,20.365,20.365,20.365,15.7771,0,0.104178,0,7.19374e+06
07/15/2009 06:00,7,15,3,6,0,21,49,0,4.79541e+06,1.94768e+07,6.69644e+06,20.3696,20.3696,20.3696,15.7771,0,0.208379,0,1.44035e+07
07/15/2009 07:00,7,15,3,7,0,23,47,0,8.18919e+06,2.23709e+07,6.69644e+06,20.3916,20.3916,20.3916,15.7771,0,0.439916,0,3.05534e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,1.82308e+07,4.73654e+07,6.69644e+06,20.4152,20.4152,20.4152,15.7771,0,1.13575,0,7.92845e+07
07/15/2009 09:00,7,15,3,9,0,25,41,0,3.1189e+07,8.44232e+07,6.69644e+06,20.4248,20.4248,20.4248,15.7771,0,2.05722,0,1.43905e+08
