Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/15/2009 10:00,7,15,3,10,0,27,39,0,5.46799e+07,1.64176e+08,6.69644e+06,20.4547,20.4547,20.4547,15.7771,0,3.79346,0,2.67068e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,7.31982e+07,2.23061e+08,6.69644e+06,20.4714,20.4714,20.4714,15.7771,0,5.22602,0,3.69237e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,7.95566e+07,2.12001e+08,6.69644e+06,20.4902,20.4902,20.4902,15.7771,0,5.72965,0,4.06436e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,8.59138e+07,2.19994e+08,6.69644e+06,20.5022,20.5022,20.5022,15.7771,0,6.24309,0,4.43991e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,7.83358e+07,2.29397e+08,6.69644e+06,20.5145,20.5145,20.5145,15.7771,0,5.62424,0,4.01019e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,7.41762e+07,2.24187e+08,6.69644e+06,20.538,20.538,20.538,15.7771,0,5.29095,0,3.79126e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,7.30766e+07,2.22829e+08,6.69644e+06,20.5295,20.5295,20.5295,15.7771,0,5.20616,0,3.72384e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,7.25405e+07,2.4113e+08,6.69644e+06,20.5178,20.5178,20.5178,15.7771,0,5.16364,0,3.68428e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,6.88895e+07,2.61746e+08,6.69644e+06,20.5464,20.5464,20.5464,15.7771,0,4.87421,0,3.4988e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,4.66195e+07,1.65607e+08,6.69644e+06,20.5408,20.5408,20.5408,15.7771,0,3.1806,0,2.28038e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,3.43014e+07,1.27371e+08,6.69644e+06,20.526,20.526,20.526,15.7771,0,2.27694,0,1.62741e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,2.91522e+07,1.21069e+08,6.69644e+06,20.5125,20.5125,20.5125,15.7771,0,1.90646,0,1.35877e+08
07/15/2009 22:00,7,15,3,22,0,18,88,0,1.8907e+07,6.8384e+07,6.69644e+06,20.5046,20.5046,20.5046,15.7771,0,1.18073,0,8.40125e+07
07/15/2009 23:00,7,15,3,23,0,18,88,0,1.06647e+07,4.39976e+07,6.69644e+06,20.5023,20.5023,20.5023,15.7771,0,0.608424,0,4.32698e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,9.05459e+06,4.2045e+07,6.69644e+06,20.502,20.502,20.502,15.7771,0,0.497973,0,3.54127e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,6.71298e+06,3.3124e+07,6.69644e+06,20.5001,20.5001,20.5001,15.7771,0,0.337953,0,2.40233e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,5.08213e+06,3.11473e+07,6.69644e+06,20.4987,20.4987,20.4987,15.7771,0,0.227008,0,1.6132e+07
07/16/2009 03:00,7,16,4,3,0,17,94,0,4.02464e+06,2.98953e+07,6.69644e+06,20.4998,20.4998,20.4998,15.7771,0,0.163408,0,1.16149e+07
07/16/2009 04:00,7,16,4,4,0,17,88,0,3.28122e+06,2.89985e+07,6.69644e+06,20.5015,20.5015,20.5015,15.7771,0,0.113088,0,8.04127e+06
07/16/2009 05:00,7,16,4,5,0,17,88,0,2.61455e+06,2.81951e+07,6.69644e+06,20.5046,20.5046,20.5046,15.7771,0,0.0679988,0,4.83827e+06
07/16/2009 06:00,7,16,4,6,0,18,88,0,3.44033e+06,1.78529e+07,6.69644e+06,20.5127,20.5127,20.5127,15.7771,0,0.123695,0,8.81629e+06
07/16/2009 07:00,7,16,4,7,0,18,88,0,5.39897e+06,1.89748e+07,6.69644e+06,20.527,20.527,20.527,15.7771,0,0.248126,0,1.77383e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,7.22531e+06,2.0145e+07,6.69644e+06,20.5482,20.5482,20.5482,15.7771,0,0.37235,0,2.67378e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.19603e+07,2.48571e+07,6.69644e+06,20.5746,20.5746,20.5746,15.7771,0,0.697344,0,5.03523e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,1.77372e+07,4.25701e+07,6.69644e+06,20.5738,20.5738,20.5738,15.7771,0,1.09858,0,7.931e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,2.64967e+07,9.98809e+07,6.69644e+06,20.5604,20.5604,20.5604,15.7771,0,1.71638,0,1.23565e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,2.97492e+07,9.54366e+07,6.69644e+06,20.5429,20.5429,20.5429,15.7771,0,1.95095,0,1.3994e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,3.94324e+07,1.32743e+08,6.69644e+06,20.5498,20.5498,20.5498,15.7771,0,2.65173,0,1.90479e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,4.17914e+07,1.3565e+08,6.69644e+06,20.5323,20.5323,20.5323,15.7771,0,2.8269,0,2.0232e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,4.39086e+07,1.50898e+08,6.69644e+06,20.5338,20.5338,20.5338,15.7771,0,2.98144,0,2.13445e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,4.27758e+07,1.62131e+08,6.69644e+06,20.5408,20.5408,20.5408,15.7771,0,2.89562,0,2.07607e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.83964e+06,4.10913e+07,1.84144e+08,6.69644e+06,19.8682,19.8682,19.8682,15.7771,0,3.08882,0,1.90202e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.96444e+06,2.9113e+07,1.30113e+08,6.69644e+06,19.4878,19.4878,19.4878,15.7771,0,2.22885,0,1.24496e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.13181e+06,1.78441e+07,7.22893e+07,6.69644e+06,19.9871,19.9871,19.9871,15.7771,0,1.1423,0,7.23837e+07
07/16/2009 20:00,7,16,4,20,0,16,100,0,7.76646e+06,4.0483e+07,6.69644e+06,20.3216,20.3216,20.3216,15.7771,0,0.409885,0,2.80363e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,4.18035e+06,3.61634e+07,6.69644e+06,20.4101,20.4101,20.4101,15.7771,0,0.174112,0,1.2141e+07
07/16/2009 22:00,7,16,4,22,0,16,94,0,2.89171e+06,3.46084e+07,6.69644e+06,20.4295,20.4295,20.4295,15.7771,0,0.0868288,0,6.08003e+06
07/16/2009 23:00,7,16,4,23,0,16,100,0,2.22727e+06,3.38071e+07,6.69644e+06,20.4379,20.4379,20.4379,15.7771,0,0.0418885,0,2.93844e+06
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,3.14522e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,2.75327e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,2.75327e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,2.75327e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,2.75327e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,2.75327e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.619e+07,6.69644e+06,20.4409,20.4409,20.4409,20.4409,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,226783,1.52271e+07,6.69644e+06,20.4422,20.4422,20.4422,18.109,0,0.0103773,0,728821
07/17/2009 08:00,7,17,5,8,0,17,94,0,8.07352e+06,4.78479e+07,6.69644e+06,20.4866,20.4866,20.4866,15.7771,0,0.461477,0,3.2775e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.60327e+06,2.54681e+07,9.17615e+07,6.69644e+06,20.507,20.507,20.507,15.7771,0,1.65673,0,1.17938e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,5.32501e+07,1.98258e+08,6.69644e+06,20.5447,20.5447,20.5447,15.7771,0,3.67674,0,2.63824e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,6.32807e+07,1.91706e+08,6.69644e+06,20.5706,20.5706,20.5706,15.7771,0,4.44204,0,3.20474e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,7.50351e+07,2.0634e+08,6.69644e+06,20.5698,20.5698,20.5698,15.7771,0,5.36112,0,3.86713e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,7.48401e+07,2.06103e+08,6.69644e+06,20.5568,20.5568,20.5568,15.7771,0,5.34751,0,3.8469e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,6.93803e+07,1.99277e+08,6.69644e+06,20.5539,20.5539,20.5539,15.7771,0,4.91675,0,3.53488e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.78196e+06,6.09027e+07,2.12767e+08,6.69644e+06,20.2387,20.2387,20.2387,15.7771,0,4.453,0,2.99012e+08
07/17/2009 16:00,7,17,5,16,0,18,88,5.09871e+06,6.14805e+07,2.35879e+08,6.69644e+06,20.1833,20.1833,20.1833,15.7771,0,4.51597,0,2.99497e+08
07/17/2009 17:00,7,17,5,17,0,18,88,5.21913e+06,5.83199e+07,2.29004e+08,6.69644e+06,20.1556,20.1556,20.1556,15.7771,0,4.28122,0,2.82144e+08
07/17/2009 18:00,7,17,5,18,0,18,77,5.30071e+06,5.28258e+07,2.22327e+08,6.69644e+06,20.0877,20.0877,20.0877,15.7771,0,3.87197,0,2.51215e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,4.7703e+07,1.72113e+08,6.69644e+06,20.478,20.478,20.478,15.7771,0,3.26094,0,2.30719e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.822e+06,3.55082e+07,1.70867e+08,6.69644e+06,20.4674,20.4674,20.4674,15.7771,0,2.38266,0,1.68198e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,3.17316e+07,1.64402e+08,6.69644e+06,20.4798,20.4798,20.4798,15.7771,0,2.09302,0,1.48142e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,1.26448e+07,7.22142e+07,6.69644e+06,20.484,20.484,20.484,15.7771,0,0.745406,0,5.28064e+07
07/17/2009 23:00,7,17,5,23,0,17,82,0,6.62074e+06,4.12508e+07,6.69644e+06,20.4808,20.4808,20.4808,15.7771,0,0.331963,0,2.35011e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,4.02228e+06,3.81364e+07,6.69644e+06,20.477,20.477,20.477,15.7771,0,0.163463,0,1.1563e+07
07/18/2009 01:00,7,18,6,1,0,14,94,0,1.31819e+06,2.88808e+07,6.69644e+06,20.475,20.475,20.475,15.7771,0,0.00995658,0,703997
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,2.75327e+07,6.69644e+06,20.4744,20.4744,20.4744,20.4744,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,2.75327e+07,6.69644e+06,20.4744,20.4744,20.4744,20.4744,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,2.75327e+07,6.69644e+06,20.4744,20.4744,20.4744,20.4744,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,2.75327e+07,6.69644e+06,20.4744,20.4744,20.4744,20.4744,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.63614e+07,6.69644e+06,20.4744,20.4744,20.4744,20.4744,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,291955,1.53084e+07,6.69644e+06,20.4754,20.4754,20.4754,18.1258,0,0.0148227,0,1.0484e+06
07/18/2009 08:00,7,18,6,8,0,21,53,0,1.0885e+07,5.53861e+07,6.69644e+06,20.4903,20.4903,20.4903,15.7771,0,0.627344,0,4.45145e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,2.749e+07,9.26031e+07,6.69644e+06,20.5134,20.5134,20.5134,15.7771,0,1.78771,0,1.27438e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,5.6816e+07,2.21651e+08,6.69644e+06,20.5105,20.5105,20.5105,15.7771,0,3.94988,0,2.81399e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,6.89997e+07,2.17796e+08,6.69644e+06,20.5099,20.5099,20.5099,15.7771,0,4.89076,0,3.48384e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,7.99393e+07,2.31434e+08,6.69644e+06,20.5124,20.5124,20.5124,15.7771,0,5.75476,0,4.10145e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,8.34463e+07,2.35844e+08,6.69644e+06,20.4893,20.4893,20.4893,15.7771,0,6.04062,0,4.28414e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,8.53259e+07,2.38184e+08,6.69644e+06,20.4829,20.4829,20.4829,15.7771,0,6.19195,0,4.38552e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,8.4524e+07,2.37155e+08,6.69644e+06,20.4756,20.4756,20.4756,15.7771,0,6.12643,0,4.3324e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,8.0108e+07,2.31608e+08,6.69644e+06,20.447,20.447,20.447,15.7771,0,5.77364,0,4.05808e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,7.0091e+07,2.412e+08,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,4.98108,0,3.49484e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,6.41178e+07,2.30702e+08,6.69644e+06,20.4442,20.4442,20.4442,15.7771,0,4.51583,0,3.17212e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,5.54515e+07,1.83424e+08,6.69644e+06,20.465,20.465,20.465,15.7771,0,3.84967,0,2.71621e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,4.33202e+07,1.7863e+08,6.69644e+06,20.4802,20.4802,20.4802,15.7771,0,2.93967,0,2.08087e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,3.88763e+07,1.73181e+08,6.69644e+06,20.4512,20.4512,20.4512,15.7771,0,2.61484,0,1.83953e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,1.95322e+07,8.06064e+07,6.69644e+06,20.4484,20.4484,20.4484,15.7771,0,1.22605,0,8.62001e+07
07/18/2009 23:00,7,18,6,23,0,19,68,0,1.19284e+07,4.76995e+07,6.69644e+06,20.4406,20.4406,20.4406,15.7771,0,0.696724,0,4.89032e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,8.70229e+06,4.3784e+07,6.69644e+06,20.4266,20.4266,20.4266,15.7771,0,0.474942,0,3.32359e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,6.34614e+06,3.48462e+07,6.69644e+06,20.4139,20.4139,20.4139,15.7771,0,0.313902,0,2.19067e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,5.58547e+06,3.39271e+07,6.69644e+06,20.4071,20.4071,20.4071,15.7771,0,0.262024,0,1.82595e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,4.25645e+06,3.23442e+07,6.69644e+06,20.4048,20.4048,20.4048,15.7771,0,0.179826,0,1.25249e+07
07/19/2009 04:00,7,19,0,4,0,16,72,0,2.52935e+06,3.02575e+07,6.69644e+06,20.4033,20.4033,20.4033,15.7771,0,0.0627125,0,4.36655e+06
07/19/2009 05:00,7,19,0,5,0,17,68,0,613009,2.81882e+07,6.69644e+06,20.4035,20.4035,20.4035,15.7771,0,0.0121513,0,846113
07/19/2009 06:00,7,19,0,6,0,18,68,0,2.96251e+06,1.96138e+07,6.69644e+06,20.4067,20.4067,20.4067,15.7771,0,0.0919563,0,6.40751e+06
07/19/2009 07:00,7,19,0,7,0,22,50,0,7.21533e+06,2.33403e+07,6.69644e+06,20.4197,20.4197,20.4197,15.7771,0,0.372921,0,2.60589e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.79872e+07,6.40186e+07,6.69644e+06,20.4432,20.4432,20.4432,15.7771,0,1.1179,0,7.85082e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,3.26865e+07,9.89883e+07,6.69644e+06,20.4598,20.4598,20.4598,15.7771,0,2.16381,0,1.52501e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,5.89568e+07,2.05346e+08,6.69644e+06,20.4756,20.4756,20.4756,15.7771,0,4.11747,0,2.91174e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,7.18143e+07,2.21342e+08,6.69644e+06,20.4883,20.4883,20.4883,15.7771,0,5.11578,0,3.62747e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,8.12268e+07,2.14117e+08,6.69644e+06,20.4901,20.4901,20.4901,15.7771,0,5.86576,0,4.16088e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,7.11365e+07,2.01472e+08,6.69644e+06,20.4883,20.4883,20.4883,15.7771,0,5.06123,0,3.58878e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,7.23009e+07,2.02953e+08,6.69644e+06,20.5031,20.5031,20.5031,15.7771,0,5.1533,0,3.66552e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,8.30277e+07,2.35311e+08,6.69644e+06,20.5182,20.5182,20.5182,15.7771,0,6.00252,0,4.28325e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,7.98978e+07,2.50314e+08,6.69644e+06,20.5063,20.5063,20.5063,15.7771,0,5.74815,0,4.09143e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,7.1584e+07,2.3994e+08,6.69644e+06,20.5111,20.5111,20.5111,15.7771,0,5.08925,0,3.62608e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,6.20142e+07,2.53256e+08,6.69644e+06,20.4732,20.4732,20.4732,15.7771,0,4.3509,0,3.07525e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,5.1015e+07,1.79666e+08,6.69644e+06,20.4601,20.4601,20.4601,15.7771,0,3.51518,0,2.47758e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,3.99617e+07,1.74513e+08,6.69644e+06,20.4517,20.4517,20.4517,15.7771,0,2.6942,0,1.89556e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,3.77473e+07,1.71792e+08,6.69644e+06,20.4589,20.4589,20.4589,15.7771,0,2.53122,0,1.78362e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,1.86596e+07,7.95439e+07,6.69644e+06,20.4526,20.4526,20.4526,15.7771,0,1.1648,0,8.19667e+07
07/19/2009 23:00,7,19,0,23,0,19,64,0,1.1152e+07,4.67559e+07,6.69644e+06,20.4405,20.4405,20.4405,15.7771,0,0.643136,0,4.51407e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,8.97466e+06,4.41167e+07,6.69644e+06,20.4303,20.4303,20.4303,15.7771,0,0.493548,0,3.45652e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,7.19695e+06,3.58804e+07,6.69644e+06,20.4246,20.4246,20.4246,15.7771,0,0.371822,0,2.60084e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,5.84449e+06,3.42422e+07,6.69644e+06,20.4214,20.4214,20.4214,15.7771,0,0.279561,0,1.95414e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,4.47297e+06,3.2582e+07,6.69644e+06,20.4182,20.4182,20.4182,15.7771,0,0.186335,0,1.3016e+07
07/20/2009 04:00,7,20,1,4,0,18,64,0,2.88715e+06,3.06904e+07,6.69644e+06,20.4163,20.4163,20.4163,15.7771,0,0.0868908,0,6.06711e+06
07/20/2009 05:00,7,20,1,5,0,18,59,0,1.9146e+06,2.95172e+07,6.69644e+06,20.4167,20.4167,20.4167,15.7771,0,0.0211024,0,1.47358e+06
07/20/2009 06:00,7,20,1,6,0,19,64,0,3.26577e+06,1.99799e+07,6.69644e+06,20.4198,20.4198,20.4198,15.7771,0,0.112473,0,7.85923e+06
07/20/2009 07:00,7,20,1,7,0,23,47,0,7.75324e+06,2.39936e+07,6.69644e+06,20.4336,20.4336,20.4336,15.7771,0,0.409547,0,2.87034e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,1.89522e+07,6.52013e+07,6.69644e+06,20.4458,20.4458,20.4458,15.7771,0,1.18574,0,8.332e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,3.39619e+07,1.00557e+08,6.69644e+06,20.4607,20.4607,20.4607,15.7771,0,2.25633,0,1.59052e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,5.95237e+07,2.06059e+08,6.69644e+06,20.4614,20.4614,20.4614,15.7771,0,4.16267,0,2.9348e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,6.86252e+07,1.98423e+08,6.69644e+06,20.4476,20.4476,20.4476,15.7771,0,4.87328,0,3.42568e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,6.65028e+07,2.14701e+08,6.69644e+06,20.4398,20.4398,20.4398,15.7771,0,4.70283,0,3.30032e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,7.07578e+07,2.01065e+08,6.69644e+06,20.4484,20.4484,20.4484,15.7771,0,5.03943,0,3.54305e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,7.15052e+07,2.01989e+08,6.69644e+06,20.4507,20.4507,20.4507,15.7771,0,5.09763,0,3.58572e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,6.8479e+07,2.36135e+08,6.69644e+06,20.4493,20.4493,20.4493,15.7771,0,4.85467,0,3.4138e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,6.65284e+07,2.33676e+08,6.69644e+06,20.4442,20.4442,20.4442,15.7771,0,4.70204,0,3.3029e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,6.61405e+07,2.33197e+08,6.69644e+06,20.4631,20.4631,20.4631,15.7771,0,4.67002,0,3.29366e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,5.95419e+07,2.50207e+08,6.69644e+06,20.434,20.434,20.434,15.7771,0,4.16476,0,2.91911e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,4.9484e+07,1.77791e+08,6.69644e+06,20.4164,20.4164,20.4164,15.7771,0,3.40376,0,2.37671e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,3.86616e+07,1.7292e+08,6.69644e+06,20.4222,20.4222,20.4222,15.7771,0,2.60036,0,1.81797e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,3.53269e+07,1.68834e+08,6.69644e+06,20.4034,20.4034,20.4034,15.7771,0,2.3581,0,1.64193e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,1.61532e+07,7.64937e+07,6.69644e+06,20.3874,20.3874,20.3874,15.7771,0,0.99112,0,6.87726e+07
07/20/2009 23:00,7,20,1,23,0,19,52,0,1.02615e+07,4.56782e+07,6.69644e+06,20.3782,20.3782,20.3782,15.7771,0,0.582722,0,4.03541e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,7.3243e+06,4.21141e+07,6.69644e+06,20.3724,20.3724,20.3724,15.7771,0,0.381061,0,2.63555e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,6.60173e+06,3.51597e+07,6.69644e+06,20.3685,20.3685,20.3685,15.7771,0,0.331776,0,2.29271e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,4.56229e+06,3.26897e+07,6.69644e+06,20.3638,20.3638,20.3638,15.7771,0,0.192819,0,1.33112e+07
07/21/2009 03:00,7,21,2,3,0,18,56,0,2.72949e+06,3.04993e+07,6.69644e+06,20.3607,20.3607,20.3607,15.7771,0,0.0763968,0,5.27038e+06
07/21/2009 04:00,7,21,2,4,0,17,59,0,2.27134e+06,2.99462e+07,6.69644e+06,20.36,20.36,20.36,15.7771,0,0.0454001,0,3.13155e+06
07/21/2009 05:00,7,21,2,5,0,17,59,0,1.02165e+06,2.86802e+07,6.69644e+06,20.36,20.36,20.36,15.7771,0,0.0399193,0,2.75353e+06
07/21/2009 06:00,7,21,2,6,0,17,63,0,2.5303e+06,1.89195e+07,6.69644e+06,20.3611,20.3611,20.3611,15.7771,0,0.062947,0,4.34294e+06
07/21/2009 07:00,7,21,2,7,0,22,41,0,6.40229e+06,2.23561e+07,6.69644e+06,20.3673,20.3673,20.3673,15.7771,0,0.317961,0,2.19673e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,1.64719e+07,6.21782e+07,6.69644e+06,20.3842,20.3842,20.3842,15.7771,0,1.01339,0,7.0269e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,3.0706e+07,9.65687e+07,6.69644e+06,20.3871,20.3871,20.3871,15.7771,0,2.02422,0,1.40451e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,5.75042e+07,2.2256e+08,6.69644e+06,20.3837,20.3837,20.3837,15.7771,0,4.01451,0,2.78342e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,6.82645e+07,2.16954e+08,6.69644e+06,20.3838,20.3838,20.3838,15.7771,0,4.84907,0,3.36214e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,7.27817e+07,2.03615e+08,6.69644e+06,20.3867,20.3867,20.3867,15.7771,0,5.20675,0,3.61238e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,7.43169e+07,2.05555e+08,6.69644e+06,20.3746,20.3746,20.3746,15.7771,0,5.33162,0,3.68929e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,7.62272e+07,2.07925e+08,6.69644e+06,20.3715,20.3715,20.3715,15.7771,0,5.48261,0,3.79119e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,7.02797e+07,2.1943e+08,6.69644e+06,20.3843,20.3843,20.3843,15.7771,0,5.00495,0,3.47056e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,6.86013e+07,2.36296e+08,6.69644e+06,20.3834,20.3834,20.3834,15.7771,0,4.87118,0,3.37712e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,6.55812e+07,2.32536e+08,6.69644e+06,20.3956,20.3956,20.3956,15.7771,0,4.63424,0,3.22137e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,5.91697e+07,2.49758e+08,6.69644e+06,20.3984,20.3984,20.3984,15.7771,0,4.13938,0,2.87916e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,4.84726e+07,1.76556e+08,6.69644e+06,20.3759,20.3759,20.3759,15.7771,0,3.33125,0,2.30579e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,3.80356e+07,1.72165e+08,6.69644e+06,20.3744,20.3744,20.3744,15.7771,0,2.55748,0,1.76961e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,3.49532e+07,1.68382e+08,6.69644e+06,20.3744,20.3744,20.3744,15.7771,0,2.33226,0,1.61377e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,1.59157e+07,7.62069e+07,6.69644e+06,20.3659,20.3659,20.3659,15.7771,0,0.975029,0,6.73409e+07
07/21/2009 23:00,7,21,2,23,0,18,56,0,9.52881e+06,4.47892e+07,6.69644e+06,20.3587,20.3587,20.3587,15.7771,0,0.532521,0,3.6721e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,6.31495e+06,4.08897e+07,6.69644e+06,20.3541,20.3541,20.3541,15.7771,0,0.312216,0,2.15082e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,3.61573e+06,2.94044e+07,6.69644e+06,20.3515,20.3515,20.3515,15.7771,0,0.136535,0,9.40032e+06
07/22/2009 02:00,7,22,3,2,0,18,64,0,2.64251e+06,2.82301e+07,6.69644e+06,20.3525,20.3525,20.3525,15.7771,0,0.0704062,0,4.84843e+06
07/22/2009 03:00,7,22,3,3,0,18,64,0,1.58445e+06,2.7013e+07,6.69644e+06,20.3547,20.3547,20.3547,15.7771,0,0.0182477,0,1.25723e+06
07/22/2009 04:00,7,22,3,4,0,17,59,0,157435,2.55318e+07,6.69644e+06,20.3555,20.3555,20.3555,15.7771,0,0.000821131,0,56583.2
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,2.53714e+07,6.69644e+06,20.3556,20.3556,20.3556,20.3556,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,1.42e+07,6.69644e+06,20.3556,20.3556,20.3556,20.3556,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,4.80197e+06,1.82642e+07,6.69644e+06,20.3624,20.3624,20.3624,15.7771,0,0.212951,0,1.47002e+07
07/22/2009 08:00,7,22,3,8,0,20,49,0,1.22063e+07,4.00285e+07,6.69644e+06,20.385,20.385,20.385,15.7771,0,0.71663,0,4.97022e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,2.58534e+07,7.78911e+07,6.69644e+06,20.415,20.415,20.415,15.7771,0,1.67449,0,1.16886e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,4.80323e+07,1.5597e+08,6.69644e+06,20.4415,20.4415,20.4415,15.7771,0,3.29357,0,2.3122e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,6.1734e+07,1.89834e+08,6.69644e+06,20.4595,20.4595,20.4595,15.7771,0,4.33492,0,3.05496e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,6.30831e+07,1.91455e+08,6.69644e+06,20.4702,20.4702,20.4702,15.7771,0,4.43536,0,3.13289e+08
07/22/2009 13:00,7,22,3,13,0,18,68,5.29664e+06,6.00447e+07,1.93342e+08,6.69644e+06,20.1075,20.1075,20.1075,15.7771,0,4.42956,0,2.88649e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.81846e+06,5.66937e+07,1.91915e+08,6.69644e+06,19.8198,19.8198,19.8198,15.7771,0,4.32473,0,2.63165e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.41069e+06,5.67983e+07,1.90512e+08,6.69644e+06,19.9174,19.9174,19.9174,15.7771,0,4.2479,0,2.64726e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.61505e+06,5.713e+07,2.10109e+08,6.69644e+06,19.9197,19.9197,19.9197,15.7771,0,4.28352,0,2.67094e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.6971e+06,5.87416e+07,2.31162e+08,6.69644e+06,19.9346,19.9346,19.9346,15.7771,0,4.40975,0,2.75953e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.80819e+06,5.53886e+07,2.49223e+08,6.69644e+06,19.8987,19.8987,19.8987,15.7771,0,4.1612,0,2.58152e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.22581e+06,3.51301e+07,1.53777e+08,6.69644e+06,20.2483,20.2483,20.2483,15.7771,0,2.38242,0,1.6033e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.56359e+06,2.4495e+07,1.18031e+08,6.69644e+06,20.1925,20.1925,20.1925,15.7771,0,1.63903,0,1.08925e+08
07/22/2009 21:00,7,22,3,21,0,14,94,0,2.10244e+07,1.11144e+08,6.69644e+06,20.3419,20.3419,20.3419,15.7771,0,1.3319,0,9.15092e+07
07/22/2009 22:00,7,22,3,22,0,14,94,0,1.21593e+07,6.01718e+07,6.69644e+06,20.4156,20.4156,20.4156,15.7771,0,0.712918,0,4.97709e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,4.98808e+06,3.71367e+07,6.69644e+06,20.4174,20.4174,20.4174,15.7771,0,0.229429,0,1.60233e+07
07/23/2009 00:00,7,23,4,0,0,14,94,0,3.07551e+06,3.48281e+07,6.69644e+06,20.4158,20.4158,20.4158,15.7771,0,0.0995667,0,6.95136e+06
07/23/2009 01:00,7,23,4,1,0,14,94,0,2.49732e+06,2.80511e+07,6.69644e+06,20.4151,20.4151,20.4151,15.7771,0,0.060419,0,4.21761e+06
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,2.53714e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,2.53714e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,2.53714e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,2.53714e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.42e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.29728e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,1.29728e+07,6.69644e+06,20.415,20.415,20.415,20.415,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,1.63423e+06,135636,1.47903e+07,6.69644e+06,20.2445,20.2445,20.2445,16.5501,0,0.0258085,0,1.7237e+06
07/23/2009 10:00,7,23,4,10,0,18,68,1.68463e+06,5.80258e+06,3.19015e+07,6.69644e+06,20.0776,20.0776,20.0776,15.7771,0,0.300059,0,1.94809e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,1.6437e+07,7.91659e+07,6.69644e+06,20.3544,20.3544,20.3544,15.7771,0,1.00948,0,6.95457e+07
07/23/2009 12:00,7,23,4,12,0,20,60,0,2.00093e+07,8.35291e+07,6.69644e+06,20.4779,20.4779,20.4779,15.7771,0,1.25959,0,8.91187e+07
07/23/2009 13:00,7,23,4,13,0,19,60,4.01742e+06,2.83964e+07,1.36106e+08,6.69644e+06,20.0389,20.0389,20.0389,15.7771,0,2.00238,0,1.28438e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.98795e+06,2.90743e+07,1.40157e+08,6.69644e+06,19.496,19.496,19.496,15.7771,0,2.22903,0,1.24781e+08
07/23/2009 15:00,7,23,4,15,0,16,77,8.3836e+06,2.98755e+07,1.30013e+08,6.69644e+06,19.2203,19.2203,19.2203,15.7771,0,2.37232,0,1.22963e+08
07/23/2009 16:00,7,23,4,16,0,15,72,9.98573e+06,3.0098e+07,1.57343e+08,6.69644e+06,18.972,18.972,18.972,15.7771,0,2.486,0,1.19571e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.15715e+07,3.11613e+07,1.77143e+08,6.69644e+06,18.7941,18.7941,18.7941,15.7771,0,2.65849,0,1.2075e+08
07/23/2009 18:00,7,23,4,18,0,13,94,1.31445e+07,2.06215e+07,1.26493e+08,6.69644e+06,18.0405,18.0405,18.0405,15.7771,0,2.00423,0,6.83053e+07
07/23/2009 19:00,7,23,4,19,0,14,88,2.71701e+06,1.14481e+07,6.51524e+07,6.69644e+06,18.8606,18.8606,18.8606,15.7771,0,0.734522,0,3.4097e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,1.51053e+06,3.30317e+07,6.69644e+06,19.4445,19.4445,19.4445,15.7771,0,0.0229736,0,1.2684e+06
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,3.14522e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,3.14522e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,3.14522e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,3.14522e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,2.75327e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,2.75327e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,2.75327e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,2.75327e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,2.75327e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.63614e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,1.65328e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,0,4.25601e+07,6.69644e+06,19.4718,19.4718,19.4718,19.4718,0,0,0,0
07/24/2009 09:00,7,24,5,9,0,11,87,3.54844e+06,4.45788e+06,6.85203e+07,6.69644e+06,18.9456,18.9456,18.9456,15.7771,0,0.360358,0,1.68253e+07
07/24/2009 10:00,7,24,5,10,0,12,82,3.0456e+06,2.25594e+07,1.44787e+08,6.69644e+06,19.6537,19.6537,19.6537,15.7771,0,1.53114,0,8.94704e+07
07/24/2009 11:00,7,24,5,11,0,12,82,2.94941e+06,2.64832e+07,1.49485e+08,6.69644e+06,20.082,20.082,20.082,15.7771,0,1.80326,0,1.1684e+08
07/24/2009 12:00,7,24,5,12,0,13,77,2.67735e+06,3.36357e+07,1.57913e+08,6.69644e+06,20.2196,20.2196,20.2196,15.7771,0,2.30076,0,1.53841e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.3056e+07,3.65368e+07,1.91776e+08,6.69644e+06,19.0068,19.0068,19.0068,15.7771,0,3.13828,0,1.52587e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.30612e+07,3.83292e+07,1.9397e+08,6.69644e+06,18.8839,18.8839,18.8839,15.7771,0,3.26897,0,1.52894e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.3048e+07,3.99643e+07,1.95962e+08,6.69644e+06,18.942,18.942,18.942,15.7771,0,3.38806,0,1.61427e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.30454e+07,4.47946e+07,2.20873e+08,6.69644e+06,19.0816,19.0816,19.0816,15.7771,0,3.74428,0,1.86265e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.45409e+07,4.41885e+07,2.21764e+08,6.69644e+06,18.9449,18.9449,18.9449,15.7771,0,3.79205,0,1.80839e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.31057e+07,4.1285e+07,2.41813e+08,6.69644e+06,18.9736,18.9736,18.9736,15.7771,0,3.48987,0,1.67936e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.81951e+06,3.35222e+07,1.59364e+08,6.69644e+06,19.987,19.987,19.987,15.7771,0,2.30168,0,1.45848e+08
07/24/2009 20:00,7,24,5,20,0,12,100,3.14623e+06,2.38013e+07,1.58e+08,6.69644e+06,20.0525,20.0525,20.0525,15.7771,0,1.62476,0,1.04556e+08
07/24/2009 21:00,7,24,5,21,0,12,100,0,2.17734e+07,1.52238e+08,6.69644e+06,20.3151,20.3151,20.3151,15.7771,0,1.38482,0,9.45894e+07
07/24/2009 22:00,7,24,5,22,0,13,88,0,4.81213e+06,6.28078e+07,6.69644e+06,20.4213,20.4213,20.4213,15.7771,0,0.237297,0,1.6587e+07
07/24/2009 23:00,7,24,5,23,0,13,94,0,1.29931e+06,3.49389e+07,6.69644e+06,20.4194,20.4194,20.4194,15.7771,0,0.00869283,0,607380
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,3.36135e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,2.75327e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,2.75327e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,2.75327e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,2.75327e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,2.75327e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.63614e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,0,1.49627e+07,6.69644e+06,20.4194,20.4194,20.4194,20.4194,0,0,0,0
07/25/2009 08:00,7,25,6,8,0,14,82,0,1.7513e+06,4.458e+07,6.69644e+06,20.4203,20.4203,20.4203,17.3246,0,0.0857532,0,5.99447e+06
07/25/2009 09:00,7,25,6,9,0,16,72,2.31949e+06,1.25904e+07,7.68977e+07,6.69644e+06,20.214,20.214,20.214,15.7771,0,0.798468,0,5.31095e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,3.51192e+07,1.56975e+08,6.69644e+06,20.4047,20.4047,20.4047,15.7771,0,2.34034,0,1.63086e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,4.76382e+07,1.72407e+08,6.69644e+06,20.4775,20.4775,20.4775,15.7771,0,3.26396,0,2.30907e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,5.95092e+07,1.87083e+08,6.69644e+06,20.4771,20.4771,20.4771,15.7771,0,4.16304,0,2.94489e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,6.58029e+07,1.94898e+08,6.69644e+06,20.4645,20.4645,20.4645,15.7771,0,4.65061,0,3.28096e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,7.00218e+07,2.19101e+08,6.69644e+06,20.443,20.443,20.443,15.7771,0,4.97928,0,3.49677e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,7.16616e+07,2.40088e+08,6.69644e+06,20.4242,20.4242,20.4242,15.7771,0,5.10759,0,3.57238e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,7.24042e+07,2.40962e+08,6.69644e+06,20.4213,20.4213,20.4213,15.7771,0,5.16494,0,3.61024e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,6.87753e+07,2.55431e+08,6.69644e+06,20.4151,20.4151,20.4151,15.7771,0,4.88156,0,3.40764e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,6.00845e+07,2.44676e+08,6.69644e+06,20.3927,20.3927,20.3927,15.7771,0,4.21107,0,2.92539e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,4.78694e+07,1.74065e+08,6.69644e+06,20.4013,20.4013,20.4013,15.7771,0,3.28366,0,2.28537e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,3.46888e+07,1.68036e+08,6.69644e+06,20.4012,20.4012,20.4012,15.7771,0,2.31177,0,1.60891e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,3.03651e+07,1.62744e+08,6.69644e+06,20.3945,20.3945,20.3945,15.7771,0,1.9992,0,1.38937e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,9.84695e+06,6.88197e+07,6.69644e+06,20.3861,20.3861,20.3861,15.7771,0,0.555108,0,3.85075e+07
07/25/2009 23:00,7,25,6,23,0,15,77,0,4.40372e+06,3.8657e+07,6.69644e+06,20.3765,20.3765,20.3765,15.7771,0,0.209758,0,1.45205e+07
07/26/2009 00:00,7,26,0,0,0,13,88,0,1.91011e+06,3.56744e+07,6.69644e+06,20.371,20.371,20.371,15.7771,0,0.0502053,0,3.47129e+06
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,2.75327e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,2.75327e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,2.75327e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,2.75327e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,2.75327e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.65328e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,0,1.49627e+07,6.69644e+06,20.3689,20.3689,20.3689,20.3689,0,0,0,0
07/26/2009 08:00,7,26,0,8,0,21,43,0,8.79346e+06,5.29402e+07,6.69644e+06,20.3814,20.3814,20.3814,15.7771,0,0.512616,0,3.55417e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,2.32142e+07,8.74022e+07,6.69644e+06,20.4096,20.4096,20.4096,15.7771,0,1.48757,0,1.03719e+08
07/26/2009 10:00,7,26,0,10,0,26,24,0,4.84389e+07,1.92378e+08,6.69644e+06,20.4065,20.4065,20.4065,15.7771,0,3.32788,0,2.31876e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,5.85468e+07,1.85922e+08,6.69644e+06,20.3856,20.3856,20.3856,15.7771,0,4.0985,0,2.84283e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,6.17507e+07,1.89883e+08,6.69644e+06,20.3825,20.3825,20.3825,15.7771,0,4.34428,0,3.01129e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,6.92568e+07,1.99254e+08,6.69644e+06,20.3753,20.3753,20.3753,15.7771,0,4.93253,0,3.41369e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,6.76364e+07,1.97194e+08,6.69644e+06,20.3825,20.3825,20.3825,15.7771,0,4.80157,0,3.32825e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,6.12257e+07,2.27156e+08,6.69644e+06,20.3697,20.3697,20.3697,15.7771,0,4.30089,0,2.97291e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.93661e+06,5.65283e+07,2.29636e+08,6.69644e+06,20.0444,20.0444,20.0444,15.7771,0,4.14752,0,2.66336e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,5.61982e+07,2.42969e+08,6.69644e+06,20.3561,20.3561,20.3561,15.7771,0,3.9126,0,2.69652e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,5.43055e+07,2.37555e+08,6.69644e+06,20.3843,20.3843,20.3843,15.7771,0,3.77034,0,2.61446e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,4.66079e+07,1.72526e+08,6.69644e+06,20.3815,20.3815,20.3815,15.7771,0,3.19086,0,2.21131e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,3.55703e+07,1.69132e+08,6.69644e+06,20.3738,20.3738,20.3738,15.7771,0,2.37734,0,1.64477e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,3.25882e+07,1.65481e+08,6.69644e+06,20.3633,20.3633,20.3633,15.7771,0,2.16116,0,1.49178e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,1.41693e+07,7.40824e+07,6.69644e+06,20.3557,20.3557,20.3557,15.7771,0,0.853638,0,5.88262e+07
07/26/2009 23:00,7,26,0,23,0,17,52,0,8.17821e+06,4.315e+07,6.69644e+06,20.3441,20.3441,20.3441,15.7771,0,0.44003,0,3.02469e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,3.65768e+06,3.76985e+07,6.69644e+06,20.3315,20.3315,20.3315,15.7771,0,0.139675,0,9.57456e+06
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,2.75327e+07,6.69644e+06,20.3258,20.3258,20.3258,20.3258,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,2.75327e+07,6.69644e+06,20.3258,20.3258,20.3258,20.3258,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,2.75327e+07,6.69644e+06,20.3258,20.3258,20.3258,20.3258,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,2.75327e+07,6.69644e+06,20.3258,20.3258,20.3258,20.3258,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,2.75327e+07,6.69644e+06,20.3258,20.3258,20.3258,20.3258,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.65328e+07,6.69644e+06,20.3258,20.3258,20.3258,20.3258,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,133977,1.51118e+07,6.69644e+06,20.326,20.326,20.326,18.0515,0,0.00415734,0,284643
07/27/2009 08:00,7,27,1,8,0,22,35,0,8.17994e+06,4.79745e+07,6.69644e+06,20.3356,20.3356,20.3356,15.7771,0,0.468415,0,3.21487e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,1.86102e+07,8.18186e+07,6.69644e+06,20.3533,20.3533,20.3533,15.7771,0,1.16463,0,8.0216e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,3.70015e+07,1.59339e+08,6.69644e+06,20.3608,20.3608,20.3608,15.7771,0,2.48432,0,1.71393e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,5.31555e+07,1.79273e+08,6.69644e+06,20.3785,20.3785,20.3785,15.7771,0,3.68889,0,2.55475e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,5.51578e+07,2.00651e+08,6.69644e+06,20.3775,20.3775,20.3775,15.7771,0,3.83599,0,2.65606e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,5.3381e+07,1.79487e+08,6.69644e+06,20.3743,20.3743,20.3743,15.7771,0,3.70288,0,2.5621e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,5.78703e+07,1.85064e+08,6.69644e+06,20.3876,20.3876,20.3876,15.7771,0,4.04503,0,2.80692e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,5.86843e+07,1.86045e+08,6.69644e+06,20.413,20.413,20.413,15.7771,0,4.10369,0,2.86336e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,5.93083e+07,2.05771e+08,6.69644e+06,20.4104,20.4104,20.4104,15.7771,0,4.14961,0,2.89373e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,5.87644e+07,2.49238e+08,6.69644e+06,20.4231,20.4231,20.4231,15.7771,0,4.10587,0,2.8711e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,5.32753e+07,2.39365e+08,6.69644e+06,20.4235,20.4235,20.4235,15.7771,0,3.68856,0,2.57949e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,4.42527e+07,1.71342e+08,6.69644e+06,20.4182,20.4182,20.4182,15.7771,0,3.01318,0,2.1048e+08
07/27/2009 20:00,7,27,1,20,0,18,59,385218,3.29205e+07,1.66266e+08,6.69644e+06,20.4012,20.4012,20.4012,15.7771,0,2.18351,0,1.51966e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,2.99404e+07,1.62236e+08,6.69644e+06,20.3804,20.3804,20.3804,15.7771,0,1.96921,0,1.36434e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,1.28284e+07,7.24514e+07,6.69644e+06,20.3746,20.3746,20.3746,15.7771,0,0.760091,0,5.25957e+07
07/27/2009 23:00,7,27,1,23,0,18,64,0,7.44611e+06,4.22592e+07,6.69644e+06,20.381,20.381,20.381,15.7771,0,0.389121,0,2.69636e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,4.39194e+06,3.85845e+07,6.69644e+06,20.3804,20.3804,20.3804,15.7771,0,0.18927,0,1.31133e+07
07/28/2009 01:00,7,28,2,1,0,14,72,0,2.31174e+06,2.99925e+07,6.69644e+06,20.3728,20.3728,20.3728,15.7771,0,0.0481268,0,3.32893e+06
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,2.75327e+07,6.69644e+06,20.3708,20.3708,20.3708,20.3708,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,2.75327e+07,6.69644e+06,20.3708,20.3708,20.3708,20.3708,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,2.75327e+07,6.69644e+06,20.3708,20.3708,20.3708,20.3708,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,2.75327e+07,6.69644e+06,20.3708,20.3708,20.3708,20.3708,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.65328e+07,6.69644e+06,20.3708,20.3708,20.3708,20.3708,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,180753,1.517e+07,6.69644e+06,20.3711,20.3711,20.3711,18.074,0,0.00732026,0,506180
07/28/2009 08:00,7,28,2,8,0,19,49,0,7.69459e+06,4.73112e+07,6.69644e+06,20.3744,20.3744,20.3744,15.7771,0,0.410583,0,2.84116e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,1.55214e+07,9.49312e+07,6.69644e+06,20.3829,20.3829,20.3829,15.7771,0,0.947564,0,6.56877e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,3.91086e+07,1.61905e+08,6.69644e+06,20.4068,20.4068,20.4068,15.7771,0,2.63553,0,1.83646e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,5.2246e+07,1.78118e+08,6.69644e+06,20.4175,20.4175,20.4175,15.7771,0,3.61555,0,2.52519e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,6.15065e+07,1.89583e+08,6.69644e+06,20.4168,20.4168,20.4168,15.7771,0,4.32292,0,3.01874e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,6.7773e+07,1.97379e+08,6.69644e+06,20.4148,20.4148,20.4148,15.7771,0,4.8106,0,3.35787e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,6.85415e+07,1.98321e+08,6.69644e+06,20.4111,20.4111,20.4111,15.7771,0,4.87002,0,3.39661e+08
07/28/2009 15:00,7,28,2,15,0,23,38,0,6.1249e+07,1.89216e+08,6.69644e+06,20.4082,20.4082,20.4082,15.7771,0,4.30105,0,2.99791e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,6.16896e+07,2.08705e+08,6.69644e+06,20.4409,20.4409,20.4409,15.7771,0,4.32887,0,3.03866e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.10362e+07,5.48313e+07,2.56269e+08,6.69644e+06,19.5289,19.5289,19.5289,15.7771,0,4.37966,0,2.47336e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.75981e+06,4.87135e+07,2.4733e+08,6.69644e+06,19.451,19.451,19.451,15.7771,0,3.8417,0,2.12456e+08
07/28/2009 19:00,7,28,2,19,0,15,77,2.17492e+06,3.97159e+07,1.68e+08,6.69644e+06,20.1639,20.1639,20.1639,15.7771,0,2.71824,0,1.79476e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.52397e+06,2.95311e+07,1.64343e+08,6.69644e+06,20.1933,20.1933,20.1933,15.7771,0,1.99872,0,1.32852e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,2.71225e+07,1.58788e+08,6.69644e+06,20.3218,20.3218,20.3218,15.7771,0,1.76736,0,1.20892e+08
07/28/2009 22:00,7,28,2,22,0,13,88,0,9.19908e+06,6.80368e+07,6.69644e+06,20.3667,20.3667,20.3667,15.7771,0,0.509911,0,3.52239e+07
07/28/2009 23:00,7,28,2,23,0,13,82,0,2.85958e+06,3.68173e+07,6.69644e+06,20.3655,20.3655,20.3655,15.7771,0,0.114648,0,7.91751e+06
07/29/2009 00:00,7,29,3,0,0,13,77,0,1.4905e+06,3.51695e+07,6.69644e+06,20.3614,20.3614,20.3614,15.7771,0,0.0218003,0,1.50418e+06
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,2.53714e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,2.53714e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,2.53714e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,2.53714e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,2.53714e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.43715e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.38572e+07,6.69644e+06,20.3606,20.3606,20.3606,20.3606,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,4.56998e+06,3.09257e+07,6.69644e+06,20.3639,20.3639,20.3639,17.3049,0,0.244912,0,1.6916e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.46407e+06,1.57891e+07,6.71053e+07,6.69644e+06,20.3555,20.3555,20.3555,15.7771,0,0.979531,0,6.74862e+07
07/29/2009 10:00,7,29,3,10,0,22,43,0,4.3313e+07,1.62803e+08,6.69644e+06,20.4218,20.4218,20.4218,15.7771,0,2.94321,0,2.05755e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,6.13696e+07,2.08335e+08,6.69644e+06,20.4557,20.4557,20.4557,15.7771,0,4.30481,0,3.03134e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,7.40073e+07,2.24055e+08,6.69644e+06,20.45,20.45,20.45,15.7771,0,5.29173,0,3.72171e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,7.79506e+07,2.28994e+08,6.69644e+06,20.4266,20.4266,20.4266,15.7771,0,5.60841,0,3.92469e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,7.89186e+07,2.30193e+08,6.69644e+06,20.4078,20.4078,20.4078,15.7771,0,5.68709,0,3.96367e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,8.21421e+07,2.53153e+08,6.69644e+06,20.4311,20.4311,20.4311,15.7771,0,5.93887,0,4.16001e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,7.91543e+07,2.49379e+08,6.69644e+06,20.4297,20.4297,20.4297,15.7771,0,5.69863,0,3.99051e+08
07/29/2009 17:00,7,29,3,17,0,26,34,0,7.52704e+07,2.44518e+08,6.69644e+06,20.4341,20.4341,20.4341,15.7771,0,5.38887,0,3.77716e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,6.56347e+07,2.51557e+08,6.69644e+06,20.4126,20.4126,20.4126,15.7771,0,4.63696,0,3.23516e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,4.15441e+07,1.59399e+08,6.69644e+06,20.3598,20.3598,20.3598,15.7771,0,2.8173,0,1.94322e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,2.95191e+07,1.21546e+08,6.69644e+06,20.3371,20.3371,20.3371,15.7771,0,1.94083,0,1.33206e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,2.53867e+07,1.16492e+08,6.69644e+06,20.3419,20.3419,20.3419,15.7771,0,1.64408,0,1.12956e+08
07/29/2009 22:00,7,29,3,22,0,19,37,0,1.5258e+07,6.39598e+07,6.69644e+06,20.3243,20.3243,20.3243,15.7771,0,0.930362,0,6.36733e+07
07/29/2009 23:00,7,29,3,23,0,18,39,0,7.13908e+06,3.97293e+07,6.69644e+06,20.3074,20.3074,20.3074,15.7771,0,0.369201,0,2.5174e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,5.76367e+06,3.80619e+07,6.69644e+06,20.3022,20.3022,20.3022,15.7771,0,0.274952,0,1.87265e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,4.48214e+06,3.04311e+07,6.69644e+06,20.3036,20.3036,20.3036,15.7771,0,0.187556,0,1.27779e+07
07/30/2009 02:00,7,30,4,2,0,14,72,0,1.2148e+06,2.65959e+07,6.69644e+06,20.3039,20.3039,20.3039,15.7771,0,0.00322707,0,219869
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,2.53714e+07,6.69644e+06,20.3038,20.3038,20.3038,20.3038,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,2.53714e+07,6.69644e+06,20.3038,20.3038,20.3038,20.3038,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,2.53714e+07,6.69644e+06,20.3038,20.3038,20.3038,20.3038,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.43715e+07,6.69644e+06,20.3038,20.3038,20.3038,20.3038,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,1.28014e+07,6.69644e+06,20.3038,20.3038,20.3038,20.3038,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,3.05574e+06,1.63134e+07,6.69644e+06,20.3095,20.3095,20.3095,17.286,0,0.148045,0,1.01059e+07
07/30/2009 09:00,7,30,4,9,0,22,38,0,1.00327e+07,2.46447e+07,6.69644e+06,20.3367,20.3367,20.3367,15.7771,0,0.577955,0,3.96785e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,2.37921e+07,5.42188e+07,6.69644e+06,20.3617,20.3617,20.3617,15.7771,0,1.53306,0,1.05785e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,4.12975e+07,1.18166e+08,6.69644e+06,20.354,20.354,20.354,15.7771,0,2.80864,0,1.9348e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,4.66118e+07,1.16307e+08,6.69644e+06,20.3605,20.3605,20.3605,15.7771,0,3.20755,0,2.21273e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,5.82708e+07,1.56202e+08,6.69644e+06,20.3526,20.3526,20.3526,15.7771,0,4.09409,0,2.81946e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,6.01708e+07,1.5855e+08,6.69644e+06,20.343,20.343,20.343,15.7771,0,4.24035,0,2.91404e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,5.30034e+07,1.62235e+08,6.69644e+06,20.3317,20.3317,20.3317,15.7771,0,3.6831,0,2.52481e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,4.99071e+07,1.58369e+08,6.69644e+06,20.3576,20.3576,20.3576,15.7771,0,3.44416,0,2.37443e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,4.714e+07,1.67591e+08,6.69644e+06,20.3506,20.3506,20.3506,15.7771,0,3.23536,0,2.22707e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,3.53367e+07,1.27603e+08,6.69644e+06,20.3282,20.3282,20.3282,15.7771,0,2.36382,0,1.61918e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,2.34236e+07,7.69494e+07,6.69644e+06,20.3346,20.3346,20.3346,15.7771,0,1.50509,0,1.03241e+08
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.05186e+07,4.38479e+07,6.69644e+06,20.3269,20.3269,20.3269,15.7771,0,0.601495,0,4.11897e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,7.17331e+06,3.97864e+07,6.69644e+06,20.3132,20.3132,20.3132,15.7771,0,0.371476,0,2.53616e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,5.05419e+06,3.72159e+07,6.69644e+06,20.3028,20.3028,20.3028,15.7771,0,0.226733,0,1.54443e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,4.12825e+06,3.60955e+07,6.69644e+06,20.2966,20.2966,20.2966,15.7771,0,0.163601,0,1.11286e+07
07/31/2009 00:00,7,31,5,0,0,18,42,0,2.40844e+06,3.40368e+07,6.69644e+06,20.2948,20.2948,20.2948,15.7771,0,0.0549385,0,3.73558e+06
07/31/2009 01:00,7,31,5,1,0,16,51,0,257137,2.78175e+07,6.69644e+06,20.2943,20.2943,20.2943,15.7771,0,0.00760429,0,517010
07/31/2009 02:00,7,31,5,2,0,14,55,0,186112,2.7729e+07,6.69644e+06,20.2947,20.2947,20.2947,15.7771,0,0.00279622,0,190127
07/31/2009 03:00,7,31,5,3,0,16,48,0,151596,2.7686e+07,6.69644e+06,20.2947,20.2947,20.2947,15.7771,0,0.000457946,0,31138.1
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,2.75327e+07,6.69644e+06,20.2947,20.2947,20.2947,20.2947,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,2.75327e+07,6.69644e+06,20.2947,20.2947,20.2947,20.2947,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.65328e+07,6.69644e+06,20.2947,20.2947,20.2947,20.2947,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,581328,1.67077e+07,6.69644e+06,20.2948,20.2948,20.2948,15.7771,0,0.0297202,0,2.02085e+06
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.00529e+07,5.43937e+07,6.69644e+06,20.2928,20.2928,20.2928,15.7771,0,0.570577,0,3.87784e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,2.71935e+07,1.09209e+08,6.69644e+06,20.3261,20.3261,20.3261,15.7771,0,1.77523,0,1.21547e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,5.40059e+07,2.18343e+08,6.69644e+06,20.3154,20.3154,20.3154,15.7771,0,3.75891,0,2.56755e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,6.33256e+07,1.91983e+08,6.69644e+06,20.3297,20.3297,20.3297,15.7771,0,4.48158,0,3.07082e+08
