Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/31/2009 12:00,7,31,5,12,0,31,12,0,5.95666e+07,2.06182e+08,6.69644e+06,20.3257,20.3257,20.3257,15.7771,0,4.1808,0,2.86222e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,6.26494e+07,1.91057e+08,6.69644e+06,20.3495,20.3495,20.3495,15.7771,0,4.42034,0,3.04207e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,6.83735e+07,1.98189e+08,6.69644e+06,20.3736,20.3736,20.3736,15.7771,0,4.86602,0,3.36639e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,6.12493e+07,2.27196e+08,6.69644e+06,20.3688,20.3688,20.3688,15.7771,0,4.30292,0,2.97372e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,6.98657e+07,2.37891e+08,6.69644e+06,20.384,20.384,20.384,15.7771,0,4.97121,0,3.44698e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,7.16192e+07,2.59031e+08,6.69644e+06,20.3799,20.3799,20.3799,15.7771,0,5.10813,0,3.53872e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,6.53557e+07,2.51249e+08,6.69644e+06,20.3763,20.3763,20.3763,15.7771,0,4.61882,0,3.19724e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,5.27361e+07,1.80097e+08,6.69644e+06,20.3827,20.3827,20.3827,15.7771,0,3.65132,0,2.53106e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,3.88258e+07,1.73142e+08,6.69644e+06,20.3563,20.3563,20.3563,15.7771,0,2.61698,0,1.80365e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,3.52643e+07,1.68773e+08,6.69644e+06,20.3443,20.3443,20.3443,15.7771,0,2.35672,0,1.62003e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,1.73257e+07,7.79337e+07,6.69644e+06,20.3383,20.3383,20.3383,15.7771,0,1.07439,0,7.37571e+07
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,1.10681e+07,4.66668e+07,6.69644e+06,20.3282,20.3282,20.3282,15.7771,0,0.639261,0,4.37889e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,8.43945e+06,4.34758e+07,6.69644e+06,20.3147,20.3147,20.3147,15.7771,0,0.458338,0,3.13027e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,7.45735e+06,3.61987e+07,6.69644e+06,20.344,20.344,20.344,15.7771,0,0.389759,0,2.67905e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,5.96804e+06,3.43936e+07,6.69644e+06,20.3755,20.3755,20.3755,15.7771,0,0.288197,0,1.99463e+07
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,4.84147e+06,3.30298e+07,6.69644e+06,20.3782,20.3782,20.3782,15.7771,0,0.211626,0,1.46551e+07
08/01/2009 04:00,8,1,6,4,0,18,64,0,3.83631e+06,3.18383e+07,6.69644e+06,20.3756,20.3756,20.3756,15.7771,0,0.151455,0,1.04825e+07
08/01/2009 05:00,8,1,6,5,0,17,72,0,2.96209e+06,3.07815e+07,6.69644e+06,20.3756,20.3756,20.3756,15.7771,0,0.0920664,0,6.37215e+06
08/01/2009 06:00,8,1,6,6,0,19,64,0,3.05069e+06,1.98902e+07,6.69644e+06,20.3795,20.3795,20.3795,15.7771,0,0.0979925,0,6.78795e+06
08/01/2009 07:00,8,1,6,7,0,21,53,0,6.04255e+06,2.19248e+07,6.69644e+06,20.3922,20.3922,20.3922,15.7771,0,0.293167,0,2.03643e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,1.43508e+07,5.53914e+07,6.69644e+06,20.4141,20.4141,20.4141,15.7771,0,0.865276,0,6.03889e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,2.71463e+07,9.22547e+07,6.69644e+06,20.4463,20.4463,20.4463,15.7771,0,1.76744,0,1.24208e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,5.14144e+07,1.77109e+08,6.69644e+06,20.4724,20.4724,20.4724,15.7771,0,3.55011,0,2.5088e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,6.50937e+07,2.13104e+08,6.69644e+06,20.4418,20.4418,20.4418,15.7771,0,4.60368,0,3.23217e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,7.77052e+07,2.2881e+08,6.69644e+06,20.4295,20.4295,20.4295,15.7771,0,5.59759,0,3.91962e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,8.36219e+07,2.36217e+08,6.69644e+06,20.4416,20.4416,20.4416,15.7771,0,6.07197,0,4.26279e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,8.54504e+07,2.38487e+08,6.69644e+06,20.441,20.441,20.441,15.7771,0,6.21823,0,4.36495e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,8.62559e+07,2.58421e+08,6.69644e+06,20.4381,20.4381,20.4381,15.7771,0,6.27713,0,4.40351e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,7.72157e+07,2.28032e+08,6.69644e+06,20.4451,20.4451,20.4451,15.7771,0,5.54454,0,3.89549e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.8604e+06,6.64402e+07,2.3856e+08,6.69644e+06,20.4197,20.4197,20.4197,15.7771,0,4.71512,0,3.29471e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.96841e+06,5.89703e+07,2.54773e+08,6.69644e+06,20.1294,20.1294,20.1294,15.7771,0,4.32478,0,2.83303e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,4.94744e+07,1.74336e+08,6.69644e+06,20.4095,20.4095,20.4095,15.7771,0,3.40008,0,2.37058e+08
08/01/2009 20:00,8,1,6,20,0,17,88,1.66224e+06,3.8789e+07,1.74743e+08,6.69644e+06,20.4414,20.4414,20.4414,15.7771,0,2.61534,0,1.83601e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,3.53702e+07,1.68879e+08,6.69644e+06,20.4476,20.4476,20.4476,15.7771,0,2.35856,0,1.65794e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,1.70459e+07,7.75788e+07,6.69644e+06,20.4502,20.4502,20.4502,15.7771,0,1.05189,0,7.39845e+07
08/01/2009 23:00,8,1,6,23,0,17,94,0,1.13031e+07,4.694e+07,6.69644e+06,20.4622,20.4622,20.4622,15.7771,0,0.6529,0,4.60386e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,9.10682e+06,4.42767e+07,6.69644e+06,20.4665,20.4665,20.4665,15.7771,0,0.502086,0,3.54368e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,6.62714e+06,3.51882e+07,6.69644e+06,20.4593,20.4593,20.4593,15.7771,0,0.332633,0,2.34411e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,5.32109e+06,3.36069e+07,6.69644e+06,20.4541,20.4541,20.4541,15.7771,0,0.243665,0,1.71522e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,3.31054e+06,3.1203e+07,6.69644e+06,20.4509,20.4509,20.4509,15.7771,0,0.115434,0,8.12015e+06
08/02/2009 04:00,8,2,0,4,0,17,72,0,2.65791e+06,3.04156e+07,6.69644e+06,20.4481,20.4481,20.4481,15.7771,0,0.071247,0,5.00884e+06
08/02/2009 05:00,8,2,0,5,0,17,72,0,1.70774e+06,2.9328e+07,6.69644e+06,20.4481,20.4481,20.4481,15.7771,0,0.0264643,0,1.8605e+06
08/02/2009 06:00,8,2,0,6,0,18,73,0,258776,1.68192e+07,6.69644e+06,20.45,20.45,20.45,15.7771,0,0.00762646,0,536378
08/02/2009 07:00,8,2,0,7,0,21,56,0,5.94313e+06,2.18141e+07,6.69644e+06,20.4615,20.4615,20.4615,15.7771,0,0.28992,0,2.04436e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.63347e+07,6.20122e+07,6.69644e+06,20.4953,20.4953,20.4953,15.7771,0,1.00127,0,7.11041e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,3.43474e+07,1.17931e+08,6.69644e+06,20.5147,20.5147,20.5147,15.7771,0,2.28223,0,1.62735e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,6.10393e+07,2.07977e+08,6.69644e+06,20.5205,20.5205,20.5205,15.7771,0,4.27647,0,3.05305e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,7.3679e+07,2.23741e+08,6.69644e+06,20.525,20.525,20.525,15.7771,0,5.26501,0,3.76234e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,8.3101e+07,2.16544e+08,6.69644e+06,20.5284,20.5284,20.5284,15.7771,0,6.01982,0,4.30478e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,7.52172e+07,2.44509e+08,6.69644e+06,20.5354,20.5354,20.5354,15.7771,0,5.3746,0,3.84905e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,7.343e+07,2.04345e+08,6.69644e+06,20.5561,20.5561,20.5561,15.7771,0,5.23598,0,3.76611e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,7.466e+07,2.05925e+08,6.69644e+06,20.5195,20.5195,20.5195,15.7771,0,5.34071,0,3.81201e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,7.24006e+07,2.40969e+08,6.69644e+06,20.5168,20.5168,20.5168,15.7771,0,5.15314,0,3.67603e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,6.8357e+07,2.611e+08,6.69644e+06,20.5155,20.5155,20.5155,15.7771,0,4.83686,0,3.44946e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,6.41227e+07,2.49675e+08,6.69644e+06,20.5052,20.5052,20.5052,15.7771,0,4.50987,0,3.20929e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,5.37124e+07,1.81268e+08,6.69644e+06,20.4917,20.4917,20.4917,15.7771,0,3.71591,0,2.63674e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,4.09779e+07,1.75753e+08,6.69644e+06,20.4847,20.4847,20.4847,15.7771,0,2.76678,0,1.96036e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,3.62046e+07,1.69897e+08,6.69644e+06,20.4687,20.4687,20.4687,15.7771,0,2.41831,0,1.70763e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,1.74431e+07,7.80665e+07,6.69644e+06,20.4625,20.4625,20.4625,15.7771,0,1.07938,0,7.61161e+07
08/02/2009 23:00,8,2,0,23,0,21,53,0,1.11697e+07,4.6786e+07,6.69644e+06,20.4531,20.4531,20.4531,15.7771,0,0.644242,0,4.53399e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,8.56663e+06,4.36255e+07,6.69644e+06,20.4403,20.4403,20.4403,15.7771,0,0.46552,0,3.26727e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,6.33903e+06,3.48411e+07,6.69644e+06,20.4284,20.4284,20.4284,15.7771,0,0.31329,0,2.19322e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,4.83894e+06,3.30253e+07,6.69644e+06,20.4178,20.4178,20.4178,15.7771,0,0.211258,0,1.47558e+07
08/03/2009 03:00,8,3,1,3,0,17,63,0,3.13175e+06,3.09866e+07,6.69644e+06,20.4106,20.4106,20.4106,15.7771,0,0.103532,0,7.22023e+06
08/03/2009 04:00,8,3,1,4,0,17,68,0,2.25003e+06,2.9923e+07,6.69644e+06,20.4094,20.4094,20.4094,15.7771,0,0.0437836,0,3.05259e+06
08/03/2009 05:00,8,3,1,5,0,16,72,0,161560,2.76983e+07,6.69644e+06,20.4103,20.4103,20.4103,15.7771,0,0.00109799,0,76568
08/03/2009 06:00,8,3,1,6,0,18,64,0,221995,1.67736e+07,6.69644e+06,20.4108,20.4108,20.4108,15.7771,0,0.00517298,0,360773
08/03/2009 07:00,8,3,1,7,0,21,53,0,4.92309e+06,2.16322e+07,6.69644e+06,20.4175,20.4175,20.4175,15.7771,0,0.220914,0,1.54325e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.38655e+07,5.90081e+07,6.69644e+06,20.4377,20.4377,20.4377,15.7771,0,0.830884,0,5.82852e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,3.07688e+07,1.13549e+08,6.69644e+06,20.4396,20.4396,20.4396,15.7771,0,2.0269,0,1.42236e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,5.96261e+07,2.25224e+08,6.69644e+06,20.4497,20.4497,20.4497,15.7771,0,4.17334,0,2.93496e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,7.14972e+07,2.21034e+08,6.69644e+06,20.4614,20.4614,20.4614,15.7771,0,5.09967,0,3.5954e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,8.1696e+07,2.33788e+08,6.69644e+06,20.4494,20.4494,20.4494,15.7771,0,5.91448,0,4.15915e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,8.73308e+07,2.40851e+08,6.69644e+06,20.4588,20.4588,20.4588,15.7771,0,6.36965,0,4.48832e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,9.01537e+07,2.6336e+08,6.69644e+06,20.4394,20.4394,20.4394,15.7771,0,6.59888,0,4.63051e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,9.05963e+07,2.63851e+08,6.69644e+06,20.4448,20.4448,20.4448,15.7771,0,6.62902,0,4.65704e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,8.92026e+07,2.62025e+08,6.69644e+06,20.4406,20.4406,20.4406,15.7771,0,6.51029,0,4.5696e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,8.32108e+07,2.54476e+08,6.69644e+06,20.4547,20.4547,20.4547,15.7771,0,6.02082,0,4.23877e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,7.34222e+07,2.61278e+08,6.69644e+06,20.4357,20.4357,20.4357,15.7771,0,5.24424,0,3.67709e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,6.11793e+07,1.90534e+08,6.69644e+06,20.4564,20.4564,20.4564,15.7771,0,4.28866,0,3.02039e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,4.7882e+07,1.84279e+08,6.69644e+06,20.4457,20.4457,20.4457,15.7771,0,3.2825,0,2.30651e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,4.37272e+07,1.79164e+08,6.69644e+06,20.4304,20.4304,20.4304,15.7771,0,2.97406,0,2.08291e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,2.50095e+07,8.73077e+07,6.69644e+06,20.427,20.427,20.427,15.7771,0,1.61456,0,1.12996e+08
08/03/2009 23:00,8,3,1,23,0,23,44,0,1.71823e+07,5.41091e+07,6.69644e+06,20.413,20.413,20.413,15.7771,0,1.06296,0,7.41673e+07
08/04/2009 00:00,8,4,2,0,0,21,53,0,1.29007e+07,4.8897e+07,6.69644e+06,20.4006,20.4006,20.4006,15.7771,0,0.764864,0,5.3225e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.02725e+07,3.96225e+07,6.69644e+06,20.3886,20.3886,20.3886,15.7771,0,0.583513,0,4.05004e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,8.63501e+06,3.76358e+07,6.69644e+06,20.3825,20.3825,20.3825,15.7771,0,0.470916,0,3.26419e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,6.80395e+06,3.54127e+07,6.69644e+06,20.3785,20.3785,20.3785,15.7771,0,0.345542,0,2.39309e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,5.90406e+06,3.43268e+07,6.69644e+06,20.3788,20.3788,20.3788,15.7771,0,0.284013,0,1.96705e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,5.19327e+06,3.34663e+07,6.69644e+06,20.3811,20.3811,20.3811,15.7771,0,0.235627,0,1.63275e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,4.48326e+06,2.16063e+07,6.69644e+06,20.3836,20.3836,20.3836,15.7771,0,0.187244,0,1.29821e+07
08/04/2009 07:00,8,4,2,7,0,23,44,0,7.86093e+06,2.51898e+07,6.69644e+06,20.3935,20.3935,20.3935,15.7771,0,0.417602,0,2.90154e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.82999e+07,6.44198e+07,6.69644e+06,20.4013,20.4013,20.4013,15.7771,0,1.14147,0,7.94441e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,3.55622e+07,1.19435e+08,6.69644e+06,20.4249,20.4249,20.4249,15.7771,0,2.37515,0,1.66151e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,6.12301e+07,2.08232e+08,6.69644e+06,20.4506,20.4506,20.4506,15.7771,0,4.29774,0,3.02307e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,7.32907e+07,2.23289e+08,6.69644e+06,20.4527,20.4527,20.4527,15.7771,0,5.24365,0,3.69007e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,8.69698e+07,2.40402e+08,6.69644e+06,20.4782,20.4782,20.4782,15.7771,0,6.33842,0,4.48477e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,8.3775e+07,2.17376e+08,6.69644e+06,20.4876,20.4876,20.4876,15.7771,0,6.07722,0,4.30852e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,8.52031e+07,2.19188e+08,6.69644e+06,20.4875,20.4875,20.4875,15.7771,0,6.19489,0,4.39187e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,9.00214e+07,2.6314e+08,6.69644e+06,20.4816,20.4816,20.4816,15.7771,0,6.57836,0,4.65795e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,8.79163e+07,2.41425e+08,6.69644e+06,20.4953,20.4953,20.4953,15.7771,0,6.39956,0,4.54452e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,8.03186e+07,2.50884e+08,6.69644e+06,20.4798,20.4798,20.4798,15.7771,0,5.78701,0,4.09598e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,7.34709e+07,2.70608e+08,6.69644e+06,20.4909,20.4909,20.4909,15.7771,0,5.24223,0,3.71921e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,6.06358e+07,1.89871e+08,6.69644e+06,20.48,20.48,20.48,15.7771,0,4.24566,0,3.00515e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,4.8232e+07,1.84707e+08,6.69644e+06,20.4763,20.4763,20.4763,15.7771,0,3.30633,0,2.33846e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,4.5025e+07,1.80751e+08,6.69644e+06,20.482,20.482,20.482,15.7771,0,3.06658,0,2.17152e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,2.51073e+07,8.74248e+07,6.69644e+06,20.4671,20.4671,20.4671,15.7771,0,1.62026,0,1.14372e+08
08/04/2009 23:00,8,4,2,23,0,24,47,0,1.85829e+07,5.58167e+07,6.69644e+06,20.4535,20.4535,20.4535,15.7771,0,1.16014,0,8.1656e+07
08/05/2009 00:00,8,5,3,0,0,23,53,0,1.56407e+07,5.22338e+07,6.69644e+06,20.4494,20.4494,20.4494,15.7771,0,0.954424,0,6.71164e+07
08/05/2009 01:00,8,5,3,1,0,20,60,0,1.14218e+07,3.88568e+07,6.69644e+06,20.4314,20.4314,20.4314,15.7771,0,0.662279,0,4.63933e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,9.20266e+06,3.61621e+07,6.69644e+06,20.4131,20.4131,20.4131,15.7771,0,0.509572,0,3.55555e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,7.94121e+06,3.46332e+07,6.69644e+06,20.4097,20.4097,20.4097,15.7771,0,0.42295,0,2.94899e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,6.73705e+06,3.3173e+07,6.69644e+06,20.4123,20.4123,20.4123,15.7771,0,0.340565,0,2.37591e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,6.30904e+06,3.26562e+07,6.69644e+06,20.4125,20.4125,20.4125,15.7771,0,0.311472,0,2.17303e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,5.05677e+06,2.01362e+07,6.69644e+06,20.4149,20.4149,20.4149,15.7771,0,0.225964,0,1.5773e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,8.82764e+06,2.42001e+07,6.69644e+06,20.4274,20.4274,20.4274,15.7771,0,0.483446,0,3.38372e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,1.85532e+07,4.77702e+07,6.69644e+06,20.4397,20.4397,20.4397,15.7771,0,1.15817,0,8.12755e+07
08/05/2009 09:00,8,5,3,9,0,27,34,0,3.45051e+07,1.01188e+08,6.69644e+06,20.4416,20.4416,20.4416,15.7771,0,2.29793,0,1.61326e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,5.75538e+07,1.67811e+08,6.69644e+06,20.4502,20.4502,20.4502,15.7771,0,4.01753,0,2.82567e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,7.4976e+07,2.25389e+08,6.69644e+06,20.4569,20.4569,20.4569,15.7771,0,5.37655,0,3.78699e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,8.84463e+07,2.42244e+08,6.69644e+06,20.4666,20.4666,20.4666,15.7771,0,6.45896,0,4.55882e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,9.39785e+07,2.49207e+08,6.69644e+06,20.4654,20.4654,20.4654,15.7771,0,6.91411,0,4.87884e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,9.82454e+07,2.73517e+08,6.69644e+06,20.469,20.469,20.469,15.7771,0,7.2605,0,5.12709e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,9.67681e+07,2.71589e+08,6.69644e+06,20.4663,20.4663,20.4663,15.7771,0,7.13252,0,5.03386e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,9.43085e+07,2.68429e+08,6.69644e+06,20.4805,20.4805,20.4805,15.7771,0,6.92246,0,4.90044e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,9.01797e+07,2.63195e+08,6.69644e+06,20.4886,20.4886,20.4886,15.7771,0,6.58023,0,4.66614e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,7.77672e+07,2.72845e+08,6.69644e+06,20.4856,20.4856,20.4856,15.7771,0,5.58153,0,3.95545e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,5.08309e+07,1.69126e+08,6.69644e+06,20.4434,20.4434,20.4434,15.7771,0,3.50439,0,2.46124e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,3.82481e+07,1.32249e+08,6.69644e+06,20.4266,20.4266,20.4266,15.7771,0,2.5707,0,1.79894e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,3.41645e+07,1.27243e+08,6.69644e+06,20.4261,20.4261,20.4261,15.7771,0,2.27284,0,1.59036e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,2.46196e+07,7.53832e+07,6.69644e+06,20.4236,20.4236,20.4236,15.7771,0,1.58721,0,1.11e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,1.70363e+07,5.17752e+07,6.69644e+06,20.414,20.414,20.414,15.7771,0,1.0529,0,7.34818e+07
08/06/2009 00:00,8,6,4,0,0,23,44,0,1.40163e+07,4.80984e+07,6.69644e+06,20.4054,20.4054,20.4054,15.7771,0,0.842399,0,5.8681e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,1.22119e+07,3.9825e+07,6.69644e+06,20.3969,20.3969,20.3969,15.7771,0,0.717477,0,4.98876e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.02451e+07,3.74339e+07,6.69644e+06,20.3881,20.3881,20.3881,15.7771,0,0.581745,0,4.03732e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,8.96061e+06,3.58749e+07,6.69644e+06,20.3827,20.3827,20.3827,15.7771,0,0.493392,0,3.42012e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,7.80011e+06,3.44651e+07,6.69644e+06,20.381,20.381,20.381,15.7771,0,0.413726,0,2.86681e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,6.96902e+06,3.34569e+07,6.69644e+06,20.3806,20.3806,20.3806,15.7771,0,0.356816,0,2.47226e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,6.13052e+06,2.14395e+07,6.69644e+06,20.3843,20.3843,20.3843,15.7771,0,0.299401,0,2.07613e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,8.61349e+06,2.28909e+07,6.69644e+06,20.3969,20.3969,20.3969,15.7771,0,0.469235,0,3.2627e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.34546e+07,2.7732e+07,6.69644e+06,20.4108,20.4108,20.4108,15.7771,0,0.803729,0,5.60533e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.14612e+07,3.75091e+07,6.69644e+06,20.4305,20.4305,20.4305,15.7771,0,1.36517,0,9.56136e+07
08/06/2009 10:00,8,6,4,10,0,28,37,0,3.47777e+07,6.55951e+07,6.69644e+06,20.444,20.444,20.444,15.7771,0,2.32375,0,1.6322e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,4.81007e+07,1.18111e+08,6.69644e+06,20.4586,20.4586,20.4586,15.7771,0,3.31099,0,2.33293e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,5.72366e+07,1.29487e+08,6.69644e+06,20.4566,20.4566,20.4566,15.7771,0,4.01175,0,2.82552e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,7.23533e+07,1.86373e+08,6.69644e+06,20.4537,20.4537,20.4537,15.7771,0,5.18358,0,3.64859e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,6.90603e+07,1.69558e+08,6.69644e+06,20.4466,20.4466,20.4466,15.7771,0,4.92063,0,3.45824e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,5.77563e+07,1.80684e+08,6.69644e+06,20.4634,20.4634,20.4634,15.7771,0,4.02894,0,2.84176e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,5.03464e+07,1.73559e+08,6.69644e+06,20.4623,20.4623,20.4623,15.7771,0,3.46649,0,2.44444e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,4.87734e+07,1.86329e+08,6.69644e+06,20.4725,20.4725,20.4725,15.7771,0,3.34677,0,2.36514e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,3.72064e+07,1.33983e+08,6.69644e+06,20.4862,20.4862,20.4862,15.7771,0,2.49115,0,1.76563e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,2.66895e+07,8.02402e+07,6.69644e+06,20.4768,20.4768,20.4768,15.7771,0,1.73286,0,1.22572e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,1.46339e+07,4.88418e+07,6.69644e+06,20.4706,20.4706,20.4706,15.7771,0,0.883739,0,6.24279e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.09371e+07,4.43483e+07,6.69644e+06,20.4699,20.4699,20.4699,15.7771,0,0.627948,0,4.4352e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,8.52767e+06,4.14238e+07,6.69644e+06,20.466,20.466,20.466,15.7771,0,0.462558,0,3.26433e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,6.48506e+06,3.89461e+07,6.69644e+06,20.4547,20.4547,20.4547,15.7771,0,0.323103,0,2.27469e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,5.87699e+06,3.82105e+07,6.69644e+06,20.4432,20.4432,20.4432,15.7771,0,0.281728,0,1.97853e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,5.53931e+06,3.38846e+07,6.69644e+06,20.4403,20.4403,20.4403,15.7771,0,0.258704,0,1.81572e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,3.80062e+06,3.17734e+07,6.69644e+06,20.4405,20.4405,20.4405,15.7771,0,0.140581,0,9.86718e+06
08/07/2009 03:00,8,7,5,3,0,16,77,0,2.46603e+06,3.0185e+07,6.69644e+06,20.4403,20.4403,20.4403,15.7771,0,0.0583872,0,4.09794e+06
08/07/2009 04:00,8,7,5,4,0,17,68,0,754243,2.83603e+07,6.69644e+06,20.4416,20.4416,20.4416,15.7771,0,0.0216845,0,1.52235e+06
08/07/2009 05:00,8,7,5,5,0,16,72,0,605827,2.81788e+07,6.69644e+06,20.4431,20.4431,20.4431,15.7771,0,0.0116483,0,818032
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.65328e+07,6.69644e+06,20.4437,20.4437,20.4437,20.4437,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,3.03074e+06,1.94669e+07,6.69644e+06,20.447,20.447,20.447,15.7771,0,0.132178,0,9.29158e+06
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.30031e+07,5.79713e+07,6.69644e+06,20.4602,20.4602,20.4602,15.7771,0,0.77102,0,5.43472e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,3.2625e+07,1.15829e+08,6.69644e+06,20.4841,20.4841,20.4841,15.7771,0,2.15904,0,1.52956e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,6.08066e+07,2.2668e+08,6.69644e+06,20.4908,20.4908,20.4908,15.7771,0,4.2602,0,3.02241e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,7.3009e+07,2.22916e+08,6.69644e+06,20.5006,20.5006,20.5006,15.7771,0,5.21521,0,3.70762e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,8.35764e+07,2.36138e+08,6.69644e+06,20.4875,20.4875,20.4875,15.7771,0,6.06178,0,4.29752e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,8.69423e+07,2.40367e+08,6.69644e+06,20.4718,20.4718,20.4718,15.7771,0,6.33712,0,4.47775e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,8.87132e+07,2.42575e+08,6.69644e+06,20.4733,20.4733,20.4733,15.7771,0,6.47976,0,4.57999e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,8.96077e+07,2.62618e+08,6.69644e+06,20.469,20.469,20.469,15.7771,0,6.54591,0,4.62249e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,8.91969e+07,2.62021e+08,6.69644e+06,20.4657,20.4657,20.4657,15.7771,0,6.50679,0,4.59163e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,8.09269e+07,2.51643e+08,6.69644e+06,20.458,20.458,20.458,15.7771,0,5.83817,0,4.11307e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,7.22018e+07,2.59758e+08,6.69644e+06,20.4395,20.4395,20.4395,15.7771,0,5.14759,0,3.61223e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,5.88566e+07,1.87671e+08,6.69644e+06,20.4202,20.4202,20.4202,15.7771,0,4.1145,0,2.87534e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,4.51484e+07,1.80923e+08,6.69644e+06,20.3951,20.3951,20.3951,15.7771,0,3.08236,0,2.14242e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,4.05022e+07,1.75212e+08,6.69644e+06,20.3683,20.3683,20.3683,15.7771,0,2.73984,0,1.89328e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,2.13148e+07,8.2803e+07,6.69644e+06,20.362,20.362,20.362,15.7771,0,1.35471,0,9.34854e+07
08/07/2009 23:00,8,7,5,23,0,22,38,0,1.44313e+07,5.07643e+07,6.69644e+06,20.3508,20.3508,20.3508,15.7771,0,0.872342,0,6.00515e+07
08/08/2009 00:00,8,8,6,0,0,21,40,0,1.10693e+07,4.66765e+07,6.69644e+06,20.3356,20.3356,20.3356,15.7771,0,0.639417,0,4.38707e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,8.3801e+06,3.7327e+07,6.69644e+06,20.3199,20.3199,20.3199,15.7771,0,0.454294,0,3.10621e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,5.91402e+06,3.43314e+07,6.69644e+06,20.3053,20.3053,20.3053,15.7771,0,0.285438,0,1.94537e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,4.49611e+06,3.26129e+07,6.69644e+06,20.2961,20.2961,20.2961,15.7771,0,0.188703,0,1.28347e+07
08/08/2009 04:00,8,8,6,4,0,17,55,0,3.45203e+06,3.13764e+07,6.69644e+06,20.2937,20.2937,20.2937,15.7771,0,0.125762,0,8.54922e+06
08/08/2009 05:00,8,8,6,5,0,16,59,0,2.71376e+06,3.0484e+07,6.69644e+06,20.294,20.294,20.294,15.7771,0,0.0756146,0,5.14059e+06
08/08/2009 06:00,8,8,6,6,0,19,49,0,2.76253e+06,1.95455e+07,6.69644e+06,20.2971,20.2971,20.2971,15.7771,0,0.0788533,0,5.36442e+06
08/08/2009 07:00,8,8,6,7,0,22,43,0,6.9452e+06,2.30226e+07,6.69644e+06,20.3161,20.3161,20.3161,15.7771,0,0.35549,0,2.42864e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.67964e+07,6.25866e+07,6.69644e+06,20.3563,20.3563,20.3563,15.7771,0,1.03679,0,7.14582e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,3.33932e+07,1.16781e+08,6.69644e+06,20.3778,20.3778,20.3778,15.7771,0,2.21992,0,1.53719e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,5.7644e+07,2.03805e+08,6.69644e+06,20.3933,20.3933,20.3933,15.7771,0,4.02806,0,2.79865e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,7.1629e+07,2.21229e+08,6.69644e+06,20.4356,20.4356,20.4356,15.7771,0,5.1147,0,3.58614e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,8.15544e+07,2.3363e+08,6.69644e+06,20.4326,20.4326,20.4326,15.7771,0,5.90647,0,4.1386e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,8.72497e+07,2.4078e+08,6.69644e+06,20.4402,20.4402,20.4402,15.7771,0,6.36797,0,4.46928e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,9.03895e+07,2.44691e+08,6.69644e+06,20.4591,20.4591,20.4591,15.7771,0,6.61927,0,4.6645e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,8.48882e+07,2.56738e+08,6.69644e+06,20.3984,20.3984,20.3984,15.7771,0,6.17355,0,4.29399e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,8.46915e+07,2.56396e+08,6.69644e+06,20.4151,20.4151,20.4151,15.7771,0,6.14828,0,4.29187e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,7.26671e+07,2.44434e+08,6.69644e+06,20.4238,20.4238,20.4238,15.7771,0,5.18585,0,3.62687e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,6.59446e+07,2.51984e+08,6.69644e+06,20.4217,20.4217,20.4217,15.7771,0,4.66009,0,3.25768e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,5.3928e+07,1.83289e+08,6.69644e+06,20.4068,20.4068,20.4068,15.7771,0,3.74009,0,2.60613e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,4.18539e+07,1.76858e+08,6.69644e+06,20.4035,20.4035,20.4035,15.7771,0,2.83691,0,1.9754e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,3.93927e+07,1.73837e+08,6.69644e+06,20.3983,20.3983,20.3983,15.7771,0,2.65596,0,1.84731e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,2.03856e+07,8.16629e+07,6.69644e+06,20.3845,20.3845,20.3845,15.7771,0,1.28836,0,8.93418e+07
08/08/2009 23:00,8,8,6,23,0,19,60,0,1.29128e+07,4.89053e+07,6.69644e+06,20.3844,20.3844,20.3844,15.7771,0,0.765717,0,5.30985e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,1.0093e+07,4.54783e+07,6.69644e+06,20.3977,20.3977,20.3977,15.7771,0,0.5706,0,3.96817e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,8.08091e+06,3.69564e+07,6.69644e+06,20.4037,20.4037,20.4037,15.7771,0,0.432504,0,3.01175e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,7.75882e+06,3.65675e+07,6.69644e+06,20.4045,20.4045,20.4045,15.7771,0,0.410483,0,2.85886e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,6.62467e+06,3.51928e+07,6.69644e+06,20.4084,20.4084,20.4084,15.7771,0,0.332809,0,2.31987e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,4.68058e+06,3.28337e+07,6.69644e+06,20.4088,20.4088,20.4088,15.7771,0,0.200459,0,1.39743e+07
08/09/2009 05:00,8,9,0,5,0,17,72,0,3.27309e+06,3.11583e+07,6.69644e+06,20.4062,20.4062,20.4062,15.7771,0,0.11306,0,7.87716e+06
08/09/2009 06:00,8,9,0,6,0,17,77,0,2.37836e+06,1.91366e+07,6.69644e+06,20.4066,20.4066,20.4066,15.7771,0,0.0718755,0,5.00813e+06
08/09/2009 07:00,8,9,0,7,0,16,82,0,3.64372e+06,2.06074e+07,6.69644e+06,20.4124,20.4124,20.4124,15.7771,0,0.138058,0,9.63174e+06
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.01444e+07,6.00753e+07,6.69644e+06,20.4349,20.4349,20.4349,15.7771,0,0.573597,0,4.02113e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.66606e+06,1.67263e+07,1.00527e+08,6.69644e+06,20.1563,20.1563,20.1563,15.7771,0,1.09757,0,7.23227e+07
08/09/2009 10:00,8,9,0,10,0,14,100,2.39096e+06,3.41853e+07,1.96273e+08,6.69644e+06,20.2363,20.2363,20.2363,15.7771,0,2.32405,0,1.55981e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.34753e+06,3.9363e+07,2.02568e+08,6.69644e+06,20.3059,20.3059,20.3059,15.7771,0,2.69943,0,1.84003e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.57484e+06,4.48674e+07,2.09566e+08,6.69644e+06,20.2866,20.2866,20.2866,15.7771,0,3.11997,0,2.11761e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.13965e+07,4.67133e+07,2.2145e+08,6.69644e+06,19.3913,19.3913,19.3913,15.7771,0,3.78814,0,2.06095e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.13019e+07,4.64658e+07,1.83078e+08,6.69644e+06,19.2842,19.2842,19.2842,15.7771,0,3.76478,0,1.98757e+08
08/09/2009 15:00,8,9,0,15,0,16,72,8.20676e+06,5.01984e+07,1.84324e+08,6.69644e+06,19.6443,19.6443,19.6443,15.7771,0,3.85564,0,2.24443e+08
08/09/2009 16:00,8,9,0,16,0,16,77,8.12581e+06,5.79993e+07,2.12846e+08,6.69644e+06,19.7918,19.7918,19.7918,15.7771,0,4.43976,0,2.68295e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.69904e+06,5.83937e+07,2.30748e+08,6.69644e+06,19.9208,19.9208,19.9208,15.7771,0,4.38369,0,2.73409e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.86245e+06,5.24697e+07,2.45688e+08,6.69644e+06,19.8574,19.8574,19.8574,15.7771,0,3.9449,0,2.4228e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.22585e+06,4.10753e+07,1.69705e+08,6.69644e+06,20.2521,20.2521,20.2521,15.7771,0,2.81899,0,1.8987e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.57525e+06,2.9835e+07,1.64757e+08,6.69644e+06,20.2165,20.2165,20.2165,15.7771,0,2.02221,0,1.35121e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,2.67668e+07,1.58339e+08,6.69644e+06,20.3575,20.3575,20.3575,15.7771,0,1.7403,0,1.19976e+08
08/09/2009 22:00,8,9,0,22,0,14,88,0,8.80494e+06,6.75535e+07,6.69644e+06,20.4052,20.4052,20.4052,15.7771,0,0.48248,0,3.36079e+07
08/09/2009 23:00,8,9,0,23,0,14,88,0,3.42377e+06,3.74712e+07,6.69644e+06,20.4045,20.4045,20.4045,15.7771,0,0.142836,0,9.94809e+06
08/10/2009 00:00,8,10,1,0,0,14,82,0,1.32761e+06,3.49732e+07,6.69644e+06,20.4033,20.4033,20.4033,15.7771,0,0.0106796,0,743611
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,2.75327e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,2.75327e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,2.75327e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,2.75327e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,2.75327e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.65328e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,0,1.49627e+07,6.69644e+06,20.403,20.403,20.403,20.403,0,0,0,0
08/10/2009 08:00,8,10,1,8,0,15,82,0,5.04385e+06,4.42312e+07,6.69644e+06,20.4117,20.4117,20.4117,15.7771,0,0.273561,0,1.90971e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.63883e+06,1.76539e+07,9.07599e+07,6.69644e+06,20.3796,20.3796,20.3796,15.7771,0,1.11416,0,7.71572e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,4.23629e+07,1.6592e+08,6.69644e+06,20.4568,20.4568,20.4568,15.7771,0,2.87259,0,2.02326e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,4.99821e+07,1.7533e+08,6.69644e+06,20.4751,20.4751,20.4751,15.7771,0,3.44155,0,2.43347e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,6.06618e+07,1.88552e+08,6.69644e+06,20.4756,20.4756,20.4756,15.7771,0,4.25439,0,3.00852e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,6.36948e+07,1.92309e+08,6.69644e+06,20.4858,20.4858,20.4858,15.7771,0,4.4871,0,3.17996e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,5.88364e+07,2.05202e+08,6.69644e+06,20.4701,20.4701,20.4701,15.7771,0,4.10924,0,2.90251e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,6.92371e+07,2.18149e+08,6.69644e+06,20.4873,20.4873,20.4873,15.7771,0,4.91461,0,3.48408e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,6.9533e+07,2.1845e+08,6.69644e+06,20.4809,20.4809,20.4809,15.7771,0,4.9346,0,3.49351e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,6.55903e+07,2.32514e+08,6.69644e+06,20.4807,20.4807,20.4807,15.7771,0,4.62614,0,3.27499e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.6564e+06,5.66323e+07,2.53533e+08,6.69644e+06,20.2623,20.2623,20.2623,15.7771,0,4.06613,0,2.7449e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.85087e+06,4.51044e+07,1.72543e+08,6.69644e+06,20.3847,20.3847,20.3847,15.7771,0,3.09318,0,2.14508e+08
08/10/2009 20:00,8,10,1,20,0,16,88,1.9991e+06,3.43548e+07,1.69666e+08,6.69644e+06,20.3749,20.3749,20.3749,15.7771,0,2.31253,0,1.60031e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,3.1213e+07,1.63777e+08,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,2.05725,0,1.44341e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,1.137e+07,7.06721e+07,6.69644e+06,20.4493,20.4493,20.4493,15.7771,0,0.658467,0,4.63042e+07
08/10/2009 23:00,8,10,1,23,0,16,77,0,5.05791e+06,3.93917e+07,6.69644e+06,20.4393,20.4393,20.4393,15.7771,0,0.234286,0,1.64398e+07
08/11/2009 00:00,8,11,2,0,0,14,88,0,2.46799e+06,3.63213e+07,6.69644e+06,20.4319,20.4319,20.4319,15.7771,0,0.077963,0,5.46204e+06
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,2.75327e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,2.75327e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,2.75327e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,2.75327e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,2.75327e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.65328e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,0,1.60186e+07,6.69644e+06,20.4293,20.4293,20.4293,20.4293,0,0,0,0
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,8.34404e+06,5.23409e+07,6.69644e+06,20.4349,20.4349,20.4349,15.7771,0,0.464241,0,3.2553e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,2.32042e+07,1.04286e+08,6.69644e+06,20.453,20.453,20.453,15.7771,0,1.48604,0,1.04585e+08
08/11/2009 10:00,8,11,2,10,0,22,43,0,5.20161e+07,2.15795e+08,6.69644e+06,20.4517,20.4517,20.4517,15.7771,0,3.59383,0,2.52849e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,6.54577e+07,2.32483e+08,6.69644e+06,20.4506,20.4506,20.4506,15.7771,0,4.62551,0,3.25358e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,7.62166e+07,2.26915e+08,6.69644e+06,20.4558,20.4558,20.4558,15.7771,0,5.4734,0,3.85428e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,7.5629e+07,2.07215e+08,6.69644e+06,20.4478,20.4478,20.4478,15.7771,0,5.4307,0,3.81766e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,7.75695e+07,2.09659e+08,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,5.58806,0,3.92075e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,6.86347e+07,2.36359e+08,6.69644e+06,20.4163,20.4163,20.4163,15.7771,0,4.87184,0,3.4017e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,6.58308e+07,2.13867e+08,6.69644e+06,20.4117,20.4117,20.4117,15.7771,0,4.65329,0,3.24593e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,6.39022e+07,2.3046e+08,6.69644e+06,20.4187,20.4187,20.4187,15.7771,0,4.5024,0,3.14539e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,5.8181e+07,2.45447e+08,6.69644e+06,20.4178,20.4178,20.4178,15.7771,0,4.06253,0,2.83755e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,4.89208e+07,1.75387e+08,6.69644e+06,20.4196,20.4196,20.4196,15.7771,0,3.36134,0,2.34872e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,3.63357e+07,1.70078e+08,6.69644e+06,20.3981,20.3981,20.3981,15.7771,0,2.43214,0,1.69157e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,3.3188e+07,1.66219e+08,6.69644e+06,20.3927,20.3927,20.3927,15.7771,0,2.20315,0,1.53049e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,1.4686e+07,7.47172e+07,6.69644e+06,20.3863,20.3863,20.3863,15.7771,0,0.889067,0,6.16773e+07
08/11/2009 23:00,8,11,2,23,0,18,56,0,7.80309e+06,4.26988e+07,6.69644e+06,20.3775,20.3775,20.3775,15.7771,0,0.413912,0,2.86592e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,5.08414e+06,3.94033e+07,6.69644e+06,20.3678,20.3678,20.3678,15.7771,0,0.228331,0,1.57765e+07
08/12/2009 01:00,8,12,3,1,0,17,55,0,3.42458e+06,2.91793e+07,6.69644e+06,20.3608,20.3608,20.3608,15.7771,0,0.123595,0,8.52667e+06
08/12/2009 02:00,8,12,3,2,0,17,55,0,1.41686e+06,2.68098e+07,6.69644e+06,20.3583,20.3583,20.3583,15.7771,0,0.00700805,0,483216
08/12/2009 03:00,8,12,3,3,0,16,59,0,148232,2.55204e+07,6.69644e+06,20.3581,20.3581,20.3581,15.7771,0,0.000211194,0,14561.5
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,2.53714e+07,6.69644e+06,20.3581,20.3581,20.3581,20.3581,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,2.53714e+07,6.69644e+06,20.3581,20.3581,20.3581,20.3581,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.43715e+07,6.69644e+06,20.3581,20.3581,20.3581,20.3581,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,1.30435e+06,1.52913e+07,6.69644e+06,20.3595,20.3595,20.3595,15.7771,0,0.0389277,0,2.68536e+06
08/12/2009 08:00,8,12,3,8,0,22,41,0,9.13894e+06,3.63232e+07,6.69644e+06,20.3748,20.3748,20.3748,15.7771,0,0.508573,0,3.52013e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,2.46495e+07,8.27913e+07,6.69644e+06,20.4038,20.4038,20.4038,15.7771,0,1.59025,0,1.10742e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,4.86601e+07,1.56807e+08,6.69644e+06,20.445,20.445,20.445,15.7771,0,3.3434,0,2.34895e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,6.9417e+07,2.37427e+08,6.69644e+06,20.4561,20.4561,20.4561,15.7771,0,4.93535,0,3.47563e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,8.09588e+07,2.32839e+08,6.69644e+06,20.4548,20.4548,20.4548,15.7771,0,5.85237,0,4.12022e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,8.40959e+07,2.36782e+08,6.69644e+06,20.4499,20.4499,20.4499,15.7771,0,6.10707,0,4.29503e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,8.65382e+07,2.39818e+08,6.69644e+06,20.4639,20.4639,20.4639,15.7771,0,6.30109,0,4.44483e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,8.87213e+07,2.61477e+08,6.69644e+06,20.4765,20.4765,20.4765,15.7771,0,6.47057,0,4.57664e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,8.4177e+07,2.55733e+08,6.69644e+06,20.4488,20.4488,20.4488,15.7771,0,6.10232,0,4.29076e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,8.11238e+07,2.70851e+08,6.69644e+06,20.4422,20.4422,20.4422,15.7771,0,5.85459,0,4.11075e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,7.15208e+07,2.5889e+08,6.69644e+06,20.4318,20.4318,20.4318,15.7771,0,5.09437,0,3.56899e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,4.70457e+07,1.66177e+08,6.69644e+06,20.4111,20.4111,20.4111,15.7771,0,3.22279,0,2.24779e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,3.48209e+07,1.28046e+08,6.69644e+06,20.4028,20.4028,20.4028,15.7771,0,2.32153,0,1.61626e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,3.03873e+07,1.2261e+08,6.69644e+06,20.4175,20.4175,20.4175,15.7771,0,1.99954,0,1.39654e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,2.03436e+07,7.01574e+07,6.69644e+06,20.4271,20.4271,20.4271,15.7771,0,1.28397,0,8.98601e+07
08/12/2009 23:00,8,12,3,23,0,19,73,0,1.14686e+07,4.49892e+07,6.69644e+06,20.4307,20.4307,20.4307,15.7771,0,0.665056,0,4.65811e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,8.65103e+06,4.15674e+07,6.69644e+06,20.431,20.431,20.431,15.7771,0,0.471276,0,3.30107e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,6.42811e+06,3.27888e+07,6.69644e+06,20.4278,20.4278,20.4278,15.7771,0,0.319264,0,2.23476e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,4.84743e+06,3.08737e+07,6.69644e+06,20.4278,20.4278,20.4278,15.7771,0,0.211601,0,1.48115e+07
08/13/2009 03:00,8,13,4,3,0,16,88,0,3.51805e+06,2.92912e+07,6.69644e+06,20.4286,20.4286,20.4286,15.7771,0,0.12951,0,9.06693e+06
08/13/2009 04:00,8,13,4,4,0,15,94,0,2.42006e+06,2.79649e+07,6.69644e+06,20.4305,20.4305,20.4305,15.7771,0,0.0551318,0,3.86132e+06
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,2.53714e+07,6.69644e+06,20.4319,20.4319,20.4319,20.4319,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,1.43715e+07,6.69644e+06,20.4319,20.4319,20.4319,20.4319,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,1.52924e+06,1.45057e+07,6.69644e+06,20.4349,20.4349,20.4349,15.7771,0,0.0539537,0,3.78315e+06
08/13/2009 08:00,8,13,4,8,0,20,68,0,8.10925e+06,2.2265e+07,6.69644e+06,20.4569,20.4569,20.4569,15.7771,0,0.433644,0,3.05486e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,1.70583e+07,3.31758e+07,6.69644e+06,20.5021,20.5021,20.5021,15.7771,0,1.05269,0,7.48636e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,3.08825e+07,6.07962e+07,6.69644e+06,20.5266,20.5266,20.5266,15.7771,0,2.03637,0,1.45567e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,4.94343e+07,1.28194e+08,6.69644e+06,20.5393,20.5393,20.5393,15.7771,0,3.40563,0,2.44096e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,5.70355e+07,1.37634e+08,6.69644e+06,20.519,20.519,20.519,15.7771,0,3.98704,0,2.8455e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,6.40332e+07,1.63314e+08,6.69644e+06,20.4835,20.4835,20.4835,15.7771,0,4.52639,0,3.20628e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,5.33265e+07,1.4993e+08,6.69644e+06,20.4651,20.4651,20.4651,15.7771,0,3.69647,0,2.60816e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,5.08529e+07,1.46862e+08,6.69644e+06,20.4816,20.4816,20.4816,15.7771,0,3.5074,0,2.48346e+08
08/13/2009 16:00,8,13,4,16,0,20,83,2.04367e+06,4.76629e+07,1.7233e+08,6.69644e+06,20.4466,20.4466,20.4466,15.7771,0,3.29207,0,2.31365e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.71548e+06,4.54542e+07,1.85049e+08,6.69644e+06,20.3434,20.3434,20.3434,15.7771,0,3.16822,0,2.17742e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.89792e+06,3.35891e+07,1.3228e+08,6.69644e+06,20.0866,20.0866,20.0866,15.7771,0,2.36955,0,1.537e+08
08/13/2009 19:00,8,13,4,19,0,18,77,1.58553e+06,2.16394e+07,7.56543e+07,6.69644e+06,20.3311,20.3311,20.3311,15.7771,0,1.37767,0,9.44279e+07
08/13/2009 20:00,8,13,4,20,0,19,68,0,1.04637e+07,4.37717e+07,6.69644e+06,20.4457,20.4457,20.4457,15.7771,0,0.595446,0,4.184e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,6.6101e+06,3.90924e+07,6.69644e+06,20.4479,20.4479,20.4479,15.7771,0,0.331547,0,2.33075e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,5.265e+06,3.74641e+07,6.69644e+06,20.4426,20.4426,20.4426,15.7771,0,0.239931,0,1.68477e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,4.69437e+06,3.67753e+07,6.69644e+06,20.4406,20.4406,20.4406,15.7771,0,0.20112,0,1.41165e+07
08/14/2009 00:00,8,14,5,0,0,19,60,0,4.04357e+06,3.59886e+07,6.69644e+06,20.4398,20.4398,20.4398,15.7771,0,0.156975,0,1.10162e+07
08/14/2009 01:00,8,14,5,1,0,18,68,0,3.0661e+06,3.09102e+07,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,0.0989031,0,6.93936e+06
08/14/2009 02:00,8,14,5,2,0,19,64,0,2.60211e+06,3.03511e+07,6.69644e+06,20.4396,20.4396,20.4396,15.7771,0,0.0674619,0,4.73413e+06
08/14/2009 03:00,8,14,5,3,0,18,68,0,1.79065e+06,2.94305e+07,6.69644e+06,20.4416,20.4416,20.4416,15.7771,0,0.0320821,0,2.2523e+06
08/14/2009 04:00,8,14,5,4,0,17,72,0,247434,2.78051e+07,6.69644e+06,20.443,20.443,20.443,15.7771,0,0.00688164,0,483264
08/14/2009 05:00,8,14,5,5,0,17,72,0,182833,2.77247e+07,6.69644e+06,20.4437,20.4437,20.4437,15.7771,0,0.0025196,0,176968
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.65328e+07,6.69644e+06,20.4439,20.4439,20.4439,20.4439,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,1.99842e+06,1.72082e+07,6.69644e+06,20.4482,20.4482,20.4482,15.7771,0,0.0759449,0,5.34079e+06
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.10606e+07,5.13829e+07,6.69644e+06,20.474,20.474,20.474,15.7771,0,0.636441,0,4.49974e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,2.28807e+07,9.5464e+07,6.69644e+06,20.488,20.488,20.488,15.7771,0,1.46175,0,1.03642e+08
08/14/2009 10:00,8,14,5,10,0,20,68,0,4.13464e+07,1.64653e+08,6.69644e+06,20.4984,20.4984,20.4984,15.7771,0,2.7951,0,1.9862e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,4.93228e+07,1.74501e+08,6.69644e+06,20.5051,20.5051,20.5051,15.7771,0,3.38923,0,2.41179e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,5.79207e+07,1.85111e+08,6.69644e+06,20.5037,20.5037,20.5037,15.7771,0,4.03918,0,2.87343e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,5.73506e+07,1.84363e+08,6.69644e+06,20.5162,20.5162,20.5162,15.7771,0,3.99217,0,2.84751e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,5.53464e+07,2.00844e+08,6.69644e+06,20.5034,20.5034,20.5034,15.7771,0,3.83902,0,2.73086e+08
08/14/2009 15:00,8,14,5,15,0,18,77,5.11589e+06,5.49477e+07,2.24754e+08,6.69644e+06,20.1402,20.1402,20.1402,15.7771,0,4.02188,0,2.64114e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.62969e+06,5.97235e+07,2.10035e+08,6.69644e+06,20.2919,20.2919,20.2919,15.7771,0,4.29411,0,2.91797e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.74991e+06,5.65651e+07,2.25255e+08,6.69644e+06,20.2623,20.2623,20.2623,15.7771,0,4.06321,0,2.74295e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.36856e+06,5.18742e+07,2.49504e+08,6.69644e+06,20.0682,20.0682,20.0682,15.7771,0,3.80624,0,2.45835e+08
08/14/2009 19:00,8,14,5,19,0,18,73,1.5448e+06,4.31393e+07,1.71502e+08,6.69644e+06,20.4213,20.4213,20.4213,15.7771,0,2.92715,0,2.04605e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.85995e+06,3.22427e+07,1.66929e+08,6.69644e+06,20.4004,20.4004,20.4004,15.7771,0,2.1516,0,1.4972e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,3.01002e+07,1.62418e+08,6.69644e+06,20.427,20.427,20.427,15.7771,0,1.97782,0,1.38417e+08
08/14/2009 22:00,8,14,5,22,0,17,63,0,1.1123e+07,7.03708e+07,6.69644e+06,20.4264,20.4264,20.4264,15.7771,0,0.641665,0,4.49009e+07
08/14/2009 23:00,8,14,5,23,0,17,68,0,6.5064e+06,4.11151e+07,6.69644e+06,20.4218,20.4218,20.4218,15.7771,0,0.324681,0,2.26976e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,4.08784e+06,3.82172e+07,6.69644e+06,20.421,20.421,20.421,15.7771,0,0.168292,0,1.17627e+07
08/15/2009 01:00,8,15,6,1,0,17,68,0,2.70804e+06,3.05276e+07,6.69644e+06,20.4185,20.4185,20.4185,15.7771,0,0.0942109,0,6.58128e+06
08/15/2009 02:00,8,15,6,2,0,16,72,0,1.45128e+06,2.90411e+07,6.69644e+06,20.4168,20.4168,20.4168,15.7771,0,0.0190112,0,1.32757e+06
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,2.75327e+07,6.69644e+06,20.4162,20.4162,20.4162,20.4162,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,2.75327e+07,6.69644e+06,20.4162,20.4162,20.4162,20.4162,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,2.75327e+07,6.69644e+06,20.4162,20.4162,20.4162,20.4162,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.65328e+07,6.69644e+06,20.4162,20.4162,20.4162,20.4162,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,135206,1.52846e+07,6.69644e+06,20.4165,20.4165,20.4165,18.0967,0,0.00421677,0,294459
08/15/2009 08:00,8,15,6,8,0,19,52,0,6.51026e+06,5.56962e+07,6.69644e+06,20.424,20.424,20.424,15.7771,0,0.333335,0,2.33187e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,1.95251e+07,9.137e+07,6.69644e+06,20.4487,20.4487,20.4487,15.7771,0,1.22613,0,8.62135e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,4.90194e+07,1.93116e+08,6.69644e+06,20.4527,20.4527,20.4527,15.7771,0,3.36918,0,2.37094e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,5.88543e+07,1.86343e+08,6.69644e+06,20.4562,20.4562,20.4562,15.7771,0,4.11938,0,2.90106e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,5.84638e+07,1.85779e+08,6.69644e+06,20.4492,20.4492,20.4492,15.7771,0,4.08459,0,2.87227e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,5.64491e+07,1.83274e+08,6.69644e+06,20.4475,20.4475,20.4475,15.7771,0,3.93029,0,2.76274e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,5.73922e+07,2.22383e+08,6.69644e+06,20.4448,20.4448,20.4448,15.7771,0,3.9995,0,2.80975e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,6.55384e+07,2.13543e+08,6.69644e+06,20.4478,20.4478,20.4478,15.7771,0,4.6293,0,3.25432e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,6.47749e+07,2.12554e+08,6.69644e+06,20.4228,20.4228,20.4228,15.7771,0,4.57036,0,3.19572e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,6.14791e+07,2.27435e+08,6.69644e+06,20.4197,20.4197,20.4197,15.7771,0,4.31469,0,3.0149e+08
08/15/2009 18:00,8,15,6,18,0,20,49,2.03158e+06,5.60345e+07,2.41757e+08,6.69644e+06,20.3594,20.3594,20.3594,15.7771,0,3.92886,0,2.7097e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,4.59001e+07,1.73368e+08,6.69644e+06,20.3971,20.3971,20.3971,15.7771,0,3.13646,0,2.18093e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,3.45601e+07,1.6789e+08,6.69644e+06,20.3962,20.3962,20.3962,15.7771,0,2.30256,0,1.60079e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,3.04736e+07,1.62883e+08,6.69644e+06,20.3844,20.3844,20.3844,15.7771,0,2.0073,0,1.39194e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,1.15826e+07,7.09314e+07,6.69644e+06,20.3721,20.3721,20.3721,15.7771,0,0.674128,0,4.6622e+07
08/15/2009 23:00,8,15,6,23,0,14,77,0,5.78446e+06,4.02676e+07,6.69644e+06,20.3629,20.3629,20.3629,15.7771,0,0.284219,0,1.96169e+07
08/16/2009 00:00,8,16,0,0,0,12,88,0,3.07204e+06,3.69902e+07,6.69644e+06,20.3573,20.3573,20.3573,15.7771,0,0.0996724,0,6.87112e+06
08/16/2009 01:00,8,16,0,1,0,13,82,0,1.46363e+06,2.9027e+07,6.69644e+06,20.3545,20.3545,20.3545,15.7771,0,0.0101586,0,699864
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,2.75327e+07,6.69644e+06,20.3542,20.3542,20.3542,20.3542,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,2.75327e+07,6.69644e+06,20.3542,20.3542,20.3542,20.3542,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,2.75327e+07,6.69644e+06,20.3542,20.3542,20.3542,20.3542,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,2.75327e+07,6.69644e+06,20.3542,20.3542,20.3542,20.3542,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.65328e+07,6.69644e+06,20.3542,20.3542,20.3542,20.3542,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,0,1.60186e+07,6.69644e+06,20.3542,20.3542,20.3542,20.3542,0,0,0,0
