Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 08:00,8,16,0,8,0,17,63,0,7.94552e+06,5.18496e+07,6.69644e+06,20.3653,20.3653,20.3653,15.7771,0,0.437364,0,3.02226e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.64489e+06,2.10137e+07,9.48513e+07,6.69644e+06,20.3293,20.3293,20.3293,15.7771,0,1.35221,0,9.26337e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,3.94136e+07,1.81243e+08,6.69644e+06,20.4098,20.4098,20.4098,15.7771,0,2.6556,0,1.85166e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,4.07602e+07,1.63919e+08,6.69644e+06,20.4213,20.4213,20.4213,15.7771,0,2.75598,0,1.92641e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,5.99724e+07,1.87729e+08,6.69644e+06,20.4334,20.4334,20.4334,15.7771,0,4.2069,0,2.94826e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,7.15121e+07,2.21081e+08,6.69644e+06,20.4283,20.4283,20.4283,15.7771,0,5.10624,0,3.57458e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,7.12051e+07,2.01673e+08,6.69644e+06,20.4427,20.4427,20.4427,15.7771,0,5.07885,0,3.56646e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,6.31613e+07,2.10554e+08,6.69644e+06,20.455,20.455,20.455,15.7771,0,4.44235,0,3.12771e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,6.3612e+07,2.11124e+08,6.69644e+06,20.4167,20.4167,20.4167,15.7771,0,4.48167,0,3.12955e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,6.23057e+07,2.28474e+08,6.69644e+06,20.4001,20.4001,20.4001,15.7771,0,4.38082,0,3.04819e+08
08/16/2009 18:00,8,16,0,18,0,20,43,2.06474e+06,5.40215e+07,2.45507e+08,6.69644e+06,20.3253,20.3253,20.3253,15.7771,0,3.7809,0,2.58822e+08
08/16/2009 19:00,8,16,0,19,0,17,59,1.59741e+06,4.2636e+07,1.7097e+08,6.69644e+06,20.3473,20.3473,20.3473,15.7771,0,2.9012,0,1.99562e+08
08/16/2009 20:00,8,16,0,20,0,16,63,1.99437e+06,3.17888e+07,1.66537e+08,6.69644e+06,20.2822,20.2822,20.2822,15.7771,0,2.1312,0,1.44511e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,2.86441e+07,1.60652e+08,6.69644e+06,20.3294,20.3294,20.3294,15.7771,0,1.87727,0,1.28625e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,1.13366e+07,7.06371e+07,6.69644e+06,20.3476,20.3476,20.3476,15.7771,0,0.657456,0,4.52269e+07
08/16/2009 23:00,8,16,0,23,0,13,82,0,5.21684e+06,3.9582e+07,6.69644e+06,20.3452,20.3452,20.3452,15.7771,0,0.245639,0,1.68886e+07
08/17/2009 00:00,8,17,1,0,0,13,77,0,2.00575e+06,3.57613e+07,6.69644e+06,20.3407,20.3407,20.3407,15.7771,0,0.0469268,0,3.22324e+06
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,2.75327e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,2.75327e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,2.75327e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,2.75327e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,2.75327e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.65328e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,0,1.60186e+07,6.69644e+06,20.339,20.339,20.339,20.339,0,0,0,0
08/17/2009 08:00,8,17,1,8,0,19,49,0,7.1806e+06,5.10153e+07,6.69644e+06,20.349,20.349,20.349,15.7771,0,0.41167,0,2.83467e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,2.12652e+07,1.01934e+08,6.69644e+06,20.3722,20.3722,20.3722,15.7771,0,1.3515,0,9.34748e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,4.94898e+07,2.12695e+08,6.69644e+06,20.3884,20.3884,20.3884,15.7771,0,3.40886,0,2.36589e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,6.01968e+07,2.06987e+08,6.69644e+06,20.3942,20.3942,20.3942,15.7771,0,4.22558,0,2.93641e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,7.10344e+07,2.20486e+08,6.69644e+06,20.3967,20.3967,20.3967,15.7771,0,5.0714,0,3.52611e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,7.52553e+07,2.25772e+08,6.69644e+06,20.3811,20.3811,20.3811,15.7771,0,5.40899,0,3.74814e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,7.69992e+07,2.27925e+08,6.69644e+06,20.3845,20.3845,20.3845,15.7771,0,5.54525,0,3.84539e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,7.68333e+07,2.46651e+08,6.69644e+06,20.372,20.372,20.372,15.7771,0,5.52814,0,3.82315e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,7.67865e+07,2.46508e+08,6.69644e+06,20.3812,20.3812,20.3812,15.7771,0,5.51841,0,3.82406e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,7.2268e+07,2.59829e+08,6.69644e+06,20.3764,20.3764,20.3764,15.7771,0,5.15987,0,3.57185e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,6.29571e+07,2.51366e+08,6.69644e+06,20.3605,20.3605,20.3605,15.7771,0,4.4354,0,3.05976e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,4.99629e+07,1.78405e+08,6.69644e+06,20.3439,20.3439,20.3439,15.7771,0,3.44576,0,2.36841e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,3.72614e+07,1.71227e+08,6.69644e+06,20.3345,20.3345,20.3345,15.7771,0,2.50341,0,1.71718e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,3.29206e+07,1.65901e+08,6.69644e+06,20.3288,20.3288,20.3288,15.7771,0,2.18706,0,1.4983e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,1.41033e+07,7.40101e+07,6.69644e+06,20.3189,20.3189,20.3189,15.7771,0,0.849965,0,5.8102e+07
08/17/2009 23:00,8,17,1,23,0,14,63,0,7.51417e+06,4.23477e+07,6.69644e+06,20.3048,20.3048,20.3048,15.7771,0,0.394962,0,2.69152e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,3.71038e+06,3.77675e+07,6.69644e+06,20.2919,20.2919,20.2919,15.7771,0,0.14349,0,9.75044e+06
08/18/2009 01:00,8,18,2,1,0,14,59,0,2.21863e+06,2.99449e+07,6.69644e+06,20.2858,20.2858,20.2858,15.7771,0,0.0615222,0,4.17493e+06
08/18/2009 02:00,8,18,2,2,0,13,62,0,168323,2.77068e+07,6.69644e+06,20.2851,20.2851,20.2851,15.7771,0,0.00158185,0,107330
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,2.75327e+07,6.69644e+06,20.2853,20.2853,20.2853,20.2853,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,2.75327e+07,6.69644e+06,20.2853,20.2853,20.2853,20.2853,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,2.75327e+07,6.69644e+06,20.2853,20.2853,20.2853,20.2853,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.65328e+07,6.69644e+06,20.2853,20.2853,20.2853,20.2853,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,234284,1.62927e+07,6.69644e+06,20.2857,20.2857,20.2857,18.0312,0,0.010985,0,745512
08/18/2009 08:00,8,18,2,8,0,22,31,0,1.01033e+07,5.44649e+07,6.69644e+06,20.3004,20.3004,20.3004,15.7771,0,0.581024,0,3.95712e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,2.38595e+07,9.66762e+07,6.69644e+06,20.321,20.321,20.321,15.7771,0,1.53733,0,1.05141e+08
08/18/2009 10:00,8,18,2,10,0,26,21,0,4.90713e+07,1.93225e+08,6.69644e+06,20.3391,20.3391,20.3391,15.7771,0,3.38254,0,2.32257e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,6.00921e+07,2.06918e+08,6.69644e+06,20.3295,20.3295,20.3295,15.7771,0,4.22683,0,2.89615e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,6.90859e+07,1.99121e+08,6.69644e+06,20.3417,20.3417,20.3417,15.7771,0,4.92839,0,3.38591e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,7.30572e+07,2.04094e+08,6.69644e+06,20.3541,20.3541,20.3541,15.7771,0,5.24306,0,3.61184e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,7.78346e+07,2.29018e+08,6.69644e+06,20.3715,20.3715,20.3715,15.7771,0,5.61741,0,3.88446e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,7.97362e+07,2.50315e+08,6.69644e+06,20.3724,20.3724,20.3724,15.7771,0,5.7627,0,3.98568e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,7.80869e+07,2.48187e+08,6.69644e+06,20.3498,20.3498,20.3498,15.7771,0,5.62851,0,3.87375e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,7.59655e+07,2.6447e+08,6.69644e+06,20.3692,20.3692,20.3692,15.7771,0,5.45367,0,3.7693e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,6.66477e+07,2.55968e+08,6.69644e+06,20.3579,20.3579,20.3579,15.7771,0,4.72237,0,3.2559e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,5.43524e+07,1.83844e+08,6.69644e+06,20.3445,20.3445,20.3445,15.7771,0,3.7782,0,2.59727e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,4.14452e+07,1.76383e+08,6.69644e+06,20.3258,20.3258,20.3258,15.7771,0,2.81236,0,1.92541e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,3.78635e+07,1.71983e+08,6.69644e+06,20.318,20.318,20.318,15.7771,0,2.54874,0,1.74193e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,1.93601e+07,8.04265e+07,6.69644e+06,20.3091,20.3091,20.3091,15.7771,0,1.21847,0,8.3113e+07
08/18/2009 23:00,8,18,2,23,0,22,29,0,1.30757e+07,4.91195e+07,6.69644e+06,20.2976,20.2976,20.2976,15.7771,0,0.779091,0,5.30077e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,9.55388e+06,4.48378e+07,6.69644e+06,20.2757,20.2757,20.2757,15.7771,0,0.535745,0,3.6275e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,6.53634e+06,3.29299e+07,6.69644e+06,20.2562,20.2562,20.2562,15.7771,0,0.328455,0,2.21427e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,4.97019e+06,3.10317e+07,6.69644e+06,20.2445,20.2445,20.2445,15.7771,0,0.221384,0,1.48856e+07
08/19/2009 03:00,8,19,3,3,0,19,34,0,3.8888e+06,2.97226e+07,6.69644e+06,20.2386,20.2386,20.2386,15.7771,0,0.147667,0,9.91594e+06
08/19/2009 04:00,8,19,3,4,0,20,30,0,3.10533e+06,2.87752e+07,6.69644e+06,20.2354,20.2354,20.2354,15.7771,0,0.0943581,0,6.33171e+06
08/19/2009 05:00,8,19,3,5,0,20,30,0,2.4194e+06,2.7971e+07,6.69644e+06,20.2338,20.2338,20.2338,15.7771,0,0.0558874,0,3.74883e+06
08/19/2009 06:00,8,19,3,6,0,20,32,0,2.27898e+06,1.68014e+07,6.69644e+06,20.2329,20.2329,20.2329,15.7771,0,0.0463378,0,3.10764e+06
08/19/2009 07:00,8,19,3,7,0,23,27,0,5.92538e+06,2.06849e+07,6.69644e+06,20.2353,20.2353,20.2353,15.7771,0,0.286649,0,1.92347e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,1.36087e+07,4.17632e+07,6.69644e+06,20.2546,20.2546,20.2546,15.7771,0,0.816721,0,5.50403e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,2.86324e+07,9.40232e+07,6.69644e+06,20.2829,20.2829,20.2829,15.7771,0,1.88067,0,1.27542e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,5.27318e+07,1.74562e+08,6.69644e+06,20.3093,20.3093,20.3093,15.7771,0,3.66324,0,2.49885e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,7.18427e+07,2.40538e+08,6.69644e+06,20.3267,20.3267,20.3267,15.7771,0,5.14475,0,3.52294e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,8.1807e+07,2.34037e+08,6.69644e+06,20.3194,20.3194,20.3194,15.7771,0,5.94662,0,4.06544e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,7.87321e+07,2.11187e+08,6.69644e+06,20.3274,20.3274,20.3274,15.7771,0,5.69864,0,3.90283e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,7.67621e+07,2.08729e+08,6.69644e+06,20.3221,20.3221,20.3221,15.7771,0,5.54211,0,3.79121e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,7.13125e+07,2.20793e+08,6.69644e+06,20.3327,20.3327,20.3327,15.7771,0,5.09604,0,3.49414e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,6.93666e+07,2.37302e+08,6.69644e+06,20.3444,20.3444,20.3444,15.7771,0,4.93731,0,3.39403e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,6.61145e+07,2.33208e+08,6.69644e+06,20.3523,20.3523,20.3523,15.7771,0,4.68028,0,3.22292e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,6.09112e+07,2.51936e+08,6.69644e+06,20.3469,20.3469,20.3469,15.7771,0,4.27847,0,2.94273e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,4.09681e+07,1.58714e+08,6.69644e+06,20.3306,20.3306,20.3306,15.7771,0,2.77668,0,1.90299e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,3.05524e+07,1.22827e+08,6.69644e+06,20.3197,20.3197,20.3197,15.7771,0,2.01633,0,1.3786e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,2.64822e+07,1.17849e+08,6.69644e+06,20.309,20.309,20.309,15.7771,0,1.72417,0,1.17604e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,1.87447e+07,6.82197e+07,6.69644e+06,20.3154,20.3154,20.3154,15.7771,0,1.17471,0,8.02406e+07
08/19/2009 23:00,8,19,3,23,0,18,45,0,9.89227e+06,4.30791e+07,6.69644e+06,20.3084,20.3084,20.3084,15.7771,0,0.558449,0,3.80863e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,6.68469e+06,3.91851e+07,6.69644e+06,20.2931,20.2931,20.2931,15.7771,0,0.338179,0,2.29864e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,5.60968e+06,3.18011e+07,6.69644e+06,20.2829,20.2829,20.2829,15.7771,0,0.264711,0,1.79518e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,4.40331e+06,3.03425e+07,6.69644e+06,20.2762,20.2762,20.2762,15.7771,0,0.182497,0,1.2358e+07
08/20/2009 03:00,8,20,4,3,0,19,34,0,3.23783e+06,2.89313e+07,6.69644e+06,20.2713,20.2713,20.2713,15.7771,0,0.103191,0,6.98012e+06
08/20/2009 04:00,8,20,4,4,0,20,32,0,2.91536e+06,2.85426e+07,6.69644e+06,20.2689,20.2689,20.2689,15.7771,0,0.0812725,0,5.49454e+06
08/20/2009 05:00,8,20,4,5,0,20,32,0,2.3019e+06,2.78261e+07,6.69644e+06,20.2678,20.2678,20.2678,15.7771,0,0.047769,0,3.22868e+06
08/20/2009 06:00,8,20,4,6,0,19,37,0,2.04068e+06,1.65103e+07,6.69644e+06,20.2671,20.2671,20.2671,15.7771,0,0.0300585,0,2.03132e+06
08/20/2009 07:00,8,20,4,7,0,21,35,0,4.3318e+06,1.76933e+07,6.69644e+06,20.2677,20.2677,20.2677,15.7771,0,0.17758,0,1.20022e+07
08/20/2009 08:00,8,20,4,8,0,25,26,0,6.97753e+06,2.09177e+07,6.69644e+06,20.2776,20.2776,20.2776,15.7771,0,0.358465,0,2.42813e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,9.81307e+06,2.33176e+07,6.69644e+06,20.2958,20.2958,20.2958,15.7771,0,0.553634,0,3.76529e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,1.84006e+07,4.34294e+07,6.69644e+06,20.3145,20.3145,20.3145,15.7771,0,1.15311,0,7.8749e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,3.22633e+07,9.86151e+07,6.69644e+06,20.3328,20.3328,20.3328,15.7771,0,2.14622,0,1.47161e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,3.8748e+07,1.06614e+08,6.69644e+06,20.3369,20.3369,20.3369,15.7771,0,2.62357,0,1.80053e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,4.54821e+07,1.40308e+08,6.69644e+06,20.3398,20.3398,20.3398,15.7771,0,3.11824,0,2.14139e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,4.17391e+07,1.35648e+08,6.69644e+06,20.3348,20.3348,20.3348,15.7771,0,2.83682,0,1.94601e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,4.4789e+07,1.52075e+08,6.69644e+06,20.3407,20.3407,20.3407,15.7771,0,3.06307,0,2.10392e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,4.35302e+07,1.63125e+08,6.69644e+06,20.3655,20.3655,20.3655,15.7771,0,2.96413,0,2.04702e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,4.08074e+07,1.59761e+08,6.69644e+06,20.3616,20.3616,20.3616,15.7771,0,2.76269,0,1.90627e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,3.1625e+07,1.24414e+08,6.69644e+06,20.3463,20.3463,20.3463,15.7771,0,2.09289,0,1.4393e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,2.17916e+07,7.4953e+07,6.69644e+06,20.3437,20.3437,20.3437,15.7771,0,1.38916,0,9.54787e+07
08/20/2009 20:00,8,20,4,20,0,22,35,0,1.0971e+07,4.43966e+07,6.69644e+06,20.3379,20.3379,20.3379,15.7771,0,0.632502,0,4.34182e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,8.09828e+06,4.09071e+07,6.69644e+06,20.3288,20.3288,20.3288,15.7771,0,0.434774,0,2.97853e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,6.55507e+06,3.90341e+07,6.69644e+06,20.3205,20.3205,20.3205,15.7771,0,0.329044,0,2.25011e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,4.99052e+06,3.71354e+07,6.69644e+06,20.3141,20.3141,20.3141,15.7771,0,0.222267,0,1.51779e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,4.66545e+06,3.67435e+07,6.69644e+06,20.31,20.31,20.31,15.7771,0,0.200088,0,1.3651e+07
08/21/2009 01:00,8,21,5,1,0,20,40,0,3.94322e+06,3.19482e+07,6.69644e+06,20.3073,20.3073,20.3073,15.7771,0,0.150996,0,1.02956e+07
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,2.61758e+06,3.03686e+07,6.69644e+06,20.3046,20.3046,20.3046,15.7771,0,0.0690915,0,4.70815e+06
08/21/2009 03:00,8,21,5,3,0,18,45,0,281055,2.78473e+07,6.69644e+06,20.304,20.304,20.304,15.7771,0,0.00922416,0,628489
08/21/2009 04:00,8,21,5,4,0,18,45,0,222408,2.77742e+07,6.69644e+06,20.3045,20.3045,20.3045,15.7771,0,0.00524785,0,357602
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,2.75327e+07,6.69644e+06,20.3047,20.3047,20.3047,20.3047,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.65328e+07,6.69644e+06,20.3047,20.3047,20.3047,20.3047,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,2.25449e+06,1.85435e+07,6.69644e+06,20.3069,20.3069,20.3069,15.7771,0,0.0840814,0,5.73339e+06
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.04256e+07,5.48409e+07,6.69644e+06,20.3164,20.3164,20.3164,15.7771,0,0.595243,0,4.06694e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,2.67248e+07,1.00181e+08,6.69644e+06,20.3391,20.3391,20.3391,15.7771,0,1.74093,0,1.19537e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,4.27955e+07,1.66457e+08,6.69644e+06,20.3653,20.3653,20.3653,15.7771,0,2.9106,0,2.01e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,5.06398e+07,1.76175e+08,6.69644e+06,20.3868,20.3868,20.3868,15.7771,0,3.49889,0,2.42757e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,6.35733e+07,1.92232e+08,6.69644e+06,20.3932,20.3932,20.3932,15.7771,0,4.49106,0,3.12023e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,7.0778e+07,2.01208e+08,6.69644e+06,20.4163,20.4163,20.4163,15.7771,0,5.05354,0,3.52863e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,7.34994e+07,2.04588e+08,6.69644e+06,20.4179,20.4179,20.4179,15.7771,0,5.26736,0,3.67917e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,7.7665e+07,2.28736e+08,6.69644e+06,20.4142,20.4142,20.4142,15.7771,0,5.59376,0,3.90406e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,7.56838e+07,2.45145e+08,6.69644e+06,20.4085,20.4085,20.4085,15.7771,0,5.42797,0,3.78363e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,6.76065e+07,2.35062e+08,6.69644e+06,20.4073,20.4073,20.4073,15.7771,0,4.79126,0,3.33899e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,6.02836e+07,2.5425e+08,6.69644e+06,20.4004,20.4004,20.4004,15.7771,0,4.22566,0,2.9404e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,5.03722e+07,1.78916e+08,6.69644e+06,20.3886,20.3886,20.3886,15.7771,0,3.47343,0,2.41082e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,3.94542e+07,1.73918e+08,6.69644e+06,20.3825,20.3825,20.3825,15.7771,0,2.66158,0,1.84489e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,3.60124e+07,1.69692e+08,6.69644e+06,20.3672,20.3672,20.3672,15.7771,0,2.41025,0,1.66514e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,1.78826e+07,7.86125e+07,6.69644e+06,20.3636,20.3636,20.3636,15.7771,0,1.11275,0,7.6815e+07
08/21/2009 23:00,8,21,5,23,0,20,43,0,1.17714e+07,4.75231e+07,6.69644e+06,20.3553,20.3553,20.3553,15.7771,0,0.687473,0,4.73711e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,9.05235e+06,4.42203e+07,6.69644e+06,20.3429,20.3429,20.3429,15.7771,0,0.500096,0,3.43669e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,6.97672e+06,3.56206e+07,6.69644e+06,20.3357,20.3357,20.3357,15.7771,0,0.357699,0,2.45422e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,5.86172e+06,3.42687e+07,6.69644e+06,20.3296,20.3296,20.3296,15.7771,0,0.281604,0,1.92956e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,4.1296e+06,3.21714e+07,6.69644e+06,20.3255,20.3255,20.3255,15.7771,0,0.16351,0,1.11937e+07
08/22/2009 04:00,8,22,6,4,0,17,55,0,2.86675e+06,3.0668e+07,6.69644e+06,20.3237,20.3237,20.3237,15.7771,0,0.0858853,0,5.87725e+06
08/22/2009 05:00,8,22,6,5,0,17,52,0,2.06834e+06,2.9704e+07,6.69644e+06,20.3226,20.3226,20.3226,15.7771,0,0.0317669,0,2.17333e+06
08/22/2009 06:00,8,22,6,6,0,17,52,0,259963,1.6821e+07,6.69644e+06,20.323,20.323,20.323,15.7771,0,0.00778111,0,532392
08/22/2009 07:00,8,22,6,7,0,18,49,0,4.1694e+06,1.96646e+07,6.69644e+06,20.3228,20.3228,20.3228,15.7771,0,0.170353,0,1.16552e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,1.19936e+07,5.67406e+07,6.69644e+06,20.328,20.328,20.328,15.7771,0,0.703258,0,4.81709e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,2.79717e+07,1.10141e+08,6.69644e+06,20.3449,20.3449,20.3449,15.7771,0,1.82973,0,1.25794e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,5.15381e+07,1.96257e+08,6.69644e+06,20.3558,20.3558,20.3558,15.7771,0,3.56655,0,2.45787e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,6.47357e+07,2.12664e+08,6.69644e+06,20.3886,20.3886,20.3886,15.7771,0,4.57994,0,3.1788e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,7.75074e+07,2.28586e+08,6.69644e+06,20.3994,20.3994,20.3994,15.7771,0,5.58656,0,3.88659e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,7.82237e+07,2.10524e+08,6.69644e+06,20.3851,20.3851,20.3851,15.7771,0,5.64999,0,3.91852e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,6.80114e+07,2.16639e+08,6.69644e+06,20.3805,20.3805,20.3805,15.7771,0,4.82948,0,3.34615e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,6.90643e+07,2.17972e+08,6.69644e+06,20.383,20.383,20.383,15.7771,0,4.91313,0,3.40592e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,6.6762e+07,2.37103e+08,6.69644e+06,20.3974,20.3974,20.3974,15.7771,0,4.72639,0,3.28676e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,6.2332e+07,2.53669e+08,6.69644e+06,20.4122,20.4122,20.4122,15.7771,0,4.38102,0,3.05634e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.37796e+06,5.58494e+07,2.49191e+08,6.69644e+06,20.241,20.241,20.241,15.7771,0,3.99372,0,2.6832e+08
08/22/2009 19:00,8,22,6,19,0,17,68,0,4.50339e+07,1.72316e+08,6.69644e+06,20.3726,20.3726,20.3726,15.7771,0,3.07279,0,2.12532e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.89232e+06,3.43814e+07,1.69602e+08,6.69644e+06,20.3342,20.3342,20.3342,15.7771,0,2.31155,0,1.58547e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,3.22957e+07,1.65124e+08,6.69644e+06,20.3715,20.3715,20.3715,15.7771,0,2.1389,0,1.47905e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,1.50654e+07,7.51764e+07,6.69644e+06,20.3811,20.3811,20.3811,15.7771,0,0.915407,0,6.34331e+07
08/22/2009 23:00,8,22,6,23,0,17,63,0,9.02514e+06,4.41797e+07,6.69644e+06,20.3763,20.3763,20.3763,15.7771,0,0.497644,0,3.44483e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,5.93772e+06,4.04325e+07,6.69644e+06,20.3708,20.3708,20.3708,15.7771,0,0.286363,0,1.97988e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,3.95235e+06,3.19767e+07,6.69644e+06,20.3671,20.3671,20.3671,15.7771,0,0.159359,0,1.10091e+07
08/23/2009 02:00,8,23,0,2,0,14,82,0,2.56463e+06,3.02996e+07,6.69644e+06,20.3652,20.3652,20.3652,15.7771,0,0.065219,0,4.50376e+06
08/23/2009 03:00,8,23,0,3,0,14,77,0,150146,2.76841e+07,6.69644e+06,20.3642,20.3642,20.3642,15.7771,0,0.00033429,0,23079.3
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,2.75327e+07,6.69644e+06,20.3642,20.3642,20.3642,20.3642,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,2.75327e+07,6.69644e+06,20.3642,20.3642,20.3642,20.3642,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.65328e+07,6.69644e+06,20.3642,20.3642,20.3642,20.3642,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,218754,1.52173e+07,6.69644e+06,20.3648,20.3648,20.3648,18.0707,0,0.00989287,0,683172
08/23/2009 08:00,8,23,0,8,0,18,64,0,8.3309e+06,5.2302e+07,6.69644e+06,20.38,20.38,20.38,15.7771,0,0.45333,0,3.14198e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.26765e+06,1.77551e+07,9.04943e+07,6.69644e+06,20.3826,20.3826,20.3826,15.7771,0,1.1082,0,7.68169e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,4.16879e+07,1.6512e+08,6.69644e+06,20.4144,20.4144,20.4144,15.7771,0,2.82697,0,1.97309e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,5.86785e+07,2.05137e+08,6.69644e+06,20.4309,20.4309,20.4309,15.7771,0,4.10821,0,2.87753e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,6.7961e+07,1.97686e+08,6.69644e+06,20.4176,20.4176,20.4176,15.7771,0,4.83106,0,3.37418e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,7.46886e+07,2.25065e+08,6.69644e+06,20.4181,20.4181,20.4181,15.7771,0,5.36037,0,3.74426e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,8.05174e+07,2.51297e+08,6.69644e+06,20.4159,20.4159,20.4159,15.7771,0,5.82136,0,4.06438e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,8.05575e+07,2.51287e+08,6.69644e+06,20.4075,20.4075,20.4075,15.7771,0,5.8209,0,4.05672e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,7.92624e+07,2.49595e+08,6.69644e+06,20.3986,20.3986,20.3986,15.7771,0,5.71362,0,3.9743e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,7.60811e+07,2.6457e+08,6.69644e+06,20.4083,20.4083,20.4083,15.7771,0,5.45702,0,3.80374e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,6.61703e+07,2.55341e+08,6.69644e+06,20.3987,20.3987,20.3987,15.7771,0,4.68022,0,3.25555e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,5.27953e+07,1.81894e+08,6.69644e+06,20.3862,20.3862,20.3862,15.7771,0,3.65605,0,2.53625e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,4.01377e+07,1.74759e+08,6.69644e+06,20.3751,20.3751,20.3751,15.7771,0,2.71242,0,1.87709e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,3.63386e+07,1.70096e+08,6.69644e+06,20.358,20.358,20.358,15.7771,0,2.4347,0,1.67866e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,1.70905e+07,7.76492e+07,6.69644e+06,20.3512,20.3512,20.3512,15.7771,0,1.05771,0,7.28177e+07
08/23/2009 23:00,8,23,0,23,0,18,52,0,9.75473e+06,4.50723e+07,6.69644e+06,20.3413,20.3413,20.3413,15.7771,0,0.548483,0,3.76783e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,7.49782e+06,4.23376e+07,6.69644e+06,20.3298,20.3298,20.3298,15.7771,0,0.39354,0,2.69663e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,5.59886e+06,3.39532e+07,6.69644e+06,20.3212,20.3212,20.3212,15.7771,0,0.263756,0,1.8039e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,3.64654e+06,3.16141e+07,6.69644e+06,20.3116,20.3116,20.3116,15.7771,0,0.139063,0,9.49092e+06
08/24/2009 03:00,8,24,1,3,0,18,39,0,2.61234e+06,3.03652e+07,6.69644e+06,20.3041,20.3041,20.3041,15.7771,0,0.0688162,0,4.68888e+06
08/24/2009 04:00,8,24,1,4,0,17,42,0,288805,2.78569e+07,6.69644e+06,20.3018,20.3018,20.3018,15.7771,0,0.00975638,0,664428
08/24/2009 05:00,8,24,1,5,0,18,37,0,218951,2.77699e+07,6.69644e+06,20.3021,20.3021,20.3021,15.7771,0,0.00502108,0,341963
08/24/2009 06:00,8,24,1,6,0,18,37,0,184478,1.6727e+07,6.69644e+06,20.3021,20.3021,20.3021,15.7771,0,0.00268842,0,183097
08/24/2009 07:00,8,24,1,7,0,21,30,0,2.26023e+06,1.8584e+07,6.69644e+06,20.3005,20.3005,20.3005,15.7771,0,0.0944216,0,6.4271e+06
08/24/2009 08:00,8,24,1,8,0,23,27,0,1.22889e+07,5.71052e+07,6.69644e+06,20.2914,20.2914,20.2914,15.7771,0,0.724689,0,4.92387e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,2.81452e+07,1.10368e+08,6.69644e+06,20.3081,20.3081,20.3081,15.7771,0,1.8442,0,1.25769e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,5.51009e+07,2.1967e+08,6.69644e+06,20.3311,20.3311,20.3311,15.7771,0,3.83922,0,2.63151e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,6.50373e+07,2.1307e+08,6.69644e+06,20.319,20.319,20.319,15.7771,0,4.61209,0,3.1528e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,7.53409e+07,2.25945e+08,6.69644e+06,20.3168,20.3168,20.3168,15.7771,0,5.42742,0,3.70837e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,7.96428e+07,2.31325e+08,6.69644e+06,20.3194,20.3194,20.3194,15.7771,0,5.77181,0,3.94601e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,8.18457e+07,2.3407e+08,6.69644e+06,20.3287,20.3287,20.3287,15.7771,0,5.94721,0,4.0742e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,8.01046e+07,2.31846e+08,6.69644e+06,20.3341,20.3341,20.3341,15.7771,0,5.8022,0,3.97954e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,7.99309e+07,2.50532e+08,6.69644e+06,20.3408,20.3408,20.3408,15.7771,0,5.77939,0,3.96973e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,7.18916e+07,2.40454e+08,6.69644e+06,20.3317,20.3317,20.3317,15.7771,0,5.13789,0,3.52213e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,6.33677e+07,2.58117e+08,6.69644e+06,20.3297,20.3297,20.3297,15.7771,0,4.47169,0,3.06409e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,5.20203e+07,1.8098e+08,6.69644e+06,20.3215,20.3215,20.3215,15.7771,0,3.60376,0,2.46492e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,4.10623e+07,1.75919e+08,6.69644e+06,20.3149,20.3149,20.3149,15.7771,0,2.78478,0,1.90197e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,3.87099e+07,1.73027e+08,6.69644e+06,20.3202,20.3202,20.3202,15.7771,0,2.61083,0,1.78525e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,2.08248e+07,8.22186e+07,6.69644e+06,20.3047,20.3047,20.3047,15.7771,0,1.32224,0,9.01046e+07
08/24/2009 23:00,8,24,1,23,0,24,25,0,1.50725e+07,5.15557e+07,6.69644e+06,20.2967,20.2967,20.2967,15.7771,0,0.918279,0,6.24659e+07
08/25/2009 00:00,8,25,2,0,0,21,30,0,1.15149e+07,4.72264e+07,6.69644e+06,20.2758,20.2758,20.2758,15.7771,0,0.671424,0,4.54623e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,8.71279e+06,3.77367e+07,6.69644e+06,20.2521,20.2521,20.2521,15.7771,0,0.47809,0,3.22012e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,6.89213e+06,3.55263e+07,6.69644e+06,20.2381,20.2381,20.2381,15.7771,0,0.352999,0,2.37016e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,5.88372e+06,3.4305e+07,6.69644e+06,20.2364,20.2364,20.2364,15.7771,0,0.283798,0,1.90477e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,5.09465e+06,3.33465e+07,6.69644e+06,20.2389,20.2389,20.2389,15.7771,0,0.229847,0,1.54355e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,4.27816e+06,3.23532e+07,6.69644e+06,20.2474,20.2474,20.2474,15.7771,0,0.173854,0,1.16975e+07
08/25/2009 06:00,8,25,2,6,0,17,68,0,3.71675e+06,2.06738e+07,6.69644e+06,20.2596,20.2596,20.2596,15.7771,0,0.135634,0,9.15074e+06
08/25/2009 07:00,8,25,2,7,0,16,77,0,5.51779e+06,2.12872e+07,6.69644e+06,20.2737,20.2737,20.2737,15.7771,0,0.258253,0,1.74782e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,1.24101e+07,5.72527e+07,6.69644e+06,20.2879,20.2879,20.2879,15.7771,0,0.732808,0,4.97524e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.84668e+06,2.25368e+07,9.69497e+07,6.69644e+06,20.2161,20.2161,20.2161,15.7771,0,1.46973,0,9.81903e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,4.18838e+07,1.65365e+08,6.69644e+06,20.313,20.313,20.313,15.7771,0,2.84641,0,1.94331e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,5.21599e+07,1.78091e+08,6.69644e+06,20.3449,20.3449,20.3449,15.7771,0,3.61927,0,2.48824e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,6.59396e+07,1.95193e+08,6.69644e+06,20.3805,20.3805,20.3805,15.7771,0,4.67762,0,3.24092e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,7.08564e+07,2.01319e+08,6.69644e+06,20.3929,20.3929,20.3929,15.7771,0,5.06299,0,3.51736e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,7.52348e+07,2.25748e+08,6.69644e+06,20.3925,20.3925,20.3925,15.7771,0,5.40626,0,3.75553e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,7.88546e+07,2.49191e+08,6.69644e+06,20.3942,20.3942,20.3942,15.7771,0,5.68801,0,3.95267e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,7.72366e+07,2.47102e+08,6.69644e+06,20.3707,20.3707,20.3707,15.7771,0,5.5569,0,3.84195e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,7.42169e+07,2.62261e+08,6.69644e+06,20.3938,20.3938,20.3938,15.7771,0,5.31094,0,3.69037e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,6.37908e+07,2.52401e+08,6.69644e+06,20.3694,20.3694,20.3694,15.7771,0,4.4987,0,3.10944e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,5.02158e+07,1.78719e+08,6.69644e+06,20.3476,20.3476,20.3476,15.7771,0,3.46457,0,2.38329e+08
08/25/2009 20:00,8,25,2,20,0,17,48,155709,3.63116e+07,1.70219e+08,6.69644e+06,20.3159,20.3159,20.3159,15.7771,0,2.43525,0,1.66362e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,3.27833e+07,1.65735e+08,6.69644e+06,20.3175,20.3175,20.3175,15.7771,0,2.17753,0,1.48807e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,1.4763e+07,7.48136e+07,6.69644e+06,20.3234,20.3234,20.3234,15.7771,0,0.895621,0,6.12845e+07
08/25/2009 23:00,8,25,2,23,0,16,51,0,8.36824e+06,4.33858e+07,6.69644e+06,20.3115,20.3115,20.3115,15.7771,0,0.453555,0,3.09542e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,5.46083e+06,3.98602e+07,6.69644e+06,20.2979,20.2979,20.2979,15.7771,0,0.25451,0,1.73175e+07
08/26/2009 01:00,8,26,3,1,0,14,59,0,3.2341e+06,2.8949e+07,6.69644e+06,20.2901,20.2901,20.2901,15.7771,0,0.111034,0,7.54203e+06
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,2.53714e+07,6.69644e+06,20.2868,20.2868,20.2868,20.2868,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,2.53714e+07,6.69644e+06,20.2868,20.2868,20.2868,20.2868,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,2.53714e+07,6.69644e+06,20.2868,20.2868,20.2868,20.2868,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,2.53714e+07,6.69644e+06,20.2868,20.2868,20.2868,20.2868,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.43715e+07,6.69644e+06,20.2868,20.2868,20.2868,20.2868,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,1.38572e+07,6.69644e+06,20.2868,20.2868,20.2868,20.2868,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,7.47821e+06,3.44129e+07,6.69644e+06,20.2953,20.2953,20.2953,15.7771,0,0.429999,0,2.9256e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,2.18572e+07,8.57074e+07,6.69644e+06,20.3252,20.3252,20.3252,15.7771,0,1.39451,0,9.54619e+07
08/26/2009 10:00,8,26,3,10,0,28,16,0,4.75392e+07,1.68112e+08,6.69644e+06,20.3333,20.3333,20.3333,15.7771,0,3.26783,0,2.24094e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,6.385e+07,2.1156e+08,6.69644e+06,20.3482,20.3482,20.3482,15.7771,0,4.51431,0,3.10585e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,7.63136e+07,2.27113e+08,6.69644e+06,20.3531,20.3531,20.3531,15.7771,0,5.49739,0,3.78625e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,8.18226e+07,2.3402e+08,6.69644e+06,20.3585,20.3585,20.3585,15.7771,0,5.94049,0,4.09626e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,8.32546e+07,2.35805e+08,6.69644e+06,20.3522,20.3522,20.3522,15.7771,0,6.05602,0,4.17013e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,8.43723e+07,2.56123e+08,6.69644e+06,20.3541,20.3541,20.3541,15.7771,0,6.13867,0,4.22883e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,8.1916e+07,2.52976e+08,6.69644e+06,20.3512,20.3512,20.3512,15.7771,0,5.93541,0,4.08625e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,7.94625e+07,2.68805e+08,6.69644e+06,20.377,20.377,20.377,15.7771,0,5.7301,0,3.96712e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,6.99777e+07,2.60083e+08,6.69644e+06,20.3765,20.3765,20.3765,15.7771,0,4.97989,0,3.44736e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,4.46212e+07,1.63206e+08,6.69644e+06,20.3405,20.3405,20.3405,15.7771,0,3.0472,0,2.09294e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,3.21523e+07,1.24788e+08,6.69644e+06,20.3183,20.3183,20.3183,15.7771,0,2.13223,0,1.45737e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,2.79925e+07,1.19697e+08,6.69644e+06,20.3189,20.3189,20.3189,15.7771,0,1.83192,0,1.25228e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,1.93589e+07,6.89717e+07,6.69644e+06,20.3247,20.3247,20.3247,15.7771,0,1.2178,0,8.33533e+07
08/26/2009 23:00,8,26,3,23,0,21,35,0,1.10277e+07,4.44653e+07,6.69644e+06,20.3187,20.3187,20.3187,15.7771,0,0.636721,0,4.35236e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,8.11395e+06,4.09233e+07,6.69644e+06,20.3076,20.3076,20.3076,15.7771,0,0.43601,0,2.97313e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,6.23576e+06,3.25623e+07,6.69644e+06,20.2989,20.2989,20.2989,15.7771,0,0.307408,0,2.09215e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,3.51506e+06,2.92904e+07,6.69644e+06,20.2907,20.2907,20.2907,15.7771,0,0.130147,0,8.84146e+06
08/27/2009 03:00,8,27,4,3,0,16,51,0,2.77394e+06,2.83956e+07,6.69644e+06,20.286,20.286,20.286,15.7771,0,0.0797706,0,5.41349e+06
08/27/2009 04:00,8,27,4,4,0,15,48,0,635876,2.6055e+07,6.69644e+06,20.2849,20.2849,20.2849,15.7771,0,0.0138414,0,939089
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,2.53714e+07,6.69644e+06,20.2851,20.2851,20.2851,20.2851,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.43715e+07,6.69644e+06,20.2851,20.2851,20.2851,20.2851,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,1.48623e+06,1.55119e+07,6.69644e+06,20.2859,20.2859,20.2859,15.7771,0,0.0514358,0,3.49076e+06
08/27/2009 08:00,8,27,4,8,0,23,36,0,7.16254e+06,2.1123e+07,6.69644e+06,20.2998,20.2998,20.2998,15.7771,0,0.370657,0,2.52353e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,1.55605e+07,3.03124e+07,6.69644e+06,20.3234,20.3234,20.3234,15.7771,0,0.952654,0,6.51869e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,2.9878e+07,6.17204e+07,6.69644e+06,20.3245,20.3245,20.3245,15.7771,0,1.97436,0,1.35132e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,4.60786e+07,1.24119e+08,6.69644e+06,20.3223,20.3223,20.3223,15.7771,0,3.17174,0,2.16979e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,5.42242e+07,1.34267e+08,6.69644e+06,20.3155,20.3155,20.3155,15.7771,0,3.79661,0,2.59338e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,6.19128e+07,1.60791e+08,6.69644e+06,20.3145,20.3145,20.3145,15.7771,0,4.38497,0,2.9946e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,6.67974e+07,1.79528e+08,6.69644e+06,20.3169,20.3169,20.3169,15.7771,0,4.76501,0,3.25589e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,6.87652e+07,1.94559e+08,6.69644e+06,20.3357,20.3357,20.3357,15.7771,0,4.90861,0,3.36788e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,6.55922e+07,1.90527e+08,6.69644e+06,20.3341,20.3341,20.3341,15.7771,0,4.65288,0,3.19131e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,5.82733e+07,1.81392e+08,6.69644e+06,20.3135,20.3135,20.3135,15.7771,0,4.08448,0,2.78876e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,4.34532e+07,1.38984e+08,6.69644e+06,20.2975,20.2975,20.2975,15.7771,0,2.96499,0,2.01728e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,2.90527e+07,8.3858e+07,6.69644e+06,20.2828,20.2828,20.2828,15.7771,0,1.91121,0,1.29609e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,1.67472e+07,5.14512e+07,6.69644e+06,20.2573,20.2573,20.2573,15.7771,0,1.03719,0,6.99403e+07
08/27/2009 21:00,8,27,4,21,0,24,16,0,1.30546e+07,4.69578e+07,6.69644e+06,20.2329,20.2329,20.2329,15.7771,0,0.779507,0,5.22776e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.15533e+07,4.51327e+07,6.69644e+06,20.2165,20.2165,20.2165,15.7771,0,0.675431,0,4.51315e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,9.12151e+06,4.2171e+07,6.69644e+06,20.2015,20.2015,20.2015,15.7771,0,0.507141,0,3.37721e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,7.69234e+06,4.0433e+07,6.69644e+06,20.1927,20.1927,20.1927,15.7771,0,0.408575,0,2.71542e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,6.96043e+06,3.56247e+07,6.69644e+06,20.1917,20.1917,20.1917,15.7771,0,0.358229,0,2.38027e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,5.377e+06,3.36984e+07,6.69644e+06,20.1872,20.1872,20.1872,15.7771,0,0.249759,0,1.65784e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,3.9011e+06,3.19066e+07,6.69644e+06,20.1792,20.1792,20.1792,15.7771,0,0.148943,0,9.86861e+06
08/28/2009 04:00,8,28,5,4,0,19,30,0,3.55597e+06,3.14893e+07,6.69644e+06,20.1728,20.1728,20.1728,15.7771,0,0.125472,0,8.30126e+06
08/28/2009 05:00,8,28,5,5,0,16,36,0,720688,2.83224e+07,6.69644e+06,20.1691,20.1691,20.1691,15.7771,0,0.0197747,0,1.30721e+06
08/28/2009 06:00,8,28,5,6,0,16,39,0,263507,1.68257e+07,6.69644e+06,20.168,20.168,20.168,15.7771,0,0.00810752,0,535815
08/28/2009 07:00,8,28,5,7,0,22,29,0,4.76599e+06,2.1447e+07,6.69644e+06,20.1715,20.1715,20.1715,15.7771,0,0.207996,0,1.3759e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.27708e+07,5.77127e+07,6.69644e+06,20.195,20.195,20.195,15.7771,0,0.759841,0,5.05264e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,2.70527e+07,1.00611e+08,6.69644e+06,20.2243,20.2243,20.2243,15.7771,0,1.76968,0,1.18454e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,5.00589e+07,1.94479e+08,6.69644e+06,20.2627,20.2627,20.2627,15.7771,0,3.46363,0,2.33845e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,6.11467e+07,1.89292e+08,6.69644e+06,20.2942,20.2942,20.2942,15.7771,0,4.31652,0,2.93468e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,6.07695e+07,2.07682e+08,6.69644e+06,20.3116,20.3116,20.3116,15.7771,0,4.27503,0,2.91767e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,5.93124e+07,1.8686e+08,6.69644e+06,20.3476,20.3476,20.3476,15.7771,0,4.15919,0,2.86112e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,5.88776e+07,1.8632e+08,6.69644e+06,20.3597,20.3597,20.3597,15.7771,0,4.12502,0,2.84512e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,6.63173e+07,2.14565e+08,6.69644e+06,20.3783,20.3783,20.3783,15.7771,0,4.69927,0,3.25438e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,6.81249e+07,2.35716e+08,6.69644e+06,20.3931,20.3931,20.3931,15.7771,0,4.83339,0,3.35801e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,6.4526e+07,2.56403e+08,6.69644e+06,20.3945,20.3945,20.3945,15.7771,0,4.55273,0,3.16396e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,5.80764e+07,2.45334e+08,6.69644e+06,20.3719,20.3719,20.3719,15.7771,0,4.05875,0,2.8069e+08
08/28/2009 19:00,8,28,5,19,0,23,29,0,4.78995e+07,1.75862e+08,6.69644e+06,20.352,20.352,20.352,15.7771,0,3.29021,0,2.26553e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,3.6563e+07,1.70371e+08,6.69644e+06,20.337,20.337,20.337,15.7771,0,2.45219,0,1.68297e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,3.33255e+07,1.66401e+08,6.69644e+06,20.3214,20.3214,20.3214,15.7771,0,2.21693,0,1.51629e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,1.61221e+07,7.64723e+07,6.69644e+06,20.3141,20.3141,20.3141,15.7771,0,0.990733,0,6.76542e+07
08/28/2009 23:00,8,28,5,23,0,20,32,0,1.01108e+07,4.55067e+07,6.69644e+06,20.3023,20.3023,20.3023,15.7771,0,0.573619,0,3.90687e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,7.03708e+06,4.17742e+07,6.69644e+06,20.2876,20.2876,20.2876,15.7771,0,0.362421,0,2.46043e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,4.83711e+06,3.30225e+07,6.69644e+06,20.2715,20.2715,20.2715,15.7771,0,0.212207,0,1.43549e+07
08/29/2009 02:00,8,29,6,2,0,18,37,0,3.62395e+06,3.15833e+07,6.69644e+06,20.2607,20.2607,20.2607,15.7771,0,0.137677,0,9.29084e+06
08/29/2009 03:00,8,29,6,3,0,17,39,0,2.58166e+06,3.03239e+07,6.69644e+06,20.2562,20.2562,20.2562,15.7771,0,0.0668333,0,4.50558e+06
08/29/2009 04:00,8,29,6,4,0,17,39,0,186358,2.77293e+07,6.69644e+06,20.2545,20.2545,20.2545,15.7771,0,0.002825,0,190376
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,2.75327e+07,6.69644e+06,20.2545,20.2545,20.2545,20.2545,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.65328e+07,6.69644e+06,20.2545,20.2545,20.2545,20.2545,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,2.18635e+06,1.84927e+07,6.69644e+06,20.2549,20.2549,20.2549,15.7771,0,0.0894087,0,6.02599e+06
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.25747e+07,5.74694e+07,6.69644e+06,20.266,20.266,20.266,15.7771,0,0.745013,0,5.03367e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,2.92736e+07,1.11831e+08,6.69644e+06,20.2932,20.2932,20.2932,15.7771,0,1.93009,0,1.31192e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,5.65454e+07,2.21607e+08,6.69644e+06,20.3038,20.3038,20.3038,15.7771,0,3.96247,0,2.69969e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,6.72637e+07,2.16005e+08,6.69644e+06,20.3199,20.3199,20.3199,15.7771,0,4.80167,0,3.28309e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,7.38929e+07,2.05284e+08,6.69644e+06,20.3373,20.3373,20.3373,15.7771,0,5.32643,0,3.65585e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,7.05909e+07,2.01063e+08,6.69644e+06,20.3395,20.3395,20.3395,15.7771,0,5.05387,0,3.47045e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,7.7707e+07,2.29018e+08,6.69644e+06,20.3379,20.3379,20.3379,15.7771,0,5.62681,0,3.86248e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,7.2514e+07,2.22349e+08,6.69644e+06,20.3521,20.3521,20.3521,15.7771,0,5.19356,0,3.57618e+08
08/29/2009 16:00,8,29,6,16,0,28,19,0,6.8193e+07,2.35839e+08,6.69644e+06,20.3511,20.3511,20.3511,15.7771,0,4.84464,0,3.3352e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,6.32447e+07,2.29672e+08,6.69644e+06,20.3538,20.3538,20.3538,15.7771,0,4.45844,0,3.07113e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,5.84365e+07,2.458e+08,6.69644e+06,20.351,20.351,20.351,15.7771,0,4.08847,0,2.81455e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,4.84662e+07,1.76577e+08,6.69644e+06,20.3361,20.3361,20.3361,15.7771,0,3.3343,0,2.28792e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,3.78291e+07,1.71938e+08,6.69644e+06,20.3284,20.3284,20.3284,15.7771,0,2.54563,0,1.74379e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,3.52664e+07,1.68793e+08,6.69644e+06,20.3195,20.3195,20.3195,15.7771,0,2.35856,0,1.61249e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,1.69211e+07,7.74504e+07,6.69644e+06,20.306,20.306,20.306,15.7771,0,1.04706,0,7.1373e+07
08/29/2009 23:00,8,29,6,23,0,18,39,0,1.11638e+07,4.67921e+07,6.69644e+06,20.2926,20.2926,20.2926,15.7771,0,0.646584,0,4.39436e+07
08/30/2009 00:00,8,30,0,0,0,17,45,0,8.3821e+06,4.34122e+07,6.69644e+06,20.2834,20.2834,20.2834,15.7771,0,0.454753,0,3.08436e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,5.97519e+06,3.44072e+07,6.69644e+06,20.275,20.275,20.275,15.7771,0,0.28982,0,1.96204e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,3.70664e+06,3.16836e+07,6.69644e+06,20.2751,20.2751,20.2751,15.7771,0,0.143011,0,9.6818e+06
08/30/2009 03:00,8,30,0,3,0,14,67,0,1.63133e+06,2.92352e+07,6.69644e+06,20.2797,20.2797,20.2797,15.7771,0,0.0216682,0,1.46843e+06
08/30/2009 04:00,8,30,0,4,0,13,72,0,203665,2.77508e+07,6.69644e+06,20.2804,20.2804,20.2804,15.7771,0,0.00397427,0,269376
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,2.75327e+07,6.69644e+06,20.2807,20.2807,20.2807,20.2807,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,2.75327e+07,6.69644e+06,20.2807,20.2807,20.2807,20.2807,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,597105,1.66904e+07,6.69644e+06,20.2824,20.2824,20.2824,15.7771,0,0.0209317,0,1.41947e+06
08/30/2009 08:00,8,30,0,8,0,16,59,0,1.02724e+07,5.46594e+07,6.69644e+06,20.296,20.296,20.296,15.7771,0,0.585109,0,3.98014e+07
08/30/2009 09:00,8,30,0,9,0,18,52,1.30551e+06,2.45818e+07,1.07372e+08,6.69644e+06,20.3121,20.3121,20.3121,15.7771,0,1.59402,0,1.08802e+08
08/30/2009 10:00,8,30,0,10,0,19,49,0,5.04982e+07,2.14064e+08,6.69644e+06,20.3381,20.3381,20.3381,15.7771,0,3.49473,0,2.39906e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,6.37592e+07,2.30549e+08,6.69644e+06,20.369,20.369,20.369,15.7771,0,4.51386,0,3.11963e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,7.3598e+07,2.23831e+08,6.69644e+06,20.3907,20.3907,20.3907,15.7771,0,5.28856,0,3.67233e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,7.78909e+07,2.29196e+08,6.69644e+06,20.4089,20.4089,20.4089,15.7771,0,5.62953,0,3.92448e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,7.07576e+07,2.01222e+08,6.69644e+06,20.3946,20.3946,20.3946,15.7771,0,5.05759,0,3.51488e+08
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,6.62318e+07,2.14468e+08,6.69644e+06,20.3982,20.3982,20.3982,15.7771,0,4.69162,0,3.2631e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,6.85555e+07,2.36301e+08,6.69644e+06,20.3963,20.3963,20.3963,15.7771,0,4.86946,0,3.38538e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,6.76358e+07,2.54118e+08,6.69644e+06,20.3966,20.3966,20.3966,15.7771,0,4.79555,0,3.33425e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,5.77907e+07,2.4189e+08,6.69644e+06,20.3759,20.3759,20.3759,15.7771,0,4.03661,0,2.79401e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,4.6128e+07,1.73679e+08,6.69644e+06,20.3615,20.3615,20.3615,15.7771,0,3.15703,0,2.17836e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,3.59548e+07,1.69627e+08,6.69644e+06,20.3605,20.3605,20.3605,15.7771,0,2.40642,0,1.66005e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,3.26897e+07,1.65625e+08,6.69644e+06,20.3497,20.3497,20.3497,15.7771,0,2.16948,0,1.49309e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,1.47804e+07,7.48416e+07,6.69644e+06,20.3497,20.3497,20.3497,15.7771,0,0.896453,0,6.16952e+07
08/30/2009 23:00,8,30,0,23,0,19,43,0,9.87665e+06,4.52268e+07,6.69644e+06,20.3449,20.3449,20.3449,15.7771,0,0.556856,0,3.82836e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,6.49489e+06,4.11203e+07,6.69644e+06,20.3357,20.3357,20.3357,15.7771,0,0.324832,0,2.22874e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,4.46706e+06,3.25815e+07,6.69644e+06,20.3263,20.3263,20.3263,15.7771,0,0.186629,0,1.27784e+07
08/31/2009 02:00,8,31,1,2,0,16,51,0,2.41613e+06,3.01861e+07,6.69644e+06,20.3183,20.3183,20.3183,15.7771,0,0.0749128,0,5.12031e+06
08/31/2009 03:00,8,31,1,3,0,17,48,0,243689,2.78007e+07,6.69644e+06,20.3157,20.3157,20.3157,15.7771,0,0.00668596,0,456721
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,2.75327e+07,6.69644e+06,20.3159,20.3159,20.3159,20.3159,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,2.75327e+07,6.69644e+06,20.3159,20.3159,20.3159,20.3159,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,2.75327e+07,6.69644e+06,20.3159,20.3159,20.3159,20.3159,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,322457,1.65561e+07,6.69644e+06,20.3164,20.3164,20.3164,15.7771,0,0.012038,0,822514
08/31/2009 08:00,8,31,1,8,0,19,46,0,7.48751e+06,5.12851e+07,6.69644e+06,20.3211,20.3211,20.3211,15.7771,0,0.397216,0,2.71702e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.84316e+07,9.0074e+07,6.69644e+06,20.3475,20.3475,20.3475,15.7771,0,1.15299,0,7.9316e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,4.67172e+07,1.90389e+08,6.69644e+06,20.3792,20.3792,20.3792,15.7771,0,3.20771,0,2.22185e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,5.56249e+07,1.82444e+08,6.69644e+06,20.3845,20.3845,20.3845,15.7771,0,3.88577,0,2.69463e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,5.94098e+07,1.87043e+08,6.69644e+06,20.3899,20.3899,20.3899,15.7771,0,4.16784,0,2.8936e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,5.64599e+07,1.83348e+08,6.69644e+06,20.3934,20.3934,20.3934,15.7771,0,3.93864,0,2.73657e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,5.70501e+07,1.8409e+08,6.69644e+06,20.3993,20.3993,20.3993,15.7771,0,3.98418,0,2.77173e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,5.91125e+07,2.24556e+08,6.69644e+06,20.4121,20.4121,20.4121,15.7771,0,4.13527,0,2.88479e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,6.36495e+07,2.3017e+08,6.69644e+06,20.414,20.414,20.414,15.7771,0,4.48419,0,3.12948e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.36661e+06,5.9857e+07,2.54127e+08,6.69644e+06,20.2645,20.2645,20.2645,15.7771,0,4.29784,0,2.90264e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.66574e+06,5.21038e+07,2.44883e+08,6.69644e+06,20.1664,20.1664,20.1664,15.7771,0,3.72907,0,2.46361e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,4.15369e+07,1.68019e+08,6.69644e+06,20.3514,20.3514,20.3514,15.7771,0,2.81454,0,1.93777e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.77989e+06,3.16552e+07,1.66144e+08,6.69644e+06,20.3428,20.3428,20.3428,15.7771,0,2.10747,0,1.44823e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,2.96047e+07,1.61834e+08,6.69644e+06,20.3669,20.3669,20.3669,15.7771,0,1.94518,0,1.34374e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,1.1931e+07,7.13663e+07,6.69644e+06,20.3838,20.3838,20.3838,15.7771,0,0.697789,0,4.83811e+07
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,7.08114e+06,4.18239e+07,6.69644e+06,20.3897,20.3897,20.3897,15.7771,0,0.364252,0,2.5288e+07
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,5.00267e+06,3.93059e+07,6.69644e+06,20.386,20.386,20.386,15.7771,0,0.222609,0,1.54418e+07
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,3.65863e+06,3.16264e+07,6.69644e+06,20.3746,20.3746,20.3746,15.7771,0,0.139591,0,9.65935e+06
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,2.69686e+06,3.0465e+07,6.69644e+06,20.3666,20.3666,20.3666,15.7771,0,0.0742177,0,5.12673e+06
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,1.89412e+06,2.95552e+07,6.69644e+06,20.3642,20.3642,20.3642,15.7771,0,0.0393747,0,2.71843e+06
