Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/01/2009 04:00,9,1,2,4,0,19,34,0,334212,2.79134e+07,6.69644e+06,20.363,20.363,20.363,15.7771,0,0.0128178,0,884716
09/01/2009 05:00,9,1,2,5,0,18,37,0,195104,2.77402e+07,6.69644e+06,20.363,20.363,20.363,15.7771,0,0.00339355,0,234232
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,2.75327e+07,6.69644e+06,20.363,20.363,20.363,20.363,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,405435,1.64882e+07,6.69644e+06,20.3621,20.3621,20.3621,15.7771,0,0.0176886,0,1.22064e+06
09/01/2009 08:00,9,1,2,8,0,21,26,0,8.68061e+06,5.27316e+07,6.69644e+06,20.339,20.339,20.339,15.7771,0,0.478105,0,3.28165e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,1.95914e+07,9.14869e+07,6.69644e+06,20.3214,20.3214,20.3214,15.7771,0,1.23529,0,8.44899e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,4.01034e+07,1.63206e+08,6.69644e+06,20.3329,20.3329,20.3329,15.7771,0,2.71646,0,1.86265e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,5.57741e+07,2.01665e+08,6.69644e+06,20.3362,20.3362,20.3362,15.7771,0,3.90315,0,2.67828e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,6.54018e+07,1.94634e+08,6.69644e+06,20.3398,20.3398,20.3398,15.7771,0,4.64942,0,3.19294e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,6.57356e+07,1.95012e+08,6.69644e+06,20.3402,20.3402,20.3402,15.7771,0,4.6719,0,3.2086e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,6.72926e+07,1.9695e+08,6.69644e+06,20.3396,20.3396,20.3396,15.7771,0,4.79391,0,3.29199e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,6.76784e+07,2.1635e+08,6.69644e+06,20.3419,20.3419,20.3419,15.7771,0,4.81591,0,3.30874e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,7.16158e+07,2.40182e+08,6.69644e+06,20.3452,20.3452,20.3452,15.7771,0,5.11923,0,3.51966e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,6.4828e+07,2.31669e+08,6.69644e+06,20.3412,20.3412,20.3412,15.7771,0,4.58387,0,3.14883e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,5.818e+07,2.45494e+08,6.69644e+06,20.3412,20.3412,20.3412,15.7771,0,4.07003,0,2.7959e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,4.67364e+07,1.91535e+08,6.69644e+06,20.3222,20.3222,20.3222,15.7771,0,3.20601,0,2.19318e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,3.64807e+07,1.70294e+08,6.69644e+06,20.3146,20.3146,20.3146,15.7771,0,2.44792,0,1.67179e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,3.37775e+07,1.66978e+08,6.69644e+06,20.3051,20.3051,20.3051,15.7771,0,2.25109,0,1.53413e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,1.52139e+07,7.5379e+07,6.69644e+06,20.29,20.29,20.29,15.7771,0,0.928184,0,6.30458e+07
09/01/2009 23:00,9,1,2,23,0,19,32,0,9.31362e+06,4.45486e+07,6.69644e+06,20.2772,20.2772,20.2772,15.7771,0,0.519061,0,3.5157e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,6.79379e+06,4.14896e+07,6.69644e+06,20.2659,20.2659,20.2659,15.7771,0,0.346007,0,2.33769e+07
09/02/2009 01:00,9,2,3,1,0,18,34,0,4.06431e+06,2.99362e+07,6.69644e+06,20.2566,20.2566,20.2566,15.7771,0,0.15957,0,1.07585e+07
09/02/2009 02:00,9,2,3,2,0,19,30,0,2.94636e+06,2.8584e+07,6.69644e+06,20.2508,20.2508,20.2508,15.7771,0,0.0835237,0,5.62401e+06
09/02/2009 03:00,9,2,3,3,0,19,30,0,1.56985e+06,2.70043e+07,6.69644e+06,20.2494,20.2494,20.2494,15.7771,0,0.0176461,0,1.18782e+06
09/02/2009 04:00,9,2,3,4,0,18,32,0,213432,2.56018e+07,6.69644e+06,20.2495,20.2495,20.2495,15.7771,0,0.00466859,0,314263
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,2.53714e+07,6.69644e+06,20.2494,20.2494,20.2494,20.2494,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,2.53714e+07,6.69644e+06,20.2494,20.2494,20.2494,20.2494,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,460086,1.43953e+07,6.69644e+06,20.2484,20.2484,20.2484,15.7771,0,0.021493,0,1.44641e+06
09/02/2009 08:00,9,2,3,8,0,23,23,0,9.65205e+06,3.69702e+07,6.69644e+06,20.2418,20.2418,20.2418,15.7771,0,0.543732,0,3.6535e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,2.37824e+07,8.81782e+07,6.69644e+06,20.2411,20.2411,20.2411,15.7771,0,1.53916,0,1.03413e+08
09/02/2009 10:00,9,2,3,10,0,24,22,0,4.64533e+07,1.66937e+08,6.69644e+06,20.2576,20.2576,20.2576,15.7771,0,3.20254,0,2.15969e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,6.42117e+07,2.3118e+08,6.69644e+06,20.2889,20.2889,20.2889,15.7771,0,4.5616,0,3.09768e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,7.83932e+07,2.48852e+08,6.69644e+06,20.328,20.328,20.328,15.7771,0,5.67922,0,3.89004e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,8.41121e+07,2.56013e+08,6.69644e+06,20.349,20.349,20.349,15.7771,0,6.13902,0,4.22435e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,8.5682e+07,2.57953e+08,6.69644e+06,20.3537,20.3537,20.3537,15.7771,0,6.26308,0,4.3142e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,8.40302e+07,2.55804e+08,6.69644e+06,20.3593,20.3593,20.3593,15.7771,0,6.12029,0,4.22099e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,8.30004e+07,2.73406e+08,6.69644e+06,20.369,20.369,20.369,15.7771,0,6.02582,0,4.16464e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,7.7241e+07,2.66115e+08,6.69644e+06,20.366,20.366,20.366,15.7771,0,5.55795,0,3.83871e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,6.734e+07,2.59943e+08,6.69644e+06,20.3698,20.3698,20.3698,15.7771,0,4.77597,0,3.30136e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,4.35888e+07,1.79043e+08,6.69644e+06,20.3517,20.3517,20.3517,15.7771,0,2.9706,0,2.04534e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,3.17105e+07,1.24267e+08,6.69644e+06,20.3314,20.3314,20.3314,15.7771,0,2.10032,0,1.43972e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,2.70164e+07,1.1852e+08,6.69644e+06,20.3236,20.3236,20.3236,15.7771,0,1.76228,0,1.20591e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,1.7879e+07,6.71829e+07,6.69644e+06,20.3185,20.3185,20.3185,15.7771,0,1.11437,0,7.61694e+07
09/02/2009 23:00,9,2,3,23,0,19,40,0,9.66963e+06,4.28262e+07,6.69644e+06,20.3098,20.3098,20.3098,15.7771,0,0.543266,0,3.70629e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,7.31223e+06,3.99624e+07,6.69644e+06,20.3052,20.3052,20.3052,15.7771,0,0.381064,0,2.59707e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,5.19289e+06,3.13103e+07,6.69644e+06,20.3055,20.3055,20.3055,15.7771,0,0.236148,0,1.60951e+07
09/03/2009 02:00,9,3,4,2,0,18,45,0,3.84446e+06,2.96756e+07,6.69644e+06,20.3029,20.3029,20.3029,15.7771,0,0.144338,0,9.83206e+06
09/03/2009 03:00,9,3,4,3,0,18,49,0,2.10243e+06,2.76485e+07,6.69644e+06,20.3015,20.3015,20.3015,15.7771,0,0.0536052,0,3.65034e+06
09/03/2009 04:00,9,3,4,4,0,17,52,0,304254,2.57148e+07,6.69644e+06,20.3022,20.3022,20.3022,15.7771,0,0.0107968,0,735345
09/03/2009 05:00,9,3,4,5,0,17,52,0,234069,2.56274e+07,6.69644e+06,20.303,20.303,20.303,15.7771,0,0.00603456,0,411068
09/03/2009 06:00,9,3,4,6,0,17,52,0,156205,2.55304e+07,6.69644e+06,20.3033,20.3033,20.3033,15.7771,0,0.000762381,0,51936.3
09/03/2009 07:00,9,3,4,7,0,19,46,0,443547,1.45457e+07,6.69644e+06,20.3047,20.3047,20.3047,15.7771,0,0.0202584,0,1.38053e+06
09/03/2009 08:00,9,3,4,8,0,23,36,0,7.64556e+06,2.17582e+07,6.69644e+06,20.3218,20.3218,20.3218,15.7771,0,0.409154,0,2.79915e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,1.63417e+07,3.23991e+07,6.69644e+06,20.3519,20.3519,20.3519,15.7771,0,1.0111,0,6.962e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,2.99261e+07,6.18831e+07,6.69644e+06,20.3696,20.3696,20.3696,15.7771,0,1.98499,0,1.37205e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,4.72213e+07,1.25662e+08,6.69644e+06,20.393,20.393,20.393,15.7771,0,3.2677,0,2.27021e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,4.77158e+07,1.17772e+08,6.69644e+06,20.3847,20.3847,20.3847,15.7771,0,3.29963,0,2.28827e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,4.85035e+07,1.69336e+08,6.69644e+06,20.3721,20.3721,20.3721,15.7771,0,3.33991,0,2.30988e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,5.82067e+07,1.68816e+08,6.69644e+06,20.3887,20.3887,20.3887,15.7771,0,4.0889,0,2.83806e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,5.14454e+07,1.60318e+08,6.69644e+06,20.3769,20.3769,20.3769,15.7771,0,3.56289,0,2.46665e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,4.73503e+07,1.67873e+08,6.69644e+06,20.3699,20.3699,20.3699,15.7771,0,3.25096,0,2.24727e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,4.30504e+07,1.64608e+08,6.69644e+06,20.3628,20.3628,20.3628,15.7771,0,2.92962,0,2.02199e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,3.33819e+07,1.26586e+08,6.69644e+06,20.3604,20.3604,20.3604,15.7771,0,2.22011,0,1.5315e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,2.20268e+07,9.23335e+07,6.69644e+06,20.3516,20.3516,20.3516,15.7771,0,1.40597,0,9.68009e+07
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.0422e+07,4.3738e+07,6.69644e+06,20.3451,20.3451,20.3451,15.7771,0,0.59457,0,4.08785e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,7.25404e+06,3.98904e+07,6.69644e+06,20.3386,20.3386,20.3386,15.7771,0,0.376792,0,2.58689e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,7.22716e+06,3.98629e+07,6.69644e+06,20.3357,20.3357,20.3357,15.7771,0,0.375028,0,2.57311e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,4.25481e+06,3.6251e+07,6.69644e+06,20.332,20.332,20.332,15.7771,0,0.172066,0,1.17961e+07
09/04/2009 00:00,9,4,5,0,0,19,46,0,2.88561e+06,3.45935e+07,6.69644e+06,20.3291,20.3291,20.3291,15.7771,0,0.0790398,0,5.41521e+06
09/04/2009 01:00,9,4,5,1,0,21,35,0,3.38619e+06,3.12844e+07,6.69644e+06,20.3283,20.3283,20.3283,15.7771,0,0.113077,0,7.74582e+06
09/04/2009 02:00,9,4,5,2,0,20,37,0,2.56992e+06,3.02934e+07,6.69644e+06,20.3273,20.3273,20.3273,15.7771,0,0.057706,0,3.95203e+06
09/04/2009 03:00,9,4,5,3,0,17,48,0,740662,2.83478e+07,6.69644e+06,20.3269,20.3269,20.3269,15.7771,0,0.0209472,0,1.43443e+06
09/04/2009 04:00,9,4,5,4,0,18,45,0,319467,2.78951e+07,6.69644e+06,20.327,20.327,20.327,15.7771,0,0.0118335,0,810360
09/04/2009 05:00,9,4,5,5,0,20,37,0,314828,2.78893e+07,6.69644e+06,20.3271,20.3271,20.3271,15.7771,0,0.0115169,0,788708
09/04/2009 06:00,9,4,5,6,0,19,40,0,210056,2.77588e+07,6.69644e+06,20.3272,20.3272,20.3272,15.7771,0,0.00441278,0,302205
09/04/2009 07:00,9,4,5,7,0,21,35,0,555851,1.68472e+07,6.69644e+06,20.3273,20.3273,20.3273,15.7771,0,0.0279461,0,1.91391e+06
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.10604e+07,5.5631e+07,6.69644e+06,20.3279,20.3279,20.3279,15.7771,0,0.639413,0,4.37961e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,2.68194e+07,1.08832e+08,6.69644e+06,20.3364,20.3364,20.3364,15.7771,0,1.75247,0,1.20258e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,5.46656e+07,2.19262e+08,6.69644e+06,20.3374,20.3374,20.3374,15.7771,0,3.815,0,2.61851e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,6.7372e+07,2.35093e+08,6.69644e+06,20.3431,20.3431,20.3431,15.7771,0,4.80309,0,3.30083e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,7.19707e+07,2.02837e+08,6.69644e+06,20.3544,20.3544,20.3544,15.7771,0,5.16715,0,3.5598e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,8.09518e+07,2.33128e+08,6.69644e+06,20.3794,20.3794,20.3794,15.7771,0,5.88977,0,4.07976e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,8.3257e+07,2.35982e+08,6.69644e+06,20.3806,20.3806,20.3806,15.7771,0,6.07219,0,4.2072e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,7.52059e+07,2.25739e+08,6.69644e+06,20.3681,20.3681,20.3681,15.7771,0,5.40872,0,3.73737e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,6.91248e+07,2.37006e+08,6.69644e+06,20.3715,20.3715,20.3715,15.7771,0,4.916,0,3.39945e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,6.29838e+07,2.29341e+08,6.69644e+06,20.3958,20.3958,20.3958,15.7771,0,4.43393,0,3.08227e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,5.70784e+07,2.41031e+08,6.69644e+06,20.3631,20.3631,20.3631,15.7771,0,3.9839,0,2.74986e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,4.68821e+07,1.91707e+08,6.69644e+06,20.3498,20.3498,20.3498,15.7771,0,3.21471,0,2.21248e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,3.60408e+07,1.69751e+08,6.69644e+06,20.3404,20.3404,20.3404,15.7771,0,2.41433,0,1.65822e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,3.25927e+07,1.65522e+08,6.69644e+06,20.3251,20.3251,20.3251,15.7771,0,2.16403,0,1.48134e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,1.52227e+07,7.53923e+07,6.69644e+06,20.3166,20.3166,20.3166,15.7771,0,0.928153,0,6.34154e+07
09/04/2009 23:00,9,4,5,23,0,19,37,0,9.87902e+06,4.52389e+07,6.69644e+06,20.31,20.31,20.31,15.7771,0,0.557622,0,3.80439e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,6.35181e+06,4.09531e+07,6.69644e+06,20.2996,20.2996,20.2996,15.7771,0,0.315472,0,2.14737e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,4.39812e+06,3.2506e+07,6.69644e+06,20.2875,20.2875,20.2875,15.7771,0,0.18219,0,1.23682e+07
09/05/2009 02:00,9,5,6,2,0,18,34,0,3.67437e+06,3.16328e+07,6.69644e+06,20.2811,20.2811,20.2811,15.7771,0,0.132995,0,9.0158e+06
09/05/2009 03:00,9,5,6,3,0,17,36,0,1.04835e+06,2.87218e+07,6.69644e+06,20.2791,20.2791,20.2791,15.7771,0,0.0419234,0,2.8407e+06
09/05/2009 04:00,9,5,6,4,0,18,34,0,286361,2.78539e+07,6.69644e+06,20.2792,20.2792,20.2792,15.7771,0,0.00959863,0,650414
09/05/2009 05:00,9,5,6,5,0,17,36,0,324575,2.79016e+07,6.69644e+06,20.2795,20.2795,20.2795,15.7771,0,0.0122033,0,826962
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,2.75327e+07,6.69644e+06,20.2795,20.2795,20.2795,20.2795,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,547945,1.66661e+07,6.69644e+06,20.2796,20.2796,20.2796,15.7771,0,0.0274445,0,1.85984e+06
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.10492e+07,5.56221e+07,6.69644e+06,20.2793,20.2793,20.2793,15.7771,0,0.639551,0,4.33379e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,2.68507e+07,1.08883e+08,6.69644e+06,20.2952,20.2952,20.2952,15.7771,0,1.75684,0,1.1947e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,5.56099e+07,2.20451e+08,6.69644e+06,20.3248,20.3248,20.3248,15.7771,0,3.88955,0,2.66229e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,6.91877e+07,2.37405e+08,6.69644e+06,20.3271,20.3271,20.3271,15.7771,0,4.9524,0,3.39152e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,8.16503e+07,2.52988e+08,6.69644e+06,20.3472,20.3472,20.3472,15.7771,0,5.94657,0,4.0903e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,8.63963e+07,2.58947e+08,6.69644e+06,20.3578,20.3578,20.3578,15.7771,0,6.33208,0,4.36561e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,8.76609e+07,2.60503e+08,6.69644e+06,20.3611,20.3611,20.3611,15.7771,0,6.43131,0,4.43716e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,8.60701e+07,2.5843e+08,6.69644e+06,20.3633,20.3633,20.3633,15.7771,0,6.29272,0,4.34368e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,8.27991e+07,2.54199e+08,6.69644e+06,20.3639,20.3639,20.3639,15.7771,0,6.01422,0,4.15196e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,7.695e+07,2.65793e+08,6.69644e+06,20.3582,20.3582,20.3582,15.7771,0,5.53802,0,3.81847e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,6.55576e+07,2.54664e+08,6.69644e+06,20.3429,20.3429,20.3429,15.7771,0,4.64072,0,3.18909e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,5.30818e+07,1.99386e+08,6.69644e+06,20.3281,20.3281,20.3281,15.7771,0,3.68431,0,2.52363e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,4.11342e+07,1.76026e+08,6.69644e+06,20.3193,20.3193,20.3193,15.7771,0,2.79054,0,1.90774e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,3.73524e+07,1.71376e+08,6.69644e+06,20.3061,20.3061,20.3061,15.7771,0,2.51262,0,1.71277e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,1.98371e+07,8.10276e+07,6.69644e+06,20.3047,20.3047,20.3047,15.7771,0,1.25262,0,8.53601e+07
09/05/2009 23:00,9,5,6,23,0,22,29,0,1.35418e+07,4.97038e+07,6.69644e+06,20.2994,20.2994,20.2994,15.7771,0,0.811862,0,5.52595e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,1.06421e+07,4.61766e+07,6.69644e+06,20.3009,20.3009,20.3009,15.7771,0,0.610527,0,4.15697e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,8.62805e+06,3.76469e+07,6.69644e+06,20.3014,20.3014,20.3014,15.7771,0,0.471645,0,3.21172e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,6.81996e+06,3.54492e+07,6.69644e+06,20.2983,20.2983,20.2983,15.7771,0,0.34754,0,2.365e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,5.29703e+06,3.36017e+07,6.69644e+06,20.2954,20.2954,20.2954,15.7771,0,0.243404,0,1.65528e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,3.91813e+06,3.19295e+07,6.69644e+06,20.2938,20.2938,20.2938,15.7771,0,0.149446,0,1.01596e+07
09/06/2009 05:00,9,6,0,5,0,16,55,0,460271,2.80707e+07,6.69644e+06,20.2941,20.2941,20.2941,15.7771,0,0.0214211,0,1.45633e+06
09/06/2009 06:00,9,6,0,6,0,16,55,0,361991,2.79481e+07,6.69644e+06,20.2956,20.2956,20.2956,15.7771,0,0.0147254,0,1.00144e+06
09/06/2009 07:00,9,6,0,7,0,21,40,0,4.44649e+06,2.10616e+07,6.69644e+06,20.2996,20.2996,20.2996,15.7771,0,0.185394,0,1.26205e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.46157e+07,6.419e+07,6.69644e+06,20.3133,20.3133,20.3133,15.7771,0,0.886564,0,6.05301e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,3.129e+07,1.14308e+08,6.69644e+06,20.3335,20.3335,20.3335,15.7771,0,2.07497,0,1.42298e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,5.85538e+07,2.24084e+08,6.69644e+06,20.3492,20.3492,20.3492,15.7771,0,4.11238,0,2.82994e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,7.32897e+07,2.42494e+08,6.69644e+06,20.3707,20.3707,20.3707,15.7771,0,5.27034,0,3.64384e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,8.24329e+07,2.34968e+08,6.69644e+06,20.3749,20.3749,20.3749,15.7771,0,6.00812,0,4.15767e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,7.72207e+07,2.09363e+08,6.69644e+06,20.3757,20.3757,20.3757,15.7771,0,5.5802,0,3.86224e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,7.26194e+07,2.03515e+08,6.69644e+06,20.3915,20.3915,20.3915,15.7771,0,5.20226,0,3.61303e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,6.94966e+07,2.18528e+08,6.69644e+06,20.3994,20.3994,20.3994,15.7771,0,4.94686,0,3.44152e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,7.01397e+07,2.38266e+08,6.69644e+06,20.3903,20.3903,20.3903,15.7771,0,4.99375,0,3.46733e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,6.6383e+07,2.33571e+08,6.69644e+06,20.3961,20.3961,20.3961,15.7771,0,4.69825,0,3.26622e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,6.10235e+07,2.55201e+08,6.69644e+06,20.386,20.386,20.386,15.7771,0,4.28524,0,2.97262e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,5.12029e+07,1.9705e+08,6.69644e+06,20.3754,20.3754,20.3754,15.7771,0,3.53804,0,2.44865e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,4.09908e+07,1.75838e+08,6.69644e+06,20.3661,20.3661,20.3661,15.7771,0,2.77687,0,1.91795e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,3.80607e+07,1.72234e+08,6.69644e+06,20.3484,20.3484,20.3484,15.7771,0,2.56198,0,1.76269e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,2.10354e+07,8.24765e+07,6.69644e+06,20.3615,20.3615,20.3615,15.7771,0,1.33513,0,9.21227e+07
09/06/2009 23:00,9,6,0,23,0,22,46,0,1.45722e+07,5.0945e+07,6.69644e+06,20.3672,20.3672,20.3672,15.7771,0,0.881865,0,6.09239e+07
09/07/2009 00:00,9,7,1,0,0,22,50,0,1.13455e+07,4.70209e+07,6.69644e+06,20.3722,20.3722,20.3722,15.7771,0,0.657835,0,4.54964e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,7.84506e+06,3.66831e+07,6.69644e+06,20.3675,20.3675,20.3675,15.7771,0,0.417044,0,2.88138e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,6.47747e+06,3.50242e+07,6.69644e+06,20.3556,20.3556,20.3556,15.7771,0,0.323584,0,2.22985e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,5.2864e+06,3.35825e+07,6.69644e+06,20.3494,20.3494,20.3494,15.7771,0,0.242261,0,1.66717e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,3.51928e+06,3.14386e+07,6.69644e+06,20.3453,20.3453,20.3453,15.7771,0,0.122103,0,8.39528e+06
09/07/2009 05:00,9,7,1,5,0,17,48,0,2.38837e+06,3.0095e+07,6.69644e+06,20.3418,20.3418,20.3418,15.7771,0,0.0535298,0,3.67764e+06
09/07/2009 06:00,9,7,1,6,0,16,51,0,760947,2.83695e+07,6.69644e+06,20.3416,20.3416,20.3416,15.7771,0,0.0222753,0,1.53033e+06
09/07/2009 07:00,9,7,1,7,0,19,46,0,4.10576e+06,2.06413e+07,6.69644e+06,20.3414,20.3414,20.3414,15.7771,0,0.161985,0,1.11278e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.49675e+07,6.03879e+07,6.69644e+06,20.3615,20.3615,20.3615,15.7771,0,0.909822,0,6.27781e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,3.18243e+07,1.14959e+08,6.69644e+06,20.3807,20.3807,20.3807,15.7771,0,2.1117,0,1.46316e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,6.07272e+07,2.26761e+08,6.69644e+06,20.4079,20.4079,20.4079,15.7771,0,4.27387,0,2.97879e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,7.3553e+07,2.42792e+08,6.69644e+06,20.4104,20.4104,20.4104,15.7771,0,5.28481,0,3.68535e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,8.23531e+07,2.34815e+08,6.69644e+06,20.4203,20.4203,20.4203,15.7771,0,5.99137,0,4.18699e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,8.20834e+07,2.15484e+08,6.69644e+06,20.4283,20.4283,20.4283,15.7771,0,5.97041,0,4.17954e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,7.76148e+07,2.09775e+08,6.69644e+06,20.4361,20.4361,20.4361,15.7771,0,5.59784,0,3.9253e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,8.32731e+07,2.54831e+08,6.69644e+06,20.4369,20.4369,20.4369,15.7771,0,6.04878,0,4.24228e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,7.64411e+07,2.49176e+08,6.69644e+06,20.4603,20.4603,20.4603,15.7771,0,5.48241,0,3.86435e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,6.83633e+07,2.35993e+08,6.69644e+06,20.4723,20.4723,20.4723,15.7771,0,4.84347,0,3.42274e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,6.27482e+07,2.48009e+08,6.69644e+06,20.4679,20.4679,20.4679,15.7771,0,4.40804,0,3.11212e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,5.24739e+07,1.9857e+08,6.69644e+06,20.4631,20.4631,20.4631,15.7771,0,3.62555,0,2.55705e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,4.12805e+07,1.76164e+08,6.69644e+06,20.4462,20.4462,20.4462,15.7771,0,2.79257,0,1.96245e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,3.79434e+07,1.7207e+08,6.69644e+06,20.413,20.413,20.413,15.7771,0,2.54949,0,1.7789e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,1.84165e+07,7.92732e+07,6.69644e+06,20.387,20.387,20.387,15.7771,0,1.15004,0,7.97928e+07
09/07/2009 23:00,9,7,1,23,0,19,52,0,1.19018e+07,4.76902e+07,6.69644e+06,20.3798,20.3798,20.3798,15.7771,0,0.696124,0,4.82235e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,1.00027e+07,4.53852e+07,6.69644e+06,20.3821,20.3821,20.3821,15.7771,0,0.565042,0,3.91629e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,7.14912e+06,3.58349e+07,6.69644e+06,20.3823,20.3823,20.3823,15.7771,0,0.369046,0,2.55795e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,5.61954e+06,3.39802e+07,6.69644e+06,20.3791,20.3791,20.3791,15.7771,0,0.26466,0,1.83316e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,4.03872e+06,3.20658e+07,6.69644e+06,20.3728,20.3728,20.3728,15.7771,0,0.157191,0,1.0873e+07
09/08/2009 04:00,9,8,2,4,0,16,63,0,2.66415e+06,3.04264e+07,6.69644e+06,20.3682,20.3682,20.3682,15.7771,0,0.07202,0,4.97657e+06
09/08/2009 05:00,9,8,2,5,0,19,46,0,2.5808e+06,3.03283e+07,6.69644e+06,20.3676,20.3676,20.3676,15.7771,0,0.0663763,0,4.58603e+06
09/08/2009 06:00,9,8,2,6,0,20,43,0,2.30522e+06,2.9996e+07,6.69644e+06,20.3685,20.3685,20.3685,15.7771,0,0.0476835,0,3.29516e+06
09/08/2009 07:00,9,8,2,7,0,20,43,0,4.95168e+06,2.18341e+07,6.69644e+06,20.3687,20.3687,20.3687,15.7771,0,0.219242,0,1.51512e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.52508e+07,6.49591e+07,6.69644e+06,20.3873,20.3873,20.3873,15.7771,0,0.929127,0,6.44697e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,3.06876e+07,1.05095e+08,6.69644e+06,20.4032,20.4032,20.4032,15.7771,0,2.02697,0,1.41132e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,5.71602e+07,2.22316e+08,6.69644e+06,20.4028,20.4028,20.4028,15.7771,0,3.9983,0,2.78364e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,6.82431e+07,2.17149e+08,6.69644e+06,20.4156,20.4156,20.4156,15.7771,0,4.86339,0,3.39529e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,7.03093e+07,2.00641e+08,6.69644e+06,20.4214,20.4214,20.4214,15.7771,0,5.01783,0,3.5075e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,7.54764e+07,2.07181e+08,6.69644e+06,20.4291,20.4291,20.4291,15.7771,0,5.43609,0,3.80614e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,7.31269e+07,2.23081e+08,6.69644e+06,20.4388,20.4388,20.4388,15.7771,0,5.23158,0,3.6706e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,6.69274e+07,2.1527e+08,6.69644e+06,20.4475,20.4475,20.4475,15.7771,0,4.73732,0,3.33005e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,7.37191e+07,2.42743e+08,6.69644e+06,20.4472,20.4472,20.4472,15.7771,0,5.27136,0,3.70517e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,7.34365e+07,2.61319e+08,6.69644e+06,20.4632,20.4632,20.4632,15.7771,0,5.24299,0,3.69788e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,6.26786e+07,2.54111e+08,6.69644e+06,20.4504,20.4504,20.4504,15.7771,0,4.40499,0,3.09831e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,5.02622e+07,1.95843e+08,6.69644e+06,20.4442,20.4442,20.4442,15.7771,0,3.46048,0,2.43079e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,3.86891e+07,1.72974e+08,6.69644e+06,20.4305,20.4305,20.4305,15.7771,0,2.60268,0,1.82284e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,3.60093e+07,1.6968e+08,6.69644e+06,20.431,20.431,20.431,15.7771,0,2.40633,0,1.68553e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,1.87303e+07,7.96481e+07,6.69644e+06,20.4357,20.4357,20.4357,15.7771,0,1.1704,0,8.20646e+07
09/08/2009 23:00,9,8,2,23,0,18,68,0,1.11526e+07,4.67731e+07,6.69644e+06,20.4221,20.4221,20.4221,15.7771,0,0.64374,0,4.50048e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,9.4895e+06,4.47559e+07,6.69644e+06,20.4159,20.4159,20.4159,15.7771,0,0.529133,0,3.69434e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,4.94246e+06,3.09895e+07,6.69644e+06,20.4149,20.4149,20.4149,15.7771,0,0.218261,0,1.52352e+07
09/09/2009 02:00,9,9,3,2,0,16,82,0,4.19829e+06,3.00893e+07,6.69644e+06,20.4121,20.4121,20.4121,15.7771,0,0.167664,0,1.16964e+07
09/09/2009 03:00,9,9,3,3,0,15,82,0,3.18338e+06,2.88875e+07,6.69644e+06,20.4088,20.4088,20.4088,15.7771,0,0.106995,0,7.45874e+06
09/09/2009 04:00,9,9,3,4,0,15,88,0,1.81838e+06,2.72958e+07,6.69644e+06,20.4072,20.4072,20.4072,15.7771,0,0.0339947,0,2.36901e+06
09/09/2009 05:00,9,9,3,5,0,15,82,0,147221,2.55191e+07,6.69644e+06,20.4074,20.4074,20.4074,15.7771,0,0.000120645,0,8407.75
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,2.53714e+07,6.69644e+06,20.4074,20.4074,20.4074,20.4074,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,321052,1.45641e+07,6.69644e+06,20.4093,20.4093,20.4093,15.7771,0,0.0118455,0,825849
09/09/2009 08:00,9,9,3,8,0,17,72,0,1.02533e+07,3.76813e+07,6.69644e+06,20.4314,20.4314,20.4314,15.7771,0,0.581591,0,4.07484e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.89719e+06,1.76531e+07,8.2525e+07,6.69644e+06,20.3252,20.3252,20.3252,15.7771,0,1.12499,0,7.70032e+07
09/09/2009 10:00,9,9,3,10,0,17,72,0,3.71264e+07,1.29972e+08,6.69644e+06,20.4261,20.4261,20.4261,15.7771,0,2.49067,0,1.74278e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,4.85703e+07,1.73599e+08,6.69644e+06,20.4616,20.4616,20.4616,15.7771,0,3.33734,0,2.353e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,5.5666e+07,1.82323e+08,6.69644e+06,20.4661,20.4661,20.4661,15.7771,0,3.87037,0,2.73147e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,5.7143e+07,2.22071e+08,6.69644e+06,20.464,20.464,20.464,15.7771,0,3.97872,0,2.80668e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.60819e+06,5.3781e+07,2.02703e+08,6.69644e+06,20.2319,20.2319,20.2319,15.7771,0,3.8487,0,2.58053e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.69062e+06,5.6025e+07,2.2455e+08,6.69644e+06,20.2117,20.2117,20.2117,15.7771,0,4.02321,0,2.68534e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.78801e+06,5.51724e+07,2.23589e+08,6.69644e+06,20.191,20.191,20.191,15.7771,0,3.96507,0,2.63416e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.86931e+06,5.6229e+07,2.53413e+08,6.69644e+06,19.9253,19.9253,19.9253,15.7771,0,4.22886,0,2.64036e+08
09/09/2009 18:00,9,9,3,18,0,16,77,8.40671e+06,5.16197e+07,2.49413e+08,6.69644e+06,19.7058,19.7058,19.7058,15.7771,0,3.97358,0,2.34983e+08
09/09/2009 19:00,9,9,3,19,0,16,77,2.06804e+06,3.2416e+07,1.67371e+08,6.69644e+06,20.2183,20.2183,20.2183,15.7771,0,2.17654,0,1.45493e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.15052e+06,2.3451e+07,1.16315e+08,6.69644e+06,20.2886,20.2886,20.2886,15.7771,0,1.53972,0,1.04551e+08
09/09/2009 21:00,9,9,3,21,0,14,94,0,1.96648e+07,1.09492e+08,6.69644e+06,20.3782,20.3782,20.3782,15.7771,0,1.23608,0,8.56015e+07
09/09/2009 22:00,9,9,3,22,0,14,94,0,1.09365e+07,5.86914e+07,6.69644e+06,20.4227,20.4227,20.4227,15.7771,0,0.628453,0,4.39419e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,3.31711e+06,3.51825e+07,6.69644e+06,20.4218,20.4218,20.4218,15.7771,0,0.135556,0,9.47633e+06
09/10/2009 00:00,9,10,4,0,0,13,94,0,1.43192e+06,3.29373e+07,6.69644e+06,20.4186,20.4186,20.4186,15.7771,0,0.0177099,0,1.23718e+06
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,2.53714e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,2.53714e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,2.53714e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,2.53714e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,2.53714e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,2.53714e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.42e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.28014e+07,6.69644e+06,20.4179,20.4179,20.4179,20.4179,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,3.04776e+06,0,1.59842e+07,6.69644e+06,19.6791,19.6791,19.6791,15.7771,0,0.0901088,0,5.27472e+06
09/10/2009 10:00,9,10,4,10,0,13,82,2.89957e+06,2.31576e+06,2.91692e+07,6.69644e+06,18.5464,18.5464,18.5464,15.7771,0,0.189429,0,7.67619e+06
09/10/2009 11:00,9,10,4,11,0,14,77,2.54222e+06,1.21025e+07,7.65299e+07,6.69644e+06,19.1899,19.1899,19.1899,15.7771,0,0.769829,0,3.95935e+07
09/10/2009 12:00,9,10,4,12,0,16,63,1.60815e+06,2.42996e+07,9.04839e+07,6.69644e+06,20.2281,20.2281,20.2281,15.7771,0,1.57464,0,1.05488e+08
09/10/2009 13:00,9,10,4,13,0,17,59,6.5908e+06,3.52884e+07,1.34798e+08,6.69644e+06,19.7271,19.7271,19.7271,15.7771,0,2.66212,0,1.58282e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.68973e+06,3.46756e+07,1.34112e+08,6.69644e+06,19.567,19.567,19.567,15.7771,0,2.62154,0,1.49553e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.7578e+06,3.5023e+07,1.47254e+08,6.69644e+06,19.5506,19.5506,19.5506,15.7771,0,2.65,0,1.50525e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.92893e+06,3.27823e+07,1.57318e+08,6.69644e+06,19.4654,19.4654,19.4654,15.7771,0,2.497,0,1.38634e+08
09/10/2009 17:00,9,10,4,17,0,17,59,7.02875e+06,3.24289e+07,1.717e+08,6.69644e+06,19.4299,19.4299,19.4299,15.7771,0,2.47709,0,1.36206e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.64251e+06,2.15821e+07,1.22769e+08,6.69644e+06,18.826,18.826,18.826,15.7771,0,1.79936,0,8.25928e+07
09/10/2009 19:00,9,10,4,19,0,15,67,2.4756e+06,1.12647e+07,8.17578e+07,6.69644e+06,19.2561,19.2561,19.2561,15.7771,0,0.708569,0,3.71089e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,1.30353e+06,3.2783e+07,6.69644e+06,19.6024,19.6024,19.6024,15.7771,0,0.00910509,0,524309
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,3.14522e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,3.14522e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,3.14522e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,3.14522e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,2.75327e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,2.75327e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,2.75327e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,2.75327e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,2.75327e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,2.75327e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,1.63614e+07,6.69644e+06,19.6109,19.6109,19.6109,19.6109,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,875055,4.35663e+07,6.69644e+06,19.6327,19.6327,19.6327,17.3107,0,0.0376858,0,2.19609e+06
09/11/2009 09:00,9,11,5,9,0,16,68,2.2361e+06,1.071e+07,8.30369e+07,6.69644e+06,19.7987,19.7987,19.7987,15.7771,0,0.680131,0,4.1367e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,3.67642e+07,1.78125e+08,6.69644e+06,20.354,20.354,20.354,15.7771,0,2.46758,0,1.70111e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,4.54448e+07,1.69797e+08,6.69644e+06,20.4574,20.4574,20.4574,15.7771,0,3.1071,0,2.18871e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,5.77891e+07,1.85107e+08,6.69644e+06,20.477,20.477,20.477,15.7771,0,4.04336,0,2.86015e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,6.93427e+07,2.1853e+08,6.69644e+06,20.4825,20.4825,20.4825,15.7771,0,4.94586,0,3.50264e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,6.25649e+07,1.90962e+08,6.69644e+06,20.4707,20.4707,20.4707,15.7771,0,4.4054,0,3.11209e+08
09/11/2009 15:00,9,11,5,15,0,20,56,1.4254e+06,5.82029e+07,2.0591e+08,6.69644e+06,20.4439,20.4439,20.4439,15.7771,0,4.07196,0,2.86012e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.51254e+06,5.66854e+07,2.25194e+08,6.69644e+06,20.253,20.253,20.253,15.7771,0,4.06396,0,2.7378e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.68538e+06,5.34431e+07,2.21364e+08,6.69644e+06,20.2067,20.2067,20.2067,15.7771,0,3.82757,0,2.55187e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.86441e+06,4.92473e+07,2.4466e+08,6.69644e+06,20.1681,20.1681,20.1681,15.7771,0,3.52274,0,2.32817e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.73706e+06,3.97705e+07,1.84677e+08,6.69644e+06,20.3725,20.3725,20.3725,15.7771,0,2.6934,0,1.8629e+08
09/11/2009 20:00,9,11,5,20,0,16,77,2.0808e+06,2.98567e+07,1.64266e+08,6.69644e+06,20.3355,20.3355,20.3355,15.7771,0,1.99363,0,1.36781e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,2.82704e+07,1.60196e+08,6.69644e+06,20.4094,20.4094,20.4094,15.7771,0,1.84687,0,1.28766e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,9.36312e+06,6.8248e+07,6.69644e+06,20.4228,20.4228,20.4228,15.7771,0,0.520788,0,3.64144e+07
09/11/2009 23:00,9,11,5,23,0,15,82,0,4.14061e+06,3.83474e+07,6.69644e+06,20.4155,20.4155,20.4155,15.7771,0,0.191526,0,1.33709e+07
09/12/2009 00:00,9,12,6,0,0,14,88,0,2.3813e+06,3.62189e+07,6.69644e+06,20.414,20.414,20.414,15.7771,0,0.0721047,0,5.03214e+06
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,2.75327e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,2.75327e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,2.75327e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,2.75327e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,2.75327e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,2.75327e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,0,1.60186e+07,6.69644e+06,20.413,20.413,20.413,20.413,0,0,0,0
09/12/2009 08:00,9,12,6,8,0,15,77,0,3.99992e+06,4.72525e+07,6.69644e+06,20.4157,20.4157,20.4157,16.9361,0,0.218528,0,1.52602e+07
09/12/2009 09:00,9,12,6,9,0,17,68,1.81261e+06,1.36362e+07,8.60876e+07,6.69644e+06,20.3029,20.3029,20.3029,15.7771,0,0.848217,0,5.76934e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,3.82062e+07,1.79855e+08,6.69644e+06,20.4221,20.4221,20.4221,15.7771,0,2.56943,0,1.79643e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,4.81686e+07,1.73181e+08,6.69644e+06,20.4633,20.4633,20.4633,15.7771,0,3.3125,0,2.33634e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,6.55178e+07,2.13761e+08,6.69644e+06,20.4558,20.4558,20.4558,15.7771,0,4.6477,0,3.27285e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,5.82043e+07,2.04464e+08,6.69644e+06,20.4459,20.4459,20.4459,15.7771,0,4.06506,0,2.85647e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,5.37524e+07,2.17897e+08,6.69644e+06,20.4296,20.4296,20.4296,15.7771,0,3.7248,0,2.60825e+08
09/12/2009 15:00,9,12,6,15,0,19,73,3.08768e+06,6.22554e+07,2.12744e+08,6.69644e+06,20.3385,20.3385,20.3385,15.7771,0,4.46803,0,3.06745e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.8321e+06,6.25119e+07,2.33879e+08,6.69644e+06,20.1559,20.1559,20.1559,15.7771,0,4.58972,0,3.02495e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.11623e+07,5.35042e+07,2.5477e+08,6.69644e+06,19.4833,19.4833,19.4833,15.7771,0,4.28721,0,2.39178e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.43361e+07,4.51263e+07,2.51003e+08,6.69644e+06,18.9764,18.9764,18.9764,15.7771,0,3.85376,0,1.85612e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.9281e+06,3.62745e+07,1.81681e+08,6.69644e+06,19.9516,19.9516,19.9516,15.7771,0,2.51111,0,1.57782e+08
09/12/2009 20:00,9,12,6,20,0,12,94,3.02139e+06,2.71384e+07,1.61964e+08,6.69644e+06,20.0653,20.0653,20.0653,15.7771,0,1.85658,0,1.19831e+08
09/12/2009 21:00,9,12,6,21,0,12,94,0,2.51126e+07,1.56335e+08,6.69644e+06,20.3059,20.3059,20.3059,15.7771,0,1.62295,0,1.10626e+08
09/12/2009 22:00,9,12,6,22,0,11,100,0,6.2149e+06,6.45112e+07,6.69644e+06,20.3792,20.3792,20.3792,15.7771,0,0.33359,0,2.31063e+07
09/12/2009 23:00,9,12,6,23,0,11,100,0,2.64993e+06,3.65404e+07,6.69644e+06,20.3733,20.3733,20.3733,15.7771,0,0.0904451,0,6.2568e+06
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,3.36135e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,2.75327e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,2.75327e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,2.75327e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,2.75327e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,2.75327e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,2.75327e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,1.63614e+07,6.69644e+06,20.3722,20.3722,20.3722,20.3722,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,65357.6,4.26296e+07,6.69644e+06,20.3723,20.3723,20.3723,18.8405,0,0.00114457,0,79161.5
09/13/2009 09:00,9,13,0,9,0,13,88,3.05214e+06,7.03574e+06,8.7945e+07,6.69644e+06,19.8446,19.8446,19.8446,15.7771,0,0.491163,0,2.94584e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.30032e+06,2.33122e+07,1.63905e+08,6.69644e+06,20.0027,20.0027,20.0027,15.7771,0,1.54082,0,9.84706e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,4.23582e+07,1.84986e+08,6.69644e+06,20.4178,20.4178,20.4178,15.7771,0,2.87793,0,2.01019e+08
09/13/2009 12:00,9,13,0,12,0,16,72,0,4.7509e+07,1.72276e+08,6.69644e+06,20.4423,20.4423,20.4423,15.7771,0,3.25799,0,2.28763e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.72467e+06,4.62496e+07,2.15817e+08,6.69644e+06,19.8639,19.8639,19.8639,15.7771,0,3.47025,0,2.13472e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.4314e+07,4.09541e+07,2.17568e+08,6.69644e+06,18.9074,18.9074,18.9074,15.7771,0,3.54392,0,1.6701e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.13441e+07,4.15708e+07,1.96087e+08,6.69644e+06,19.1095,19.1095,19.1095,15.7771,0,3.40463,0,1.70797e+08
09/13/2009 16:00,9,13,0,16,0,16,59,8.36187e+06,4.62046e+07,2.17522e+08,6.69644e+06,19.5296,19.5296,19.5296,15.7771,0,3.56755,0,2.01517e+08
09/13/2009 17:00,9,13,0,17,0,16,63,8.30565e+06,5.0297e+07,2.41507e+08,6.69644e+06,19.653,19.653,19.653,15.7771,0,3.87007,0,2.25785e+08
09/13/2009 18:00,9,13,0,18,0,16,63,8.42464e+06,4.50241e+07,2.4132e+08,6.69644e+06,19.5672,19.5672,19.5672,15.7771,0,3.48386,0,1.9876e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.77568e+06,3.33674e+07,1.7794e+08,6.69644e+06,20.042,20.042,20.042,15.7771,0,2.29117,0,1.47078e+08
09/13/2009 20:00,9,13,0,20,0,12,76,3.11156e+06,2.31911e+07,1.57234e+08,6.69644e+06,19.986,19.986,19.986,15.7771,0,1.58193,0,1.00216e+08
09/13/2009 21:00,9,13,0,21,0,11,82,0,2.08199e+07,1.51091e+08,6.69644e+06,20.2325,20.2325,20.2325,15.7771,0,1.32004,0,8.85223e+07
09/13/2009 22:00,9,13,0,22,0,13,72,0,4.61549e+06,6.25702e+07,6.69644e+06,20.3432,20.3432,20.3432,15.7771,0,0.224339,0,1.54174e+07
09/13/2009 23:00,9,13,0,23,0,13,72,0,1.32159e+06,3.49662e+07,6.69644e+06,20.3443,20.3443,20.3443,15.7771,0,0.0103507,0,711521
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,3.36135e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,2.75327e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,2.75327e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,2.75327e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,2.75327e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,2.75327e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,2.75327e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,1.619e+07,6.69644e+06,20.3443,20.3443,20.3443,20.3443,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,2.47462e+06,4.96427e+07,6.69644e+06,20.3454,20.3454,20.3454,16.9189,0,0.121218,0,8.3366e+06
09/14/2009 09:00,9,14,1,9,0,18,42,1.47274e+06,1.32979e+07,9.38316e+07,6.69644e+06,20.3163,20.3163,20.3163,15.7771,0,0.825033,0,5.63253e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,4.04825e+07,2.01698e+08,6.69644e+06,20.369,20.369,20.369,15.7771,0,2.74408,0,1.89665e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,5.43969e+07,2.18938e+08,6.69644e+06,20.3824,20.3824,20.3824,15.7771,0,3.79333,0,2.62935e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,6.74711e+07,2.35191e+08,6.69644e+06,20.3879,20.3879,20.3879,15.7771,0,4.80527,0,3.33472e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,7.15657e+07,2.40306e+08,6.69644e+06,20.3711,20.3711,20.3711,15.7771,0,5.13037,0,3.54739e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,7.21882e+07,2.41061e+08,6.69644e+06,20.3465,20.3465,20.3465,15.7771,0,5.17943,0,3.5621e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,7.04369e+07,2.38816e+08,6.69644e+06,20.3375,20.3375,20.3375,15.7771,0,5.03583,0,3.45655e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,6.97992e+07,2.56915e+08,6.69644e+06,20.3212,20.3212,20.3212,15.7771,0,4.97869,0,3.4051e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,6.19149e+07,2.4705e+08,6.69644e+06,20.3071,20.3071,20.3071,15.7771,0,4.36185,0,2.97393e+08
09/14/2009 18:00,9,14,1,18,0,19,32,3.59699e+06,5.1182e+07,2.43715e+08,6.69644e+06,20.0822,20.0822,20.0822,15.7771,0,3.66495,0,2.37477e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.84499e+06,3.91489e+07,1.8407e+08,6.69644e+06,20.2044,20.2044,20.2044,15.7771,0,2.66419,0,1.77531e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.24364e+06,2.83972e+07,1.62689e+08,6.69644e+06,20.1433,20.1433,20.1433,15.7771,0,1.90558,0,1.2523e+08
09/14/2009 21:00,9,14,1,21,0,14,53,0,2.5536e+07,1.56881e+08,6.69644e+06,20.2415,20.2415,20.2415,15.7771,0,1.65771,0,1.1139e+08
09/14/2009 22:00,9,14,1,22,0,13,58,0,7.11581e+06,6.55871e+07,6.69644e+06,20.2722,20.2722,20.2722,15.7771,0,0.388222,0,2.62659e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,2.89001e+06,3.68336e+07,6.69644e+06,20.2646,20.2646,20.2646,15.7771,0,0.107247,0,7.24367e+06
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,3.36135e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,2.75327e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,2.75327e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,2.75327e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,2.75327e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,2.75327e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,2.75327e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,1.60186e+07,6.69644e+06,20.2619,20.2619,20.2619,20.2619,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,3.37e+06,5.07081e+07,6.69644e+06,20.2633,20.2633,20.2633,16.6741,0,0.174279,0,1.17693e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,1.49956e+07,9.44157e+07,6.69644e+06,20.2825,20.2825,20.2825,15.7771,0,0.926744,0,6.28799e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,4.43752e+07,2.06539e+08,6.69644e+06,20.3071,20.3071,20.3071,15.7771,0,3.0401,0,2.0728e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,5.7522e+07,2.2288e+08,6.69644e+06,20.2926,20.2926,20.2926,15.7771,0,4.04492,0,2.74909e+08
09/15/2009 12:00,9,15,2,12,0,25,14,0,6.92315e+07,2.37464e+08,6.69644e+06,20.2896,20.2896,20.2896,15.7771,0,4.95943,0,3.36833e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,7.41138e+07,2.43586e+08,6.69644e+06,20.2861,20.2861,20.2861,15.7771,0,5.35014,0,3.6309e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,7.57138e+07,2.45552e+08,6.69644e+06,20.2866,20.2866,20.2866,15.7771,0,5.47404,0,3.71538e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,7.47036e+07,2.4423e+08,6.69644e+06,20.2903,20.2903,20.2903,15.7771,0,5.38667,0,3.65912e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,7.42906e+07,2.62594e+08,6.69644e+06,20.2826,20.2826,20.2826,15.7771,0,5.34312,0,3.62329e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,6.68274e+07,2.532e+08,6.69644e+06,20.2843,20.2843,20.2843,15.7771,0,4.74782,0,3.2208e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,5.52335e+07,2.44979e+08,6.69644e+06,20.2636,20.2636,20.2636,15.7771,0,3.85366,0,2.60223e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,4.3022e+07,1.86977e+08,6.69644e+06,20.2675,20.2675,20.2675,15.7771,0,2.93299,0,1.98228e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,3.15412e+07,1.64246e+08,6.69644e+06,20.2572,20.2572,20.2572,15.7771,0,2.09136,0,1.41021e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,2.86363e+07,1.60691e+08,6.69644e+06,20.2422,20.2422,20.2422,15.7771,0,1.8821,0,1.26487e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,1.11792e+07,7.04804e+07,6.69644e+06,20.2332,20.2332,20.2332,15.7771,0,0.649035,0,4.35302e+07
09/15/2009 23:00,9,15,2,23,0,15,33,0,5.00222e+06,3.93781e+07,6.69644e+06,20.2206,20.2206,20.2206,15.7771,0,0.243644,0,1.62947e+07
09/16/2009 00:00,9,16,3,0,0,14,41,0,2.62726e+06,3.65228e+07,6.69644e+06,20.2108,20.2108,20.2108,15.7771,0,0.0896067,0,5.97962e+06
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,2.53714e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,2.53714e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,2.53714e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,2.53714e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,2.53714e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,2.53714e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.40286e+07,6.69644e+06,20.2086,20.2086,20.2086,20.2086,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,3.23325e+06,2.93877e+07,6.69644e+06,20.2084,20.2084,20.2084,16.885,0,0.169827,0,1.13266e+07
09/16/2009 09:00,9,16,3,9,0,22,21,0,1.51294e+07,7.7613e+07,6.69644e+06,20.2171,20.2171,20.2171,15.7771,0,0.928311,0,6.20516e+07
09/16/2009 10:00,9,16,3,10,0,24,19,0,4.18619e+07,1.61292e+08,6.69644e+06,20.2517,20.2517,20.2517,15.7771,0,2.8612,0,1.92696e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,6.0748e+07,2.26936e+08,6.69644e+06,20.2641,20.2641,20.2641,15.7771,0,4.30082,0,2.90456e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,7.4119e+07,2.43602e+08,6.69644e+06,20.2749,20.2749,20.2749,15.7771,0,5.35244,0,3.62342e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,7.99594e+07,2.50919e+08,6.69644e+06,20.2877,20.2877,20.2877,15.7771,0,5.82117,0,3.95196e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,8.24482e+07,2.53999e+08,6.69644e+06,20.3019,20.3019,20.3019,15.7771,0,6.01667,0,4.0975e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,8.1158e+07,2.523e+08,6.69644e+06,20.3104,20.3104,20.3104,15.7771,0,5.90233,0,4.02724e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,7.53693e+07,2.44942e+08,6.69644e+06,20.3104,20.3104,20.3104,15.7771,0,5.42646,0,3.70249e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,6.94816e+07,2.56503e+08,6.69644e+06,20.2895,20.2895,20.2895,15.7771,0,4.95535,0,3.36552e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,5.89158e+07,2.52625e+08,6.69644e+06,20.2797,20.2797,20.2797,15.7771,0,4.13411,0,2.80163e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,3.6753e+07,1.70664e+08,6.69644e+06,20.2571,20.2571,20.2571,15.7771,0,2.4724,0,1.66713e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,2.54785e+07,1.16658e+08,6.69644e+06,20.2296,20.2296,20.2296,15.7771,0,1.65632,0,1.10999e+08
09/16/2009 21:00,9,16,3,21,0,19,22,0,2.2188e+07,1.12636e+08,6.69644e+06,20.2202,20.2202,20.2202,15.7771,0,1.42166,0,9.5073e+07
09/16/2009 22:00,9,16,3,22,0,18,25,0,1.35253e+07,6.18875e+07,6.69644e+06,20.2174,20.2174,20.2174,15.7771,0,0.812022,0,5.4269e+07
09/16/2009 23:00,9,16,3,23,0,17,25,0,6.25584e+06,3.86864e+07,6.69644e+06,20.2109,20.2109,20.2109,15.7771,0,0.30981,0,2.06751e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,3.20298e+06,3.50403e+07,6.69644e+06,20.2004,20.2004,20.2004,15.7771,0,0.120823,0,8.0439e+06
09/17/2009 01:00,9,17,4,1,0,16,26,0,1.62172e+06,2.70664e+07,6.69644e+06,20.1953,20.1953,20.1953,15.7771,0,0.0213008,0,1.41647e+06
09/17/2009 02:00,9,17,4,2,0,15,28,0,319382,2.5734e+07,6.69644e+06,20.1943,20.1943,20.1943,15.7771,0,0.0119079,0,791687
09/17/2009 03:00,9,17,4,3,0,16,24,0,242375,2.5638e+07,6.69644e+06,20.1934,20.1934,20.1934,15.7771,0,0.0066677,0,443203
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,2.53714e+07,6.69644e+06,20.193,20.193,20.193,20.193,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,2.53714e+07,6.69644e+06,20.193,20.193,20.193,20.193,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,2.53714e+07,6.69644e+06,20.193,20.193,20.193,20.193,0,0,0,0
