Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,1.42e+07,6.69644e+06,20.193,20.193,20.193,20.193,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,523126,1.34183e+07,6.69644e+06,20.1911,20.1911,20.1911,15.7771,0,0.0258629,0,1.7182e+06
09/17/2009 09:00,9,17,4,9,0,21,25,0,5.06216e+06,1.77129e+07,6.69644e+06,20.1828,20.1828,20.1828,15.7771,0,0.269576,0,1.78736e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,1.82042e+07,4.54445e+07,6.69644e+06,20.1873,20.1873,20.1873,15.7771,0,1.15426,0,7.66201e+07
09/17/2009 11:00,9,17,4,11,0,24,20,0,2.53268e+07,9.01684e+07,6.69644e+06,20.1978,20.1978,20.1978,15.7771,0,1.65364,0,1.10028e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,2.71888e+07,9.24413e+07,6.69644e+06,20.2119,20.2119,20.2119,15.7771,0,1.78657,0,1.19251e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,4.08602e+07,1.34786e+08,6.69644e+06,20.212,20.212,20.212,15.7771,0,2.79505,0,1.86569e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,4.47225e+07,1.52171e+08,6.69644e+06,20.2241,20.2241,20.2241,15.7771,0,3.0781,0,2.06026e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,4.97792e+07,1.58456e+08,6.69644e+06,20.2401,20.2401,20.2401,15.7771,0,3.46226,0,2.32569e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,4.12609e+07,1.6042e+08,6.69644e+06,20.2383,20.2383,20.2383,15.7771,0,2.80748,0,1.8851e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,3.74943e+07,1.72531e+08,6.69644e+06,20.2392,20.2392,20.2392,15.7771,0,2.52736,0,1.69736e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,1.39069e+06,2.59275e+07,1.2163e+08,6.69644e+06,20.207,20.207,20.207,15.7771,0,1.69808,0,1.13219e+08
09/17/2009 19:00,9,17,4,19,0,19,30,0,1.55639e+07,8.44678e+07,6.69644e+06,20.2176,20.2176,20.2176,15.7771,0,0.954182,0,6.37722e+07
09/17/2009 20:00,9,17,4,20,0,18,34,0,6.12128e+06,3.85228e+07,6.69644e+06,20.2285,20.2285,20.2285,15.7771,0,0.30026,0,2.01173e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,4.3937e+06,3.64267e+07,6.69644e+06,20.2264,20.2264,20.2264,15.7771,0,0.182203,0,1.22015e+07
09/17/2009 22:00,9,17,4,22,0,13,51,0,218985,3.16895e+07,6.69644e+06,20.2245,20.2245,20.2245,15.7771,0,0.00505823,0,338594
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,3.14522e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,3.14522e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,2.75327e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,2.75327e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,2.75327e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,2.75327e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,2.75327e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,2.75327e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,1.65328e+07,6.69644e+06,20.2244,20.2244,20.2244,20.2244,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,394398,4.79375e+07,6.69644e+06,20.2231,20.2231,20.2231,17.2596,0,0.0203684,0,1.36279e+06
09/18/2009 09:00,9,18,5,9,0,17,36,2.10416e+06,9.61228e+06,8.15699e+07,6.69644e+06,20.0334,20.0334,20.0334,15.7771,0,0.599296,0,3.81749e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,3.02339e+07,1.70127e+08,6.69644e+06,20.1592,20.1592,20.1592,15.7771,0,2.00197,0,1.32103e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,4.7229e+07,1.91147e+08,6.69644e+06,20.241,20.241,20.241,15.7771,0,3.26476,0,2.19349e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,5.00971e+07,1.756e+08,6.69644e+06,20.2469,20.2469,20.2469,15.7771,0,3.47362,0,2.3369e+08
09/18/2009 13:00,9,18,5,13,0,19,30,2.98334e+06,5.1302e+07,1.80184e+08,6.69644e+06,20.115,20.115,20.115,15.7771,0,3.64841,0,2.38196e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.74753e+06,4.81415e+07,1.78132e+08,6.69644e+06,19.9066,19.9066,19.9066,15.7771,0,3.51033,0,2.18189e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.40203e+07,4.59451e+07,2.23454e+08,6.69644e+06,18.9871,18.9871,18.9871,15.7771,0,3.90389,0,1.88653e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.87035e+07,4.35248e+07,2.2864e+08,6.69644e+06,18.45,18.45,18.45,15.7771,0,4.01233,0,1.6147e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.88059e+07,4.27205e+07,2.49845e+08,6.69644e+06,18.3819,18.3819,18.3819,15.7771,0,3.95762,0,1.55212e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.88842e+07,3.86494e+07,2.48027e+08,6.69644e+06,18.242,18.242,18.242,15.7771,0,3.66131,0,1.35881e+08
09/18/2009 19:00,9,18,5,19,0,8,93,3.89755e+06,3.11928e+07,1.76524e+08,6.69644e+06,19.5447,19.5447,19.5447,15.7771,0,2.20437,0,1.25015e+08
09/18/2009 20:00,9,18,5,20,0,9,93,3.76866e+06,2.2498e+07,1.57116e+08,6.69644e+06,19.7396,19.7396,19.7396,15.7771,0,1.57345,0,9.38472e+07
09/18/2009 21:00,9,18,5,21,0,9,87,0,2.12561e+07,1.51634e+08,6.69644e+06,20.1396,20.1396,20.1396,15.7771,0,1.35196,0,8.87736e+07
09/18/2009 22:00,9,18,5,22,0,9,87,0,4.24574e+06,6.21262e+07,6.69644e+06,20.294,20.294,20.294,15.7771,0,0.199442,0,1.35589e+07
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,3.36135e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,3.36135e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,2.75327e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,2.75327e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,2.75327e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,2.75327e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,2.75327e+07,6.69644e+06,20.2935,20.2935,20.2935,20.2935,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,1.53841e+06,0,2.90726e+07,6.69644e+06,20.285,20.285,20.285,15.7771,0,0.000949727,0,64438.5
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,1.60186e+07,6.69644e+06,20.2766,20.2766,20.2766,20.2766,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,96742.2,4.68952e+07,6.69644e+06,20.2767,20.2767,20.2767,19.1518,0,0.00410982,0,278339
09/19/2009 09:00,9,19,6,9,0,10,62,3.54334e+06,1.03727e+07,9.25484e+07,6.69644e+06,19.6813,19.6813,19.6813,15.7771,0,0.746537,0,4.30766e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.33957e+06,3.43904e+07,1.96604e+08,6.69644e+06,20.0146,20.0146,20.0146,15.7771,0,2.34727,0,1.49711e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.87535e+06,4.89582e+07,2.14124e+08,6.69644e+06,20.2406,20.2406,20.2406,15.7771,0,3.40699,0,2.28884e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,5.94163e+07,2.25173e+08,6.69644e+06,20.2946,20.2946,20.2946,15.7771,0,4.18468,0,2.84527e+08
09/19/2009 13:00,9,19,6,13,0,14,44,1.02113e+07,6.29777e+07,2.40598e+08,6.69644e+06,19.5946,19.5946,19.5946,15.7771,0,4.98237,0,2.86313e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.65299e+06,6.44483e+07,2.40711e+08,6.69644e+06,19.6494,19.6494,19.6494,15.7771,0,5.00334,0,2.91632e+08
09/19/2009 15:00,9,19,6,15,0,16,36,7.36192e+06,6.26165e+07,2.36969e+08,6.69644e+06,19.7363,19.7363,19.7363,15.7771,0,4.77832,0,2.8476e+08
09/19/2009 16:00,9,19,6,16,0,17,36,6.12925e+06,6.37062e+07,2.5588e+08,6.69644e+06,19.8506,19.8506,19.8506,15.7771,0,4.78143,0,2.93172e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.46899e+06,5.6695e+07,2.47495e+08,6.69644e+06,19.7795,19.7795,19.7795,15.7771,0,4.25909,0,2.5659e+08
09/19/2009 18:00,9,19,6,18,0,16,36,8.25623e+06,4.71215e+07,2.43789e+08,6.69644e+06,19.5015,19.5015,19.5015,15.7771,0,3.64231,0,2.042e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.41297e+06,3.62129e+07,1.81084e+08,6.69644e+06,20.0043,20.0043,20.0043,15.7771,0,2.48365,0,1.58025e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.54214e+06,2.62466e+07,1.60385e+08,6.69644e+06,20.0394,20.0394,20.0394,15.7771,0,1.76976,0,1.13536e+08
09/19/2009 21:00,9,19,6,21,0,12,54,0,2.31324e+07,1.53945e+08,6.69644e+06,20.1903,20.1903,20.1903,15.7771,0,1.48741,0,9.8802e+07
09/19/2009 22:00,9,19,6,22,0,11,54,0,5.44698e+06,6.35866e+07,6.69644e+06,20.2382,20.2382,20.2382,15.7771,0,0.282203,0,1.89484e+07
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,3.36135e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,3.36135e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,2.75327e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,2.75327e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,2.75327e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,2.75327e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,2.75327e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,2.75327e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,1.619e+07,6.69644e+06,20.2307,20.2307,20.2307,20.2307,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,861160,4.77559e+07,6.69644e+06,20.2299,20.2299,20.2299,16.8905,0,0.0315717,0,2.11564e+06
09/20/2009 09:00,9,20,0,9,0,19,30,0,1.36121e+07,9.27339e+07,6.69644e+06,20.2321,20.2321,20.2321,15.7771,0,0.836741,0,5.61134e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,3.82613e+07,1.99026e+08,6.69644e+06,20.2541,20.2541,20.2541,15.7771,0,2.59069,0,1.74575e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,5.36072e+07,2.18033e+08,6.69644e+06,20.274,20.274,20.274,15.7771,0,3.74676,0,2.53593e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,6.55081e+07,2.3284e+08,6.69644e+06,20.2676,20.2676,20.2676,15.7771,0,4.67029,0,3.15653e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,7.05532e+07,2.39142e+08,6.69644e+06,20.2703,20.2703,20.2703,15.7771,0,5.0688,0,3.42792e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,7.28945e+07,2.42037e+08,6.69644e+06,20.2677,20.2677,20.2677,15.7771,0,5.25171,0,3.54956e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,7.19763e+07,2.40821e+08,6.69644e+06,20.2775,20.2775,20.2775,15.7771,0,5.17052,0,3.50231e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,7.13543e+07,2.58925e+08,6.69644e+06,20.2708,20.2708,20.2708,15.7771,0,5.11109,0,3.45692e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,6.37167e+07,2.49331e+08,6.69644e+06,20.2715,20.2715,20.2715,15.7771,0,4.50658,0,3.0485e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,5.2705e+07,2.41846e+08,6.69644e+06,20.2637,20.2637,20.2637,15.7771,0,3.66113,0,2.47232e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,4.1566e+07,1.85193e+08,6.69644e+06,20.2629,20.2629,20.2629,15.7771,0,2.82565,0,1.90779e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,3.05868e+07,1.6308e+08,6.69644e+06,20.2656,20.2656,20.2656,15.7771,0,2.02185,0,1.3659e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,2.67404e+07,1.58367e+08,6.69644e+06,20.2475,20.2475,20.2475,15.7771,0,1.74562,0,1.17454e+08
09/20/2009 22:00,9,20,0,22,0,15,44,0,1.05994e+07,6.97743e+07,6.69644e+06,20.2458,20.2458,20.2458,15.7771,0,0.608466,0,4.0925e+07
09/20/2009 23:00,9,20,0,23,0,12,54,0,3.82977e+06,3.79769e+07,6.69644e+06,20.2399,20.2399,20.2399,15.7771,0,0.171537,0,1.15222e+07
09/21/2009 00:00,9,21,1,0,0,12,50,0,1.58082e+06,3.52554e+07,6.69644e+06,20.2334,20.2334,20.2334,15.7771,0,0.0184234,0,1.23569e+06
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,2.75327e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,2.75327e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,2.75327e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,2.75327e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,2.75327e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,2.75327e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,1.63614e+07,6.69644e+06,20.2332,20.2332,20.2332,20.2332,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,408062,4.30424e+07,6.69644e+06,20.2331,20.2331,20.2331,16.8911,0,0.0204727,0,1.37304e+06
09/21/2009 09:00,9,21,1,9,0,9,71,3.85022e+06,9.68439e+06,8.35646e+07,6.69644e+06,19.5222,19.5222,19.5222,15.7771,0,0.706977,0,3.906e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.32958e+06,3.26812e+07,1.94519e+08,6.69644e+06,19.9137,19.9137,19.9137,15.7771,0,2.22567,0,1.38578e+08
09/21/2009 11:00,9,21,1,11,0,13,58,1.65225e+06,4.80912e+07,2.12833e+08,6.69644e+06,20.2306,20.2306,20.2306,15.7771,0,3.33213,0,2.23352e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,5.6173e+07,2.02185e+08,6.69644e+06,20.2737,20.2737,20.2737,15.7771,0,3.94009,0,2.66662e+08
09/21/2009 13:00,9,21,1,13,0,16,45,7.14265e+06,6.38828e+07,2.38416e+08,6.69644e+06,19.8392,19.8392,19.8392,15.7771,0,4.87086,0,2.97813e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.62566e+06,6.66966e+07,2.40226e+08,6.69644e+06,19.9355,19.9355,19.9355,15.7771,0,4.99658,0,3.12741e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.33466e+06,6.5348e+07,2.3708e+08,6.69644e+06,20.0424,20.0424,20.0424,15.7771,0,4.80791,0,3.08659e+08
09/21/2009 16:00,9,21,1,16,0,17,36,6.12379e+06,6.23609e+07,2.35235e+08,6.69644e+06,19.8774,19.8774,19.8774,15.7771,0,4.67789,0,2.88702e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.9435e+06,5.38322e+07,2.45563e+08,6.69644e+06,19.6298,19.6298,19.6298,15.7771,0,4.12932,0,2.3947e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.1408e+07,4.39869e+07,2.43372e+08,6.69644e+06,19.1302,19.1302,19.1302,15.7771,0,3.60029,0,1.81732e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.67847e+06,3.43186e+07,1.79057e+08,6.69644e+06,19.8752,19.8752,19.8752,15.7771,0,2.36187,0,1.45688e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.49994e+06,2.42802e+07,1.59029e+08,6.69644e+06,19.8067,19.8067,19.8067,15.7771,0,1.68773,0,1.02368e+08
09/21/2009 21:00,9,21,1,21,0,8,66,0,2.15963e+07,1.52072e+08,6.69644e+06,20.0814,20.0814,20.0814,15.7771,0,1.37955,0,8.93776e+07
09/21/2009 22:00,9,21,1,22,0,7,66,0,4.89501e+06,6.29152e+07,6.69644e+06,20.1962,20.1962,20.1962,15.7771,0,0.244649,0,1.62722e+07
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,3.36135e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,3.36135e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,2.75327e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,2.75327e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,2.75327e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,2.75327e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,2.75327e+07,6.69644e+06,20.19,20.19,20.19,20.19,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,1.60709e+06,0,2.91472e+07,6.69644e+06,20.1477,20.1477,20.1477,15.7771,0,0.00493761,0,324763
09/22/2009 07:00,9,22,2,7,0,6,75,0,0,1.619e+07,6.69644e+06,20.1043,20.1043,20.1043,20.1043,0,0,0,0
09/22/2009 08:00,9,22,2,8,0,7,70,0,0,4.25601e+07,6.69644e+06,20.1043,20.1043,20.1043,20.1043,0,0,0,0
09/22/2009 09:00,9,22,2,9,0,9,61,3.81072e+06,8.75966e+06,9.09173e+07,6.69644e+06,19.4324,19.4324,19.4324,15.7771,0,0.660333,0,3.54736e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.58244e+06,2.9652e+07,1.91098e+08,6.69644e+06,19.7824,19.7824,19.7824,15.7771,0,2.02463,0,1.2277e+08
09/22/2009 11:00,9,22,2,11,0,14,47,0,4.69214e+07,2.09721e+08,6.69644e+06,20.2216,20.2216,20.2216,15.7771,0,3.23717,0,2.16552e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,5.95474e+07,2.25364e+08,6.69644e+06,20.2875,20.2875,20.2875,15.7771,0,4.1983,0,2.85007e+08
09/22/2009 13:00,9,22,2,13,0,18,39,4.17561e+06,6.4242e+07,2.35619e+08,6.69644e+06,20.0813,20.0813,20.0813,15.7771,0,4.72027,0,3.05791e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,6.73839e+07,2.35095e+08,6.69644e+06,20.2953,20.2953,20.2953,15.7771,0,4.80546,0,3.26786e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,6.61937e+07,2.33552e+08,6.69644e+06,20.3105,20.3105,20.3105,15.7771,0,4.70686,0,3.21164e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,6.66063e+07,2.5296e+08,6.69644e+06,20.3019,20.3019,20.3019,15.7771,0,4.73168,0,3.2224e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,6.05518e+07,2.4537e+08,6.69644e+06,20.3024,20.3024,20.3024,15.7771,0,4.25778,0,2.90003e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.7223e+06,4.86499e+07,2.44001e+08,6.69644e+06,19.7531,19.7531,19.7531,15.7771,0,3.66179,0,2.19145e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.91501e+06,3.72619e+07,1.81836e+08,6.69644e+06,20.1354,20.1354,20.1354,15.7771,0,2.52974,0,1.65945e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.51232e+06,2.64249e+07,1.60579e+08,6.69644e+06,20.0755,20.0755,20.0755,15.7771,0,1.78068,0,1.15206e+08
09/22/2009 21:00,9,22,2,21,0,13,51,0,2.3457e+07,1.54351e+08,6.69644e+06,20.2055,20.2055,20.2055,15.7771,0,1.5102,0,1.00661e+08
09/22/2009 22:00,9,22,2,22,0,11,62,0,6.27069e+06,6.45676e+07,6.69644e+06,20.2556,20.2556,20.2556,15.7771,0,0.330274,0,2.22628e+07
09/22/2009 23:00,9,22,2,23,0,9,71,0,1.52457e+06,3.51855e+07,6.69644e+06,20.2507,20.2507,20.2507,15.7771,0,0.0145508,0,979737
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,3.36135e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,2.53714e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,2.53714e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,2.53714e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,2.53714e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,2.53714e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,2.53714e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.42e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,2.77144e+07,6.69644e+06,20.2506,20.2506,20.2506,20.2506,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,2.88109e+06,7.72022e+06,7.1685e+07,6.69644e+06,19.7872,19.7872,19.7872,15.7771,0,0.531163,0,3.14355e+07
09/23/2009 10:00,9,23,3,10,0,13,35,2.12592e+06,2.60316e+07,1.43969e+08,6.69644e+06,19.9169,19.9169,19.9169,15.7771,0,1.73763,0,1.08784e+08
09/23/2009 11:00,9,23,3,11,0,14,30,0,4.67744e+07,2.09543e+08,6.69644e+06,20.2163,20.2163,20.2163,15.7771,0,3.22692,0,2.15605e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,5.99418e+07,2.2585e+08,6.69644e+06,20.2672,20.2672,20.2672,15.7771,0,4.22975,0,2.85848e+08
09/23/2009 13:00,9,23,3,13,0,18,30,4.18259e+06,6.53968e+07,2.37049e+08,6.69644e+06,20.0685,20.0685,20.0685,15.7771,0,4.81053,0,3.10713e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,6.84034e+07,2.36342e+08,6.69644e+06,20.2837,20.2837,20.2837,15.7771,0,4.88407,0,3.31279e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,6.84626e+07,2.36359e+08,6.69644e+06,20.319,20.319,20.319,15.7771,0,4.88228,0,3.33757e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,6.60761e+07,2.52296e+08,6.69644e+06,20.3084,20.3084,20.3084,15.7771,0,4.6894,0,3.19821e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.36216e+06,5.98507e+07,2.48015e+08,6.69644e+06,20.1272,20.1272,20.1272,15.7771,0,4.31323,0,2.82403e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.74431e+06,4.91595e+07,2.44654e+08,6.69644e+06,19.7114,19.7114,19.7114,15.7771,0,3.70425,0,2.19368e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.43757e+06,2.80082e+07,1.6244e+08,6.69644e+06,19.9613,19.9613,19.9613,15.7771,0,1.8911,0,1.19099e+08
09/23/2009 20:00,9,23,3,20,0,12,44,3.04358e+06,1.78797e+07,1.1054e+08,6.69644e+06,19.7995,19.7995,19.7995,15.7771,0,1.20711,0,7.30853e+07
09/23/2009 21:00,9,23,3,21,0,12,47,0,1.4353e+07,1.03069e+08,6.69644e+06,20.0069,20.0069,20.0069,15.7771,0,0.869709,0,5.53737e+07
09/23/2009 22:00,9,23,3,22,0,11,50,0,6.3985e+06,5.32153e+07,6.69644e+06,20.1737,20.1737,20.1737,15.7771,0,0.319739,0,2.11586e+07
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,3.14522e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,3.14522e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,2.53714e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,2.53714e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,2.53714e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,2.53714e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,2.53714e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,2.53714e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.40286e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,1.28014e+07,6.69644e+06,20.1836,20.1836,20.1836,20.1836,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,1.34254e+06,1.41682e+06,1.58681e+07,6.69644e+06,20.161,20.161,20.161,16.5115,0,0.0875413,0,5.77002e+06
09/24/2009 10:00,9,24,4,10,0,23,18,0,1.13895e+07,3.93325e+07,6.69644e+06,20.2007,20.2007,20.2007,15.7771,0,0.707489,0,4.71687e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,2.99798e+07,1.12937e+08,6.69644e+06,20.2577,20.2577,20.2577,15.7771,0,2.00716,0,1.35366e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,4.12783e+07,1.26891e+08,6.69644e+06,20.2626,20.2626,20.2626,15.7771,0,2.84274,0,1.91919e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,5.43322e+07,1.76922e+08,6.69644e+06,20.2558,20.2558,20.2558,15.7771,0,3.82682,0,2.57964e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,5.62714e+07,1.79279e+08,6.69644e+06,20.2457,20.2457,20.2457,15.7771,0,3.97057,0,2.67052e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,5.52339e+07,1.77923e+08,6.69644e+06,20.2394,20.2394,20.2394,15.7771,0,3.88311,0,2.60797e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,5.14815e+07,1.85817e+08,6.69644e+06,20.2419,20.2419,20.2419,15.7771,0,3.58339,0,2.40808e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,4.51347e+07,1.77879e+08,6.69644e+06,20.2401,20.2401,20.2401,15.7771,0,3.09735,0,2.08058e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,2.89509e+07,1.23952e+08,6.69644e+06,20.2326,20.2326,20.2326,15.7771,0,1.90711,0,1.27892e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,1.69024e+07,8.61205e+07,6.69644e+06,20.2226,20.2226,20.2226,15.7771,0,1.04911,0,7.01957e+07
09/24/2009 20:00,9,24,4,20,0,20,24,0,7.22939e+06,3.98877e+07,6.69644e+06,20.2163,20.2163,20.2163,15.7771,0,0.376929,0,2.51847e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,4.07873e+06,3.61115e+07,6.69644e+06,20.2112,20.2112,20.2112,15.7771,0,0.180494,0,1.20459e+07
09/24/2009 22:00,9,24,4,22,0,14,38,0,361740,3.18676e+07,6.69644e+06,20.2081,20.2081,20.2081,15.7771,0,0.0147925,0,986550
09/24/2009 23:00,9,24,4,23,0,14,35,0,214925,3.16845e+07,6.69644e+06,20.2072,20.2072,20.2072,15.7771,0,0.00479394,0,319650
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,3.14522e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,2.75327e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,2.75327e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,2.75327e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,2.75327e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,2.75327e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,2.75327e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,1.619e+07,6.69644e+06,20.2069,20.2069,20.2069,20.2069,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,322909,4.29454e+07,6.69644e+06,20.2058,20.2058,20.2058,17.992,0,0.0171875,0,1.14553e+06
09/25/2009 09:00,9,25,5,9,0,10,62,3.56076e+06,9.74647e+06,9.18029e+07,6.69644e+06,19.5714,19.5714,19.5714,15.7771,0,0.698987,0,3.91308e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.51699e+06,3.23198e+07,1.94309e+08,6.69644e+06,19.8502,19.8502,19.8502,15.7771,0,2.21475,0,1.35781e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.88205e+06,4.33764e+07,1.88303e+08,6.69644e+06,20.1298,20.1298,20.1298,15.7771,0,2.99886,0,1.96466e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.91454e+06,4.45087e+07,1.70626e+08,6.69644e+06,20.1736,20.1736,20.1736,15.7771,0,3.07551,0,2.03513e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.24444e+07,4.16599e+07,1.78544e+08,6.69644e+06,19.0459,19.0459,19.0459,15.7771,0,3.49377,0,1.71925e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.26585e+07,4.13662e+07,1.97362e+08,6.69644e+06,18.8844,18.8844,18.8844,15.7771,0,3.48116,0,1.62849e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.12383e+07,4.17498e+07,1.96262e+08,6.69644e+06,19.042,19.042,19.042,15.7771,0,3.42055,0,1.68119e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.11687e+07,4.74957e+07,2.22254e+08,6.69644e+06,19.2025,19.2025,19.2025,15.7771,0,3.84333,0,1.98185e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.28327e+07,4.58351e+07,2.44083e+08,6.69644e+06,19.0414,19.0414,19.0414,15.7771,0,3.82056,0,1.87746e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.60178e+07,3.83696e+07,2.44562e+08,6.69644e+06,18.531,18.531,18.531,15.7771,0,3.46463,0,1.43649e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.95789e+06,2.83862e+07,1.73163e+08,6.69644e+06,19.4885,19.4885,19.4885,15.7771,0,2.00762,0,1.12161e+08
09/25/2009 20:00,9,25,5,20,0,8,71,4.03574e+06,2.07253e+07,1.55258e+08,6.69644e+06,19.5866,19.5866,19.5866,15.7771,0,1.46587,0,8.40582e+07
09/25/2009 21:00,9,25,5,21,0,8,71,0,1.88769e+07,1.48742e+08,6.69644e+06,20.0266,20.0266,20.0266,15.7771,0,1.18586,0,7.58546e+07
09/25/2009 22:00,9,25,5,22,0,8,71,0,3.88956e+06,6.16974e+07,6.69644e+06,20.2266,20.2266,20.2266,15.7771,0,0.175451,0,1.17499e+07
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,3.36135e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,3.36135e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,2.75327e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,2.75327e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,2.75327e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,2.75327e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,2.75327e+07,6.69644e+06,20.2279,20.2279,20.2279,20.2279,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,1.59899e+06,0,2.91389e+07,6.69644e+06,20.1859,20.1859,20.1859,15.7771,0,0.00479851,0,318420
09/26/2009 07:00,9,26,6,7,0,7.3,99,1.55207e+06,0,1.80873e+07,6.69644e+06,20.1299,20.1299,20.1299,15.7771,0,0.00163333,0,107009
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,0,4.74692e+07,6.69644e+06,20.1158,20.1158,20.1158,20.1158,0,0,0,0
09/26/2009 09:00,9,26,6,9,0,8,93,4.31771e+06,1.45536e+06,9.25334e+07,6.69644e+06,18.9138,18.9138,18.9138,15.7771,0,0.239015,0,1.05642e+07
09/26/2009 10:00,9,26,6,10,0,8,100,4.16873e+06,1.62051e+07,1.79418e+08,6.69644e+06,18.854,18.854,18.854,15.7771,0,1.17217,0,5.51944e+07
09/26/2009 11:00,9,26,6,11,0,10,87,3.54216e+06,2.11162e+07,1.62596e+08,6.69644e+06,19.5979,19.5979,19.5979,15.7771,0,1.4676,0,8.46361e+07
09/26/2009 12:00,9,26,6,12,0,12,71,2.81637e+06,3.09429e+07,1.54805e+08,6.69644e+06,20.0295,20.0295,20.0295,15.7771,0,2.12012,0,1.35699e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.07148e+07,4.67481e+07,2.01981e+08,6.69644e+06,19.3952,19.3952,19.3952,15.7771,0,3.76376,0,2.0499e+08
09/26/2009 14:00,9,26,6,14,0,16,55,7.40558e+06,5.95047e+07,2.33175e+08,6.69644e+06,19.786,19.786,19.786,15.7771,0,4.53266,0,2.73508e+08
09/26/2009 15:00,9,26,6,15,0,17,48,6.02024e+06,6.05556e+07,2.329e+08,6.69644e+06,19.9428,19.9428,19.9428,15.7771,0,4.52568,0,2.8376e+08
09/26/2009 16:00,9,26,6,16,0,17,45,6.25984e+06,6.06555e+07,2.52189e+08,6.69644e+06,19.9114,19.9114,19.9114,15.7771,0,4.54394,0,2.82759e+08
09/26/2009 17:00,9,26,6,17,0,18,39,5.09819e+06,5.39163e+07,2.42524e+08,6.69644e+06,19.9509,19.9509,19.9509,15.7771,0,3.95827,0,2.4867e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.84394e+06,4.31367e+07,2.43679e+08,6.69644e+06,19.3469,19.3469,19.3469,15.7771,0,3.43789,0,1.84744e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.74076e+06,3.23351e+07,1.76663e+08,6.69644e+06,19.9358,19.9358,19.9358,15.7771,0,2.21773,0,1.38819e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.85769e+06,2.25668e+07,1.56214e+08,6.69644e+06,19.9822,19.9822,19.9822,15.7771,0,1.52436,0,9.64814e+07
09/26/2009 21:00,9,26,6,21,0,12,71,0,2.02077e+07,1.50363e+08,6.69644e+06,20.2069,20.2069,20.2069,15.7771,0,1.27835,0,8.52361e+07
09/26/2009 22:00,9,26,6,22,0,11,71,0,3.9635e+06,6.17863e+07,6.69644e+06,20.3008,20.3008,20.3008,15.7771,0,0.180242,0,1.2272e+07
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,3.36135e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,3.36135e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,2.75327e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,2.75327e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,2.75327e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,2.75327e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,2.75327e+07,6.69644e+06,20.2961,20.2961,20.2961,20.2961,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,1.58886e+06,0,2.91276e+07,6.69644e+06,20.2524,20.2524,20.2524,15.7771,0,0.00402931,0,271897
09/27/2009 07:00,9,27,0,7,0,12,44,0,0,1.619e+07,6.69644e+06,20.225,20.225,20.225,20.225,0,0,0,0
09/27/2009 08:00,9,27,0,8,0,16,34,0,183199,4.27743e+07,6.69644e+06,20.2252,20.2252,20.2252,18.4458,0,0.00853397,0,571367
09/27/2009 09:00,9,27,0,9,0,18,30,1.45244e+06,1.07072e+07,9.06812e+07,6.69644e+06,20.1812,20.1812,20.1812,15.7771,0,0.653953,0,4.32989e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,3.03342e+07,1.70243e+08,6.69644e+06,20.2799,20.2799,20.2799,15.7771,0,2.00853,0,1.3618e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,3.98948e+07,1.63023e+08,6.69644e+06,20.3283,20.3283,20.3283,15.7771,0,2.70686,0,1.85423e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,4.48555e+07,1.69086e+08,6.69644e+06,20.3224,20.3224,20.3224,15.7771,0,3.07214,0,2.10168e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,4.58457e+07,1.70271e+08,6.69644e+06,20.3426,20.3426,20.3426,15.7771,0,3.14218,0,2.15918e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.43483e+06,4.43917e+07,1.91009e+08,6.69644e+06,20.1175,20.1175,20.1175,15.7771,0,3.14306,0,2.05329e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.98979e+06,4.51771e+07,1.93692e+08,6.69644e+06,19.9026,19.9026,19.9026,15.7771,0,3.29686,0,2.04723e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.73964e+06,4.71582e+07,2.13706e+08,6.69644e+06,20.0358,20.0358,20.0358,15.7771,0,3.36741,0,2.15849e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.74416e+06,4.82821e+07,2.3736e+08,6.69644e+06,19.7566,19.7566,19.7566,15.7771,0,3.63213,0,2.17567e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.87539e+06,4.19212e+07,2.4221e+08,6.69644e+06,19.3103,19.3103,19.3103,15.7771,0,3.34777,0,1.78057e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.49413e+06,3.22535e+07,1.76297e+08,6.69644e+06,19.9698,19.9698,19.9698,15.7771,0,2.19689,0,1.38639e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.61141e+06,2.31681e+07,1.56684e+08,6.69644e+06,20.0382,20.0382,20.0382,15.7771,0,1.55258,0,9.95748e+07
09/27/2009 21:00,9,27,0,21,0,16,39,0,2.23646e+07,1.52996e+08,6.69644e+06,20.2296,20.2296,20.2296,15.7771,0,1.43085,0,9.58888e+07
09/27/2009 22:00,9,27,0,22,0,14,44,0,5.44899e+06,6.35853e+07,6.69644e+06,20.2942,20.2942,20.2942,15.7771,0,0.281898,0,1.91655e+07
09/27/2009 23:00,9,27,0,23,0,15,41,0,2.6793e+06,3.65782e+07,6.69644e+06,20.2856,20.2856,20.2856,15.7771,0,0.0927875,0,6.29633e+06
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,3.36135e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,2.75327e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,2.75327e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,2.75327e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,2.75327e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,2.75327e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,2.75327e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,1.65328e+07,6.69644e+06,20.2843,20.2843,20.2843,20.2843,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,532266,4.3196e+07,6.69644e+06,20.283,20.283,20.283,16.6786,0,0.028561,0,1.93675e+06
09/28/2009 09:00,9,28,1,9,0,10,76,3.57629e+06,6.88962e+06,7.98986e+07,6.69644e+06,19.5657,19.5657,19.5657,15.7771,0,0.510288,0,2.85183e+07
09/28/2009 10:00,9,28,1,10,0,13,67,2.1088e+06,2.8198e+07,1.69781e+08,6.69644e+06,19.9341,19.9341,19.9341,15.7771,0,1.88612,0,1.18013e+08
09/28/2009 11:00,9,28,1,11,0,13,67,2.14931e+06,3.66368e+07,1.80158e+08,6.69644e+06,20.1941,20.1941,20.1941,15.7771,0,2.5003,0,1.66223e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,5.31262e+07,1.98443e+08,6.69644e+06,20.318,20.318,20.318,15.7771,0,3.70677,0,2.53341e+08
09/28/2009 13:00,9,28,1,13,0,17,48,6.24977e+06,5.08218e+07,2.02079e+08,6.69644e+06,19.8674,19.8674,19.8674,15.7771,0,3.79658,0,2.33731e+08
09/28/2009 14:00,9,28,1,14,0,16,55,8.12837e+06,4.66493e+07,2.17881e+08,6.69644e+06,19.5815,19.5815,19.5815,15.7771,0,3.59252,0,2.05729e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.60113e+06,5.63444e+07,2.26168e+08,6.69644e+06,19.9962,19.9962,19.9962,15.7771,0,4.12077,0,2.61686e+08
09/28/2009 16:00,9,28,1,16,0,17,45,6.0803e+06,6.04909e+07,2.51882e+08,6.69644e+06,19.9284,19.9284,19.9284,15.7771,0,4.52618,0,2.82811e+08
09/28/2009 17:00,9,28,1,17,0,16,45,8.09843e+06,5.10202e+07,2.45324e+08,6.69644e+06,19.6353,19.6353,19.6353,15.7771,0,3.92073,0,2.27699e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.87245e+06,4.30174e+07,2.4357e+08,6.69644e+06,19.3065,19.3065,19.3065,15.7771,0,3.42978,0,1.82221e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.70683e+06,3.37493e+07,1.7837e+08,6.69644e+06,19.9519,19.9519,19.9519,15.7771,0,2.31838,0,1.4568e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.81572e+06,2.45668e+07,1.5862e+08,6.69644e+06,20.0053,20.0053,20.0053,15.7771,0,1.66416,0,1.05909e+08
09/28/2009 21:00,9,28,1,21,0,12,67,0,2.27313e+07,1.53445e+08,6.69644e+06,20.2212,20.2212,20.2212,15.7771,0,1.45677,0,9.7445e+07
09/28/2009 22:00,9,28,1,22,0,12,67,0,5.46785e+06,6.36117e+07,6.69644e+06,20.3,20.3,20.3,15.7771,0,0.283012,0,1.92661e+07
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,3.36135e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,3.36135e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,2.75327e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,2.75327e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,2.75327e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,2.75327e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,2.75327e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,2.75327e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,1.60186e+07,6.69644e+06,20.2974,20.2974,20.2974,20.2974,0,0,0,0
09/29/2009 08:00,9,29,2,8,0,16,39,0,584807,4.32614e+07,6.69644e+06,20.2964,20.2964,20.2964,16.6812,0,0.0321166,0,2.18441e+06
09/29/2009 09:00,9,29,2,9,0,18,34,891307,1.23644e+07,9.21911e+07,6.69644e+06,20.2832,20.2832,20.2832,15.7771,0,0.763729,0,5.17813e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,3.74544e+07,1.98135e+08,6.69644e+06,20.3021,20.3021,20.3021,15.7771,0,2.53734,0,1.72819e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,5.22064e+07,2.16418e+08,6.69644e+06,20.3078,20.3078,20.3078,15.7771,0,3.65026,0,2.4892e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,6.32898e+07,2.30192e+08,6.69644e+06,20.298,20.298,20.298,15.7771,0,4.50729,0,3.06697e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,6.32542e+07,2.11094e+08,6.69644e+06,20.3025,20.3025,20.3025,15.7771,0,4.49821,0,3.06382e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,6.73468e+07,2.35219e+08,6.69644e+06,20.3005,20.3005,20.3005,15.7771,0,4.82187,0,3.28284e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,6.79926e+07,2.35984e+08,6.69644e+06,20.3018,20.3018,20.3018,15.7771,0,4.86797,0,3.31517e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,6.6457e+07,2.52914e+08,6.69644e+06,20.287,20.287,20.287,15.7771,0,4.73177,0,3.21185e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,5.74314e+07,2.41557e+08,6.69644e+06,20.2827,20.2827,20.2827,15.7771,0,4.02154,0,2.72716e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.9478e+06,4.65981e+07,2.42659e+08,6.69644e+06,19.8905,19.8905,19.8905,15.7771,0,3.40395,0,2.10749e+08
09/29/2009 19:00,9,29,2,19,0,17,34,1.54274e+06,3.7147e+07,1.8131e+08,6.69644e+06,20.1888,20.1888,20.1888,15.7771,0,2.50104,0,1.66071e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.17161e+06,2.72244e+07,1.61196e+08,6.69644e+06,20.1383,20.1383,20.1383,15.7771,0,1.81841,0,1.19365e+08
09/29/2009 21:00,9,29,2,21,0,13,47,0,2.47144e+07,1.55894e+08,6.69644e+06,20.2093,20.2093,20.2093,15.7771,0,1.60055,0,1.06773e+08
09/29/2009 22:00,9,29,2,22,0,12,50,0,6.80301e+06,6.52199e+07,6.69644e+06,20.2362,20.2362,20.2362,15.7771,0,0.366987,0,2.463e+07
09/29/2009 23:00,9,29,2,23,0,13,44,0,1.68877e+06,3.53806e+07,6.69644e+06,20.2309,20.2309,20.2309,15.7771,0,0.0257068,0,1.72325e+06
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,3.36135e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,2.53714e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,2.53714e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,2.53714e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,2.53714e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,2.53714e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,2.53714e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.42e+07,6.69644e+06,20.2302,20.2302,20.2302,20.2302,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,776455,2.86495e+07,6.69644e+06,20.2277,20.2277,20.2277,16.5193,0,0.0437472,0,2.93004e+06
09/30/2009 09:00,9,30,3,9,0,18,27,220282,1.16951e+07,7.37687e+07,6.69644e+06,20.2133,20.2133,20.2133,15.7771,0,0.717097,0,4.7868e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,2.98171e+07,1.33885e+08,6.69644e+06,20.2133,20.2133,20.2133,15.7771,0,1.98441,0,1.32501e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,4.96981e+07,2.13349e+08,6.69644e+06,20.2351,20.2351,20.2351,15.7771,0,3.46708,0,2.32633e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,6.47631e+07,2.32094e+08,6.69644e+06,20.2498,20.2498,20.2498,15.7771,0,4.63382,0,3.11947e+08
09/30/2009 13:00,9,30,3,13,0,22,20,0,6.97184e+07,2.38256e+08,6.69644e+06,20.2639,20.2639,20.2639,15.7771,0,5.02134,0,3.39097e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,7.20696e+07,2.41184e+08,6.69644e+06,20.2665,20.2665,20.2665,15.7771,0,5.20692,0,3.51831e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,7.25498e+07,2.60678e+08,6.69644e+06,20.2679,20.2679,20.2679,15.7771,0,5.23165,0,3.53617e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,6.84991e+07,2.55497e+08,6.69644e+06,20.267,20.267,20.267,15.7771,0,4.89735,0,3.30952e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,6.16311e+07,2.46822e+08,6.69644e+06,20.2658,20.2658,20.2658,15.7771,0,4.34965,0,2.93859e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.78433e+06,4.98521e+07,2.46517e+08,6.69644e+06,19.9101,19.9101,19.9101,15.7771,0,3.64088,0,2.26486e+08
09/30/2009 19:00,9,30,3,19,0,17,27,0,2.99078e+07,1.62281e+08,6.69644e+06,20.1626,20.1626,20.1626,15.7771,0,1.97489,0,1.30357e+08
09/30/2009 20:00,9,30,3,20,0,16,28,1.93962e+06,2.05651e+07,1.12642e+08,6.69644e+06,20.1332,20.1332,20.1332,15.7771,0,1.33141,0,8.72937e+07
09/30/2009 21:00,9,30,3,21,0,14,35,0,1.6875e+07,1.0616e+08,6.69644e+06,20.1684,20.1684,20.1684,15.7771,0,1.04664,0,6.91776e+07
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,8.8215e+06,5.61735e+07,6.69644e+06,20.2092,20.2092,20.2092,15.7771,0,0.486052,0,3.24239e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,2.04987e+06,3.36483e+07,6.69644e+06,20.2151,20.2151,20.2151,15.7771,0,0.0422469,0,2.82194e+06
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,292266,3.17808e+07,6.69644e+06,20.2165,20.2165,20.2165,15.7771,0,0.010022,0,669649
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,166469,2.55432e+07,6.69644e+06,20.217,20.217,20.217,15.7771,0,0.00147115,0,98309.9
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,2.53714e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,2.53714e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,2.53714e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,2.53714e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,2.53714e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.43715e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.28014e+07,6.69644e+06,20.2171,20.2171,20.2171,20.2171,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.60473e+06,0,1.6591e+07,6.69644e+06,19.2445,19.2445,19.2445,15.7771,0,0.123377,0,6.43215e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.35503e+06,0,2.91211e+07,6.69644e+06,17.7079,17.7079,17.7079,15.7771,0,0.10902,0,3.16885e+06
10/01/2009 11:00,10,1,4,11,0,12,76,3.09087e+06,1.23179e+06,6.43167e+07,6.69644e+06,16.9257,16.9257,16.9257,15.7771,0,0.168639,0,2.89016e+06
10/01/2009 12:00,10,1,4,12,0,14,72,2.41234e+06,5.40327e+06,6.85221e+07,6.69644e+06,17.4074,17.4074,17.4074,15.7771,0,0.365679,0,1.01026e+07
10/01/2009 13:00,10,1,4,13,0,17,59,6.82339e+06,1.66273e+07,1.12249e+08,6.69644e+06,18.5452,18.5452,18.5452,15.7771,0,1.34603,0,5.61365e+07
10/01/2009 14:00,10,1,4,14,0,15,59,9.80003e+06,1.75591e+07,1.29275e+08,6.69644e+06,18.2212,18.2212,18.2212,15.7771,0,1.59013,0,5.85168e+07
10/01/2009 15:00,10,1,4,15,0,12,94,1.44872e+07,1.60572e+07,1.47248e+08,6.69644e+06,17.3541,17.3541,17.3541,15.7771,0,1.76929,0,4.20173e+07
10/01/2009 16:00,10,1,4,16,0,12,94,1.44093e+07,1.77922e+07,1.47217e+08,6.69644e+06,17.3239,17.3239,17.3239,15.7771,0,1.8852,0,4.39134e+07
10/01/2009 17:00,10,1,4,17,0,13,88,1.30205e+07,1.74703e+07,1.64133e+08,6.69644e+06,17.5125,17.5125,17.5125,15.7771,0,1.77645,0,4.6424e+07
10/01/2009 18:00,10,1,4,18,0,11,94,1.61406e+07,6.82294e+06,1.14479e+08,6.69644e+06,15.9373,15.9373,15.9373,15.7771,0,1.25235,0,3.02077e+06
10/01/2009 19:00,10,1,4,19,0,9,93,3.97717e+06,356089,7.05253e+07,6.69644e+06,15.0372,15.0372,15.7771,15.0372,0.160543,0,1.79012e+06,0
10/01/2009 20:00,10,1,4,20,0,8,93,1.74076e+06,0,3.32375e+07,6.69644e+06,14.7244,14.7244,15.6735,14.7244,0.0297774,0,474709,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,3.14522e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,3.14522e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,3.14522e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,3.14522e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,2.75327e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,2.75327e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,2.75327e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,2.75327e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,2.75327e+07,6.69644e+06,14.6473,14.6473,14.6473,14.6473,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,9.84322e+06,0,3.86715e+07,6.69644e+06,13.9262,13.9262,15.7771,13.9262,0.408747,0,1.08993e+07,0
10/02/2009 07:00,10,2,5,7,0,8,87,5.66651e+06,0,2.26247e+07,6.69644e+06,13.4594,13.4594,15.7771,13.4594,0.137405,0,4.80016e+06,0
10/02/2009 08:00,10,2,5,8,0,9,81,2.27565e+06,0,5.05472e+07,6.69644e+06,13.3551,13.3551,15.7771,13.3551,0.0375822,0,1.3715e+06,0
10/02/2009 09:00,10,2,5,9,0,11,76,3.74447e+06,0,8.17888e+07,6.69644e+06,13.2956,13.2956,15.7771,13.2956,0.132315,0,4.94929e+06,0
10/02/2009 10:00,10,2,5,10,0,13,67,3.12851e+06,555064,1.37551e+08,6.69644e+06,13.4223,13.4223,15.7771,13.4223,0.126745,0,4.47054e+06,0
10/02/2009 11:00,10,2,5,11,0,14,59,2.63962e+06,9.39552e+06,1.47548e+08,6.69644e+06,16.1878,16.1878,16.7598,15.2052,0.163979,0.467762,2.86353e+06,1.08219e+07
10/02/2009 12:00,10,2,5,12,0,14,63,2.5951e+06,1.884e+07,1.77839e+08,6.69644e+06,19.5322,19.5322,19.5322,15.7771,0,1.25497,0,7.18143e+07
10/02/2009 13:00,10,2,5,13,0,16,55,7.71708e+06,3.42644e+07,1.83377e+08,6.69644e+06,19.552,19.552,19.552,15.7771,0,2.65624,0,1.50936e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.64588e+06,4.77253e+07,2.169e+08,6.69644e+06,19.9189,19.9189,19.9189,15.7771,0,3.54831,0,2.21205e+08
10/02/2009 15:00,10,2,5,15,0,18,42,4.25624e+06,4.88818e+07,2.16729e+08,6.69644e+06,20.1171,20.1171,20.1171,15.7771,0,3.54326,0,2.31456e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.67281e+06,4.52843e+07,2.12571e+08,6.69644e+06,20.0279,20.0279,20.0279,15.7771,0,3.28488,0,2.10167e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.72704e+06,3.78654e+07,2.30743e+08,6.69644e+06,19.6784,19.6784,19.6784,15.7771,0,2.85449,0,1.67625e+08
10/02/2009 18:00,10,2,5,18,0,16,42,8.45441e+06,3.00731e+07,2.26168e+08,6.69644e+06,19.2131,19.2131,19.2131,15.7771,0,2.39426,0,1.23841e+08
10/02/2009 19:00,10,2,5,19,0,13,62,2.82156e+06,2.17628e+07,1.63863e+08,6.69644e+06,19.7723,19.7723,19.7723,15.7771,0,1.46313,0,8.79872e+07
10/02/2009 20:00,10,2,5,20,0,11,71,3.39366e+06,1.19817e+07,1.43951e+08,6.69644e+06,19.6414,19.6414,19.6414,15.7771,0,0.814146,0,4.73561e+07
10/02/2009 21:00,10,2,5,21,0,11,71,0,1.00129e+07,1.37997e+08,6.69644e+06,19.8809,19.8809,19.8809,15.7771,0,0.567085,0,3.50341e+07
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,5.72758e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,3.36135e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,3.36135e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,2.75327e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,2.75327e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,2.75327e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,2.75327e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,2.75327e+07,6.69644e+06,20.1508,20.1508,20.1508,20.1508,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,6.35404e+06,0,3.47337e+07,6.69644e+06,17.9989,17.9989,17.9989,15.7771,0,0.264228,0,9.80818e+06
10/03/2009 07:00,10,3,6,7,0,8,71,3.39551e+06,0,2.01662e+07,6.69644e+06,16.3777,16.3777,16.3777,15.7771,0,0.0765096,0,692065
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,4.25601e+07,6.69644e+06,16.0677,16.0677,16.0677,16.0677,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.17376e+06,0,7.13487e+07,6.69644e+06,15.734,15.734,15.8378,15.6734,0.0589328,0.0391868,153631,89065.9
10/03/2009 10:00,10,3,6,10,0,13,67,2.89604e+06,5.93933e+06,1.4369e+08,6.69644e+06,16.4461,16.4461,16.5292,15.694,0.0807922,0.348094,234295,6.28335e+06
10/03/2009 11:00,10,3,6,11,0,13,67,2.3673e+06,1.82463e+07,1.58038e+08,6.69644e+06,19.2642,19.2642,19.2642,15.7771,0,1.21775,0,6.61834e+07
10/03/2009 12:00,10,3,6,12,0,14,63,1.5633e+06,3.32044e+07,1.75473e+08,6.69644e+06,20.3627,20.3627,20.3627,15.7771,0,2.22222,0,1.53372e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.09052e+07,3.26361e+07,1.84796e+08,6.69644e+06,19.1525,19.1525,19.1525,15.7771,0,2.72947,0,1.38693e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.40042e+07,3.18072e+07,1.87133e+08,6.69644e+06,18.5538,18.5538,18.5538,15.7771,0,2.8579,0,1.19476e+08
10/03/2009 15:00,10,3,6,15,0,11,76,1.57063e+07,3.06363e+07,2.06498e+08,6.69644e+06,18.2701,18.2701,18.2701,15.7771,0,2.87603,0,1.07955e+08
