Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/03/2009 16:00,10,3,6,16,0,11,76,1.57541e+07,3.31515e+07,2.09609e+08,6.69644e+06,18.3452,18.3452,18.3452,15.7771,0,3.05985,0,1.18312e+08
10/03/2009 17:00,10,3,6,17,0,10,82,1.7324e+07,3.12776e+07,2.28019e+08,6.69644e+06,18.132,18.132,18.132,15.7771,0,3.02202,0,1.07152e+08
10/03/2009 18:00,10,3,6,18,0,9,81,1.89891e+07,2.51469e+07,2.31624e+08,6.69644e+06,17.5978,17.5978,17.5978,15.7771,0,2.6874,0,7.36781e+07
10/03/2009 19:00,10,3,6,19,0,8,87,4.05334e+06,1.80912e+07,1.60718e+08,6.69644e+06,18.9188,18.9188,18.9188,15.7771,0,1.2781,0,6.045e+07
10/03/2009 20:00,10,3,6,20,0,9,87,3.90391e+06,1.0008e+07,1.42126e+08,6.69644e+06,19.1855,19.1855,19.1855,15.7771,0,0.716658,0,3.67711e+07
10/03/2009 21:00,10,3,6,21,0,8,93,0,8.58143e+06,1.3634e+08,6.69644e+06,19.6084,19.6084,19.6084,15.7771,0,0.496203,0,2.86231e+07
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,5.72758e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,3.36135e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,3.36135e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,2.75327e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,2.75327e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,2.75327e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,2.75327e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,2.75327e+07,6.69644e+06,19.9957,19.9957,19.9957,19.9957,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,6.72551e+06,0,3.51984e+07,6.69644e+06,17.6027,17.6027,17.6027,15.7771,0,0.294412,0,9.68967e+06
10/04/2009 07:00,10,4,0,7,0,6,93,4.31934e+06,0,2.12781e+07,6.69644e+06,15.8644,15.8644,15.8644,15.7771,0,0.133765,0,175752
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,4.67835e+07,6.69644e+06,15.4121,15.4121,15.4121,15.4121,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.98018e+06,822965,8.16721e+07,6.69644e+06,15.269,15.269,15.7771,15.269,0.194355,0,1.50157e+06,0
10/04/2009 10:00,10,4,0,10,0,9,71,2.93708e+06,1.49712e+07,1.73787e+08,6.69644e+06,17.6888,17.6888,17.7363,15.7296,0.0918625,0.955301,262953,3.72932e+07
10/04/2009 11:00,10,4,0,11,0,12,50,1.71077e+06,2.81314e+07,1.88609e+08,6.69644e+06,20.1412,20.1412,20.1412,15.7771,0,1.8968,0,1.25213e+08
10/04/2009 12:00,10,4,0,12,0,12,40,0,4.12694e+07,2.02972e+08,6.69644e+06,20.3615,20.3615,20.3615,15.7771,0,2.8317,0,1.95387e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.32011e+07,3.95079e+07,1.95955e+08,6.69644e+06,19.0148,19.0148,19.0148,15.7771,0,3.39411,0,1.65431e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.38565e+07,3.18921e+07,1.87125e+08,6.69644e+06,18.49,18.49,18.49,15.7771,0,2.86219,0,1.16906e+08
10/04/2009 15:00,10,4,0,15,0,12,31,1.39551e+07,3.27628e+07,2.07284e+08,6.69644e+06,18.4533,18.4533,18.4533,15.7771,0,2.93078,0,1.18087e+08
10/04/2009 16:00,10,4,0,16,0,9,49,1.83741e+07,3.7222e+07,2.36587e+08,6.69644e+06,18.2327,18.2327,18.2327,15.7771,0,3.52981,0,1.30509e+08
10/04/2009 17:00,10,4,0,17,0,7,66,2.17312e+07,3.09647e+07,2.32504e+08,6.69644e+06,17.657,17.657,17.657,15.7771,0,3.2807,0,9.28688e+07
10/04/2009 18:00,10,4,0,18,0,5,81,2.50506e+07,2.35569e+07,2.36344e+08,6.69644e+06,16.8771,16.8771,16.8771,15.7771,0,2.95903,0,4.90201e+07
10/04/2009 19:00,10,4,0,19,0,4,81,4.97225e+06,1.57832e+07,1.58932e+08,6.69644e+06,18.2751,18.2751,18.2751,15.7771,0,1.17518,0,4.42003e+07
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.4682e+06,7.23855e+06,1.4054e+08,6.69644e+06,18.2511,18.2511,18.2511,15.7771,0,0.64112,0,2.38819e+07
10/04/2009 21:00,10,4,0,21,0,1,86,0,5.4316e+06,1.32525e+08,6.69644e+06,18.5268,18.5268,18.5268,15.7771,0,0.281001,0,1.16388e+07
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,5.72758e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,3.36135e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,3.36135e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,2.75327e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,2.75327e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,2.75327e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,2.75327e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,2.75327e+07,6.69644e+06,19.0533,19.0533,19.0533,19.0533,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,1.6809e+07,0,4.70862e+07,6.69644e+06,14.9337,14.9337,15.9461,14.7585,0.55846,0.316934,1.13768e+07,6.68945e+06
10/05/2009 07:00,10,5,1,7,0,1,79,1.14976e+07,0,2.96115e+07,6.69644e+06,13.2783,13.2783,15.7771,13.2783,0.507433,0,1.9113e+07,0
10/05/2009 08:00,10,5,1,8,0,5,64,4.80937e+06,0,4.8562e+07,6.69644e+06,13.0441,13.0441,15.7771,13.0441,0.164518,0,6.77801e+06,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.2675e+06,0,8.09874e+07,6.69644e+06,13.0265,13.0265,15.7771,13.0265,0.163641,0,6.78523e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,4.15658e+06,833054,1.39015e+08,6.69644e+06,13.3427,13.3427,15.7771,13.3427,0.206293,0,7.52116e+06,0
10/05/2009 11:00,10,5,1,11,0,9,32,3.32631e+06,1.22996e+07,1.51931e+08,6.69644e+06,16.6439,16.6439,17.0619,15.3592,0.0803513,0.80371,2.02443e+06,1.92358e+07
10/05/2009 12:00,10,5,1,12,0,9,32,2.66772e+06,2.6236e+07,1.87216e+08,6.69644e+06,19.712,19.712,19.712,15.7771,0,1.80878,0,1.07594e+08
10/05/2009 13:00,10,5,1,13,0,10,25,1.65879e+07,3.07636e+07,1.88907e+08,6.69644e+06,18.32,18.32,18.32,15.7771,0,2.96561,0,1.13544e+08
10/05/2009 14:00,10,5,1,14,0,11,24,1.49388e+07,3.618e+07,2.12777e+08,6.69644e+06,18.4317,18.4317,18.4317,15.7771,0,3.26077,0,1.30327e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.51416e+07,3.60468e+07,2.12748e+08,6.69644e+06,18.4585,18.4585,18.4585,15.7771,0,3.25512,0,1.31414e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.87118e+07,3.07958e+07,2.10055e+08,6.69644e+06,17.9074,17.9074,17.9074,15.7771,0,3.08385,0,9.89215e+07
10/05/2009 17:00,10,5,1,17,0,8,29,2.05904e+07,2.57235e+07,2.27942e+08,6.69644e+06,17.3805,17.3805,17.3805,15.7771,0,2.83533,0,6.84584e+07
10/05/2009 18:00,10,5,1,18,0,8,32,2.08003e+07,2.05956e+07,2.28097e+08,6.69644e+06,16.9255,16.9255,16.9255,15.7771,0,2.48398,0,4.29599e+07
10/05/2009 19:00,10,5,1,19,0,6,39,4.57911e+06,1.3423e+07,1.55645e+08,6.69644e+06,18.1374,18.1374,18.1374,15.7771,0,0.9883,0,3.51225e+07
10/05/2009 20:00,10,5,1,20,0,6,33,4.67381e+06,6.33313e+06,1.38579e+08,6.69644e+06,18.2738,18.2738,18.2738,15.7771,0,0.531174,0,1.99604e+07
10/05/2009 21:00,10,5,1,21,0,2,57,0,4.51593e+06,1.31414e+08,6.69644e+06,18.4845,18.4845,18.4845,15.7771,0,0.218364,0,8.90577e+06
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,5.72758e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,3.36135e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,3.36135e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,2.75327e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,2.75327e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,2.75327e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,2.75327e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,2.75327e+07,6.69644e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,2.33794e+07,0,5.50166e+07,6.69644e+06,14.1116,14.1116,15.7262,14.0436,0.812807,0.503682,2.59185e+07,4.6414e+06
10/06/2009 07:00,10,6,2,7,0,1,51,1.39546e+07,0,3.25512e+07,6.69644e+06,12.9801,12.9801,15.7771,12.9801,0.663331,0,2.79691e+07,0
10/06/2009 08:00,10,6,2,8,0,7,34,1.35199e+06,0,4.83178e+07,6.69644e+06,12.9071,12.9071,15.7771,12.9071,0.0629094,0,2.72179e+06,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.75783e+06,703881,8.12878e+07,6.69644e+06,13.1741,13.1741,15.7771,13.1741,0.174838,0,6.80266e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.62224e+06,1.10795e+07,1.68753e+08,6.69644e+06,16.4297,16.4297,16.8937,15.3131,0.147578,0.618734,3.00927e+06,1.50148e+07
10/06/2009 11:00,10,6,2,11,0,13,19,1.61527e+06,2.25053e+07,1.81655e+08,6.69644e+06,19.7051,19.7051,19.7051,15.7771,0,1.50093,0,8.99752e+07
10/06/2009 12:00,10,6,2,12,0,13,21,0,3.68011e+07,1.97626e+08,6.69644e+06,20.1858,20.1858,20.1858,15.7771,0,2.53157,0,1.67998e+08
10/06/2009 13:00,10,6,2,13,0,15,20,8.50671e+06,4.41404e+07,2.15783e+08,6.69644e+06,19.4699,19.4699,19.4699,15.7771,0,3.4863,0,1.93746e+08
10/06/2009 14:00,10,6,2,14,0,14,21,1.00345e+07,4.53586e+07,2.18897e+08,6.69644e+06,19.2393,19.2393,19.2393,15.7771,0,3.66475,0,1.91002e+08
10/06/2009 15:00,10,6,2,15,0,16,20,7.20734e+06,4.68978e+07,2.36619e+08,6.69644e+06,19.5243,19.5243,19.5243,15.7771,0,3.5965,0,2.02866e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.53251e+06,4.55518e+07,2.35165e+08,6.69644e+06,19.5209,19.5209,19.5209,15.7771,0,3.49894,0,1.97183e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.09898e+07,3.70372e+07,2.28339e+08,6.69644e+06,18.9933,18.9933,18.9933,15.7771,0,3.06775,0,1.48533e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.90981e+07,2.62534e+07,2.33176e+08,6.69644e+06,17.6807,17.6807,17.6807,15.7771,0,2.78204,0,7.97466e+07
10/06/2009 19:00,10,6,2,19,0,7,48,4.21383e+06,1.66759e+07,1.59226e+08,6.69644e+06,18.6717,18.6717,18.6717,15.7771,0,1.19475,0,5.20663e+07
10/06/2009 20:00,10,6,2,20,0,6,51,4.59406e+06,8.39891e+06,1.40985e+08,6.69644e+06,18.6819,18.6819,18.6819,15.7771,0,0.661115,0,2.89119e+07
10/06/2009 21:00,10,6,2,21,0,5,59,0,6.44853e+06,1.33768e+08,6.69644e+06,18.9996,18.9996,18.9996,15.7771,0,0.351352,0,1.7051e+07
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,5.72758e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,3.36135e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,3.36135e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,2.53714e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,2.53714e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,2.53714e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,2.53714e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,2.53714e+07,6.69644e+06,19.4516,19.4516,19.4516,19.4516,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,2.15355e+07,0,5.06002e+07,6.69644e+06,14.4596,14.4596,15.9216,14.3152,0.746932,0.440872,2.09028e+07,7.67292e+06
10/07/2009 07:00,10,7,3,7,0,5,55,1.13576e+07,0,2.72472e+07,6.69644e+06,13.0888,13.0888,15.7771,13.0888,0.492872,0,1.99736e+07,0
10/07/2009 08:00,10,7,3,8,0,11,36,1.41771e+06,0,2.93247e+07,6.69644e+06,12.9929,12.9929,15.7771,12.9929,0.0664511,0,2.78907e+06,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.80888e+06,869742,6.98342e+07,6.69644e+06,13.3085,13.3085,15.7771,13.3085,0.128267,0,4.68605e+06,0
10/07/2009 10:00,10,7,3,10,0,15,28,1.54221e+06,1.09962e+07,1.25298e+08,6.69644e+06,16.7984,16.7984,17.1109,15.4647,0.151005,0.548108,2.15257e+06,1.6383e+07
10/07/2009 11:00,10,7,3,11,0,17,27,0,2.81302e+07,1.86973e+08,6.69644e+06,19.9906,19.9906,19.9906,15.7771,0,1.90464,0,1.2158e+08
10/07/2009 12:00,10,7,3,12,0,19,20,0,4.31043e+07,2.0539e+08,6.69644e+06,20.2965,20.2965,20.2965,15.7771,0,2.99421,0,2.03679e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,5.08559e+07,2.14939e+08,6.69644e+06,20.3233,20.3233,20.3233,15.7771,0,3.57064,0,2.44319e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,5.41987e+07,2.19025e+08,6.69644e+06,20.3349,20.3349,20.3349,15.7771,0,3.81771,0,2.61895e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,5.53895e+07,2.39388e+08,6.69644e+06,20.3433,20.3433,20.3433,15.7771,0,3.89401,0,2.67616e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,5.34117e+07,2.36821e+08,6.69644e+06,20.3464,20.3464,20.3464,15.7771,0,3.72963,0,2.56497e+08
10/07/2009 17:00,10,7,3,17,0,19,24,3.09367e+06,4.50766e+07,2.29601e+08,6.69644e+06,20.1501,20.1501,20.1501,15.7771,0,3.18103,0,2.09362e+08
10/07/2009 18:00,10,7,3,18,0,16,28,8.20895e+06,3.40291e+07,2.30804e+08,6.69644e+06,19.3616,19.3616,19.3616,15.7771,0,2.67226,0,1.44189e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.66887e+06,1.42022e+07,1.45915e+08,6.69644e+06,19.5418,19.5418,19.5418,15.7771,0,0.928621,0,5.26248e+07
10/07/2009 20:00,10,7,3,20,0,12,40,3.08578e+06,7.21607e+06,9.77255e+07,6.69644e+06,19.3616,19.3616,19.3616,15.7771,0,0.488509,0,2.63589e+07
10/07/2009 21:00,10,7,3,21,0,12,40,0,4.8206e+06,9.15878e+07,6.69644e+06,19.4048,19.4048,19.4048,15.7771,0,0.231168,0,1.26257e+07
10/07/2009 22:00,10,7,3,22,0,10,46,0,355477,4.6231e+07,6.69644e+06,19.6398,19.6398,19.6398,15.7771,0,0.0143116,0,832127
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,3.14522e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,3.14522e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,2.53714e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,2.53714e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,2.53714e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,2.53714e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,2.53714e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,2.53714e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.43715e+07,6.69644e+06,19.6508,19.6508,19.6508,19.6508,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,1.35869e+06,0,1.54147e+07,6.69644e+06,18.8806,18.8806,18.8806,16.6696,0,0.0683579,0,3.44395e+06
10/08/2009 09:00,10,8,4,9,0,18,25,1.39215e+06,1.21843e+06,1.67296e+07,6.69644e+06,18.6993,18.6993,18.6993,16.1842,0,0.075345,0,3.33578e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,5.72237e+06,3.27137e+07,6.69644e+06,19.3024,19.3024,19.3024,15.7771,0,0.385587,0,2.052e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,1.69516e+07,9.73576e+07,6.69644e+06,20.0332,20.0332,20.0332,15.7771,0,1.14021,0,7.33954e+07
10/08/2009 12:00,10,8,4,12,0,24,13,0,2.33596e+07,1.05176e+08,6.69644e+06,20.2439,20.2439,20.2439,15.7771,0,1.584,0,1.06526e+08
10/08/2009 13:00,10,8,4,13,0,26,12,0,3.55417e+07,1.54e+08,6.69644e+06,20.2779,20.2779,20.2779,15.7771,0,2.45551,0,1.66343e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,3.90206e+07,1.58176e+08,6.69644e+06,20.2771,20.2771,20.2771,15.7771,0,2.69356,0,1.82433e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,3.68662e+07,1.55377e+08,6.69644e+06,20.2819,20.2819,20.2819,15.7771,0,2.51502,0,1.70522e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,2.85793e+07,1.44964e+08,6.69644e+06,20.2901,20.2901,20.2901,15.7771,0,1.8854,0,1.28066e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,2.5147e+07,1.55416e+08,6.69644e+06,20.3052,20.3052,20.3052,15.7771,0,1.63321,0,1.11309e+08
10/08/2009 18:00,10,8,4,18,0,17,39,6.77696e+06,1.29651e+07,1.28804e+08,6.69644e+06,18.9469,18.9469,18.9469,15.7771,0,1.08738,0,5.18732e+07
10/08/2009 19:00,10,8,4,19,0,15,44,2.27786e+06,3.92302e+06,7.277e+07,6.69644e+06,18.4415,18.4415,18.4415,15.7771,0,0.215244,0,8.63555e+06
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,3.14522e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,3.14522e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,3.14522e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,3.14522e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,3.14522e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,2.75327e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,2.75327e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,2.75327e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,2.75327e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,2.75327e+07,6.69644e+06,18.511,18.511,18.511,18.511,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,7.48994e+06,0,3.58486e+07,6.69644e+06,16.9044,16.9044,16.9044,15.7771,0,0.271237,0,5.03502e+06
10/09/2009 07:00,10,9,5,7,0,7,48,6.76247e+06,0,2.3922e+07,6.69644e+06,15.1856,15.1856,15.7771,15.1856,0.205625,0,1.83245e+06,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,0,4.67835e+07,6.69644e+06,14.6601,14.6601,14.6601,14.6601,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,17,21,1.48834e+06,3.39731e+06,9.06231e+07,6.69644e+06,15.7892,15.7892,16.0764,15.49,0.111358,0.122022,815449,1.11573e+06
10/09/2009 10:00,10,9,5,10,0,19,20,0,1.92284e+07,1.76032e+08,6.69644e+06,18.9405,18.9405,18.9405,15.7771,0,1.27179,0,6.51614e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,3.46429e+07,1.94999e+08,6.69644e+06,20.2195,20.2195,20.2195,15.7771,0,2.37121,0,1.58564e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,4.85011e+07,2.12109e+08,6.69644e+06,20.2729,20.2729,20.2729,15.7771,0,3.40506,0,2.30409e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,5.44961e+07,2.19523e+08,6.69644e+06,20.2868,20.2868,20.2868,15.7771,0,3.86004,0,2.62004e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,5.64944e+07,2.21953e+08,6.69644e+06,20.2939,20.2939,20.2939,15.7771,0,4.00659,0,2.72381e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,5.61878e+07,2.40446e+08,6.69644e+06,20.2908,20.2908,20.2908,15.7771,0,3.96615,0,2.69444e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,5.46104e+07,2.38333e+08,6.69644e+06,20.2918,20.2918,20.2918,15.7771,0,3.82688,0,2.60038e+08
10/09/2009 17:00,10,9,5,17,0,20,19,187510,4.46941e+07,2.26125e+08,6.69644e+06,20.2773,20.2773,20.2773,15.7771,0,3.06675,0,2.07719e+08
10/09/2009 18:00,10,9,5,18,0,16,24,8.08283e+06,3.38215e+07,2.47521e+08,6.69644e+06,19.3579,19.3579,19.3579,15.7771,0,2.65285,0,1.42995e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.54982e+06,2.38335e+07,1.6615e+08,6.69644e+06,19.7684,19.7684,19.7684,15.7771,0,1.60045,0,9.61525e+07
10/09/2009 20:00,10,9,5,20,0,13,29,2.74772e+06,1.4954e+07,1.46902e+08,6.69644e+06,19.7953,19.7953,19.7953,15.7771,0,0.985625,0,5.96123e+07
10/09/2009 21:00,10,9,5,21,0,10,42,0,1.30207e+07,1.41682e+08,6.69644e+06,20.0055,20.0055,20.0055,15.7771,0,0.777599,0,4.94929e+07
10/09/2009 22:00,10,9,5,22,0,12,34,0,275036,5.7583e+07,6.69644e+06,20.1609,20.1609,20.1609,15.7771,0,0.00886168,0,584713
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,3.36135e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,3.36135e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,2.75327e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,2.75327e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,2.75327e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,2.75327e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,2.75327e+07,6.69644e+06,20.1615,20.1615,20.1615,20.1615,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,4.13418e+06,0,3.2075e+07,6.69644e+06,18.9404,18.9404,18.9404,15.7771,0,0.133469,0,6.6751e+06
10/10/2009 07:00,10,10,6,7,0,6,60,2.75506e+06,0,1.94335e+07,6.69644e+06,17.8566,17.8566,17.8566,15.7771,0,0.0474619,0,1.48611e+06
10/10/2009 08:00,10,10,6,8,0,11,43,0,0,4.67835e+07,6.69644e+06,17.5771,17.5771,17.5771,17.5771,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,15,33,2.09401e+06,3.66286e+06,9.15925e+07,6.69644e+06,18.0124,18.0124,18.0124,15.7771,0,0.272695,0,9.27576e+06
10/10/2009 10:00,10,10,6,10,0,17,27,0,2.17761e+07,1.79131e+08,6.69644e+06,19.6076,19.6076,19.6076,15.7771,0,1.4511,0,8.6277e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,3.53602e+07,1.95863e+08,6.69644e+06,20.2539,20.2539,20.2539,15.7771,0,2.42091,0,1.63155e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,5.09468e+07,2.15096e+08,6.69644e+06,20.2929,20.2929,20.2929,15.7771,0,3.58458,0,2.43639e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,5.72015e+07,2.22855e+08,6.69644e+06,20.3135,20.3135,20.3135,15.7771,0,4.06349,0,2.77448e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,5.85312e+07,2.24451e+08,6.69644e+06,20.3174,20.3174,20.3174,15.7771,0,4.15852,0,2.84175e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,5.57013e+07,2.20801e+08,6.69644e+06,20.3191,20.3191,20.3191,15.7771,0,3.92259,0,2.68156e+08
10/10/2009 16:00,10,10,6,16,0,20,28,129726,4.8911e+07,2.12287e+08,6.69644e+06,20.317,20.317,20.317,15.7771,0,3.38143,0,2.31054e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.66035e+06,4.33187e+07,2.29121e+08,6.69644e+06,19.951,19.951,19.951,15.7771,0,3.14231,0,1.97413e+08
10/10/2009 18:00,10,10,6,18,0,16,36,8.09487e+06,3.43978e+07,2.48217e+08,6.69644e+06,19.3462,19.3462,19.3462,15.7771,0,2.69223,0,1.44643e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.82437e+06,2.46737e+07,1.67463e+08,6.69644e+06,19.785,19.785,19.785,15.7771,0,1.67455,0,1.01021e+08
10/10/2009 20:00,10,10,6,20,0,10,54,3.44492e+06,1.49705e+07,1.47671e+08,6.69644e+06,19.6438,19.6438,19.6438,15.7771,0,1.02719,0,5.97857e+07
10/10/2009 21:00,10,10,6,21,0,11,50,0,1.36109e+07,1.42399e+08,6.69644e+06,19.9524,19.9524,19.9524,15.7771,0,0.81762,0,5.13902e+07
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,5.72758e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,3.36135e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,3.36135e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,2.75327e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,2.75327e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,2.75327e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,2.75327e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,2.75327e+07,6.69644e+06,20.1877,20.1877,20.1877,20.1877,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,5.58792e+06,0,3.37946e+07,6.69644e+06,18.4338,18.4338,18.4338,15.7771,0,0.217532,0,9.10153e+06
10/11/2009 07:00,10,11,0,7,0,6,39,2.99697e+06,0,1.97207e+07,6.69644e+06,16.8837,16.8837,16.8837,15.7771,0,0.0622785,0,1.03794e+06
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,4.67835e+07,6.69644e+06,16.5914,16.5914,16.5914,16.5914,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.4953e+06,1.56794e+06,9.0508e+07,6.69644e+06,16.4605,16.4605,16.4605,15.7771,0,0.213075,0,2.17528e+06
10/11/2009 10:00,10,11,0,10,0,12,22,2.1854e+06,1.56987e+07,1.73893e+08,6.69644e+06,18.3741,18.3741,18.3741,15.7771,0,1.05931,0,4.61906e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,2.84338e+07,1.87302e+08,6.69644e+06,20.08,20.08,20.08,15.7771,0,1.91351,0,1.24301e+08
10/11/2009 12:00,10,11,0,12,0,17,17,0,4.28529e+07,2.05049e+08,6.69644e+06,20.2276,20.2276,20.2276,15.7771,0,2.9709,0,1.9901e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.892e+06,4.8327e+07,2.15903e+08,6.69644e+06,19.9913,19.9913,19.9913,15.7771,0,3.52111,0,2.23336e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.35936e+06,5.0635e+07,2.17063e+08,6.69644e+06,20.1314,20.1314,20.1314,15.7771,0,3.6016,0,2.36042e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.62101e+06,5.09544e+07,2.3663e+08,6.69644e+06,20.1305,20.1305,20.1305,15.7771,0,3.627,0,2.37659e+08
10/11/2009 16:00,10,11,0,16,0,19,17,2.99108e+06,4.92436e+07,2.34775e+08,6.69644e+06,20.0824,20.0824,20.0824,15.7771,0,3.5043,0,2.27081e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.4421e+06,4.05405e+07,2.27687e+08,6.69644e+06,19.6223,19.6223,19.6223,15.7771,0,3.05064,0,1.76569e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.44778e+07,2.95641e+07,2.49268e+08,6.69644e+06,18.3743,18.3743,18.3743,15.7771,0,2.73475,0,1.06937e+08
10/11/2009 19:00,10,11,0,19,0,9,32,3.67869e+06,2.05069e+07,1.6331e+08,6.69644e+06,19.1722,19.1722,19.1722,15.7771,0,1.43241,0,7.32088e+07
10/11/2009 20:00,10,11,0,20,0,8,34,4.06589e+06,1.1285e+07,1.43867e+08,6.69644e+06,19.1381,19.1381,19.1381,15.7771,0,0.809928,0,4.09798e+07
10/11/2009 21:00,10,11,0,21,0,7,44,0,8.70725e+06,1.36497e+08,6.69644e+06,19.4697,19.4697,19.4697,15.7771,0,0.499302,0,2.77593e+07
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,5.72758e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,3.36135e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,3.36135e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,2.75327e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,2.75327e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,2.75327e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,2.75327e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,2.75327e+07,6.69644e+06,19.8279,19.8279,19.8279,19.8279,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,4.16514e+06,0,3.21133e+07,6.69644e+06,18.678,18.678,18.678,15.7771,0,0.135821,0,6.1748e+06
10/12/2009 07:00,10,12,1,7,0,4,64,5.7807e+06,0,2.2765e+07,6.69644e+06,17.0862,17.0862,17.0862,15.7771,0,0.146124,0,2.8808e+06
10/12/2009 08:00,10,12,1,8,0,6,60,1.71462e+06,0,4.42812e+07,6.69644e+06,16.3714,16.3714,16.3714,15.7771,0,0.00343544,0,30752.7
10/12/2009 09:00,10,12,1,9,0,9,45,4.0783e+06,36236.8,8.08205e+07,6.69644e+06,15.8121,15.8121,15.9224,15.6668,0.076959,0.0761696,257703,333357
10/12/2009 10:00,10,12,1,10,0,12,37,3.13974e+06,4.33925e+06,1.42072e+08,6.69644e+06,15.9731,15.9731,16.1375,15.6127,0.125218,0.225044,484380,2.64612e+06
10/12/2009 11:00,10,12,1,11,0,15,36,2.28018e+06,1.22728e+07,1.50618e+08,6.69644e+06,18.3896,18.3896,18.3896,15.7771,0,0.795739,0,3.43665e+07
10/12/2009 12:00,10,12,1,12,0,16,31,1.88559e+06,2.1606e+07,1.61509e+08,6.69644e+06,19.9907,19.9907,19.9907,15.7771,0,1.41349,0,9.00147e+07
10/12/2009 13:00,10,12,1,13,0,17,27,6.5902e+06,2.92355e+07,1.75968e+08,6.69644e+06,19.5029,19.5029,19.5029,15.7771,0,2.22975,0,1.25055e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.3959e+06,3.55528e+07,1.80275e+08,6.69644e+06,19.9249,19.9249,19.9249,15.7771,0,2.49895,0,1.56013e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,4.00984e+07,2.01278e+08,6.69644e+06,20.3301,20.3301,20.3301,15.7771,0,2.71876,0,1.86308e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,4.55951e+07,2.2703e+08,6.69644e+06,20.3776,20.3776,20.3776,15.7771,0,3.12565,0,2.16427e+08
10/12/2009 17:00,10,12,1,17,0,18,25,5.0425e+06,3.89431e+07,2.24117e+08,6.69644e+06,19.9033,19.9033,19.9033,15.7771,0,2.83736,0,1.76212e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.30392e+07,2.81939e+07,2.45969e+08,6.69644e+06,18.5847,18.5847,18.5847,15.7771,0,2.54145,0,1.07426e+08
10/12/2009 19:00,10,12,1,19,0,11,50,3.28187e+06,1.95396e+07,1.61668e+08,6.69644e+06,19.3423,19.3423,19.3423,15.7771,0,1.33606,0,7.17049e+07
10/12/2009 20:00,10,12,1,20,0,9,53,3.88635e+06,1.02966e+07,1.42452e+08,6.69644e+06,19.2728,19.2728,19.2728,15.7771,0,0.728691,0,3.83462e+07
10/12/2009 21:00,10,12,1,21,0,7,61,0,7.51451e+06,1.35057e+08,6.69644e+06,19.5052,19.5052,19.5052,15.7771,0,0.424087,0,2.38048e+07
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,5.72758e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,3.36135e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,3.36135e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,2.75327e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,2.75327e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,2.75327e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,2.75327e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,2.75327e+07,6.69644e+06,19.8445,19.8445,19.8445,19.8445,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,1.64778e+07,0,4.66327e+07,6.69644e+06,15.4453,15.4453,16.199,15.0235,0.426034,0.409612,8.43027e+06,9.26605e+06
10/13/2009 07:00,10,13,2,7,0,6,51,9.45223e+06,0,2.71373e+07,6.69644e+06,13.4735,13.4735,15.7771,13.4735,0.373105,0,1.29549e+07,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,4.67835e+07,6.69644e+06,13.2504,13.2504,13.2504,13.2504,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.66736e+06,2.02271e+06,8.90832e+07,6.69644e+06,14.0276,14.0276,15.7771,14.0276,0.135267,0,3.19354e+06,0
10/13/2009 10:00,10,13,2,10,0,19,18,0,1.71061e+07,1.73363e+08,6.69644e+06,18.022,18.022,18.0773,15.7218,0.0595886,1.05529,297860,4.61936e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,3.18897e+07,1.91542e+08,6.69644e+06,20.24,20.24,20.24,15.7771,0,2.16297,0,1.4549e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,3.8743e+07,1.80778e+08,6.69644e+06,20.3255,20.3255,20.3255,15.7771,0,2.63745,0,1.80563e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,3.66365e+07,1.78023e+08,6.69644e+06,20.3472,20.3472,20.3472,15.7771,0,2.46594,0,1.69618e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,4.5524e+07,2.08104e+08,6.69644e+06,20.35,20.35,20.35,15.7771,0,3.13688,0,2.15901e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,5.22268e+07,2.35415e+08,6.69644e+06,20.3427,20.3427,20.3427,15.7771,0,3.64589,0,2.50533e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,5.35839e+07,2.36991e+08,6.69644e+06,20.3409,20.3409,20.3409,15.7771,0,3.73855,0,2.56802e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,4.4009e+07,2.25039e+08,6.69644e+06,20.3233,20.3233,20.3233,15.7771,0,3.00802,0,2.05823e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.47408e+06,3.30063e+07,2.44729e+08,6.69644e+06,19.5869,19.5869,19.5869,15.7771,0,2.49192,0,1.42899e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.33023e+06,2.28882e+07,1.64731e+08,6.69644e+06,19.887,19.887,19.887,15.7771,0,1.51807,0,9.39088e+07
10/13/2009 20:00,10,13,2,20,0,15,26,2.31517e+06,1.43329e+07,1.4566e+08,6.69644e+06,19.9531,19.9531,19.9531,15.7771,0,0.915389,0,5.75368e+07
10/13/2009 21:00,10,13,2,21,0,14,30,0,1.25971e+07,1.41158e+08,6.69644e+06,20.11,20.11,20.11,15.7771,0,0.747364,0,4.87422e+07
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,5.72758e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,3.36135e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,3.36135e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,2.53714e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,2.53714e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,2.53714e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,2.53714e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,2.53714e+07,6.69644e+06,20.2203,20.2203,20.2203,20.2203,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,4.05379e+06,0,2.98021e+07,6.69644e+06,19.1477,19.1477,19.1477,15.7771,0,0.123454,0,6.41341e+06
10/14/2009 07:00,10,14,3,7,0,11.8,45,2.56927e+06,0,1.70477e+07,6.69644e+06,18.1067,18.1067,18.1067,15.7771,0,0.035458,0,1.24372e+06
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,2.77144e+07,6.69644e+06,17.8881,17.8881,17.8881,17.8881,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,3.16661e+06,6.97533e+07,6.69644e+06,18.3454,18.3454,18.3454,15.7771,0,0.203322,0,7.97223e+06
10/14/2009 10:00,10,14,3,10,0,23,25,0,1.85794e+07,1.3299e+08,6.69644e+06,19.7469,19.7469,19.7469,15.7771,0,1.22093,0,7.46711e+07
10/14/2009 11:00,10,14,3,11,0,23,25,0,3.81497e+07,1.99238e+08,6.69644e+06,20.3325,20.3325,20.3325,15.7771,0,2.61805,0,1.79556e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,4.68392e+07,1.90778e+08,6.69644e+06,20.3637,20.3637,20.3637,15.7771,0,3.24105,0,2.2374e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,4.32193e+07,2.05054e+08,6.69644e+06,20.3885,20.3885,20.3885,15.7771,0,2.94481,0,2.04389e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,4.38534e+07,1.86869e+08,6.69644e+06,20.4074,20.4074,20.4074,15.7771,0,2.99343,0,2.08612e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,5.19942e+07,2.16053e+08,6.69644e+06,20.4177,20.4177,20.4177,15.7771,0,3.61638,0,2.52584e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,5.3562e+07,2.36917e+08,6.69644e+06,20.4087,20.4087,20.4087,15.7771,0,3.72829,0,2.59898e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,4.84964e+07,2.30537e+08,6.69644e+06,20.4003,20.4003,20.4003,15.7771,0,3.33666,0,2.32176e+08
10/14/2009 18:00,10,14,3,18,0,16,42,8.02822e+06,3.68302e+07,2.51093e+08,6.69644e+06,19.5216,19.5216,19.5216,15.7771,0,2.86016,0,1.61211e+08
10/14/2009 19:00,10,14,3,19,0,15,44,2.16796e+06,1.76927e+07,1.49594e+08,6.69644e+06,19.8599,19.8599,19.8599,15.7771,0,1.13984,0,7.00473e+07
10/14/2009 20:00,10,14,3,20,0,13,51,2.7884e+06,9.14865e+06,9.96833e+07,6.69644e+06,19.7466,19.7466,19.7466,15.7771,0,0.583298,0,3.48522e+07
10/14/2009 21:00,10,14,3,21,0,12,54,0,6.57482e+06,9.37139e+07,6.69644e+06,19.8,19.8,19.8,15.7771,0,0.35091,0,2.12509e+07
10/14/2009 22:00,10,14,3,22,0,12,54,0,629364,4.65726e+07,6.69644e+06,20.0044,20.0044,20.0044,15.7771,0,0.0329735,0,2.09803e+06
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,3.14522e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,3.14522e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,2.53714e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,2.53714e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,2.53714e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,2.53714e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,2.53714e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,2.53714e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.43715e+07,6.69644e+06,20.0176,20.0176,20.0176,20.0176,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,632517,0,1.45473e+07,6.69644e+06,19.7262,19.7262,19.7262,19.0461,0,0.0187896,0,1.15403e+06
10/15/2009 09:00,10,15,4,9,0,11,62,3.25992e+06,358807,1.76952e+07,6.69644e+06,18.9589,18.9589,18.9589,15.7771,0,0.120914,0,5.71131e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.1448e+06,4.48665e+06,3.54646e+07,6.69644e+06,18.631,18.631,18.631,15.7771,0,0.33233,0,1.43865e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,1.38341e+07,1.01931e+08,6.69644e+06,19.7095,19.7095,19.7095,15.7771,0,0.919539,0,5.53304e+07
10/15/2009 12:00,10,15,4,12,0,19,32,0,2.17996e+07,1.03252e+08,6.69644e+06,20.281,20.281,20.281,15.7771,0,1.47612,0,1.00155e+08
10/15/2009 13:00,10,15,4,13,0,21,33,0,3.51709e+07,1.53448e+08,6.69644e+06,20.355,20.355,20.355,15.7771,0,2.41002,0,1.66059e+08
10/15/2009 14:00,10,15,4,14,0,23,12,0,3.98622e+07,1.71863e+08,6.69644e+06,20.3169,20.3169,20.3169,15.7771,0,2.75249,0,1.88073e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,3.8924e+07,1.70628e+08,6.69644e+06,20.2758,20.2758,20.2758,15.7771,0,2.67362,0,1.81033e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,3.3622e+07,1.63944e+08,6.69644e+06,20.2579,20.2579,20.2579,15.7771,0,2.26467,0,1.52731e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.48077e+06,2.72637e+07,1.5753e+08,6.69644e+06,20.1998,20.1998,20.1998,15.7771,0,1.80541,0,1.2018e+08
10/15/2009 18:00,10,15,4,18,0,15,55,9.72554e+06,1.3261e+07,1.32384e+08,6.69644e+06,18.327,18.327,18.327,15.7771,0,1.28747,0,4.94278e+07
10/15/2009 19:00,10,15,4,19,0,13,72,2.75336e+06,3.70006e+06,7.30159e+07,6.69644e+06,17.7037,17.7037,17.7037,15.7771,0,0.228226,0,6.62166e+06
10/15/2009 20:00,10,15,4,20,0,9,81,0,183488,3.16452e+07,6.69644e+06,17.7741,17.7741,17.7741,15.7771,0,0.00264664,0,79584.8
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,3.14522e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,3.14522e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,3.14522e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,3.14522e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,2.75327e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,2.75327e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,2.75327e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,2.75327e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,2.75327e+07,6.69644e+06,17.7819,17.7819,17.7819,17.7819,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,2.64986e+06,0,3.03008e+07,6.69644e+06,17.5143,17.5143,17.5143,15.7771,0,0.0411379,0,1.09657e+06
10/16/2009 07:00,10,16,5,7,0,8,100,2.80654e+06,0,1.94909e+07,6.69644e+06,17.0629,17.0629,17.0629,15.7771,0,0.0503108,0,974171
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,4.67835e+07,6.69644e+06,16.8157,16.8157,16.8157,16.8157,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,3.2737e+06,1.72285e+06,8.20127e+07,6.69644e+06,16.7409,16.7409,16.7409,15.7771,0,0.210413,0,3.05205e+06
10/16/2009 10:00,10,16,5,10,0,12,62,2.27997e+06,1.45248e+07,1.72528e+08,6.69644e+06,18.4582,18.4582,18.4582,15.7771,0,0.977471,0,4.37285e+07
10/16/2009 11:00,10,16,5,11,0,13,54,1.72072e+06,2.60509e+07,1.85997e+08,6.69644e+06,20.1219,20.1219,20.1219,15.7771,0,1.73632,0,1.13976e+08
10/16/2009 12:00,10,16,5,12,0,14,44,2.16989e+06,2.58933e+07,1.86007e+08,6.69644e+06,20.195,20.195,20.195,15.7771,0,1.72219,0,1.14516e+08
10/16/2009 13:00,10,16,5,13,0,15,44,9.81205e+06,2.53803e+07,1.93668e+08,6.69644e+06,18.9499,18.9499,18.9499,15.7771,0,2.14253,0,1.02337e+08
10/16/2009 14:00,10,16,5,14,0,9,76,1.83989e+07,2.83495e+07,1.87743e+08,6.69644e+06,17.8895,17.8895,17.8895,15.7771,0,2.88546,0,9.17779e+07
10/16/2009 15:00,10,16,5,15,0,8,87,2.01755e+07,2.61626e+07,2.05931e+08,6.69644e+06,17.487,17.487,17.487,15.7771,0,2.83566,0,7.30153e+07
10/16/2009 16:00,10,16,5,16,0,8,76,2.02835e+07,2.92525e+07,2.31883e+08,6.69644e+06,17.6162,17.6162,17.6162,15.7771,0,3.06329,0,8.48349e+07
10/16/2009 17:00,10,16,5,17,0,7,76,2.19576e+07,2.64574e+07,2.36478e+08,6.69644e+06,17.3431,17.3431,17.3431,15.7771,0,2.96823,0,6.99988e+07
10/16/2009 18:00,10,16,5,18,0,6,87,2.35969e+07,2.16192e+07,2.49461e+08,6.69644e+06,16.8297,16.8297,16.8297,15.7771,0,2.72762,0,4.32397e+07
10/16/2009 19:00,10,16,5,19,0,4,93,5.03109e+06,1.46404e+07,1.57595e+08,6.69644e+06,18.1872,18.1872,18.1872,15.7771,0,1.09773,0,3.98337e+07
10/16/2009 20:00,10,16,5,20,0,4,93,5.1259e+06,6.87119e+06,1.39713e+08,6.69644e+06,18.2781,18.2781,18.2781,15.7771,0,0.594264,0,2.23694e+07
10/16/2009 21:00,10,16,5,21,0,3,100,0,6.44939e+06,1.33756e+08,6.69644e+06,18.736,18.736,18.736,15.7771,0,0.350117,0,1.56016e+07
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,5.72758e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,3.36135e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,3.36135e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,2.75327e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,2.75327e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,2.75327e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,2.75327e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,2.75327e+07,6.69644e+06,19.3249,19.3249,19.3249,19.3249,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,1.49794e+07,0,4.48385e+07,6.69644e+06,15.4917,15.4917,16.1695,15.0994,0.376798,0.363804,6.70825e+06,7.46865e+06
10/17/2009 07:00,10,17,6,7,0,3,87,1.03072e+07,0,2.81764e+07,6.69644e+06,13.5197,13.5197,15.7771,13.5197,0.429868,0,1.46264e+07,0
10/17/2009 08:00,10,17,6,8,0,4,75,2.55658e+06,0,4.94432e+07,6.69644e+06,13.2238,13.2238,15.7771,13.2238,0.035453,0,1.36372e+06,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.57649e+06,0,8.24113e+07,6.69644e+06,13.1718,13.1718,15.7771,13.1718,0.234409,0,9.20583e+06,0
10/17/2009 10:00,10,17,6,10,0,3,93,5.53939e+06,0,1.58515e+08,6.69644e+06,13.1148,13.1148,15.7771,13.1148,0.240035,0,9.63315e+06,0
10/17/2009 11:00,10,17,6,11,0,3,93,5.44637e+06,1.36274e+06,1.40966e+08,6.69644e+06,13.3184,13.3184,15.7771,13.3184,0.293984,0,1.0706e+07,0
10/17/2009 12:00,10,17,6,12,0,6,75,4.55283e+06,1.13564e+07,1.51935e+08,6.69644e+06,16.6126,16.6126,16.9511,15.4386,0.120414,0.749252,2.45707e+06,1.63157e+07
10/17/2009 13:00,10,17,6,13,0,7,61,2.20953e+07,1.75152e+07,1.78585e+08,6.69644e+06,16.8095,16.8095,16.8095,15.7771,0,2.36718,0,3.64999e+07
10/17/2009 14:00,10,17,6,14,0,8,44,2.01398e+07,2.59292e+07,2.05726e+08,6.69644e+06,17.3237,17.3237,17.3237,15.7771,0,2.82357,0,6.58354e+07
10/17/2009 15:00,10,17,6,15,0,8,44,1.99277e+07,3.21236e+07,2.1312e+08,6.69644e+06,17.823,17.823,17.823,15.7771,0,3.25756,0,1.00355e+08
10/17/2009 16:00,10,17,6,16,0,8,44,2.00768e+07,3.4232e+07,2.34784e+08,6.69644e+06,17.9505,17.9505,17.9505,15.7771,0,3.41446,0,1.11742e+08
10/17/2009 17:00,10,17,6,17,0,7,48,2.19798e+07,2.74261e+07,2.28454e+08,6.69644e+06,17.441,17.441,17.441,15.7771,0,3.03986,0,7.61664e+07
10/17/2009 18:00,10,17,6,18,0,5,55,2.53911e+07,1.89489e+07,2.48177e+08,6.69644e+06,16.4736,16.4736,16.4736,15.7771,0,2.65453,0,2.78456e+07
10/17/2009 19:00,10,17,6,19,0,0,72,6.08762e+06,1.02192e+07,1.53469e+08,6.69644e+06,17.3252,17.3252,17.3252,15.7771,0,0.884731,0,2.0625e+07
10/17/2009 20:00,10,17,6,20,0,1,72,5.96277e+06,3.53507e+06,1.36585e+08,6.69644e+06,17.0213,17.0213,17.0213,15.7771,0,0.416616,0,7.79063e+06
10/17/2009 21:00,10,17,6,21,0,0,78,0,1.92045e+06,1.28271e+08,6.69644e+06,16.64,16.64,16.64,15.7771,0,0.041262,0,537554
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,5.72758e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,3.36135e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,3.36135e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,2.75327e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,2.75327e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,2.75327e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,2.75327e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,2.75327e+07,6.69644e+06,16.8235,16.8235,16.8235,16.8235,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,3.66713e+07,0,7.09181e+07,6.69644e+06,13.164,13.164,15.5569,13.164,2.15718,0,7.27275e+07,0
10/18/2009 07:00,10,18,0,7,0,-1,66,1.86104e+07,0,3.79817e+07,6.69644e+06,12.8304,12.8304,15.7771,12.8304,0.96631,0,4.29268e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,5.70588e+06,0,5.30626e+07,6.69644e+06,12.8496,12.8496,15.7771,12.8496,0.191388,0,8.45111e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,3.84082e+06,237543,8.92453e+07,6.69644e+06,12.9409,12.9409,15.7771,12.9409,0.148684,0,6.34938e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.65931e+06,9.06517e+06,1.66391e+08,6.69644e+06,15.6781,15.6781,16.49,14.9652,0.204001,0.440029,4.54093e+06,8.64436e+06
10/18/2009 11:00,10,18,0,11,0,14,21,0,2.1882e+07,1.98207e+08,6.69644e+06,19.5696,19.5696,19.5696,15.7771,0,1.44431,0,8.51885e+07
10/18/2009 12:00,10,18,0,12,0,14,18,0,3.32939e+07,1.93247e+08,6.69644e+06,20.2509,20.2509,20.2509,15.7771,0,2.26861,0,1.52761e+08
10/18/2009 13:00,10,18,0,13,0,16,16,7.12608e+06,4.01335e+07,2.09277e+08,6.69644e+06,19.6014,19.6014,19.6014,15.7771,0,3.09533,0,1.78175e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.63676e+06,4.44093e+07,2.31863e+08,6.69644e+06,19.72,19.72,19.72,15.7771,0,3.31682,0,1.96853e+08
10/18/2009 15:00,10,18,0,15,0,16,17,7.36514e+06,4.3413e+07,2.32422e+08,6.69644e+06,19.5496,19.5496,19.5496,15.7771,0,3.33579,0,1.89427e+08
10/18/2009 16:00,10,18,0,16,0,15,20,9.19472e+06,4.1446e+07,2.3187e+08,6.69644e+06,19.2937,19.2937,19.2937,15.7771,0,3.28839,0,1.74079e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.41906e+07,3.23513e+07,2.26046e+08,6.69644e+06,18.4903,18.4903,18.4903,15.7771,0,2.91914,0,1.19244e+08
10/18/2009 18:00,10,18,0,18,0,7,34,2.23076e+07,2.17485e+07,2.48258e+08,6.69644e+06,17.0351,17.0351,17.0351,15.7771,0,2.66254,0,5.0443e+07
10/18/2009 19:00,10,18,0,19,0,8,32,4.04431e+06,1.38757e+07,1.55698e+08,6.69644e+06,18.2684,18.2684,18.2684,15.7771,0,1.00978,0,3.78764e+07
10/18/2009 20:00,10,18,0,20,0,5,39,4.89199e+06,6.54986e+06,1.39083e+08,6.69644e+06,18.339,18.339,18.339,15.7771,0,0.559695,0,2.15812e+07
10/18/2009 21:00,10,18,0,21,0,2,48,0,4.87252e+06,1.31853e+08,6.69644e+06,18.5046,18.5046,18.5046,15.7771,0,0.243283,0,9.99342e+06
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,5.72758e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,3.36135e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,3.36135e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,2.75327e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,2.75327e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,2.75327e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,2.75327e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,2.75327e+07,6.69644e+06,18.954,18.954,18.954,18.954,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,2.77106e+07,0,6.02612e+07,6.69644e+06,13.8603,13.8603,15.8214,13.8161,1.0269,0.586377,3.64364e+07,3.51559e+06
10/19/2009 07:00,10,19,1,7,0,1,61,1.36862e+07,0,3.22098e+07,6.69644e+06,12.9081,12.9081,15.7771,12.9081,0.645978,0,2.79386e+07,0
10/19/2009 08:00,10,19,1,8,0,6,47,2.02499e+06,0,4.91115e+07,6.69644e+06,12.8829,12.8829,15.7771,12.8829,0.104564,0,4.56216e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,4.04519e+06,499759,8.97904e+07,6.69644e+06,13.0645,13.0645,15.7771,13.0645,0.17744,0,7.22406e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,3.06444e+06,1.0615e+07,1.6869e+08,6.69644e+06,16.0747,16.0747,16.6957,15.1561,0.260737,0.503447,4.06988e+06,1.31522e+07
10/19/2009 11:00,10,19,1,11,0,11,33,2.14507e+06,2.05631e+07,1.79822e+08,6.69644e+06,19.4939,19.4939,19.4939,15.7771,0,1.39014,0,7.94986e+07
10/19/2009 12:00,10,19,1,12,0,14,30,0,3.3908e+07,1.94017e+08,6.69644e+06,20.2061,20.2061,20.2061,15.7771,0,2.31041,0,1.54045e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.6404e+06,4.14307e+07,2.12512e+08,6.69644e+06,19.4691,19.4691,19.4691,15.7771,0,3.28033,0,1.82291e+08
10/19/2009 14:00,10,19,1,14,0,16,28,7.11568e+06,4.42286e+07,2.14251e+08,6.69644e+06,19.5647,19.5647,19.5647,15.7771,0,3.39135,0,1.93352e+08
10/19/2009 15:00,10,19,1,15,0,16,31,7.44726e+06,4.21063e+07,2.11863e+08,6.69644e+06,19.5343,19.5343,19.5343,15.7771,0,3.23751,0,1.83104e+08
10/19/2009 16:00,10,19,1,16,0,15,33,9.55883e+06,3.75706e+07,2.27383e+08,6.69644e+06,19.2085,19.2085,19.2085,15.7771,0,3.01389,0,1.55682e+08
10/19/2009 17:00,10,19,1,17,0,13,38,1.28533e+07,3.18011e+07,2.23869e+08,6.69644e+06,18.6279,18.6279,18.6279,15.7771,0,2.79289,0,1.1987e+08
10/19/2009 18:00,10,19,1,18,0,9,57,1.92561e+07,2.37625e+07,2.4737e+08,6.69644e+06,17.4965,17.4965,17.4965,15.7771,0,2.61185,0,6.76234e+07
10/19/2009 19:00,10,19,1,19,0,8,61,4.02029e+06,1.65701e+07,1.58882e+08,6.69644e+06,18.6906,18.6906,18.6906,15.7771,0,1.17426,0,5.15076e+07
10/19/2009 20:00,10,19,1,20,0,7,66,4.36568e+06,9.24456e+06,1.41761e+08,6.69644e+06,18.8806,18.8806,18.8806,15.7771,0,0.70487,0,3.29331e+07
10/19/2009 21:00,10,19,1,21,0,8,66,0,8.32279e+06,1.36017e+08,6.69644e+06,19.3337,19.3337,19.3337,15.7771,0,0.471316,0,2.52409e+07
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,5.72758e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
