Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,3.36135e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,3.36135e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,2.75327e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,2.75327e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,2.75327e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,2.75327e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,2.75327e+07,6.69644e+06,19.7921,19.7921,19.7921,19.7921,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,1.44682e+07,0,4.41886e+07,6.69644e+06,15.776,15.776,16.3038,15.2493,0.312229,0.39284,4.93436e+06,9.10469e+06
10/20/2009 07:00,10,20,2,7,0,4,87,9.48729e+06,0,2.71773e+07,6.69644e+06,13.6879,13.6879,15.7771,13.6879,0.377084,0,1.18735e+07,0
10/20/2009 08:00,10,20,2,8,0,4,87,4.62925e+06,0,5.32804e+07,6.69644e+06,13.2952,13.2952,15.7771,13.2952,0.163474,0,6.11572e+06,0
10/20/2009 09:00,10,20,2,9,0,4,87,5.77661e+06,0,8.40118e+07,6.69644e+06,13.1792,13.1792,15.7771,13.1792,0.246567,0,9.65578e+06,0
10/20/2009 10:00,10,20,2,10,0,6,75,4.88489e+06,0,1.57802e+08,6.69644e+06,13.1205,13.1205,15.7771,13.1205,0.200681,0,8.03645e+06,0
10/20/2009 11:00,10,20,2,11,0,6,75,4.8449e+06,1.36301e+06,1.59309e+08,6.69644e+06,13.2815,13.2815,15.7771,13.2815,0.257799,0,9.45573e+06,0
10/20/2009 12:00,10,20,2,12,0,6,70,4.77148e+06,9.25893e+06,1.68606e+08,6.69644e+06,15.8357,15.8357,16.3735,15.2393,0.222865,0.513594,3.61206e+06,9.22592e+06
10/20/2009 13:00,10,20,2,13,0,6,70,2.43303e+07,1.24362e+07,1.93824e+08,6.69644e+06,16.0858,16.0858,16.1078,15.7551,1.10311,1.05745,731109,1.05335e+07
10/20/2009 14:00,10,20,2,14,0,6,70,2.42465e+07,1.54828e+07,1.97436e+08,6.69644e+06,16.0196,16.0196,16.0196,15.7771,0,2.36827,0,8.6552e+06
10/20/2009 15:00,10,20,2,15,0,7,70,2.27107e+07,1.66172e+07,1.97132e+08,6.69644e+06,16.3172,16.3172,16.3172,15.7771,0,2.35084,0,1.91219e+07
10/20/2009 16:00,10,20,2,16,0,7,70,2.26986e+07,2.10136e+07,2.24476e+08,6.69644e+06,16.7498,16.7498,16.7498,15.7771,0,2.6385,0,3.86537e+07
10/20/2009 17:00,10,20,2,17,0,7,66,2.27032e+07,2.04049e+07,2.23737e+08,6.69644e+06,16.7702,16.7702,16.7702,15.7771,0,2.59458,0,3.88068e+07
10/20/2009 18:00,10,20,2,18,0,7,66,2.27569e+07,1.65241e+07,2.42352e+08,6.69644e+06,16.3926,16.3926,16.3926,15.7771,0,2.3263,0,2.15636e+07
10/20/2009 19:00,10,20,2,19,0,6,70,4.77212e+06,1.14989e+07,1.53577e+08,6.69644e+06,17.7934,17.7934,17.7934,15.7771,0,0.891875,0,2.71094e+07
10/20/2009 20:00,10,20,2,20,0,6,70,4.82399e+06,4.98063e+06,1.37087e+08,6.69644e+06,17.9985,17.9985,17.9985,15.7771,0,0.445734,0,1.48997e+07
10/20/2009 21:00,10,20,2,21,0,6,70,0,3.99348e+06,1.3077e+08,6.69644e+06,18.1687,18.1687,18.1687,15.7771,0,0.181334,0,6.53436e+06
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,5.72758e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,3.36135e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,3.36135e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,2.53714e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,2.53714e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,2.53714e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,2.53714e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,2.53714e+07,6.69644e+06,18.6376,18.6376,18.6376,18.6376,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,2.60159e+07,0,5.60907e+07,6.69644e+06,13.8197,13.8197,15.65,13.8004,0.910529,0.593759,3.20978e+07,1.72506e+06
10/21/2009 07:00,10,21,3,7,0,3,87,1.5752e+07,0,3.25389e+07,6.69644e+06,12.9344,12.9344,15.7771,12.9344,0.774172,0,3.3176e+07,0
10/21/2009 08:00,10,21,3,8,0,7,70,4.91074e+06,0,3.32107e+07,6.69644e+06,12.9029,12.9029,15.7771,12.9029,0.195477,0,8.46993e+06,0
10/21/2009 09:00,10,21,3,9,0,9,57,3.83785e+06,286346,7.02336e+07,6.69644e+06,12.9932,12.9932,15.7771,12.9932,0.151765,0,6.3557e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.47867e+06,5.81422e+06,1.20048e+08,6.69644e+06,15.1784,15.1784,16.0311,14.9244,0.242883,0.175864,4.13415e+06,2.18066e+06
10/21/2009 11:00,10,21,3,11,0,12,50,1.96509e+06,2.24026e+07,1.81837e+08,6.69644e+06,19.244,19.244,19.244,15.7771,0,1.50499,0,8.45014e+07
10/21/2009 12:00,10,21,3,12,0,13,47,0,3.71288e+07,1.9789e+08,6.69644e+06,20.4273,20.4273,20.4273,15.7771,0,2.53068,0,1.77128e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.74697e+06,4.47569e+07,2.16608e+08,6.69644e+06,19.6749,19.6749,19.6749,15.7771,0,3.51124,0,2.06006e+08
10/21/2009 14:00,10,21,3,14,0,16,39,7.24248e+06,4.93377e+07,2.39567e+08,6.69644e+06,19.7725,19.7725,19.7725,15.7771,0,3.75924,0,2.26076e+08
10/21/2009 15:00,10,21,3,15,0,16,39,7.41398e+06,4.92632e+07,2.39578e+08,6.69644e+06,19.7613,19.7613,19.7613,15.7771,0,3.75624,0,2.25263e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.08978e+07,4.2282e+07,2.34653e+08,6.69644e+06,19.2781,19.2781,19.2781,15.7771,0,3.43807,0,1.81195e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.43342e+07,3.58455e+07,2.30414e+08,6.69644e+06,18.6832,18.6832,18.6832,15.7771,0,3.17212,0,1.38786e+08
10/21/2009 18:00,10,21,3,18,0,8,66,2.08193e+07,2.57623e+07,2.51497e+08,6.69644e+06,17.5168,17.5168,17.5168,15.7771,0,2.84939,0,7.46474e+07
10/21/2009 19:00,10,21,3,19,0,7,66,4.34923e+06,8.57815e+06,1.40931e+08,6.69644e+06,17.8904,17.8904,17.8904,15.7771,0,0.657498,0,2.09331e+07
10/21/2009 20:00,10,21,3,20,0,8,57,4.21326e+06,2.8807e+06,9.37028e+07,6.69644e+06,17.6201,17.6201,17.6201,15.7771,0,0.26702,0,7.40479e+06
10/21/2009 21:00,10,21,3,21,0,8,52,0,452265,8.65468e+07,6.69644e+06,17.2157,17.2157,17.2157,15.7771,0,0.0208788,0,452343
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,4.58236e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,3.14522e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,3.14522e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,2.53714e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,2.53714e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,2.53714e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,2.53714e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,2.53714e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,2.53714e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.43715e+07,6.69644e+06,17.2943,17.2943,17.2943,17.2943,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,9.23887e+06,0,2.45737e+07,6.69644e+06,14.8661,14.8661,15.6562,14.8397,0.163977,0.326587,3.02578e+06,779683
10/22/2009 09:00,10,22,4,9,0,13.7,45,4.69823e+06,0,1.78883e+07,6.69644e+06,14.0275,14.0275,15.7771,14.0275,0.171223,0,4.5148e+06,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,2.75274e+06,2.89939e+07,6.69644e+06,14.8443,14.8443,15.4029,14.8294,0.135629,0.0414042,2.04122e+06,46520.5
10/22/2009 11:00,10,22,4,11,0,20,24,0,7.83579e+06,8.62671e+07,6.69644e+06,17.8977,17.8977,17.8977,15.7771,0,0.543173,0,1.74885e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,1.59885e+07,9.6226e+07,6.69644e+06,19.8048,19.8048,19.8048,15.7771,0,1.08689,0,6.66174e+07
10/22/2009 13:00,10,22,4,13,0,21,26,0,2.89555e+07,1.45891e+08,6.69644e+06,20.2794,20.2794,20.2794,15.7771,0,1.97918,0,1.3416e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,3.04932e+07,1.47744e+08,6.69644e+06,20.3132,20.3132,20.3132,15.7771,0,2.08615,0,1.42428e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,2.89059e+07,1.45563e+08,6.69644e+06,20.321,20.321,20.321,15.7771,0,1.92861,0,1.31899e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.95639e+06,2.34325e+07,1.56592e+08,6.69644e+06,19.6616,19.6616,19.6616,15.7771,0,1.71984,0,1.00537e+08
10/22/2009 17:00,10,22,4,17,0,16,36,8.37638e+06,1.89996e+07,1.54834e+08,6.69644e+06,18.7125,18.7125,18.7125,15.7771,0,1.60767,0,7.10466e+07
10/22/2009 18:00,10,22,4,18,0,14,41,1.16651e+07,8.29636e+06,1.28503e+08,6.69644e+06,17.0036,17.0036,17.0036,15.7771,0,1.08059,0,1.99591e+07
10/22/2009 19:00,10,22,4,19,0,14,44,2.70951e+06,1.1294e+06,7.00802e+07,6.69644e+06,16.3611,16.3611,16.3611,15.7771,0,0.129677,0,1.14054e+06
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,3.14522e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,3.14522e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,3.14522e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,3.14522e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,3.14522e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,2.75327e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,2.75327e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,2.75327e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,2.75327e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,2.75327e+07,6.69644e+06,16.3583,16.3583,16.3583,16.3583,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,1.3734e+07,0,4.33318e+07,6.69644e+06,14.3086,14.3086,15.7771,14.3086,0.673097,0,1.22277e+07,0
10/23/2009 07:00,10,23,5,7,0,7,66,9.28192e+06,0,2.69133e+07,6.69644e+06,13.3253,13.3253,15.7771,13.3253,0.361265,0,1.33515e+07,0
10/23/2009 08:00,10,23,5,8,0,11,54,720857,0,4.75741e+07,6.69644e+06,13.1627,13.1627,15.7771,13.1627,0.0240751,0,948802,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.85315e+06,1.01518e+06,8.91318e+07,6.69644e+06,13.5386,13.5386,15.7771,13.5386,0.140492,0,4.65106e+06,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,1.28041e+07,1.68164e+08,6.69644e+06,17.0443,17.0443,17.3456,15.4758,0.169025,0.658597,1.53457e+06,2.4589e+07
10/23/2009 11:00,10,23,5,11,0,16,36,0,2.57495e+07,1.84021e+08,6.69644e+06,20.1025,20.1025,20.1025,15.7771,0,1.72765,0,1.13236e+08
10/23/2009 12:00,10,23,5,12,0,18,32,0,4.07825e+07,2.02467e+08,6.69644e+06,20.3518,20.3518,20.3518,15.7771,0,2.81053,0,1.93526e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.89673e+06,4.67794e+07,2.13918e+08,6.69644e+06,20.0985,20.0985,20.0985,15.7771,0,3.38963,0,2.20446e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.9602e+06,4.81437e+07,2.15613e+08,6.69644e+06,20.0603,20.0603,20.0603,15.7771,0,3.48905,0,2.24934e+08
10/23/2009 15:00,10,23,5,15,0,18,34,4.26821e+06,4.64241e+07,2.13729e+08,6.69644e+06,20.0198,20.0198,20.0198,15.7771,0,3.36706,0,2.15018e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.41797e+06,4.23765e+07,2.29868e+08,6.69644e+06,19.731,19.731,19.731,15.7771,0,3.17603,0,1.8902e+08
10/23/2009 17:00,10,23,5,17,0,16,39,8.16967e+06,3.74576e+07,2.25701e+08,6.69644e+06,19.4081,19.4081,19.4081,15.7771,0,2.91757,0,1.5947e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.45111e+07,2.92854e+07,2.48931e+08,6.69644e+06,18.4136,18.4136,18.4136,15.7771,0,2.71012,0,1.07578e+08
10/23/2009 19:00,10,23,5,19,0,11,66,3.22752e+06,2.12547e+07,1.63722e+08,6.69644e+06,19.405,19.405,19.405,15.7771,0,1.45384,0,7.93958e+07
10/23/2009 20:00,10,23,5,20,0,7,81,4.29204e+06,1.08643e+07,1.4366e+08,6.69644e+06,19.2489,19.2489,19.2489,15.7771,0,0.812485,0,4.24632e+07
10/23/2009 21:00,10,23,5,21,0,6,81,0,8.48079e+06,1.36215e+08,6.69644e+06,19.5121,19.5121,19.5121,15.7771,0,0.482411,0,2.71288e+07
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,5.72758e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,3.36135e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,3.36135e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,2.75327e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,2.75327e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,2.75327e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,2.75327e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,2.75327e+07,6.69644e+06,19.8887,19.8887,19.8887,19.8887,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,1.30686e+07,0,4.25041e+07,6.69644e+06,16.2868,16.2868,16.6055,15.4585,0.226465,0.383727,2.71453e+06,9.50816e+06
10/24/2009 07:00,10,24,6,7,0,2,87,9.5302e+06,0,2.72399e+07,6.69644e+06,13.8948,13.8948,15.7771,13.8948,0.3822,0,1.08422e+07,0
10/24/2009 08:00,10,24,6,8,0,8,66,505121,0,4.7321e+07,6.69644e+06,13.4784,13.4784,15.7771,13.4784,0.0111589,0,386631,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.86916e+06,957414,8.90772e+07,6.69644e+06,13.7771,13.7771,15.7771,13.7771,0.137527,0,4.06789e+06,0
10/24/2009 10:00,10,24,6,10,0,14,25,1.80442e+06,1.40095e+07,1.71464e+08,6.69644e+06,17.2199,17.2199,17.4648,15.5322,0.178449,0.752523,1.24662e+06,2.98075e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,2.74733e+07,1.86107e+08,6.69644e+06,20.145,20.145,20.145,15.7771,0,1.84798,0,1.21487e+08
10/24/2009 12:00,10,24,6,12,0,16,19,0,3.51448e+07,1.7638e+08,6.69644e+06,20.311,20.311,20.311,15.7771,0,2.37573,0,1.62121e+08
10/24/2009 13:00,10,24,6,13,0,18,18,4.35841e+06,3.89254e+07,1.8561e+08,6.69644e+06,19.9646,19.9646,19.9646,15.7771,0,2.81789,0,1.77594e+08
10/24/2009 14:00,10,24,6,14,0,18,16,4.12054e+06,4.54212e+07,2.12417e+08,6.69644e+06,19.9772,19.9772,19.9772,15.7771,0,3.29441,0,2.08267e+08
10/24/2009 15:00,10,24,6,15,0,18,16,4.20971e+06,4.83397e+07,2.35062e+08,6.69644e+06,19.9911,19.9911,19.9911,15.7771,0,3.51294,0,2.22817e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.52549e+06,4.72977e+07,2.33996e+08,6.69644e+06,19.9403,19.9403,19.9403,15.7771,0,3.44172,0,2.15667e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.10384e+07,3.71914e+07,2.28538e+08,6.69644e+06,19.0634,19.0634,19.0634,15.7771,0,3.07787,0,1.52268e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.75413e+07,2.70394e+07,2.49502e+08,6.69644e+06,17.8811,17.8811,17.8811,15.7771,0,2.73992,0,8.68031e+07
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.43643e+06,1.89886e+07,1.61189e+08,6.69644e+06,19.0502,19.0502,19.0502,15.7771,0,1.30908,0,6.45042e+07
10/24/2009 20:00,10,24,6,20,0,11,36,3.37379e+06,1.08365e+07,1.42628e+08,6.69644e+06,19.3622,19.3622,19.3622,15.7771,0,0.756341,0,4.08177e+07
10/24/2009 21:00,10,24,6,21,0,8,48,0,8.7312e+06,1.3652e+08,6.69644e+06,19.6754,19.6754,19.6754,15.7771,0,0.500295,0,2.93618e+07
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,5.72758e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,3.36135e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,3.36135e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,2.75327e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,2.75327e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,2.75327e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,2.75327e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,2.75327e+07,6.69644e+06,19.9568,19.9568,19.9568,19.9568,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,7.84317e+06,0,3.6391e+07,6.69644e+06,17.5458,17.5458,17.5458,15.7771,0,0.325601,0,9.76079e+06
10/25/2009 07:00,10,25,0,7,0,6,60,5.59085e+06,0,2.25307e+07,6.69644e+06,15.6263,15.6263,15.7771,15.6263,0.133423,0,303175,0
10/25/2009 08:00,10,25,0,8,0,8,52,2.58693e+06,0,5.08513e+07,6.69644e+06,15.1021,15.1021,15.7771,15.1021,0.0369059,0,370320,0
10/25/2009 09:00,10,25,0,9,0,11,47,3.72647e+06,0,8.03979e+07,6.69644e+06,14.7312,14.7312,15.7771,14.7312,0.131229,0,2.06803e+06,0
10/25/2009 10:00,10,25,0,10,0,14,27,2.81641e+06,2.92445e+06,1.40022e+08,6.69644e+06,15.0244,15.0244,15.8104,14.9911,0.194978,0.0478209,2.16193e+06,143710
10/25/2009 11:00,10,25,0,11,0,16,24,1.74914e+06,1.58053e+07,1.54414e+08,6.69644e+06,18.2836,18.2836,18.2836,15.7771,0,1.01609,0,4.46062e+07
10/25/2009 12:00,10,25,0,12,0,17,21,1.7353e+06,2.10139e+07,1.79596e+08,6.69644e+06,20.1377,20.1377,20.1377,15.7771,0,1.36178,0,8.95997e+07
10/25/2009 13:00,10,25,0,13,0,17,23,7.0281e+06,2.3816e+07,1.88718e+08,6.69644e+06,19.3251,19.3251,19.3251,15.7771,0,1.86332,0,9.95199e+07
10/25/2009 14:00,10,25,0,14,0,17,27,6.36282e+06,3.43154e+07,2.00948e+08,6.69644e+06,19.4827,19.4827,19.4827,15.7771,0,2.58253,0,1.44053e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.62189e+06,4.27409e+07,2.28488e+08,6.69644e+06,19.9075,19.9075,19.9075,15.7771,0,3.10327,0,1.92928e+08
10/25/2009 16:00,10,25,0,16,0,17,27,6.27539e+06,4.33375e+07,2.30925e+08,6.69644e+06,19.7644,19.7644,19.7644,15.7771,0,3.23975,0,1.94442e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.12407e+07,3.44817e+07,2.25359e+08,6.69644e+06,18.9952,18.9952,18.9952,15.7771,0,2.88545,0,1.39787e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.30274e+07,2.71818e+07,2.44711e+08,6.69644e+06,18.3891,18.3891,18.3891,15.7771,0,2.46795,0,9.70553e+07
10/25/2009 19:00,10,25,0,19,0,12,47,3.07645e+06,1.97269e+07,1.6167e+08,6.69644e+06,19.3818,19.3818,19.3818,15.7771,0,1.33681,0,7.2539e+07
10/25/2009 20:00,10,25,0,20,0,11,50,3.41614e+06,1.07253e+07,1.42519e+08,6.69644e+06,19.4769,19.4769,19.4769,15.7771,0,0.750137,0,4.17777e+07
10/25/2009 21:00,10,25,0,21,0,11,50,0,1.00873e+07,1.3816e+08,6.69644e+06,19.7892,19.7892,19.7892,15.7771,0,0.593049,0,3.58206e+07
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,5.72758e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,3.36135e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,3.36135e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,2.75327e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,2.75327e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,2.75327e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,2.75327e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,2.75327e+07,6.69644e+06,20.089,20.089,20.089,20.089,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,4.29003e+06,0,3.22477e+07,6.69644e+06,18.9498,18.9498,18.9498,15.7771,0,0.136134,0,6.64579e+06
10/26/2009 07:00,10,26,1,7,0,6,70,3.63974e+06,0,2.04595e+07,6.69644e+06,17.5301,17.5301,17.5301,15.7771,0,0.0918475,0,2.42456e+06
10/26/2009 08:00,10,26,1,8,0,9,61,1.56235e+06,0,4.90349e+07,6.69644e+06,17.0235,17.0235,17.0235,15.7771,0,0.00222999,0,41858.2
10/26/2009 09:00,10,26,1,9,0,11,54,3.66494e+06,0,8.03309e+07,6.69644e+06,16.4544,16.4544,16.4544,15.7771,0,0.127553,0,1.30122e+06
10/26/2009 10:00,10,26,1,10,0,13,47,3.08689e+06,4.27068e+06,1.60858e+08,6.69644e+06,16.3996,16.3996,16.3996,15.7771,0,0.328542,0,3.94693e+06
10/26/2009 11:00,10,26,1,11,0,13,47,2.55803e+06,1.71026e+07,1.56861e+08,6.69644e+06,18.948,18.948,18.948,15.7771,0,1.15309,0,5.7603e+07
10/26/2009 12:00,10,26,1,12,0,14,44,1.66203e+06,3.15317e+07,1.92497e+08,6.69644e+06,20.2615,20.2615,20.2615,15.7771,0,2.10649,0,1.42471e+08
10/26/2009 13:00,10,26,1,13,0,15,44,9.08188e+06,3.82584e+07,1.89852e+08,6.69644e+06,19.4637,19.4637,19.4637,15.7771,0,3.04171,0,1.68796e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.84354e+06,3.93565e+07,2.08739e+08,6.69644e+06,19.4815,19.4815,19.4815,15.7771,0,3.03763,0,1.69385e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.73206e+06,3.5825e+07,2.03082e+08,6.69644e+06,19.5688,19.5688,19.5688,15.7771,0,2.70595,0,1.54442e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.80184e+06,3.73754e+07,2.27309e+08,6.69644e+06,19.2451,19.2451,19.2451,15.7771,0,3.00529,0,1.56892e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.14984e+07,3.34008e+07,2.33541e+08,6.69644e+06,18.888,18.888,18.888,15.7771,0,2.81943,0,1.32043e+08
10/26/2009 18:00,10,26,1,18,0,13,54,1.31392e+07,2.70293e+07,2.44631e+08,6.69644e+06,18.3948,18.3948,18.3948,15.7771,0,2.46149,0,9.70109e+07
10/26/2009 19:00,10,26,1,19,0,11,62,3.35112e+06,1.99562e+07,1.62237e+08,6.69644e+06,19.3701,19.3701,19.3701,15.7771,0,1.36781,0,7.39806e+07
10/26/2009 20:00,10,26,1,20,0,8,71,4.14973e+06,1.0261e+07,1.4268e+08,6.69644e+06,19.2342,19.2342,19.2342,15.7771,0,0.741598,0,3.85937e+07
10/26/2009 21:00,10,26,1,21,0,8,71,0,8.10086e+06,1.35761e+08,6.69644e+06,19.5057,19.5057,19.5057,15.7771,0,0.463851,0,2.60406e+07
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,5.72758e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,3.36135e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,3.36135e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,2.75327e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,2.75327e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,2.75327e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,2.75327e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,2.75327e+07,6.69644e+06,19.8919,19.8919,19.8919,19.8919,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,5.13833e+06,0,3.32625e+07,6.69644e+06,18.344,18.344,18.344,15.7771,0,0.186353,0,7.69659e+06
10/27/2009 07:00,10,27,2,7,0,7,81,3.8689e+06,0,2.07351e+07,6.69644e+06,16.8227,16.8227,16.8227,15.7771,0,0.10571,0,1.66461e+06
10/27/2009 08:00,10,27,2,8,0,8,87,2.30961e+06,0,5.12743e+07,6.69644e+06,16.1793,16.1793,16.1793,15.7771,0,0.0397547,0,243764
10/27/2009 09:00,10,27,2,9,0,9,81,4.24255e+06,0,9.21497e+07,6.69644e+06,15.5113,15.5113,15.7988,15.4896,0.10806,0.0540743,702042,53043.6
10/27/2009 10:00,10,27,2,10,0,11,76,3.66453e+06,2.07292e+06,1.80952e+08,6.69644e+06,15.0525,15.0525,15.7771,15.0525,0.230522,0,2.19112e+06,0
10/27/2009 11:00,10,27,2,11,0,12,71,3.35383e+06,6.92296e+06,1.64325e+08,6.69644e+06,16.7239,16.7239,16.7654,15.7356,0.0434004,0.475789,81460.9,9.78122e+06
10/27/2009 12:00,10,27,2,12,0,12,76,3.2614e+06,1.51455e+07,1.74111e+08,6.69644e+06,19.0722,19.0722,19.0722,15.7771,0,1.05602,0,5.32257e+07
10/27/2009 13:00,10,27,2,13,0,12,71,1.47689e+07,1.82688e+07,1.90386e+08,6.69644e+06,17.8864,17.8864,17.8864,15.7771,0,1.9506,0,6.1792e+07
10/27/2009 14:00,10,27,2,14,0,12,71,1.47428e+07,2.07866e+07,1.96466e+08,6.69644e+06,17.647,17.647,17.647,15.7771,0,2.11517,0,5.95563e+07
10/27/2009 15:00,10,27,2,15,0,11,82,1.62314e+07,2.33908e+07,2.23353e+08,6.69644e+06,17.7268,17.7268,17.7268,15.7771,0,2.38982,0,7.01598e+07
10/27/2009 16:00,10,27,2,16,0,9,100,1.92036e+07,2.71498e+07,2.31164e+08,6.69644e+06,17.7038,17.7038,17.7038,15.7771,0,2.84011,0,8.23985e+07
10/27/2009 17:00,10,27,2,17,0,9,100,1.92113e+07,2.55904e+07,2.32367e+08,6.69644e+06,17.601,17.601,17.601,15.7771,0,2.72918,0,7.49574e+07
10/27/2009 18:00,10,27,2,18,0,9,100,1.92249e+07,2.0852e+07,2.43705e+08,6.69644e+06,17.2352,17.2352,17.2352,15.7771,0,2.39605,0,5.2612e+07
10/27/2009 19:00,10,27,2,19,0,9,100,3.96014e+06,1.50245e+07,1.56898e+08,6.69644e+06,18.663,18.663,18.663,15.7771,0,1.06568,0,4.63016e+07
10/27/2009 20:00,10,27,2,20,0,9,100,4.01002e+06,7.81769e+06,1.39634e+08,6.69644e+06,18.9886,18.9886,18.9886,15.7771,0,0.590658,0,2.85502e+07
10/27/2009 21:00,10,27,2,21,0,9,93,0,6.99687e+06,1.34405e+08,6.69644e+06,19.3845,19.3845,19.3845,15.7771,0,0.386095,0,2.09715e+07
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,5.72758e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,3.36135e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,3.36135e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,2.53714e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,2.53714e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,2.53714e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,2.53714e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,2.53714e+07,6.69644e+06,19.8239,19.8239,19.8239,19.8239,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,9.54531e+06,0,3.62457e+07,6.69644e+06,16.6299,16.6299,16.6614,15.7456,0.0427307,0.372282,142020,9.34347e+06
10/28/2009 07:00,10,28,3,7,0,7,87,7.75141e+06,0,2.29646e+07,6.69644e+06,14.7599,14.7599,15.7771,14.7599,0.26658,0,4.08585e+06,0
10/28/2009 08:00,10,28,3,8,0,7,93,5.09151e+06,0,3.44138e+07,6.69644e+06,13.9795,13.9795,15.7771,13.9795,0.181422,0,4.91484e+06,0
10/28/2009 09:00,10,28,3,9,0,8,71,5.05847e+06,0,6.49368e+07,6.69644e+06,13.6102,13.6102,15.7771,13.6102,0.203694,0,6.6529e+06,0
10/28/2009 10:00,10,28,3,10,0,9,61,4.16085e+06,0,1.16843e+08,6.69644e+06,13.4042,13.4042,15.7771,13.4042,0.157247,0,5.62428e+06,0
10/28/2009 11:00,10,28,3,11,0,9,57,4.08998e+06,1.60872e+06,1.58745e+08,6.69644e+06,13.486,13.486,15.7771,13.486,0.219798,0,7.28284e+06,0
10/28/2009 12:00,10,28,3,12,0,11,54,3.54241e+06,1.19325e+07,1.70501e+08,6.69644e+06,16.8987,16.8987,17.1984,15.4774,0.138217,0.710216,1.87231e+06,2.09342e+07
10/28/2009 13:00,10,28,3,13,0,12,47,1.47008e+07,1.72146e+07,1.89093e+08,6.69644e+06,17.6781,17.6781,17.6781,15.7771,0,1.89337,0,5.39445e+07
10/28/2009 14:00,10,28,3,14,0,15,39,1.02207e+07,2.09737e+07,1.91779e+08,6.69644e+06,18.2318,18.2318,18.2318,15.7771,0,1.86022,0,6.87488e+07
10/28/2009 15:00,10,28,3,15,0,13,32,1.31116e+07,2.28343e+07,1.9409e+08,6.69644e+06,18.1657,18.1657,18.1657,15.7771,0,2.15868,0,7.76359e+07
10/28/2009 16:00,10,28,3,16,0,13,32,1.31732e+07,2.51561e+07,2.22153e+08,6.69644e+06,18.2416,18.2416,18.2416,15.7771,0,2.32603,0,8.63107e+07
10/28/2009 17:00,10,28,3,17,0,11,33,1.62013e+07,2.53013e+07,2.28722e+08,6.69644e+06,17.9394,17.9394,17.9394,15.7771,0,2.52346,0,8.21594e+07
10/28/2009 18:00,10,28,3,18,0,8,44,2.07927e+07,1.89485e+07,2.43125e+08,6.69644e+06,16.9705,16.9705,16.9705,15.7771,0,2.37119,0,4.26152e+07
10/28/2009 19:00,10,28,3,19,0,7,44,4.5303e+06,5.09123e+06,1.36897e+08,6.69644e+06,17.0059,17.0059,17.0059,15.7771,0,0.435843,0,8.07203e+06
10/28/2009 20:00,10,28,3,20,0,6,47,4.8325e+06,0,9.11472e+07,6.69644e+06,16.3199,16.3199,16.3199,15.7771,0,0.197532,0,1.6146e+06
10/28/2009 21:00,10,28,3,21,0,6,47,1.54868e+06,0,8.75696e+07,6.69644e+06,15.5888,15.5888,15.7771,15.5888,0.00143262,0,4063.83,0
10/28/2009 22:00,10,28,3,22,0,8,41,1.59172e+06,0,4.74213e+07,6.69644e+06,15.5721,15.5721,15.7771,15.5721,0.00398042,0,12295.2,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,3.14522e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,3.14522e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,2.53714e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,2.53714e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,2.53714e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,2.53714e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,2.53714e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,2.53714e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.43715e+07,6.69644e+06,15.5598,15.5598,15.5598,15.5598,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,2.28886e+07,0,4.07662e+07,6.69644e+06,13.3103,13.3103,15.3454,13.3103,1.30552,0,4.10402e+07,0
10/29/2009 09:00,10,29,4,9,0,12,29,8.36238e+06,0,2.30459e+07,6.69644e+06,13.0207,13.0207,15.7771,13.0207,0.332202,0,1.38012e+07,0
10/29/2009 10:00,10,29,4,10,0,12,26,3.03156e+06,2.30279e+06,3.3693e+07,6.69644e+06,13.8905,13.8905,15.7771,13.8905,0.215152,0,5.62544e+06,0
10/29/2009 11:00,10,29,4,11,0,14,23,1.53003e+06,6.32845e+06,8.58782e+07,6.69644e+06,17.0074,17.0074,17.0605,15.7241,0.0851108,0.344256,272019,8.60566e+06
10/29/2009 12:00,10,29,4,12,0,14,23,0,8.50125e+06,8.71074e+07,6.69644e+06,19.3476,19.3476,19.3476,15.7771,0,0.591964,0,3.18141e+07
10/29/2009 13:00,10,29,4,13,0,16,20,7.38507e+06,1.82266e+07,1.40544e+08,6.69644e+06,19.0091,19.0091,19.0091,15.7771,0,1.54303,0,7.46703e+07
10/29/2009 14:00,10,29,4,14,0,16,20,7.68289e+06,1.89209e+07,1.41579e+08,6.69644e+06,18.6589,18.6589,18.6589,15.7771,0,1.59494,0,6.92683e+07
10/29/2009 15:00,10,29,4,15,0,17,21,6.39311e+06,1.78874e+07,1.38855e+08,6.69644e+06,18.8569,18.8569,18.8569,15.7771,0,1.43848,0,6.66955e+07
10/29/2009 16:00,10,29,4,16,0,14,23,1.09208e+07,1.80386e+07,1.56622e+08,6.69644e+06,18.1718,18.1718,18.1718,15.7771,0,1.72168,0,6.20784e+07
10/29/2009 17:00,10,29,4,17,0,11,31,1.57596e+07,1.43329e+07,1.61422e+08,6.69644e+06,17.0305,17.0305,17.0305,15.7771,0,1.75283,0,3.30871e+07
10/29/2009 18:00,10,29,4,18,0,8,41,2.07322e+07,3.71334e+06,1.32829e+08,6.69644e+06,14.7445,14.7445,15.7771,14.7445,1.32611,0,2.06611e+07,0
10/29/2009 19:00,10,29,4,19,0,8,66,4.19786e+06,189316,7.05582e+07,6.69644e+06,13.871,13.871,15.7771,13.871,0.162512,0,4.66825e+06,0
10/29/2009 20:00,10,29,4,20,0,7,70,1.90698e+06,0,3.34197e+07,6.69644e+06,13.6974,13.6974,15.563,13.6974,0.0404306,0,1.26931e+06,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,3.14522e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,3.14522e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,3.14522e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,3.14522e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,2.75327e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,2.75327e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,2.75327e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,2.75327e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,2.75327e+07,6.69644e+06,13.6468,13.6468,13.6468,13.6468,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,2.72209e+07,0,5.9695e+07,6.69644e+06,12.9431,12.9431,15.4628,12.9431,1.60012,0,6.61763e+07,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.40143e+07,0,4.96793e+07,6.69644e+06,12.8748,12.8748,15.7771,12.8748,0.663411,0,2.9026e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,1.01945e+07,0,5.89573e+07,6.69644e+06,12.8811,12.8811,15.7771,12.8811,0.421778,0,1.84143e+07,0
10/30/2009 09:00,10,30,5,9,0,4,87,6.72241e+06,0,8.37119e+07,6.69644e+06,12.9236,12.9236,15.7771,12.9236,0.285102,0,1.22643e+07,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.84362e+06,0,1.57757e+08,6.69644e+06,12.972,12.972,15.7771,12.972,0.198206,0,8.38138e+06,0
10/30/2009 11:00,10,30,5,11,0,6,75,4.82695e+06,0,1.57739e+08,6.69644e+06,12.9996,12.9996,15.7771,12.9996,0.197206,0,8.25701e+06,0
10/30/2009 12:00,10,30,5,12,0,6,81,4.74411e+06,5.43254e+06,1.64073e+08,6.69644e+06,14.1384,14.1384,15.7771,14.1384,0.51422,0,7.94563e+06,0
10/30/2009 13:00,10,30,5,13,0,7,70,2.24395e+07,1.16051e+07,1.90747e+08,6.69644e+06,15.8556,15.8556,15.8871,15.7456,1.00195,0.981021,952192,3.25013e+06
10/30/2009 14:00,10,30,5,14,0,6,75,2.39639e+07,1.2988e+07,1.97175e+08,6.69644e+06,15.7604,15.7604,15.7771,15.7604,2.1747,0,548247,0
10/30/2009 15:00,10,30,5,15,0,7,76,2.24499e+07,1.65283e+07,2.18816e+08,6.69644e+06,16.2873,16.2873,16.2873,15.7771,0,2.327,0,1.78811e+07
10/30/2009 16:00,10,30,5,16,0,6,81,2.39779e+07,1.89472e+07,2.26515e+08,6.69644e+06,16.5206,16.5206,16.5206,15.7771,0,2.59419,0,2.90495e+07
10/30/2009 17:00,10,30,5,17,0,5,93,2.55445e+07,1.74832e+07,2.29539e+08,6.69644e+06,16.2977,16.2977,16.2977,15.7771,0,2.58941,0,2.0303e+07
10/30/2009 18:00,10,30,5,18,0,4,100,2.71085e+07,1.40506e+07,2.44165e+08,6.69644e+06,15.7918,15.7918,15.7918,15.7771,0,2.44739,0,541684
10/30/2009 19:00,10,30,5,19,0,4,100,5.24122e+06,9.7913e+06,1.5201e+08,6.69644e+06,17.2147,17.2147,17.2147,15.7771,0,0.800778,0,1.7372e+07
10/30/2009 20:00,10,30,5,20,0,4,100,5.29308e+06,2.56141e+06,1.3467e+08,6.69644e+06,17.1442,17.1442,17.1442,15.7771,0,0.309249,0,6.34968e+06
10/30/2009 21:00,10,30,5,21,0,5,93,0,2.0359e+06,1.28402e+08,6.69644e+06,16.6945,16.6945,16.6945,15.7771,0,0.0484021,0,668728
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,5.72758e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,3.36135e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,3.36135e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,2.75327e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,2.75327e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,2.75327e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,2.75327e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,2.75327e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,2.42608e+07,0,5.61367e+07,6.69644e+06,13.6181,13.6181,15.6031,13.6181,1.38604,0,3.7068e+07,0
10/31/2009 07:00,10,31,6,7,0,2,100,1.43116e+07,0,5.00747e+07,6.69644e+06,12.9326,12.9326,15.7771,12.9326,0.685,0,2.93733e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,1.06736e+07,0,6.02708e+07,6.69644e+06,12.8916,12.8916,15.7771,12.8916,0.455354,0,1.98078e+07,0
10/31/2009 09:00,10,31,6,9,0,2,93,8.24531e+06,0,8.5493e+07,6.69644e+06,12.9278,12.9278,15.7771,12.9278,0.379591,0,1.6305e+07,0
10/31/2009 10:00,10,31,6,10,0,2,93,5.92238e+06,0,1.62018e+08,6.69644e+06,12.978,12.978,15.7771,12.978,0.263083,0,1.11009e+07,0
10/31/2009 11:00,10,31,6,11,0,2,93,5.87636e+06,0,1.58883e+08,6.69644e+06,13.0087,13.0087,15.7771,13.0087,0.260315,0,1.08638e+07,0
10/31/2009 12:00,10,31,6,12,0,2,93,5.81023e+06,3.83434e+06,1.63267e+08,6.69644e+06,14.0497,14.0497,15.7771,14.0497,0.463476,0,1.0798e+07,0
10/31/2009 13:00,10,31,6,13,0,2,93,3.03564e+07,7.99368e+06,1.95021e+08,6.69644e+06,14.6781,14.6781,15.7771,14.6781,2.23924,0,3.69698e+07,0
10/31/2009 14:00,10,31,6,14,0,3,87,2.87825e+07,1.0345e+07,1.99221e+08,6.69644e+06,15.0347,15.0347,15.7771,15.0347,2.29464,0,2.56665e+07,0
10/31/2009 15:00,10,31,6,15,0,3,87,2.87562e+07,1.46666e+07,2.23436e+08,6.69644e+06,15.5977,15.5977,15.7771,15.5977,2.5938,0,7.01033e+06,0
10/31/2009 16:00,10,31,6,16,0,3,87,2.87533e+07,1.81463e+07,2.24574e+08,6.69644e+06,16.0562,16.0562,16.0562,15.7771,0,2.83872,0,1.19333e+07
10/31/2009 17:00,10,31,6,17,0,3,87,2.87871e+07,1.65938e+07,2.31991e+08,6.69644e+06,15.9584,15.9584,15.9584,15.7771,0,2.73142,0,7.45809e+06
10/31/2009 18:00,10,31,6,18,0,2,93,3.03885e+07,1.26608e+07,2.46056e+08,6.69644e+06,15.4106,15.4106,15.7771,15.4106,2.55876,0,1.41278e+07,0
10/31/2009 19:00,10,31,6,19,0,1,100,6.04825e+06,7.33897e+06,1.49906e+08,6.69644e+06,16.4394,16.4394,16.4394,15.7771,0,0.680098,0,6.81714e+06
10/31/2009 20:00,10,31,6,20,0,1,100,6.09041e+06,0,1.32714e+08,6.69644e+06,16.0149,16.0149,16.1415,15.6505,0.136609,0.136608,521379,1.49956e+06
10/31/2009 21:00,10,31,6,21,0,2,93,1.58503e+06,0,1.27804e+08,6.69644e+06,15.1238,15.1238,15.7771,15.1238,0.00362,0,35631.7,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,5.72758e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,3.36135e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,3.36135e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,2.75327e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,2.75327e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,2.75327e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,2.75327e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,2.75327e+07,6.69644e+06,15.1146,15.1146,15.1146,15.1146,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,6.43845e+07,0,1.02533e+08,6.69644e+06,12.8973,12.8973,15.7771,12.8973,3.4129,0,1.40158e+08,0
11/01/2009 07:00,11,1,0,7,0,-3,92,2.65709e+07,0,6.48923e+07,6.69644e+06,12.8168,12.8168,15.7771,12.8168,1.4974,0,6.68262e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,2.88416e+07,0,8.28442e+07,6.69644e+06,12.8159,12.8159,15.7771,12.8159,1.64758,0,7.35502e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,1.57974e+07,0,1.04271e+08,6.69644e+06,12.885,12.885,15.7771,12.885,0.849023,0,3.70173e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.36261e+06,443556,1.59943e+08,6.69644e+06,13.0707,13.0707,15.7771,13.0707,0.313537,0,1.27675e+07,0
11/01/2009 11:00,11,1,0,11,0,-1,55,5.49707e+06,5.46849e+06,1.84128e+08,6.69644e+06,14.8654,14.8654,15.8415,14.8011,0.4482,0.124561,7.39269e+06,603696
11/01/2009 12:00,11,1,0,12,0,-1,66,5.1038e+06,1.5848e+07,1.77189e+08,6.69644e+06,17.7759,17.7759,17.7759,15.7771,0,1.22406,0,4.10468e+07
11/01/2009 13:00,11,1,0,13,0,-1,66,3.47432e+07,9.50542e+06,2.01677e+08,6.69644e+06,15.4162,15.4162,15.9181,15.2752,1.33917,1.28016,2.02551e+07,5.43648e+06
11/01/2009 14:00,11,1,0,14,0,-1,60,3.43053e+07,1.71275e+07,2.10563e+08,6.69644e+06,15.4406,15.4406,15.7771,15.4406,3.12281,0,1.57906e+07,0
11/01/2009 15:00,11,1,0,15,0,-1,60,3.41065e+07,2.07417e+07,2.33818e+08,6.69644e+06,15.8915,15.8915,15.8915,15.7771,0,3.36916,0,5.80613e+06
11/01/2009 16:00,11,1,0,16,0,-1,60,3.4335e+07,2.08396e+07,2.34117e+08,6.69644e+06,15.9323,15.9323,15.9323,15.7771,0,3.38675,0,7.91508e+06
11/01/2009 17:00,11,1,0,17,0,-2,65,3.65059e+07,1.50148e+07,2.38555e+08,6.69644e+06,15.3197,15.3197,15.7771,15.3197,3.11412,0,2.14618e+07,0
11/01/2009 18:00,11,1,0,18,0,-3,71,3.83575e+07,9.94749e+06,2.51535e+08,6.69644e+06,14.627,14.627,15.7771,14.627,2.88936,0,5.00738e+07,0
11/01/2009 19:00,11,1,0,19,0,-4,71,7.25525e+06,4.01083e+06,1.4722e+08,6.69644e+06,14.9763,14.9763,15.7771,14.9763,0.527047,0,6.34861e+06,0
11/01/2009 20:00,11,1,0,20,0,-4,71,7.33931e+06,0,1.34075e+08,6.69644e+06,14.5527,14.5527,15.7771,14.5527,0.348631,0,6.43247e+06,0
11/01/2009 21:00,11,1,0,21,0,-4,65,1.59829e+06,0,1.27819e+08,6.69644e+06,13.9944,13.9944,15.7771,13.9944,0.0044417,0,119329,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,5.72758e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,3.36135e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,3.36135e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,2.75327e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,2.75327e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,2.75327e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,2.75327e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,2.75327e+07,6.69644e+06,13.9893,13.9893,13.9893,13.9893,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,8.37576e+07,0,1.24171e+08,6.69644e+06,12.7637,12.7637,15.7771,12.7637,4.15679,0,1.84965e+08,0
11/02/2009 07:00,11,2,1,7,0,-9,64,3.92422e+07,0,8.02698e+07,6.69644e+06,12.7448,12.7448,15.7771,12.7448,2.37794,0,1.08706e+08,0
11/02/2009 08:00,11,2,1,8,0,-6,54,3.04415e+07,0,8.26335e+07,6.69644e+06,12.7632,12.7632,15.7771,12.7632,1.7622,0,8.00706e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,1.10129e+07,0,9.71126e+07,6.69644e+06,12.8617,12.8617,15.7771,12.8617,0.561225,0,2.46662e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,5.76127e+06,2.38119e+06,1.80696e+08,6.69644e+06,13.7984,13.7984,15.7771,13.7984,0.406047,0,1.17717e+07,0
11/02/2009 11:00,11,2,1,11,0,1,51,4.63864e+06,8.24177e+06,1.86613e+08,6.69644e+06,16.3706,16.3706,16.5329,15.6148,0.134572,0.574625,1.31609e+06,9.03715e+06
11/02/2009 12:00,11,2,1,12,0,4,35,3.50475e+06,2.19784e+07,2.02094e+08,6.69644e+06,19.0653,19.0653,19.0653,15.7771,0,1.57798,0,7.98697e+07
11/02/2009 13:00,11,2,1,13,0,5,33,2.41173e+07,2.7954e+07,2.31956e+08,6.69644e+06,17.4774,17.4774,17.4774,15.7771,0,3.27625,0,8.36242e+07
11/02/2009 14:00,11,2,1,14,0,6,30,2.25916e+07,2.94574e+07,2.3212e+08,6.69644e+06,17.3809,17.3809,17.3809,15.7771,0,3.28813,0,7.94166e+07
11/02/2009 15:00,11,2,1,15,0,6,33,2.27841e+07,2.82895e+07,2.3082e+08,6.69644e+06,17.3227,17.3227,17.3227,15.7771,0,3.2065,0,7.46335e+07
11/02/2009 16:00,11,2,1,16,0,6,30,2.30509e+07,2.65304e+07,2.28844e+08,6.69644e+06,17.1817,17.1817,17.1817,15.7771,0,3.08529,0,6.52628e+07
11/02/2009 17:00,11,2,1,17,0,4,32,2.66994e+07,1.98578e+07,2.30733e+08,6.69644e+06,16.4247,16.4247,16.4247,15.7771,0,2.82964,0,2.76006e+07
11/02/2009 18:00,11,2,1,18,0,2,37,3.02713e+07,1.32608e+07,2.46699e+08,6.69644e+06,15.4636,15.4636,15.7771,15.4636,2.58979,0,1.22381e+07,0
11/02/2009 19:00,11,2,1,19,0,0,46,6.11526e+06,6.70145e+06,1.49249e+08,6.69644e+06,16.2244,16.2244,16.2244,15.7771,0,0.643513,0,4.34739e+06
11/02/2009 20:00,11,2,1,20,0,-2,60,6.72454e+06,539175,1.34042e+08,6.69644e+06,15.7673,15.7673,15.9785,15.5659,0.225633,0.112785,1.07715e+06,1.02635e+06
11/02/2009 21:00,11,2,1,21,0,-1,50,0,398009,1.26675e+08,6.69644e+06,15.1046,15.1046,15.7771,15.1046,0.0172715,0,174965,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,5.72758e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,3.36135e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,3.36135e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,2.75327e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,2.75327e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,2.75327e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,2.75327e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,2.75327e+07,6.69644e+06,15.2107,15.2107,15.2107,15.2107,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,4.85395e+07,0,8.47086e+07,6.69644e+06,12.9327,12.9327,15.5408,12.9327,2.80339,0,1.11549e+08,0
11/03/2009 07:00,11,3,2,7,0,0,51,2.49087e+07,0,6.27579e+07,6.69644e+06,12.8372,12.8372,15.7771,12.8372,1.37199,0,6.08067e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.91386e+07,0,6.89372e+07,6.69644e+06,12.8513,12.8513,15.7771,12.8513,0.994305,0,4.38565e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,7.41386e+06,0,9.30392e+07,6.69644e+06,12.9019,12.9019,15.7771,12.9019,0.337044,0,1.46088e+07,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.42272e+06,4.31436e+06,1.80569e+08,6.69644e+06,14.6392,14.6392,15.8141,14.6022,0.329553,0.0717221,6.34859e+06,239529
11/03/2009 11:00,11,3,2,11,0,10,28,2.26811e+06,1.60245e+07,1.93533e+08,6.69644e+06,18.3239,18.3239,18.3239,15.7771,0,1.1056,0,4.69732e+07
11/03/2009 12:00,11,3,2,12,0,12,31,0,3.07022e+07,2.09201e+08,6.69644e+06,20.1361,20.1361,20.1361,15.7771,0,2.09932,0,1.37775e+08
11/03/2009 13:00,11,3,2,13,0,12,29,1.2949e+07,3.46008e+07,2.28029e+08,6.69644e+06,18.8587,18.8587,18.8587,15.7771,0,3.08069,0,1.42815e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.14273e+07,3.71566e+07,2.29482e+08,6.69644e+06,18.879,18.879,18.879,15.7771,0,3.17363,0,1.48199e+08
11/03/2009 15:00,11,3,2,15,0,14,25,1.00949e+07,3.72951e+07,2.28044e+08,6.69644e+06,19.0422,19.0422,19.0422,15.7771,0,3.06945,0,1.50876e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.19467e+07,3.53813e+07,2.27545e+08,6.69644e+06,18.8212,18.8212,18.8212,15.7771,0,3.02128,0,1.38461e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.55849e+07,2.64889e+07,2.26657e+08,6.69644e+06,18.0325,18.0325,18.0325,15.7771,0,2.58899,0,8.79216e+07
11/03/2009 18:00,11,3,2,18,0,8,41,2.06281e+07,1.80516e+07,2.42015e+08,6.69644e+06,16.8557,16.8557,16.8557,15.7771,0,2.31711,0,3.76381e+07
11/03/2009 19:00,11,3,2,19,0,7,44,4.25939e+06,1.19684e+07,1.53619e+08,6.69644e+06,17.9957,17.9957,17.9957,15.7771,0,0.88838,0,2.9677e+07
11/03/2009 20:00,11,3,2,20,0,4,54,5.10177e+06,4.11792e+06,1.36379e+08,6.69644e+06,17.8571,17.8571,17.8571,15.7771,0,0.405424,0,1.26843e+07
11/03/2009 21:00,11,3,2,21,0,4,54,0,2.40994e+06,1.28885e+08,6.69644e+06,17.5319,17.5319,17.5319,15.7771,0,0.0750822,0,1.98524e+06
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,5.72758e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,3.36135e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,3.36135e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,2.53714e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,2.53714e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,2.53714e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,2.53714e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,2.53714e+07,6.69644e+06,17.7735,17.7735,17.7735,17.7735,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,2.53529e+07,0,5.51734e+07,6.69644e+06,13.7041,13.7041,15.7771,13.7041,1.44715,0,3.47938e+07,0
11/04/2009 07:00,11,4,3,7,0,1,86,1.53716e+07,0,4.91422e+07,6.69644e+06,12.9173,12.9173,15.7771,12.9173,0.753201,0,3.24716e+07,0
11/04/2009 08:00,11,4,3,8,0,1,79,1.45433e+07,0,4.50948e+07,6.69644e+06,12.8675,12.8675,15.7771,12.8675,0.700913,0,3.07448e+07,0
11/04/2009 09:00,11,4,3,9,0,3,74,8.50474e+06,0,6.88334e+07,6.69644e+06,12.9105,12.9105,15.7771,12.9105,0.394969,0,1.70683e+07,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.39163e+06,0,1.16127e+08,6.69644e+06,12.9688,12.9688,15.7771,12.9688,0.231132,0,9.78504e+06,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.87554e+06,0,1.57792e+08,6.69644e+06,12.9997,12.9997,15.7771,12.9997,0.200114,0,8.37862e+06,0
11/04/2009 12:00,11,4,3,12,0,8,52,4.17919e+06,6.31871e+06,1.45488e+08,6.69644e+06,14.8088,14.8088,15.9759,14.6101,0.297256,0.219519,6.70196e+06,1.75896e+06
11/04/2009 13:00,11,4,3,13,0,9,49,1.86947e+07,2.32534e+07,2.00999e+08,6.69644e+06,17.3058,17.3058,17.3058,15.7771,0,2.56778,0,5.95936e+07
11/04/2009 14:00,11,4,3,14,0,9,49,1.80947e+07,3.18141e+07,2.29985e+08,6.69644e+06,17.9683,17.9683,17.9683,15.7771,0,3.16223,0,1.04383e+08
11/04/2009 15:00,11,4,3,15,0,10,50,1.65416e+07,3.46025e+07,2.3162e+08,6.69644e+06,18.3041,18.3041,18.3041,15.7771,0,3.24469,0,1.23456e+08
11/04/2009 16:00,11,4,3,16,0,9,53,1.83035e+07,3.25882e+07,2.30948e+08,6.69644e+06,18.0896,18.0896,18.0896,15.7771,0,3.19335,0,1.11189e+08
11/04/2009 17:00,11,4,3,17,0,7,61,2.19389e+07,2.64335e+07,2.33444e+08,6.69644e+06,17.4063,17.4063,17.4063,15.7771,0,2.97028,0,7.28732e+07
11/04/2009 18:00,11,4,3,18,0,6,65,2.38984e+07,1.8484e+07,2.46084e+08,6.69644e+06,16.5687,16.5687,16.5687,15.7771,0,2.54988,0,3.03993e+07
11/04/2009 19:00,11,4,3,19,0,3,74,5.37965e+06,3.73773e+06,1.36211e+08,6.69644e+06,16.301,16.301,16.301,15.7771,0,0.39544,0,3.11755e+06
11/04/2009 20:00,11,4,3,20,0,2,80,5.74419e+06,0,9.21409e+07,6.69644e+06,15.4184,15.4184,15.8238,15.3717,0.168258,0.0840834,1.54153e+06,177290
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,8.60188e+07,6.69644e+06,14.7622,14.7622,14.7622,14.7622,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,1.57306e+06,0,4.7401e+07,6.69644e+06,14.7564,14.7564,15.7771,14.7564,0.00286967,0,44143.6,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,3.14522e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,3.14522e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,2.53714e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
