Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,2.53714e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,2.53714e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,2.53714e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,2.53714e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,2.53714e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,3.14522e+07,6.69644e+06,14.7502,14.7502,14.7502,14.7502,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,2.83864e+07,0,4.73881e+07,6.69644e+06,13.0905,13.0905,15.5112,13.0905,1.67865,0,6.21419e+07,0
11/05/2009 09:00,11,5,4,9,0,12,31,1.11523e+07,0,2.63079e+07,6.69644e+06,12.9589,12.9589,15.7771,12.9589,0.48963,0,2.08065e+07,0
11/05/2009 10:00,11,5,4,10,0,16,16,3.45158e+06,2.27637e+06,3.42247e+07,6.69644e+06,13.8408,13.8408,15.7771,13.8408,0.23995,0,6.59009e+06,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,8.10112e+06,9.50546e+07,6.69644e+06,17.264,17.264,17.3303,15.7109,0.0546038,0.509642,435995,1.34185e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,1.18514e+07,9.9858e+07,6.69644e+06,19.574,19.574,19.574,15.7771,0,0.85674,0,4.89843e+07
11/05/2009 13:00,11,5,4,13,0,20,8,0,2.47257e+07,1.53643e+08,6.69644e+06,20.1326,20.1326,20.1326,15.7771,0,1.72364,0,1.1325e+08
11/05/2009 14:00,11,5,4,14,0,21,9,0,2.98977e+07,1.59897e+08,6.69644e+06,20.2273,20.2273,20.2273,15.7771,0,2.07445,0,1.38964e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,2.83448e+07,1.57881e+08,6.69644e+06,20.2368,20.2368,20.2368,15.7771,0,1.94524,0,1.30574e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.79865e+06,2.35233e+07,1.5469e+08,6.69644e+06,19.9854,19.9854,19.9854,15.7771,0,1.6472,0,1.04332e+08
11/05/2009 17:00,11,5,4,17,0,16,13,8.03253e+06,1.68011e+07,1.56092e+08,6.69644e+06,18.7427,18.7427,18.7427,15.7771,0,1.46279,0,6.5309e+07
11/05/2009 18:00,11,5,4,18,0,14,14,1.15878e+07,5.69729e+06,1.25298e+08,6.69644e+06,16.5771,16.5771,16.5771,15.7771,0,0.899455,0,1.08112e+07
11/05/2009 19:00,11,5,4,19,0,8,29,4.11389e+06,588487,7.09653e+07,6.69644e+06,15.4122,15.4122,15.7771,15.4122,0.184886,0,1.01636e+06,0
11/05/2009 20:00,11,5,4,20,0,7,31,1.79205e+06,0,3.32937e+07,6.69644e+06,15.0689,15.0689,15.712,15.0689,0.0330643,0,356083,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,3.14522e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,3.14522e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,3.14522e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,3.14522e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,2.75327e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,2.75327e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,2.75327e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,2.75327e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,2.75327e+07,6.69644e+06,14.9691,14.9691,14.9691,14.9691,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,2.33318e+07,0,5.48517e+07,6.69644e+06,13.2687,13.2687,15.7771,13.2687,1.30833,0,4.46605e+07,0
11/06/2009 07:00,11,6,5,7,0,8,20,1.19211e+07,0,4.71239e+07,6.69644e+06,12.9656,12.9656,15.7771,12.9656,0.524175,0,2.22161e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,3.82586e+06,0,5.10008e+07,6.69644e+06,12.9473,12.9473,15.7771,12.9473,0.134871,0,5.75347e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,2.79316e+06,1.53285e+06,8.97049e+07,6.69644e+06,13.5054,13.5054,15.7771,13.5054,0.170441,0,5.59122e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,1.01738e+07,1.84114e+08,6.69644e+06,16.8641,16.8641,17.0604,15.5808,0.173384,0.492575,1.14887e+06,1.50867e+07
11/06/2009 11:00,11,6,5,11,0,17,15,0,2.69755e+07,2.04692e+08,6.69644e+06,19.8534,19.8534,19.8534,15.7771,0,1.83891,0,1.12814e+08
11/06/2009 12:00,11,6,5,12,0,20,9,0,3.96143e+07,2.20419e+08,6.69644e+06,20.1546,20.1546,20.1546,15.7771,0,2.78914,0,1.8377e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,4.60253e+07,2.28306e+08,6.69644e+06,20.1678,20.1678,20.1678,15.7771,0,3.26061,0,2.15482e+08
11/06/2009 14:00,11,6,5,14,0,19,11,1.99908e+06,4.48842e+07,2.09773e+08,6.69644e+06,20.1238,20.1238,20.1238,15.7771,0,3.17707,0,2.07853e+08
11/06/2009 15:00,11,6,5,15,0,19,17,3.0959e+06,3.7001e+07,2.00844e+08,6.69644e+06,19.9934,19.9934,19.9934,15.7771,0,2.60305,0,1.65193e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.37528e+06,3.80503e+07,2.21364e+08,6.69644e+06,19.9528,19.9528,19.9528,15.7771,0,2.68937,0,1.69029e+08
11/06/2009 17:00,11,6,5,17,0,18,14,5.2776e+06,3.27734e+07,2.26138e+08,6.69644e+06,19.6478,19.6478,19.6478,15.7771,0,2.41067,0,1.40454e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.12415e+07,2.47327e+07,2.39857e+08,6.69644e+06,18.5565,18.5565,18.5565,15.7771,0,2.1908,0,9.16735e+07
11/06/2009 19:00,11,6,5,19,0,11,26,3.27102e+06,1.62019e+07,1.57652e+08,6.69644e+06,19.1239,19.1239,19.1239,15.7771,0,1.10578,0,5.57115e+07
11/06/2009 20:00,11,6,5,20,0,8,34,4.09556e+06,7.79679e+06,1.39731e+08,6.69644e+06,18.9333,18.9333,18.9333,15.7771,0,0.590038,0,2.80357e+07
11/06/2009 21:00,11,6,5,21,0,6,43,0,5.97186e+06,1.33176e+08,6.69644e+06,19.0815,19.0815,19.0815,15.7771,0,0.310738,0,1.54615e+07
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,5.72758e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,3.36135e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,3.36135e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,2.75327e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,2.75327e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,2.75327e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,2.75327e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,2.75327e+07,6.69644e+06,19.4568,19.4568,19.4568,19.4568,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,1.97919e+07,0,5.06017e+07,6.69644e+06,14.7113,14.7113,15.972,14.5165,0.620662,0.441486,1.59633e+07,7.77241e+06
11/07/2009 07:00,11,7,6,7,0,6,30,1.03602e+07,0,4.52868e+07,6.69644e+06,13.2027,13.2027,15.7771,13.2027,0.429375,0,1.66622e+07,0
11/07/2009 08:00,11,7,6,8,0,9,27,1.43546e+06,0,4.84154e+07,6.69644e+06,13.0626,13.0626,15.7771,13.0626,0.0677822,0,2.77368e+06,0
11/07/2009 09:00,11,7,6,9,0,11,24,3.0507e+06,2.39143e+06,9.10552e+07,6.69644e+06,13.9732,13.9732,15.7771,13.9732,0.24423,0,6.22036e+06,0
11/07/2009 10:00,11,7,6,10,0,13,21,1.63787e+06,1.36196e+07,1.89931e+08,6.69644e+06,17.6918,17.6918,17.7343,15.7346,0.0844761,0.816468,324783,3.09088e+07
11/07/2009 11:00,11,7,6,11,0,16,17,0,2.70335e+07,2.04858e+08,6.69644e+06,20.0156,20.0156,20.0156,15.7771,0,1.86407,0,1.19516e+08
11/07/2009 12:00,11,7,6,12,0,18,16,0,4.11622e+07,2.22211e+08,6.69644e+06,20.2146,20.2146,20.2146,15.7771,0,2.8831,0,1.9257e+08
11/07/2009 13:00,11,7,6,13,0,19,13,1.93596e+06,4.74693e+07,2.31956e+08,6.69644e+06,20.1684,20.1684,20.1684,15.7771,0,3.38043,0,2.23422e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,4.97895e+07,2.32784e+08,6.69644e+06,20.2289,20.2289,20.2289,15.7771,0,3.5153,0,2.35541e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,4.80021e+07,2.30454e+08,6.69644e+06,20.2382,20.2382,20.2382,15.7771,0,3.36306,0,2.25814e+08
11/07/2009 16:00,11,7,6,16,0,18,16,4.24089e+06,4.47647e+07,2.30742e+08,6.69644e+06,19.9295,19.9295,19.9295,15.7771,0,3.25602,0,2.03503e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.24682e+07,3.47771e+07,2.3651e+08,6.69644e+06,18.8148,18.8148,18.8148,15.7771,0,2.99839,0,1.37122e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.60032e+07,2.49024e+07,2.45281e+08,6.69644e+06,17.8534,17.8534,17.8534,15.7771,0,2.49655,0,7.8053e+07
11/07/2009 19:00,11,7,6,19,0,8,34,3.92945e+06,1.60256e+07,1.58158e+08,6.69644e+06,18.7533,18.7533,18.7533,15.7771,0,1.13339,0,5.07841e+07
11/07/2009 20:00,11,7,6,20,0,7,44,4.3067e+06,8.21932e+06,1.40479e+08,6.69644e+06,18.7644,18.7644,18.7644,15.7771,0,0.631902,0,2.8419e+07
11/07/2009 21:00,11,7,6,21,0,8,41,0,7.43276e+06,1.34961e+08,6.69644e+06,19.14,19.14,19.14,15.7771,0,0.411163,0,2.08207e+07
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,5.72758e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,3.36135e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,3.36135e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,2.75327e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,2.75327e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,2.75327e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,2.75327e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,2.75327e+07,6.69644e+06,19.599,19.599,19.599,19.599,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,9.99618e+06,0,3.88005e+07,6.69644e+06,16.6593,16.6593,16.7136,15.7228,0.0664733,0.354537,271818,8.56151e+06
11/08/2009 07:00,11,8,0,7,0,7,48,7.9184e+06,0,4.23683e+07,6.69644e+06,14.6484,14.6484,15.7771,14.6484,0.27676,0,4.70671e+06,0
11/08/2009 08:00,11,8,0,8,0,8,48,960996,0,4.78572e+07,6.69644e+06,14.0733,14.0733,15.7771,14.0733,0.0388865,0,998549,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.19787e+06,761100,8.91905e+07,6.69644e+06,14.1622,14.1622,15.7771,14.1622,0.143695,0,3.4711e+06,0
11/08/2009 10:00,11,8,0,10,0,14,23,1.7407e+06,1.20649e+07,1.69083e+08,6.69644e+06,17.1163,17.1163,17.3004,15.5931,0.168016,0.623594,1.01073e+06,2.20038e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,2.85181e+07,2.06548e+08,6.69644e+06,20.0426,20.0426,20.0426,15.7771,0,1.94338,0,1.24766e+08
11/08/2009 12:00,11,8,0,12,0,17,23,0,4.00814e+07,2.01798e+08,6.69644e+06,20.2662,20.2662,20.2662,15.7771,0,2.78882,0,1.88437e+08
11/08/2009 13:00,11,8,0,13,0,18,23,4.23625e+06,3.8771e+07,2.04309e+08,6.69644e+06,19.9515,19.9515,19.9515,15.7771,0,2.80291,0,1.76075e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.39535e+06,4.49352e+07,2.10047e+08,6.69644e+06,20.1681,20.1681,20.1681,15.7771,0,3.16862,0,2.09414e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.4089e+06,4.79427e+07,2.32764e+08,6.69644e+06,20.2151,20.2151,20.2151,15.7771,0,3.39341,0,2.26671e+08
11/08/2009 16:00,11,8,0,16,0,18,25,4.27268e+06,4.62318e+07,2.32509e+08,6.69644e+06,20.0007,20.0007,20.0007,15.7771,0,3.35585,0,2.13335e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.24532e+07,3.55765e+07,2.37425e+08,6.69644e+06,18.8918,18.8918,18.8918,15.7771,0,3.04955,0,1.42994e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.44256e+07,2.63361e+07,2.4528e+08,6.69644e+06,18.1395,18.1395,18.1395,15.7771,0,2.49804,0,8.88543e+07
11/08/2009 19:00,11,8,0,19,0,11,36,3.19977e+06,1.82727e+07,1.60088e+08,6.69644e+06,19.1733,19.1733,19.1733,15.7771,0,1.24505,0,6.36531e+07
11/08/2009 20:00,11,8,0,20,0,7,52,4.2862e+06,8.84571e+06,1.41213e+08,6.69644e+06,19.039,19.039,19.039,15.7771,0,0.673304,0,3.30627e+07
11/08/2009 21:00,11,8,0,21,0,7,52,0,7.34264e+06,1.34846e+08,6.69644e+06,19.2688,19.2688,19.2688,15.7771,0,0.404545,0,2.12702e+07
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,5.72758e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,3.36135e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,3.36135e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,2.75327e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,2.75327e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,2.75327e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,2.75327e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,2.75327e+07,6.69644e+06,19.6816,19.6816,19.6816,19.6816,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,5.3901e+06,0,3.35667e+07,6.69644e+06,17.9117,17.9117,17.9117,15.7771,0,0.215664,0,7.8217e+06
11/09/2009 07:00,11,9,1,7,0,9,53,5.17073e+06,0,3.91312e+07,6.69644e+06,16.4198,16.4198,16.4198,15.7771,0,0.116074,0,1.12363e+06
11/09/2009 08:00,11,9,1,8,0,11,50,625169,0,4.74617e+07,6.69644e+06,15.8853,15.8853,15.8853,15.7771,0,0.0182837,0,29815.5
11/09/2009 09:00,11,9,1,9,0,15,36,2.23652e+06,2.54968e+06,9.03603e+07,6.69644e+06,16.3294,16.3294,16.3294,15.7771,0,0.20517,0,1.95938e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,1.21453e+07,1.67387e+08,6.69644e+06,18.5393,18.5393,18.5393,15.7771,0,0.783499,0,3.5622e+07
11/09/2009 11:00,11,9,1,11,0,17,29,0,2.03854e+07,1.77367e+08,6.69644e+06,20.1248,20.1248,20.1248,15.7771,0,1.33441,0,8.782e+07
11/09/2009 12:00,11,9,1,12,0,18,27,0,3.54482e+07,1.95888e+08,6.69644e+06,20.3191,20.3191,20.3191,15.7771,0,2.41575,0,1.65155e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.54914e+06,3.43155e+07,1.99084e+08,6.69644e+06,19.8974,19.8974,19.8974,15.7771,0,2.4844,0,1.54029e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.39912e+06,3.79216e+07,2.034e+08,6.69644e+06,19.8732,19.8732,19.8732,15.7771,0,2.7447,0,1.6922e+08
11/09/2009 15:00,11,9,1,15,0,17,27,6.21774e+06,3.60287e+07,2.02937e+08,6.69644e+06,19.6315,19.6315,19.6315,15.7771,0,2.70363,0,1.56859e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.64709e+06,3.40326e+07,2.2309e+08,6.69644e+06,19.1319,19.1319,19.1319,15.7771,0,2.75721,0,1.39247e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.13705e+07,3.02554e+07,2.29596e+08,6.69644e+06,18.7286,18.7286,18.7286,15.7771,0,2.5884,0,1.15016e+08
11/09/2009 18:00,11,9,1,18,0,12,44,1.44919e+07,2.46594e+07,2.43254e+08,6.69644e+06,18.0619,18.0619,18.0619,15.7771,0,2.37865,0,8.18311e+07
11/09/2009 19:00,11,9,1,19,0,12,40,3.05819e+06,1.84384e+07,1.60105e+08,6.69644e+06,19.2177,19.2177,19.2177,15.7771,0,1.24583,0,6.45255e+07
11/09/2009 20:00,11,9,1,20,0,10,57,3.61864e+06,9.97395e+06,1.41837e+08,6.69644e+06,19.3629,19.3629,19.3629,15.7771,0,0.710005,0,3.83243e+07
11/09/2009 21:00,11,9,1,21,0,8,66,0,7.73749e+06,1.35327e+08,6.69644e+06,19.6098,19.6098,19.6098,15.7771,0,0.439151,0,2.53405e+07
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,5.72758e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,3.36135e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,3.36135e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,2.75327e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,2.75327e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,2.75327e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,2.75327e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,2.75327e+07,6.69644e+06,19.9248,19.9248,19.9248,19.9248,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,1.46925e+07,0,4.45107e+07,6.69644e+06,15.8498,15.8498,16.3805,15.2465,0.331925,0.399637,5.28945e+06,9.64953e+06
11/10/2009 07:00,11,10,2,7,0,4,81,9.5476e+06,0,4.43415e+07,6.69644e+06,13.669,13.669,15.7771,13.669,0.380838,0,1.21002e+07,0
11/10/2009 08:00,11,10,2,8,0,4,69,2.27701e+06,0,4.9262e+07,6.69644e+06,13.3247,13.3247,15.7771,13.3247,0.0692284,0,2.55653e+06,0
11/10/2009 09:00,11,10,2,9,0,3,87,6.67228e+06,0,9.48196e+07,6.69644e+06,13.2205,13.2205,15.7771,13.2205,0.28186,0,1.08633e+07,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.6044e+06,0,1.80677e+08,6.69644e+06,13.1317,13.1317,15.7771,13.1317,0.243942,0,9.72762e+06,0
11/10/2009 11:00,11,10,2,11,0,4,81,5.31398e+06,240689,1.61631e+08,6.69644e+06,13.1392,13.1392,15.7771,13.1392,0.236288,0,9.39235e+06,0
11/10/2009 12:00,11,10,2,12,0,3,87,5.48324e+06,7.50791e+06,1.70344e+08,6.69644e+06,14.91,14.91,15.9165,14.7706,0.194574,0.462627,5.90323e+06,1.94264e+06
11/10/2009 13:00,11,10,2,13,0,3,93,2.88049e+07,1.06138e+07,1.99593e+08,6.69644e+06,15.4503,15.4503,15.7771,15.4503,2.31797,0,1.14131e+07,0
11/10/2009 14:00,11,10,2,14,0,3,93,2.87792e+07,1.21692e+07,1.98368e+08,6.69644e+06,15.2555,15.2555,15.7771,15.2555,2.42428,0,1.90526e+07,0
11/10/2009 15:00,11,10,2,15,0,2,93,3.03981e+07,1.41876e+07,2.27761e+08,6.69644e+06,15.4531,15.4531,15.7771,15.4531,2.66872,0,1.30286e+07,0
11/10/2009 16:00,11,10,2,16,0,1,93,3.19638e+07,1.66056e+07,2.32418e+08,6.69644e+06,15.6555,15.6555,15.7771,15.6555,2.93941,0,5.3869e+06,0
11/10/2009 17:00,11,10,2,17,0,-1,92,3.51795e+07,1.42923e+07,2.3622e+08,6.69644e+06,15.2989,15.2989,15.7771,15.2989,2.98451,0,2.15041e+07,0
11/10/2009 18:00,11,10,2,18,0,-1,85,3.53197e+07,1.1071e+07,2.49548e+08,6.69644e+06,14.8764,14.8764,15.7771,14.8764,2.76835,0,3.75701e+07,0
11/10/2009 19:00,11,10,2,19,0,-1,78,6.5864e+06,6.12725e+06,1.49031e+08,6.69644e+06,15.8184,15.8184,15.9977,15.5978,0.313046,0.316783,1.69157e+06,2.10506e+06
11/10/2009 20:00,11,10,2,20,0,-2,92,6.88398e+06,0,1.33579e+08,6.69644e+06,15.4344,15.4344,15.8346,15.377,0.160573,0.160453,1.93606e+06,277568
11/10/2009 21:00,11,10,2,21,0,-2,85,1.58923e+06,0,1.27809e+08,6.69644e+06,14.6148,14.6148,15.7771,14.6148,0.00389174,0,68157.6,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,5.72758e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,3.36135e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,3.36135e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,2.53714e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,2.53714e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,2.53714e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,2.53714e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,2.53714e+07,6.69644e+06,14.6074,14.6074,14.6074,14.6074,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,4.89387e+07,0,8.28394e+07,6.69644e+06,12.8973,12.8973,15.5578,12.8973,2.74673,0,1.13119e+08,0
11/11/2009 07:00,11,11,3,7,0,-3,71,2.49065e+07,0,6.06957e+07,6.69644e+06,12.8117,12.8117,15.7771,12.8117,1.38421,0,6.18806e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,2.23755e+07,0,5.38411e+07,6.69644e+06,12.8218,12.8218,15.7771,12.8218,1.21062,0,5.39373e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,1.06807e+07,0,7.77085e+07,6.69644e+06,12.8901,12.8901,15.7771,12.8901,0.521399,0,2.26928e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,5.04829e+06,1.28383e+06,1.17331e+08,6.69644e+06,13.4139,13.4139,15.7771,13.4139,0.291622,0,1.02131e+07,0
11/11/2009 11:00,11,11,3,11,0,3,68,4.16768e+06,1.22421e+07,1.90937e+08,6.69644e+06,16.7324,16.7324,17.048,15.4615,0.25256,0.697243,2.51211e+06,2.13749e+07
11/11/2009 12:00,11,11,3,12,0,4,69,3.53792e+06,2.41853e+07,1.85771e+08,6.69644e+06,19.5254,19.5254,19.5254,15.7771,0,1.72858,0,9.86168e+07
11/11/2009 13:00,11,11,3,13,0,6,65,2.33709e+07,2.0583e+07,2.02766e+08,6.69644e+06,17.1852,17.1852,17.1852,15.7771,0,2.66532,0,5.60791e+07
11/11/2009 14:00,11,11,3,14,0,6,60,2.29029e+07,2.67695e+07,2.09946e+08,6.69644e+06,17.2143,17.2143,17.2143,15.7771,0,3.0867,0,6.68142e+07
11/11/2009 15:00,11,11,3,15,0,5,59,2.44184e+07,2.9851e+07,2.34332e+08,6.69644e+06,17.3316,17.3316,17.3316,15.7771,0,3.38456,0,7.92273e+07
11/11/2009 16:00,11,11,3,16,0,4,64,2.65241e+07,2.44788e+07,2.29891e+08,6.69644e+06,16.842,16.842,16.842,15.7771,0,3.12039,0,5.00453e+07
11/11/2009 17:00,11,11,3,17,0,3,63,2.83632e+07,2.1436e+07,2.37425e+08,6.69644e+06,16.41,16.41,16.41,15.7771,0,3.02122,0,2.87966e+07
11/11/2009 18:00,11,11,3,18,0,3,63,2.86345e+07,1.6202e+07,2.48465e+08,6.69644e+06,15.8953,15.8953,15.8953,15.7771,0,2.6891,0,4.7862e+06
11/11/2009 19:00,11,11,3,19,0,2,67,5.67883e+06,2.32703e+06,1.34827e+08,6.69644e+06,15.4467,15.4467,15.7771,15.4467,0.317372,0,1.5895e+06,0
11/11/2009 20:00,11,11,3,20,0,1,72,6.00778e+06,0,9.24283e+07,6.69644e+06,14.6102,14.6102,15.7771,14.6102,0.268236,0,4.71659e+06,0
11/11/2009 21:00,11,11,3,21,0,-1,85,1.56217e+06,0,8.75843e+07,6.69644e+06,14.1495,14.1495,15.7771,14.1495,0.00227606,0,55827.3,0
11/11/2009 22:00,11,11,3,22,0,-1,78,1.78576e+06,0,4.7637e+07,6.69644e+06,14.1337,14.1337,15.7771,14.1337,0.0118897,0,295160,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,3.14522e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,3.14522e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,2.53714e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,2.53714e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,2.53714e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,2.53714e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,2.53714e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,2.53714e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,3.14522e+07,6.69644e+06,14.1126,14.1126,14.1126,14.1126,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,4.32261e+07,0,6.46789e+07,6.69644e+06,12.8567,12.8567,15.5505,12.8567,2.48499,0,1.04426e+08,0
11/12/2009 09:00,11,12,4,9,0,2,80,2.06165e+07,0,3.73596e+07,6.69644e+06,12.8705,12.8705,15.7771,12.8705,1.09547,0,4.80342e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,7.698e+06,595063,3.6908e+07,6.69644e+06,13.1001,13.1001,15.7771,13.1001,0.389525,0,1.56831e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,4.38163e+06,4.68418e+06,8.69126e+07,6.69644e+06,15.0648,15.0648,15.9041,14.9378,0.310408,0.151463,5.268e+06,869285
11/12/2009 12:00,11,12,4,12,0,6,60,3.59496e+06,4.70793e+06,8.60859e+07,6.69644e+06,17.1247,17.1247,17.1247,15.7771,0,0.43508,0,8.82869e+06
11/12/2009 13:00,11,12,4,13,0,6,60,2.36755e+07,1.80035e+06,1.38276e+08,6.69644e+06,14.8029,14.8029,15.8873,14.6928,0.975063,0.484449,2.39016e+07,2.41142e+06
11/12/2009 14:00,11,12,4,14,0,6,60,2.37066e+07,2.55696e+06,1.39259e+08,6.69644e+06,13.7722,13.7722,15.7771,13.7722,1.51579,0,4.58034e+07,0
11/12/2009 15:00,11,12,4,15,0,6,60,2.35809e+07,4.83959e+06,1.54456e+08,6.69644e+06,14.1032,14.1032,15.7771,14.1032,1.62467,0,4.07985e+07,0
11/12/2009 16:00,11,12,4,16,0,5,64,2.49948e+07,9.03629e+06,1.60983e+08,6.69644e+06,14.8872,14.8872,15.7771,14.8872,1.96177,0,2.63047e+07,0
11/12/2009 17:00,11,12,4,17,0,4,69,2.68289e+07,4.99456e+06,1.64212e+08,6.69644e+06,14.2519,14.2519,15.7771,14.2519,1.7985,0,4.1336e+07,0
11/12/2009 18:00,11,12,4,18,0,4,69,2.71539e+07,583393,1.36321e+08,6.69644e+06,13.3956,13.3956,15.7771,13.3956,1.60515,0,5.76194e+07,0
11/12/2009 19:00,11,12,4,19,0,3,68,5.52123e+06,0,7.18003e+07,6.69644e+06,13.1588,13.1588,15.7771,13.1588,0.238938,0,9.43063e+06,0
11/12/2009 20:00,11,12,4,20,0,3,74,3.01796e+06,0,3.46299e+07,6.69644e+06,13.0829,13.0829,15.63,13.0829,0.106694,0,4.33621e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,3.14522e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,3.14522e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,3.14522e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,3.14522e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,2.75327e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,2.75327e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,2.75327e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,2.75327e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,2.75327e+07,6.69644e+06,13.036,13.036,13.036,13.036,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,5.48039e+07,0,9.20519e+07,6.69644e+06,12.8019,12.8019,15.7771,12.8019,3.153,0,1.40852e+08,0
11/13/2009 07:00,11,13,5,7,0,-1,85,2.74281e+07,0,6.5808e+07,6.69644e+06,12.8283,12.8283,15.7771,12.8283,1.54067,0,6.84904e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,1.89403e+07,0,6.87172e+07,6.69644e+06,12.8285,12.8285,15.7771,12.8285,0.999492,0,4.44295e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,8.80585e+06,0,9.46051e+07,6.69644e+06,12.8886,12.8886,15.7771,12.8886,0.423169,0,1.84267e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.5523e+06,3.79721e+06,1.81148e+08,6.69644e+06,14.3942,14.3942,15.7771,14.3942,0.431568,0,8.42014e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,4.04055e+06,1.0029e+07,1.88152e+08,6.69644e+06,17.2548,17.2548,17.2548,15.7771,0,0.799116,0,1.95265e+07
11/13/2009 12:00,11,13,5,12,0,4,64,3.46434e+06,2.31824e+07,2.03518e+08,6.69644e+06,19.3918,19.3918,19.3918,15.7771,0,1.6589,0,9.12027e+07
11/13/2009 13:00,11,13,5,13,0,5,59,2.39748e+07,2.72104e+07,2.1185e+08,6.69644e+06,17.5021,17.5021,17.5021,15.7771,0,3.2073,0,8.30833e+07
11/13/2009 14:00,11,13,5,14,0,6,55,2.28212e+07,2.53865e+07,2.08223e+08,6.69644e+06,17.1541,17.1541,17.1541,15.7771,0,2.98888,0,6.19777e+07
11/13/2009 15:00,11,13,5,15,0,4,59,2.59498e+07,2.60664e+07,2.31461e+08,6.69644e+06,16.9592,16.9592,16.9592,15.7771,0,3.23364,0,5.75688e+07
11/13/2009 16:00,11,13,5,16,0,3,68,2.78826e+07,2.43148e+07,2.31315e+08,6.69644e+06,16.686,16.686,16.686,15.7771,0,3.22187,0,4.41008e+07
11/13/2009 17:00,11,13,5,17,0,2,67,2.98188e+07,1.88345e+07,2.32842e+08,6.69644e+06,16.099,16.099,16.099,15.7771,0,2.95198,0,1.43137e+07
11/13/2009 18:00,11,13,5,18,0,1,72,3.16833e+07,1.35645e+07,2.48604e+08,6.69644e+06,15.3987,15.3987,15.7771,15.3987,2.70022,0,1.53952e+07,0
11/13/2009 19:00,11,13,5,19,0,2,73,5.60252e+06,8.39053e+06,1.50734e+08,6.69644e+06,16.6712,16.6712,16.6712,15.7771,0,0.728096,0,9.80444e+06
11/13/2009 20:00,11,13,5,20,0,1,79,5.96023e+06,633966,1.33327e+08,6.69644e+06,16.402,16.402,16.402,15.7771,0,0.298724,0,2.81093e+06
11/13/2009 21:00,11,13,5,21,0,1,72,0,469353,1.26763e+08,6.69644e+06,15.7078,15.7078,15.7732,15.7078,0.0110244,0,21722.7,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,5.72758e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,3.36135e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,3.36135e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,2.75327e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,2.75327e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,2.75327e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,2.75327e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,2.75327e+07,6.69644e+06,15.8298,15.8298,15.8298,15.8298,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,3.62747e+07,0,7.06544e+07,6.69644e+06,13.0411,13.0411,15.5107,13.0411,2.21745,0,8.17042e+07,0
11/14/2009 07:00,11,14,6,7,0,-1,92,2.13567e+07,0,5.85119e+07,6.69644e+06,12.8276,12.8276,15.7771,12.8276,1.14377,0,5.08589e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,1.05077e+07,0,5.88043e+07,6.69644e+06,12.8319,12.8319,15.7771,12.8319,0.507817,0,2.25476e+07,0
11/14/2009 09:00,11,14,6,9,0,1,79,7.62202e+06,177921,9.34127e+07,6.69644e+06,12.9195,12.9195,15.7771,12.9195,0.356742,0,1.53612e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,4.14773e+06,6.28326e+06,1.83762e+08,6.69644e+06,15.1534,15.1534,15.9918,14.9387,0.350502,0.220445,6.06995e+06,2.27526e+06
11/14/2009 11:00,11,14,6,11,0,5,55,3.3729e+06,1.72453e+07,1.96256e+08,6.69644e+06,18.38,18.38,18.38,15.7771,0,1.27318,0,5.67532e+07
11/14/2009 12:00,11,14,6,12,0,6,55,2.75629e+06,3.05601e+07,2.11855e+08,6.69644e+06,19.9366,19.9366,19.9366,15.7771,0,2.1577,0,1.35172e+08
11/14/2009 13:00,11,14,6,13,0,8,48,1.91466e+07,3.45753e+07,2.34717e+08,6.69644e+06,18.2643,18.2643,18.2643,15.7771,0,3.4555,0,1.29342e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.76538e+07,3.68293e+07,2.35787e+08,6.69644e+06,18.2388,18.2388,18.2388,15.7771,0,3.51334,0,1.30227e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.78741e+07,3.5834e+07,2.34656e+08,6.69644e+06,18.2035,18.2035,18.2035,15.7771,0,3.42785,0,1.2523e+08
11/14/2009 16:00,11,14,6,16,0,8,52,1.97906e+07,3.28475e+07,2.32946e+08,6.69644e+06,17.9028,17.9028,17.9028,15.7771,0,3.31445,0,1.06085e+08
11/14/2009 17:00,11,14,6,17,0,6,55,2.34486e+07,2.47992e+07,2.36239e+08,6.69644e+06,17.1131,17.1131,17.1131,15.7771,0,2.95515,0,5.94563e+07
11/14/2009 18:00,11,14,6,18,0,4,64,2.69887e+07,1.69919e+07,2.47667e+08,6.69644e+06,16.1439,16.1439,16.1439,15.7771,0,2.64225,0,1.45959e+07
11/14/2009 19:00,11,14,6,19,0,1,79,5.76737e+06,1.07254e+07,1.53739e+08,6.69644e+06,17.3,17.3,17.3,15.7771,0,0.892442,0,2.04668e+07
11/14/2009 20:00,11,14,6,20,0,1,79,5.90352e+06,3.23888e+06,1.36182e+08,6.69644e+06,17.0557,17.0557,17.0557,15.7771,0,0.393345,0,7.55861e+06
11/14/2009 21:00,11,14,6,21,0,-1,85,0,743052,1.27105e+08,6.69644e+06,16.5992,16.5992,16.5992,15.7771,0,0.0408635,0,506222
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,5.72758e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,3.36135e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,3.36135e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,2.75327e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,2.75327e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,2.75327e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,2.75327e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,2.75327e+07,6.69644e+06,16.7791,16.7791,16.7791,16.7791,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,3.86482e+07,0,7.34601e+07,6.69644e+06,13.1258,13.1258,15.7771,13.1258,2.35666,0,8.14721e+07,0
11/15/2009 07:00,11,15,0,7,0,-1,71,2.03972e+07,0,5.73483e+07,6.69644e+06,12.8335,12.8335,15.7771,12.8335,1.08106,0,4.79729e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,9.61679e+06,0,5.78718e+07,6.69644e+06,12.8448,12.8448,15.7771,12.8448,0.495902,0,2.19263e+07,0
11/15/2009 09:00,11,15,0,9,0,5,55,6.17678e+06,532308,9.22324e+07,6.69644e+06,13.047,13.047,15.7771,13.047,0.2908,0,1.19262e+07,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.40646e+06,6.9773e+06,1.83767e+08,6.69644e+06,15.5319,15.5319,16.1741,15.135,0.247499,0.314279,4.35463e+06,4.107e+06
11/15/2009 11:00,11,15,0,11,0,9,41,2.37088e+06,1.90062e+07,1.97322e+08,6.69644e+06,19.0159,19.0159,19.0159,15.7771,0,1.3279,0,6.86064e+07
11/15/2009 12:00,11,15,0,12,0,11,36,0,3.3383e+07,2.1251e+08,6.69644e+06,20.2046,20.2046,20.2046,15.7771,0,2.29712,0,1.5308e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.24777e+07,3.73516e+07,2.30903e+08,6.69644e+06,19.0023,19.0023,19.0023,15.7771,0,3.2559,0,1.58035e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.14562e+07,3.98273e+07,2.3271e+08,6.69644e+06,18.9811,18.9811,18.9811,15.7771,0,3.34691,0,1.61434e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.16723e+07,3.88095e+07,2.31574e+08,6.69644e+06,18.9577,18.9577,18.9577,15.7771,0,3.26838,0,1.56498e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.35659e+07,3.60019e+07,2.30029e+08,6.69644e+06,18.6787,18.6787,18.6787,15.7771,0,3.15977,0,1.38031e+08
11/15/2009 17:00,11,15,0,17,0,9,45,1.87484e+07,2.75333e+07,2.34447e+08,6.69644e+06,17.7773,17.7773,17.7773,15.7771,0,2.85621,0,8.60231e+07
11/15/2009 18:00,11,15,0,18,0,7,52,2.2207e+07,1.9115e+07,2.45045e+08,6.69644e+06,16.7744,16.7744,16.7744,15.7771,0,2.49119,0,3.74156e+07
11/15/2009 19:00,11,15,0,19,0,4,64,4.98179e+06,1.20414e+07,1.54495e+08,6.69644e+06,17.856,17.856,17.856,15.7771,0,0.936909,0,2.9328e+07
11/15/2009 20:00,11,15,0,20,0,2,73,5.60672e+06,4.26253e+06,1.371e+08,6.69644e+06,17.6127,17.6127,17.6127,15.7771,0,0.445479,0,1.23002e+07
11/15/2009 21:00,11,15,0,21,0,2,73,0,3.00449e+06,1.29606e+08,6.69644e+06,17.4457,17.4457,17.4457,15.7771,0,0.115544,0,2.90567e+06
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,5.72758e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,3.36135e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,3.36135e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,2.75327e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,2.75327e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,2.75327e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,2.75327e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,2.75327e+07,6.69644e+06,17.826,17.826,17.826,17.826,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,2.71274e+07,0,5.95039e+07,6.69644e+06,13.6125,13.6125,15.7771,13.6125,1.57221,0,4.01502e+07,0
11/16/2009 07:00,11,16,1,7,0,1,67,1.60354e+07,0,5.20944e+07,6.69644e+06,12.8877,12.8877,15.7771,12.8877,0.795557,0,3.46538e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,5.25781e+06,0,5.27099e+07,6.69644e+06,12.8698,12.8698,15.7771,12.8698,0.228905,0,1.00324e+07,0
11/16/2009 09:00,11,16,1,9,0,7,56,4.80333e+06,1.05288e+06,9.13047e+07,6.69644e+06,13.2694,13.2694,15.7771,13.2694,0.239867,0,8.9461e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.55737e+06,9.5658e+06,1.85969e+08,6.69644e+06,16.4128,16.4128,16.7792,15.4107,0.173417,0.503554,2.49753e+06,1.22866e+07
11/16/2009 11:00,11,16,1,11,0,11,33,1.81734e+06,2.22279e+07,2.00614e+08,6.69644e+06,19.6307,19.6307,19.6307,15.7771,0,1.50196,0,8.97057e+07
11/16/2009 12:00,11,16,1,12,0,13,25,0,3.57213e+07,2.15431e+08,6.69644e+06,20.2611,20.2611,20.2611,15.7771,0,2.47525,0,1.67066e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.84641e+06,4.10595e+07,2.32528e+08,6.69644e+06,19.3481,19.3481,19.3481,15.7771,0,3.34658,0,1.79841e+08
11/16/2009 14:00,11,16,1,14,0,15,24,8.25605e+06,4.5482e+07,2.36186e+08,6.69644e+06,19.46,19.46,19.46,15.7771,0,3.57169,0,1.98011e+08
11/16/2009 15:00,11,16,1,15,0,15,28,8.47342e+06,4.48748e+07,2.35565e+08,6.69644e+06,19.4673,19.4673,19.4673,15.7771,0,3.52456,0,1.95783e+08
11/16/2009 16:00,11,16,1,16,0,14,32,1.04174e+07,4.1383e+07,2.33199e+08,6.69644e+06,19.2039,19.2039,19.2039,15.7771,0,3.36156,0,1.73411e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.56137e+07,3.15756e+07,2.35954e+08,6.69644e+06,18.3389,18.3389,18.3389,15.7771,0,2.95099,0,1.13823e+08
11/16/2009 18:00,11,16,1,18,0,7,52,2.21592e+07,2.08737e+07,2.47071e+08,6.69644e+06,16.9792,16.9792,16.9792,15.7771,0,2.59185,0,4.69199e+07
11/16/2009 19:00,11,16,1,19,0,8,48,3.97331e+06,1.41393e+07,1.55966e+08,6.69644e+06,18.3188,18.3188,18.3188,15.7771,0,1.02327,0,3.91594e+07
11/16/2009 20:00,11,16,1,20,0,8,48,4.08793e+06,7.91944e+06,1.39869e+08,6.69644e+06,18.7394,18.7394,18.7394,15.7771,0,0.597127,0,2.66267e+07
11/16/2009 21:00,11,16,1,21,0,6,55,0,6.49137e+06,1.33805e+08,6.69644e+06,19.1168,19.1168,19.1168,15.7771,0,0.345863,0,1.73938e+07
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,5.72758e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,3.36135e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,3.36135e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,2.75327e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,2.75327e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,2.75327e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,2.75327e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,2.75327e+07,6.69644e+06,19.5371,19.5371,19.5371,19.5371,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,1.21497e+07,0,4.1428e+07,6.69644e+06,15.9504,15.9504,16.2788,15.4487,0.192275,0.383305,2.34735e+06,8.20374e+06
11/17/2009 07:00,11,17,2,7,0,4,59,1.06266e+07,0,4.56083e+07,6.69644e+06,13.8778,13.8778,15.7771,13.8778,0.448424,0,1.28363e+07,0
11/17/2009 08:00,11,17,2,8,0,6,60,3.89682e+06,0,5.1024e+07,6.69644e+06,13.3643,13.3643,15.7771,13.3643,0.117624,0,4.27276e+06,0
11/17/2009 09:00,11,17,2,9,0,8,61,3.96905e+06,1.36938e+06,9.07824e+07,6.69644e+06,13.7224,13.7224,15.7771,13.7224,0.229748,0,6.93189e+06,0
11/17/2009 10:00,11,17,2,10,0,10,39,2.58718e+06,1.17509e+07,1.88598e+08,6.69644e+06,16.9404,16.9404,17.1586,15.5589,0.173337,0.642877,1.34412e+06,2.08023e+07
11/17/2009 11:00,11,17,2,11,0,12,37,1.85677e+06,1.99677e+07,1.78814e+08,6.69644e+06,19.7739,19.7739,19.7739,15.7771,0,1.33262,0,8.15749e+07
11/17/2009 12:00,11,17,2,12,0,12,37,1.94732e+06,2.81862e+07,1.88885e+08,6.69644e+06,20.2061,20.2061,20.2061,15.7771,0,1.91622,0,1.27739e+08
11/17/2009 13:00,11,17,2,13,0,12,37,1.41326e+07,2.60407e+07,1.99312e+08,6.69644e+06,18.443,18.443,18.443,15.7771,0,2.46137,0,9.87951e+07
11/17/2009 14:00,11,17,2,14,0,12,37,1.43634e+07,2.52995e+07,1.98598e+08,6.69644e+06,18.0304,18.0304,18.0304,15.7771,0,2.41821,0,8.20453e+07
11/17/2009 15:00,11,17,2,15,0,11,39,1.57537e+07,2.72402e+07,2.02514e+08,6.69644e+06,17.9901,17.9901,17.9901,15.7771,0,2.64305,0,8.80718e+07
11/17/2009 16:00,11,17,2,16,0,10,39,1.76004e+07,2.78682e+07,2.33481e+08,6.69644e+06,17.8463,17.8463,17.8463,15.7771,0,2.79855,0,8.71933e+07
11/17/2009 17:00,11,17,2,17,0,9,41,1.93157e+07,2.41426e+07,2.30799e+08,6.69644e+06,17.4362,17.4362,17.4362,15.7771,0,2.63971,0,6.59507e+07
11/17/2009 18:00,11,17,2,18,0,8,44,2.09803e+07,1.84607e+07,2.42789e+08,6.69644e+06,16.773,16.773,16.773,15.7771,0,2.34394,0,3.5155e+07
11/17/2009 19:00,11,17,2,19,0,7,48,4.37974e+06,1.27731e+07,1.54709e+08,6.69644e+06,18.0969,18.0969,18.0969,15.7771,0,0.950442,0,3.31985e+07
11/17/2009 20:00,11,17,2,20,0,7,44,4.4564e+06,6.45435e+06,1.38492e+08,6.69644e+06,18.3962,18.3962,18.3962,15.7771,0,0.525822,0,2.07288e+07
11/17/2009 21:00,11,17,2,21,0,7,48,0,5.68254e+06,1.32836e+08,6.69644e+06,18.7786,18.7786,18.7786,15.7771,0,0.297726,0,1.34584e+07
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,5.72758e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,3.36135e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,3.36135e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,2.53714e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,2.53714e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,2.53714e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,2.53714e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,2.53714e+07,6.69644e+06,19.2774,19.2774,19.2774,19.2774,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,1.51078e+07,0,4.28462e+07,6.69644e+06,15.1886,15.1886,15.9819,14.9762,0.43215,0.331349,7.42831e+06,7.41898e+06
11/18/2009 07:00,11,18,3,7,0,3,74,1.19979e+07,0,4.51098e+07,6.69644e+06,13.4296,13.4296,15.7771,13.4296,0.535863,0,1.89606e+07,0
11/18/2009 08:00,11,18,3,8,0,3,81,1.07346e+07,0,4.08959e+07,6.69644e+06,13.0417,13.0417,15.7771,13.0417,0.456672,0,1.88308e+07,0
11/18/2009 09:00,11,18,3,9,0,4,69,5.8437e+06,0,7.20903e+07,6.69644e+06,12.9857,12.9857,15.7771,12.9857,0.239514,0,1.00787e+07,0
11/18/2009 10:00,11,18,3,10,0,6,60,3.91261e+06,4.70948e+06,1.33028e+08,6.69644e+06,14.8413,14.8413,15.8541,14.7644,0.295143,0.161402,6.25854e+06,561810
11/18/2009 11:00,11,18,3,11,0,6,60,3.10259e+06,2.12534e+07,2.00779e+08,6.69644e+06,18.6902,18.6902,18.6902,15.7771,0,1.51685,0,7.21393e+07
11/18/2009 12:00,11,18,3,12,0,8,52,2.32124e+06,3.37775e+07,2.15292e+08,6.69644e+06,20.1095,20.1095,20.1095,15.7771,0,2.35608,0,1.53737e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.76021e+07,3.96148e+07,2.39079e+08,6.69644e+06,18.612,18.612,18.612,15.7771,0,3.69568,0,1.57732e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.76344e+07,4.20956e+07,2.42111e+08,6.69644e+06,18.4942,18.4942,18.4942,15.7771,0,3.87407,0,1.58482e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.62466e+07,4.21426e+07,2.40572e+08,6.69644e+06,18.6215,18.6215,18.6215,15.7771,0,3.78144,0,1.61936e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.81114e+07,3.78089e+07,2.37152e+08,6.69644e+06,18.3282,18.3282,18.3282,15.7771,0,3.56405,0,1.36893e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.48411e+07,2.94096e+07,2.43348e+08,6.69644e+06,17.3618,17.3618,17.3618,15.7771,0,3.36702,0,8.03521e+07
11/18/2009 18:00,11,18,3,18,0,4,81,2.67552e+07,2.06886e+07,2.51841e+08,6.69644e+06,16.4992,16.4992,16.4992,15.7771,0,2.8661,0,3.11706e+07
11/18/2009 19:00,11,18,3,19,0,2,80,5.52862e+06,5.55876e+06,1.38582e+08,6.69644e+06,16.6471,16.6471,16.6471,15.7771,0,0.529398,0,6.94241e+06
11/18/2009 20:00,11,18,3,20,0,1,86,5.87386e+06,503712,9.28747e+07,6.69644e+06,15.9494,15.9494,16.0599,15.6667,0.142358,0.142257,473817,1.21157e+06
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,8.60188e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,4.58236e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,3.14522e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,3.14522e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,2.53714e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,2.53714e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,2.53714e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,2.53714e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,2.53714e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,2.53714e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,3.14522e+07,6.69644e+06,15.2465,15.2465,15.2465,15.2465,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,3.66803e+07,0,5.73037e+07,6.69644e+06,12.9903,12.9903,15.5246,12.9903,2.21006,0,8.40477e+07,0
11/19/2009 09:00,11,19,4,9,0,7,66,1.66022e+07,0,3.26803e+07,6.69644e+06,12.9033,12.9033,15.7771,12.9033,0.833764,0,3.61381e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,5.689e+06,1.43805e+06,3.56734e+07,6.69644e+06,13.4216,13.4216,15.7771,13.4216,0.317631,0,1.10914e+07,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.17169e+06,6.24601e+06,9.49249e+07,6.69644e+06,16.2344,16.2344,16.5179,15.4936,0.0939706,0.368661,1.60556e+06,5.23647e+06
11/19/2009 12:00,11,19,4,12,0,10,39,2.1083e+06,8.7922e+06,9.80932e+07,6.69644e+06,18.8151,18.8151,18.8151,15.7771,0,0.650836,0,2.97878e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.76968e+07,1.48196e+07,1.60559e+08,6.69644e+06,17.2374,17.2374,17.2374,15.7771,0,1.9926,0,4.2865e+07
11/19/2009 14:00,11,19,4,14,0,8,44,1.9278e+07,1.85744e+07,1.66688e+08,6.69644e+06,16.7874,16.7874,16.7874,15.7771,0,2.3075,0,3.57551e+07
11/19/2009 15:00,11,19,4,15,0,7,40,2.09583e+07,1.81806e+07,1.6796e+08,6.69644e+06,16.726,16.726,16.726,15.7771,0,2.37348,0,3.3918e+07
11/19/2009 16:00,11,19,4,16,0,7,44,2.13579e+07,1.47609e+07,1.64092e+08,6.69644e+06,16.2638,16.2638,16.2638,15.7771,0,2.1429,0,1.57072e+07
11/19/2009 17:00,11,19,4,17,0,4,59,2.67013e+07,8.33242e+06,1.68107e+08,6.69644e+06,15.025,15.025,15.7771,15.025,2.01993,0,2.28883e+07,0
11/19/2009 18:00,11,19,4,18,0,4,59,2.69914e+07,964110,1.3662e+08,6.69644e+06,13.6509,13.6509,15.7771,13.6509,1.62121,0,5.19528e+07,0
11/19/2009 19:00,11,19,4,19,0,3,63,5.4134e+06,0,7.16827e+07,6.69644e+06,13.2532,13.2532,15.7771,13.2532,0.232457,0,8.84358e+06,0
11/19/2009 20:00,11,19,4,20,0,3,58,2.83925e+06,0,3.44341e+07,6.69644e+06,13.1512,13.1512,15.6339,13.1512,0.0952542,0,3.77353e+06,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,3.14522e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,3.14522e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,3.14522e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,3.14522e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,2.75327e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,2.75327e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,2.75327e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.101,13.101,13.101,13.101,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,5.02617e+07,0,8.6891e+07,6.69644e+06,12.7867,12.7867,15.5226,12.7867,2.95159,0,1.32113e+08,0
11/20/2009 07:00,11,20,5,7,0,-3,92,2.46526e+07,0,6.24749e+07,6.69644e+06,12.8067,12.8067,15.7771,12.8067,1.36481,0,6.11178e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,2.48359e+07,0,7.79147e+07,6.69644e+06,12.8052,12.8052,15.7771,12.8052,1.37762,0,6.17232e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.48292e+07,0,9.29703e+07,6.69644e+06,12.8765,12.8765,15.7771,12.8765,0.704765,0,3.08178e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,7.43269e+06,0,1.82705e+08,6.69644e+06,12.9538,12.9538,15.7771,12.9538,0.347094,0,1.47728e+07,0
11/20/2009 11:00,11,20,5,11,0,-2,85,6.89711e+06,0,1.82086e+08,6.69644e+06,12.9997,12.9997,15.7771,12.9997,0.321889,0,1.34771e+07,0
11/20/2009 12:00,11,20,5,12,0,-2,92,6.83398e+06,0,1.63012e+08,6.69644e+06,13.0225,13.0225,15.7771,13.0225,0.318076,0,1.32079e+07,0
11/20/2009 13:00,11,20,5,13,0,-2,92,3.6624e+07,612761,2.15221e+08,6.69644e+06,13.0437,13.0437,15.7771,13.0437,2.18622,0,9.00836e+07,0
11/20/2009 14:00,11,20,5,14,0,-2,85,3.65924e+07,2.61716e+06,1.95389e+08,6.69644e+06,13.3019,13.3019,15.7771,13.3019,2.2804,0,8.50814e+07,0
11/20/2009 15:00,11,20,5,15,0,-2,92,3.65716e+07,5.3534e+06,1.98637e+08,6.69644e+06,13.7771,13.7771,15.7771,13.7771,2.45558,0,7.40188e+07,0
11/20/2009 16:00,11,20,5,16,0,-2,85,3.65258e+07,1.06174e+07,2.23969e+08,6.69644e+06,14.5841,14.5841,15.7771,14.5841,2.81476,0,5.05881e+07,0
11/20/2009 17:00,11,20,5,17,0,-2,85,3.6603e+07,9.60153e+06,2.32078e+08,6.69644e+06,14.5858,14.5858,15.7771,14.5858,2.74913,0,4.93496e+07,0
11/20/2009 18:00,11,20,5,18,0,-2,85,3.67057e+07,6.10014e+06,2.45034e+08,6.69644e+06,14.0889,14.0889,15.7771,14.0889,2.5148,0,6.39821e+07,0
11/20/2009 19:00,11,20,5,19,0,-2,85,6.86869e+06,0,1.42207e+08,6.69644e+06,13.7053,13.7053,15.7771,13.7053,0.320175,0,9.99774e+06,0
11/20/2009 20:00,11,20,5,20,0,-3,92,7.38266e+06,0,1.34136e+08,6.69644e+06,13.3373,13.3373,15.7771,13.3373,0.347601,0,1.27923e+07,0
11/20/2009 21:00,11,20,5,21,0,-3,92,2.20462e+06,0,1.28519e+08,6.69644e+06,13.2114,13.2114,15.7771,13.2114,0.0339648,0,1.31356e+06,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,5.72758e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,3.36135e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,3.36135e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,2.75327e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,2.75327e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,2.75327e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,2.75327e+07,6.69644e+06,13.1983,13.1983,13.1983,13.1983,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,725574,0,2.82596e+07,6.69644e+06,13.198,13.198,14.4877,13.198,0.00086249,0,33534.3,0
11/21/2009 06:00,11,21,6,6,0,-4,77,8.12277e+07,0,1.21441e+08,6.69644e+06,12.7893,12.7893,15.7771,12.7893,4.08774,0,1.83084e+08,0
