Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/21/2009 07:00,11,21,6,7,0,-4,77,3.49308e+07,0,7.49808e+07,6.69644e+06,12.8019,12.8019,15.7771,12.8019,2.05935,0,9.23677e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,3.44069e+07,0,8.95296e+07,6.69644e+06,12.8072,12.8072,15.7771,12.8072,2.01726,0,9.03195e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,2.09429e+07,0,1.00334e+08,6.69644e+06,12.8684,12.8684,15.7771,12.8684,1.09764,0,4.81317e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,8.68353e+06,0,1.62079e+08,6.69644e+06,12.9328,12.9328,15.7771,12.9328,0.405746,0,1.73974e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,7.58749e+06,0,1.60838e+08,6.69644e+06,12.9789,12.9789,15.7771,12.9789,0.3575,0,1.50805e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,6.46842e+06,0,1.59528e+08,6.69644e+06,13.0067,13.0067,15.7771,13.0067,0.296019,0,1.23626e+07,0
11/21/2009 13:00,11,21,6,13,0,0,72,3.31095e+07,4.40343e+06,1.9385e+08,6.69644e+06,13.6406,13.6406,15.7771,13.6406,2.20049,0,7.01233e+07,0
11/21/2009 14:00,11,21,6,14,0,1,67,3.12761e+07,1.09982e+07,1.99733e+08,6.69644e+06,14.7956,14.7956,15.7771,14.7956,2.49835,0,3.63328e+07,0
11/21/2009 15:00,11,21,6,15,0,1,67,3.1127e+07,1.62095e+07,2.24913e+08,6.69644e+06,15.5735,15.5735,15.7771,15.5735,2.84885,0,8.73793e+06,0
11/21/2009 16:00,11,21,6,16,0,-1,78,3.42811e+07,1.76069e+07,2.30056e+08,6.69644e+06,15.6477,15.6477,15.7771,15.6477,3.15034,0,6.14133e+06,0
11/21/2009 17:00,11,21,6,17,0,-2,85,3.62485e+07,1.26629e+07,2.35404e+08,6.69644e+06,15.0692,15.0692,15.7771,15.0692,2.93104,0,3.12595e+07,0
11/21/2009 18:00,11,21,6,18,0,-2,85,3.65336e+07,7.68982e+06,2.46786e+08,6.69644e+06,14.377,14.377,15.7771,14.377,2.61292,0,5.51369e+07,0
11/21/2009 19:00,11,21,6,19,0,-3,92,6.99932e+06,1.81312e+06,1.44276e+08,6.69644e+06,14.0846,14.0846,15.7771,14.0846,0.361764,0,9.22888e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,7.08199e+06,0,1.33795e+08,6.69644e+06,13.6652,13.6652,15.7771,13.6652,0.333072,0,1.06019e+07,0
11/21/2009 21:00,11,21,6,21,0,-2,85,1.60087e+06,0,1.27822e+08,6.69644e+06,13.4434,13.4434,15.7771,13.4434,0.00458437,0,161262,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,5.72758e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,3.36135e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,3.36135e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,2.75327e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,2.75327e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,2.75327e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,2.75327e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,2.75327e+07,6.69644e+06,13.4411,13.4411,13.4411,13.4411,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,6.22921e+07,0,1.00065e+08,6.69644e+06,12.8167,12.8167,15.7771,12.8167,3.31107,0,1.45711e+08,0
11/22/2009 07:00,11,22,0,7,0,-3,71,3.20499e+07,0,7.14567e+07,6.69644e+06,12.8133,12.8133,15.7771,12.8133,1.85884,0,8.30537e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,2.90971e+07,0,8.23652e+07,6.69644e+06,12.8326,12.8326,15.7771,12.8326,1.64864,0,7.31834e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,1.06526e+07,0,9.68574e+07,6.69644e+06,12.8991,12.8991,15.7771,12.8991,0.530704,0,2.30251e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.12463e+06,1.19656e+06,1.58442e+08,6.69644e+06,13.394,13.394,15.7771,13.394,0.230243,0,8.12198e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,2.60117e+06,1.00873e+07,1.86636e+08,6.69644e+06,16.5227,16.5227,16.8426,15.4572,0.256834,0.458603,1.72445e+06,1.40538e+07
11/22/2009 12:00,11,22,0,12,0,12,26,1.69244e+06,2.24935e+07,1.81714e+08,6.69644e+06,19.7822,19.7822,19.7822,15.7771,0,1.50015,0,9.19126e+07
11/22/2009 13:00,11,22,0,13,0,12,26,1.35195e+07,2.5635e+07,1.98359e+08,6.69644e+06,18.5208,18.5208,18.5208,15.7771,0,2.42784,0,9.99845e+07
11/22/2009 14:00,11,22,0,14,0,13,25,1.17695e+07,3.18483e+07,2.23143e+08,6.69644e+06,18.6623,18.6623,18.6623,15.7771,0,2.77869,0,1.20695e+08
11/22/2009 15:00,11,22,0,15,0,13,23,1.17877e+07,3.24265e+07,2.23866e+08,6.69644e+06,18.7437,18.7437,18.7437,15.7771,0,2.82196,0,1.26034e+08
11/22/2009 16:00,11,22,0,16,0,11,31,1.51532e+07,2.96135e+07,2.23952e+08,6.69644e+06,18.2786,18.2786,18.2786,15.7771,0,2.81132,0,1.05885e+08
11/22/2009 17:00,11,22,0,17,0,9,35,1.88289e+07,2.1722e+07,2.27439e+08,6.69644e+06,17.3799,17.3799,17.3799,15.7771,0,2.46395,0,5.94688e+07
11/22/2009 18:00,11,22,0,18,0,4,54,2.6784e+07,1.50158e+07,2.45012e+08,6.69644e+06,16.0115,16.0115,16.0115,15.7771,0,2.48919,0,8.78567e+06
11/22/2009 19:00,11,22,0,19,0,6,43,4.58301e+06,9.24819e+06,1.50645e+08,6.69644e+06,17.1957,17.1957,17.1957,15.7771,0,0.718137,0,1.53421e+07
11/22/2009 20:00,11,22,0,20,0,4,59,5.17751e+06,805858,1.32688e+08,6.69644e+06,17.0219,17.0219,17.0219,15.7771,0,0.263438,0,4.93855e+06
11/22/2009 21:00,11,22,0,21,0,2,73,0,578274,1.26899e+08,6.69644e+06,16.3769,16.3769,16.3769,15.7771,0,0.029523,0,266889
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,5.72758e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,3.36135e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,3.36135e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,2.75327e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,2.75327e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,2.75327e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,2.75327e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,2.75327e+07,6.69644e+06,16.5164,16.5164,16.5164,16.5164,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,3.05882e+07,0,6.38082e+07,6.69644e+06,13.2258,13.2258,15.5076,13.2258,1.84418,0,6.02829e+07,0
11/23/2009 07:00,11,23,1,7,0,-1,78,2.01642e+07,0,5.70769e+07,6.69644e+06,12.8424,12.8424,15.7771,12.8424,1.06621,0,4.71715e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,1.98847e+07,0,7.19786e+07,6.69644e+06,12.8267,12.8267,15.7771,12.8267,1.0515,0,4.67696e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,8.84797e+06,0,9.45894e+07,6.69644e+06,12.8893,12.8893,15.7771,12.8893,0.424233,0,1.84685e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,6.12379e+06,0,1.59152e+08,6.69644e+06,12.9649,12.9649,15.7771,12.9649,0.275239,0,1.16686e+07,0
11/23/2009 11:00,11,23,1,11,0,1,67,5.29548e+06,3.46813e+06,1.62539e+08,6.69644e+06,14.3221,14.3221,15.7771,14.3221,0.452629,0,9.53018e+06,0
11/23/2009 12:00,11,23,1,12,0,3,58,3.96461e+06,1.9024e+07,1.79875e+08,6.69644e+06,18.1148,18.1148,18.1148,15.7771,0,1.38288,0,5.35703e+07
11/23/2009 13:00,11,23,1,13,0,4,59,2.52823e+07,2.76922e+07,2.13857e+08,6.69644e+06,17.4048,17.4048,17.4048,15.7771,0,3.32231,0,8.14297e+07
11/23/2009 14:00,11,23,1,14,0,4,59,2.56024e+07,2.50833e+07,2.10887e+08,6.69644e+06,16.9253,16.9253,16.9253,15.7771,0,3.14151,0,5.43218e+07
11/23/2009 15:00,11,23,1,15,0,5,55,2.41316e+07,2.68793e+07,2.30465e+08,6.69644e+06,17.1196,17.1196,17.1196,15.7771,0,3.17643,0,6.42197e+07
11/23/2009 16:00,11,23,1,16,0,3,63,2.76849e+07,2.32977e+07,2.29823e+08,6.69644e+06,16.6578,16.6578,16.6578,15.7771,0,3.13475,0,4.15796e+07
11/23/2009 17:00,11,23,1,17,0,2,67,2.96825e+07,1.83894e+07,2.35221e+08,6.69644e+06,16.0622,16.0622,16.0622,15.7771,0,2.91141,0,1.25017e+07
11/23/2009 18:00,11,23,1,18,0,-1,92,3.45661e+07,1.30215e+07,2.51097e+08,6.69644e+06,15.2048,15.2048,15.7771,15.2048,2.84848,0,2.4562e+07,0
11/23/2009 19:00,11,23,1,19,0,-1,92,6.31763e+06,7.6991e+06,1.50672e+08,6.69644e+06,16.3226,16.3226,16.3226,15.7771,0,0.723544,0,5.94447e+06
11/23/2009 20:00,11,23,1,20,0,-1,92,6.40517e+06,722232,1.33922e+08,6.69644e+06,16.0423,16.0423,16.1232,15.6963,0.165839,0.165756,404057,1.72794e+06
11/23/2009 21:00,11,23,1,21,0,-1,92,0,441251,1.26728e+08,6.69644e+06,15.4135,15.4135,15.7771,15.4135,0.0201308,0,110156,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,5.72758e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,3.36135e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,3.36135e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,2.75327e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,2.75327e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,2.75327e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,2.75327e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,2.75327e+07,6.69644e+06,15.5335,15.5335,15.5335,15.5335,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,5.421e+07,0,9.13271e+07,6.69644e+06,12.8908,12.8908,15.5569,12.8908,3.09804,0,1.24764e+08,0
11/24/2009 07:00,11,24,2,7,0,-5,71,2.69647e+07,0,6.53189e+07,6.69644e+06,12.7872,12.7872,15.7771,12.7872,1.52557,0,6.87651e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,2.7154e+07,0,8.07556e+07,6.69644e+06,12.7959,12.7959,15.7771,12.7959,1.53499,0,6.89882e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,9.25493e+06,0,9.50671e+07,6.69644e+06,12.8735,12.8735,15.7771,12.8735,0.450029,0,1.9699e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.42562e+06,3.08652e+06,1.81213e+08,6.69644e+06,14.0938,14.0938,15.7771,14.0938,0.435286,0,1.05463e+07,0
11/24/2009 11:00,11,24,2,11,0,3,45,4.05146e+06,1.11078e+07,1.8939e+08,6.69644e+06,17.114,17.114,17.1435,15.7476,0.138244,0.713951,245955,2.0113e+07
11/24/2009 12:00,11,24,2,12,0,4,42,3.44712e+06,2.39336e+07,2.04402e+08,6.69644e+06,19.4338,19.4338,19.4338,15.7771,0,1.71024,0,9.48529e+07
11/24/2009 13:00,11,24,2,13,0,5,33,2.38232e+07,2.80666e+07,2.1274e+08,6.69644e+06,17.5433,17.5433,17.5433,15.7771,0,3.26167,0,8.6555e+07
11/24/2009 14:00,11,24,2,14,0,6,30,2.31548e+07,2.04379e+07,2.02397e+08,6.69644e+06,16.7531,16.7531,16.7531,15.7771,0,2.64652,0,3.88997e+07
11/24/2009 15:00,11,24,2,15,0,6,28,2.33263e+07,2.04804e+07,2.21608e+08,6.69644e+06,16.6515,16.6515,16.6515,15.7771,0,2.6587,0,3.50141e+07
11/24/2009 16:00,11,24,2,16,0,6,30,2.35212e+07,2.05317e+07,2.21836e+08,6.69644e+06,16.645,16.645,16.645,15.7771,0,2.67323,0,3.49415e+07
11/24/2009 17:00,11,24,2,17,0,5,33,2.5248e+07,1.79461e+07,2.29822e+08,6.69644e+06,16.3003,16.3003,16.3003,15.7771,0,2.59834,0,2.04748e+07
11/24/2009 18:00,11,24,2,18,0,5,33,2.5394e+07,1.31329e+07,2.4118e+08,6.69644e+06,15.7318,15.7318,15.7771,15.7318,2.26912,0,1.5495e+06,0
11/24/2009 19:00,11,24,2,19,0,3,41,5.37164e+06,8.03546e+06,1.50048e+08,6.69644e+06,16.7875,16.7875,16.7875,15.7771,0,0.689893,0,1.0498e+07
11/24/2009 20:00,11,24,2,20,0,4,38,5.21904e+06,675313,1.3257e+08,6.69644e+06,16.5854,16.5854,16.5854,15.7771,0,0.256941,0,3.12757e+06
11/24/2009 21:00,11,24,2,21,0,2,48,0,480379,1.26777e+08,6.69644e+06,15.9964,15.9964,15.9964,15.7771,0,0.022827,0,75502.4
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,5.72758e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,3.36135e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,3.36135e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,2.53714e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,2.53714e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,2.53714e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,2.53714e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,2.53714e+07,6.69644e+06,16.115,16.115,16.115,16.115,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,3.25125e+07,0,6.39415e+07,6.69644e+06,13.1755,13.1755,15.5281,13.1755,1.96261,0,6.70284e+07,0
11/25/2009 07:00,11,25,3,7,0,3,58,1.95432e+07,0,5.41402e+07,6.69644e+06,12.8817,12.8817,15.7771,12.8817,1.01609,0,4.4352e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,2.01378e+07,0,5.2127e+07,6.69644e+06,12.8795,12.8795,15.7771,12.8795,1.05191,0,4.59504e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,6.7225e+06,0,7.3185e+07,6.69644e+06,12.9163,12.9163,15.7771,12.9163,0.294546,0,1.27029e+07,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.90152e+06,4.68159e+06,1.31895e+08,6.69644e+06,14.8725,14.8725,15.8785,14.7712,0.256532,0.138476,5.41542e+06,634019
11/25/2009 11:00,11,25,3,11,0,12,34,1.74817e+06,1.83156e+07,1.95755e+08,6.69644e+06,18.7096,18.7096,18.7096,15.7771,0,1.2354,0,6.04806e+07
11/25/2009 12:00,11,25,3,12,0,13,25,0,3.28561e+07,2.11795e+08,6.69644e+06,20.2599,20.2599,20.2599,15.7771,0,2.24908,0,1.51762e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.85047e+06,3.78729e+07,2.28619e+08,6.69644e+06,19.3129,19.3129,19.3129,15.7771,0,3.12469,0,1.66338e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.76587e+06,4.27084e+07,2.3436e+08,6.69644e+06,19.2678,19.2678,19.2678,15.7771,0,3.44921,0,1.81245e+08
11/25/2009 15:00,11,25,3,15,0,14,23,9.99219e+06,4.18107e+07,2.33394e+08,6.69644e+06,19.241,19.241,19.241,15.7771,0,3.38234,0,1.76371e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.34069e+07,3.61293e+07,2.29981e+08,6.69644e+06,18.7368,18.7368,18.7368,15.7771,0,3.15575,0,1.40613e+08
11/25/2009 17:00,11,25,3,17,0,8,41,2.00603e+07,2.83393e+07,2.36822e+08,6.69644e+06,17.7096,17.7096,17.7096,15.7771,0,2.99261,0,8.70817e+07
11/25/2009 18:00,11,25,3,18,0,6,51,2.3479e+07,1.92824e+07,2.46617e+08,6.69644e+06,16.6747,16.6747,16.6747,15.7771,0,2.58268,0,3.49152e+07
11/25/2009 19:00,11,25,3,19,0,9,32,3.81008e+06,6.77886e+06,1.38178e+08,6.69644e+06,17.2686,17.2686,17.2686,15.7771,0,0.501898,0,1.12896e+07
11/25/2009 20:00,11,25,3,20,0,5,50,4.87386e+06,578216,9.18777e+07,6.69644e+06,16.8898,16.8898,16.8898,15.7771,0,0.229594,0,3.84721e+06
11/25/2009 21:00,11,25,3,21,0,4,54,0,232094,8.62724e+07,6.69644e+06,16.177,16.177,16.177,15.7771,0,0.00594022,0,35779.9
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,4.58236e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,3.14522e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,3.14522e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,2.53714e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,2.53714e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,2.53714e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,2.53714e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,2.53714e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,2.53714e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,3.14522e+07,6.69644e+06,16.2063,16.2063,16.2063,16.2063,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,3.1529e+07,0,5.17855e+07,6.69644e+06,13.1556,13.1556,15.5241,13.1556,1.90935,0,6.47431e+07,0
11/26/2009 09:00,11,26,4,9,0,2,73,1.80764e+07,0,3.43394e+07,6.69644e+06,12.8928,12.8928,15.7771,12.8928,0.932071,0,4.05374e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,7.67517e+06,665366,3.69199e+07,6.69644e+06,13.1267,13.1267,15.7771,13.1267,0.390939,0,1.55777e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.39073e+06,4.90986e+06,9.56586e+07,6.69644e+06,15.1397,15.1397,15.8881,15.0288,0.370112,0.128508,5.21481e+06,858832
11/26/2009 12:00,11,26,4,12,0,4,81,3.56702e+06,7.65757e+06,9.82397e+07,6.69644e+06,17.627,17.627,17.627,15.7771,0,0.652307,0,1.81977e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.5078e+07,1.43697e+07,1.68055e+08,6.69644e+06,16.3217,16.3217,16.3217,15.7771,0,2.41984,0,1.93243e+07
11/26/2009 14:00,11,26,4,14,0,6,70,2.21331e+07,1.80621e+07,1.6915e+08,6.69644e+06,16.3686,16.3686,16.3686,15.7771,0,2.44535,0,2.27561e+07
11/26/2009 15:00,11,26,4,15,0,4,69,2.55846e+07,1.46781e+07,1.68636e+08,6.69644e+06,15.9892,15.9892,15.9892,15.7771,0,2.40526,0,7.6847e+06
11/26/2009 16:00,11,26,4,16,0,2,80,2.89647e+07,1.16796e+07,1.68602e+08,6.69644e+06,15.2805,15.2805,15.7771,15.2805,2.4031,0,1.79802e+07,0
11/26/2009 17:00,11,26,4,17,0,2,73,2.94407e+07,7.01094e+06,1.69523e+08,6.69644e+06,14.5114,14.5114,15.7771,14.5114,2.10429,0,4.01339e+07,0
11/26/2009 18:00,11,26,4,18,0,2,31,2.99482e+07,522564,1.39307e+08,6.69644e+06,13.4219,13.4219,15.7771,13.4219,1.77924,0,6.31749e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,5.91177e+06,0,7.22243e+07,6.69644e+06,13.1315,13.1315,15.7771,13.1315,0.256136,0,1.02163e+07,0
11/26/2009 20:00,11,26,4,20,0,2,28,3.1652e+06,0,3.47913e+07,6.69644e+06,13.0587,13.0587,15.6287,13.0587,0.116141,0,4.76243e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,3.14522e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,3.14522e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,3.14522e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,3.14522e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,2.75327e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,2.75327e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,2.75327e+07,6.69644e+06,13.0113,13.0113,13.0113,13.0113,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,7.44167e+07,0,1.13226e+08,6.69644e+06,12.7273,12.7273,15.7771,12.7273,3.65942,0,1.67496e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,3.53769e+07,0,7.54666e+07,6.69644e+06,12.7684,12.7684,15.7771,12.7684,2.0935,0,9.49586e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,3.69801e+07,0,9.26215e+07,6.69644e+06,12.7691,12.7691,15.7771,12.7691,2.20256,0,9.98816e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,1.37663e+07,0,1.0017e+08,6.69644e+06,12.8529,12.8529,15.7771,12.8529,0.657924,0,2.90028e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,5.69632e+06,2.50719e+06,1.80781e+08,6.69644e+06,13.8297,13.8297,15.7771,13.8297,0.410582,0,1.16849e+07,0
11/27/2009 11:00,11,27,5,11,0,0,60,4.90587e+06,5.67716e+06,1.64889e+08,6.69644e+06,16.0663,16.0663,16.2294,15.614,0.129607,0.45708,1.27408e+06,4.03191e+06
11/27/2009 12:00,11,27,5,12,0,0,55,5.36216e+06,6.95174e+06,1.66645e+08,6.69644e+06,17.0891,17.0891,17.0891,15.7771,0,0.639162,0,1.30675e+07
11/27/2009 13:00,11,27,5,13,0,2,52,2.92804e+07,1.22919e+07,1.99197e+08,6.69644e+06,15.6089,15.6089,15.8659,15.5731,1.88722,0.575806,8.58295e+06,621743
11/27/2009 14:00,11,27,5,14,0,1,51,3.06463e+07,1.59905e+07,2.05237e+08,6.69644e+06,15.5993,15.5993,15.7771,15.5993,2.81247,0,7.51963e+06,0
11/27/2009 15:00,11,27,5,15,0,1,51,3.1211e+07,1.28211e+07,2.20827e+08,6.69644e+06,15.2806,15.2806,15.7771,15.2806,2.61887,0,1.95903e+07,0
11/27/2009 16:00,11,27,5,16,0,-1,66,3.44075e+07,1.43757e+07,2.26222e+08,6.69644e+06,15.2427,15.2427,15.7771,15.2427,2.93321,0,2.36151e+07,0
11/27/2009 17:00,11,27,5,17,0,-2,71,3.60606e+07,1.18801e+07,2.34279e+08,6.69644e+06,14.9312,14.9312,15.7771,14.9312,2.87409,0,3.66318e+07,0
11/27/2009 18:00,11,27,5,18,0,-2,65,3.61697e+07,8.21938e+06,2.47039e+08,6.69644e+06,14.4325,14.4325,15.7771,14.4325,2.62677,0,5.32247e+07,0
11/27/2009 19:00,11,27,5,19,0,-2,65,6.68853e+06,2.63953e+06,1.44945e+08,6.69644e+06,14.4691,14.4691,15.7771,14.4691,0.399372,0,7.86989e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,6.98763e+06,0,1.33692e+08,6.69644e+06,14.0882,14.0882,15.7771,14.0882,0.327364,0,8.33199e+06,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,1.59e+06,0,1.2781e+08,6.69644e+06,13.7219,13.7219,15.7771,13.7219,0.00394274,0,122130,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,5.72758e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,3.36135e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,3.36135e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,2.75327e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,2.75327e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,2.75327e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,2.75327e+07,6.69644e+06,13.7186,13.7186,13.7186,13.7186,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,4.92124e+07,0,8.55129e+07,6.69644e+06,12.8197,12.8197,15.5278,12.8197,2.83823,0,1.23329e+08,0
11/28/2009 07:00,11,28,6,7,0,-4,92,2.82745e+07,0,6.68888e+07,6.69644e+06,12.8007,12.8007,15.7771,12.8007,1.60927,0,7.22102e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,2.81046e+07,0,8.19058e+07,6.69644e+06,12.8008,12.8008,15.7771,12.8008,1.5986,0,7.17281e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,1.85203e+07,0,1.08581e+08,6.69644e+06,12.8694,12.8694,15.7771,12.8694,0.942822,0,4.1328e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,9.47906e+06,0,1.62964e+08,6.69644e+06,12.9391,12.9391,15.7771,12.9391,0.45495,0,1.94641e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,6.6281e+06,1.28028e+06,1.61275e+08,6.69644e+06,13.4305,13.4305,15.7771,13.4305,0.386228,0,1.35324e+07,0
11/28/2009 12:00,11,28,6,12,0,-6,92,6.44437e+06,7.62369e+06,1.68755e+08,6.69644e+06,15.6172,15.6172,16.1677,15.2266,0.317557,0.450883,4.91631e+06,5.10839e+06
11/28/2009 13:00,11,28,6,13,0,-6,84,4.1816e+07,5.55889e+06,2.04834e+08,6.69644e+06,14.285,14.285,15.7771,14.285,2.85629,0,6.47685e+07,0
11/28/2009 14:00,11,28,6,14,0,-7,92,4.39069e+07,6.55317e+06,2.30255e+08,6.69644e+06,13.9619,13.9619,15.7771,13.9619,3.01987,0,8.26273e+07,0
11/28/2009 15:00,11,28,6,15,0,-7,84,4.35581e+07,1.24516e+07,2.33998e+08,6.69644e+06,14.572,14.572,15.7771,14.572,3.40082,0,6.16643e+07,0
11/28/2009 16:00,11,28,6,16,0,-8,92,4.55182e+07,1.11818e+07,2.43803e+08,6.69644e+06,14.504,14.504,15.7771,14.504,3.44639,0,6.61148e+07,0
11/28/2009 17:00,11,28,6,17,0,-8,92,4.57725e+07,8.0831e+06,2.40321e+08,6.69644e+06,14.1339,14.1339,15.7771,14.1339,3.24827,0,8.04378e+07,0
11/28/2009 18:00,11,28,6,18,0,-8,84,4.59808e+07,4.14278e+06,2.52862e+08,6.69644e+06,13.5909,13.5909,15.7771,13.5909,2.99206,0,9.85964e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,8.33553e+06,0,1.43807e+08,6.69644e+06,13.3419,13.3419,15.7771,13.3419,0.409009,0,1.50131e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,8.64138e+06,0,1.35517e+08,6.69644e+06,13.1493,13.1493,15.7771,13.1493,0.425465,0,1.68604e+07,0
11/28/2009 21:00,11,28,6,21,0,-9,92,2.85595e+06,0,1.29269e+08,6.69644e+06,13.082,13.082,15.7771,13.082,0.0655609,0,2.66845e+06,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,5.72758e+07,6.69644e+06,13.0576,13.0576,13.0576,13.0576,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,3.36135e+07,6.69644e+06,13.0576,13.0576,13.0576,13.0576,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,3.36135e+07,6.69644e+06,13.0576,13.0576,13.0576,13.0576,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,2.75327e+07,6.69644e+06,13.0576,13.0576,13.0576,13.0576,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,2.75327e+07,6.69644e+06,13.0576,13.0576,13.0576,13.0576,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,2.75327e+07,6.69644e+06,13.0576,13.0576,13.0576,13.0576,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,1.43129e+06,0,2.89647e+07,6.69644e+06,13.0574,13.0574,15.7771,13.0574,0.000481713,0,19749.5,0
11/29/2009 05:00,11,29,0,5,0,-10,91,1.51176e+06,0,2.90532e+07,6.69644e+06,13.0548,13.0548,15.7771,13.0548,0.0057797,0,237186,0
11/29/2009 06:00,11,29,0,6,0,-10,84,9.64359e+07,0,1.38932e+08,6.69644e+06,12.7204,12.7204,15.7771,12.7204,4.82557,0,2.21696e+08,0
11/29/2009 07:00,11,29,0,7,0,-11,91,4.52033e+07,0,8.75789e+07,6.69644e+06,12.7298,12.7298,15.7771,12.7298,2.80751,0,1.28981e+08,0
11/29/2009 08:00,11,29,0,8,0,-10,91,4.44654e+07,0,1.01854e+08,6.69644e+06,12.7326,12.7326,15.7771,12.7326,2.74692,0,1.2608e+08,0
11/29/2009 09:00,11,29,0,9,0,-9,84,2.01999e+07,0,1.07669e+08,6.69644e+06,12.8235,12.8235,15.7771,12.8235,1.06752,0,4.75325e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,9.66554e+06,1.14655e+06,1.83533e+08,6.69644e+06,13.2743,13.2743,15.7771,13.2743,0.546497,0,2.05026e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,7.03619e+06,4.55857e+06,1.84821e+08,6.69644e+06,14.9367,14.9367,15.7771,14.9367,0.637687,0,7.7055e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,6.83094e+06,9.58314e+06,1.71578e+08,6.69644e+06,16.7024,16.7024,16.7024,15.7771,0,0.920946,0,1.4059e+07
11/29/2009 13:00,11,29,0,13,0,-8,64,4.59099e+07,5.47245e+06,2.31175e+08,6.69644e+06,14.1924,14.1924,15.7771,14.1924,3.08085,0,7.43752e+07,0
11/29/2009 14:00,11,29,0,14,0,-7,59,4.40733e+07,1.05752e+07,2.13314e+08,6.69644e+06,14.3534,14.3534,15.7771,14.3534,3.30466,0,7.08067e+07,0
11/29/2009 15:00,11,29,0,15,0,-8,64,4.60027e+07,6.72624e+06,2.10691e+08,6.69644e+06,13.9662,13.9662,15.7771,13.9662,3.17117,0,8.6547e+07,0
11/29/2009 16:00,11,29,0,16,0,-9,64,4.77952e+07,8.18171e+06,2.39583e+08,6.69644e+06,14.0317,14.0317,15.7771,14.0317,3.39031,0,8.91772e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,5.10687e+07,5.62295e+06,2.43177e+08,6.69644e+06,13.7104,13.7104,15.7771,13.7104,3.43441,0,1.06977e+08,0
11/29/2009 18:00,11,29,0,18,0,-13,76,5.44267e+07,0,2.57431e+08,6.69644e+06,13.1148,13.1148,15.7771,13.1148,3.36867,0,1.35192e+08,0
11/29/2009 19:00,11,29,0,19,0,-13,76,9.7395e+06,0,1.45339e+08,6.69644e+06,13.0386,13.0386,15.7771,13.0386,0.494374,0,2.04084e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,1.30693e+07,0,1.40575e+08,6.69644e+06,13.0077,13.0077,15.7771,13.0077,0.677968,0,2.83103e+07,0
11/29/2009 21:00,11,29,0,21,0,-14,76,6.38348e+06,0,1.33468e+08,6.69644e+06,12.9312,12.9312,15.7771,12.9312,0.282792,0,1.21327e+07,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,5.72758e+07,6.69644e+06,12.888,12.888,12.888,12.888,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,3.36135e+07,6.69644e+06,12.888,12.888,12.888,12.888,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,3.36135e+07,6.69644e+06,12.888,12.888,12.888,12.888,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,2.75327e+07,6.69644e+06,12.888,12.888,12.888,12.888,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,745514,0,2.82816e+07,6.69644e+06,12.8877,12.8877,14.3326,12.8877,0.00222171,0,96780.8,0
11/30/2009 03:00,11,30,1,3,0,-12,48,1.51334e+06,0,2.90549e+07,6.69644e+06,12.8858,12.8858,15.7771,12.8858,0.00588564,0,256538,0
11/30/2009 04:00,11,30,1,4,0,-12,52,2.08539e+06,0,2.97243e+07,6.69644e+06,12.8724,12.8724,15.7771,12.8724,0.0362493,0,1.58842e+06,0
11/30/2009 05:00,11,30,1,5,0,-11,48,2.13578e+06,0,2.97881e+07,6.69644e+06,12.8407,12.8407,15.7771,12.8407,0.0396562,0,1.75546e+06,0
11/30/2009 06:00,11,30,1,6,0,-11,48,1.11478e+08,0,1.56873e+08,6.69644e+06,12.6948,12.6948,15.7771,12.6948,5.76246,0,2.6796e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,5.42241e+07,0,9.85355e+07,6.69644e+06,12.7336,12.7336,15.7771,12.7336,3.43581,0,1.57648e+08,0
11/30/2009 08:00,11,30,1,8,0,-9,44,5.21433e+07,0,1.1115e+08,6.69644e+06,12.7386,12.7386,15.7771,12.7386,3.27606,0,1.50072e+08,0
11/30/2009 09:00,11,30,1,9,0,-6,41,2.47956e+07,0,1.13239e+08,6.69644e+06,12.8164,12.8164,15.7771,12.8164,1.36701,0,6.10165e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,9.30533e+06,924602,1.82963e+08,6.69644e+06,13.1765,13.1765,15.7771,13.1765,0.510398,0,1.99324e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,6.2541e+06,4.57796e+06,1.84023e+08,6.69644e+06,14.9235,14.9235,15.7845,14.9161,0.426416,0.147323,6.99828e+06,65675.3
11/30/2009 12:00,11,30,1,12,0,0,39,4.61466e+06,1.16225e+07,1.90702e+08,6.69644e+06,17.4698,17.4698,17.4698,15.7771,0,0.929958,0,2.49684e+07
11/30/2009 13:00,11,30,1,13,0,1,40,3.01437e+07,1.95895e+07,2.28279e+08,6.69644e+06,16.3354,16.3354,16.3354,15.7771,0,3.05439,0,2.52285e+07
11/30/2009 14:00,11,30,1,14,0,2,40,2.85661e+07,2.25297e+07,2.30134e+08,6.69644e+06,16.4043,16.4043,16.4043,15.7771,0,3.1609,0,2.98819e+07
11/30/2009 15:00,11,30,1,15,0,3,41,2.71392e+07,2.32363e+07,2.29365e+08,6.69644e+06,16.5834,16.5834,16.5834,15.7771,0,3.11244,0,3.77954e+07
11/30/2009 16:00,11,30,1,16,0,4,32,2.58826e+07,2.2504e+07,2.26978e+08,6.69644e+06,16.6337,16.6337,16.6337,15.7771,0,2.96946,0,3.83093e+07
11/30/2009 17:00,11,30,1,17,0,0,46,3.278e+07,1.53763e+07,2.34961e+08,6.69644e+06,15.6213,15.6213,15.7771,15.6213,2.89809,0,6.80496e+06,0
11/30/2009 18:00,11,30,1,18,0,-1,46,3.47277e+07,7.63819e+06,2.44766e+08,6.69644e+06,14.49,14.49,15.7771,14.49,2.49348,0,4.8374e+07,0
11/30/2009 19:00,11,30,1,19,0,-6,64,7.66921e+06,698444,1.43917e+08,6.69644e+06,14.0896,14.0896,15.7771,14.0896,0.406593,0,1.03401e+07,0
11/30/2009 20:00,11,30,1,20,0,-4,50,7.54813e+06,0,1.34307e+08,6.69644e+06,13.6371,13.6371,15.7771,13.6371,0.355078,0,1.14754e+07,0
11/30/2009 21:00,11,30,1,21,0,-5,54,2.57348e+06,0,1.28911e+08,6.69644e+06,13.3938,13.3938,15.7771,13.3938,0.0453648,0,1.63697e+06,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,5.72758e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,3.36135e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,3.36135e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,2.75327e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,2.75327e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,2.75327e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,2.75327e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,2.75327e+07,6.69644e+06,13.3561,13.3561,13.3561,13.3561,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,7.96799e+07,0,1.1938e+08,6.69644e+06,12.8094,12.8094,15.7771,12.8094,3.95428,0,1.7534e+08,0
12/01/2009 07:00,12,1,2,7,0,0,36,3.43442e+07,0,7.41285e+07,6.69644e+06,12.8371,12.8371,15.7771,12.8371,1.99715,0,8.85185e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,3.06493e+07,0,8.34495e+07,6.69644e+06,12.8442,12.8442,15.7771,12.8442,1.74691,0,7.72399e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,9.98562e+06,0,9.60702e+07,6.69644e+06,12.9026,12.9026,15.7771,12.9026,0.499721,0,2.16548e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,4.82335e+06,2.33368e+06,1.79641e+08,6.69644e+06,13.8106,13.8106,15.7771,13.8106,0.328017,0,9.36698e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,4.14421e+06,1.07202e+06,1.77305e+08,6.69644e+06,14.8185,14.8185,15.7771,14.8185,0.220472,0,3.17967e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,3.98289e+06,6.587e+06,1.45686e+08,6.69644e+06,16.0127,16.0127,16.2327,15.5572,0.105131,0.427395,1.04515e+06,4.82519e+06
12/01/2009 13:00,12,1,2,13,0,11,24,1.59081e+07,1.21467e+07,1.84325e+08,6.69644e+06,16.572,16.572,16.572,15.7771,0,1.60924,0,1.91351e+07
12/01/2009 14:00,12,1,2,14,0,12,20,1.43418e+07,1.47085e+07,1.85728e+08,6.69644e+06,16.9284,16.9284,16.9284,15.7771,0,1.69037,0,2.93091e+07
12/01/2009 15:00,12,1,2,15,0,12,22,1.41309e+07,1.96194e+07,2.1052e+08,6.69644e+06,17.4772,17.4772,17.4772,15.7771,0,2.02454,0,5.18297e+07
12/01/2009 16:00,12,1,2,16,0,10,28,1.70667e+07,2.26352e+07,2.17409e+08,6.69644e+06,17.5222,17.5222,17.5222,15.7771,0,2.42014,0,6.35958e+07
12/01/2009 17:00,12,1,2,17,0,7,34,2.20166e+07,1.73235e+07,2.25521e+08,6.69644e+06,16.6439,16.6439,16.6439,15.7771,0,2.34942,0,3.06706e+07
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.32874e+07,1.16093e+07,2.37016e+08,6.69644e+06,15.7419,15.7419,15.7771,15.7419,2.02913,0,1.07592e+06,0
12/01/2009 19:00,12,1,2,19,0,6,33,4.68608e+06,5.52573e+06,1.46258e+08,6.69644e+06,16.3277,16.3277,16.3277,15.7771,0,0.475549,0,3.96257e+06
12/01/2009 20:00,12,1,2,20,0,6,33,4.76774e+06,394368,1.31728e+08,6.69644e+06,16.1564,16.1564,16.1699,15.7636,0.0702183,0.140422,42908.8,1.24605e+06
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,181488,1.26404e+08,6.69644e+06,15.5748,15.5748,15.7771,15.5748,0.00250885,0,7646.86,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,5.72758e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,3.36135e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,3.36135e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,2.53714e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,2.53714e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,2.53714e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,2.53714e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,2.53714e+07,6.69644e+06,15.589,15.589,15.589,15.589,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,5.23887e+07,0,8.68682e+07,6.69644e+06,12.9797,12.9797,15.7771,12.9797,2.95105,0,1.14835e+08,0
12/02/2009 07:00,12,2,3,7,0,0,27,2.62558e+07,0,6.22375e+07,6.69644e+06,12.847,12.847,15.7771,12.847,1.46121,0,6.45445e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,2.92695e+07,0,6.31607e+07,6.69644e+06,12.8333,12.8333,15.7771,12.8333,1.66328,0,7.38144e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,1.45518e+07,0,8.20647e+07,6.69644e+06,12.8877,12.8877,15.7771,12.8877,0.697612,0,3.03866e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,7.1005e+06,432418,1.31223e+08,6.69644e+06,13.0562,13.0562,15.7771,13.0562,0.339623,0,1.39044e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.82351e+06,1.8085e+06,1.80062e+08,6.69644e+06,13.8904,13.8904,15.7771,13.8904,0.373892,0,1.05423e+07,0
12/02/2009 12:00,12,2,3,12,0,-1,27,5.29775e+06,1.11498e+07,1.90748e+08,6.69644e+06,16.5022,16.5022,16.7735,15.5059,0.185667,0.745274,2.27647e+06,1.63207e+07
12/02/2009 13:00,12,2,3,13,0,-1,27,3.36289e+07,1.67976e+07,2.09572e+08,6.69644e+06,15.8446,15.8446,15.9025,15.7192,1.62345,1.44676,2.83144e+06,5.46575e+06
12/02/2009 14:00,12,2,3,14,0,1,21,3.04837e+07,2.05501e+07,2.29687e+08,6.69644e+06,16.0459,16.0459,16.0459,15.7771,0,3.13092,0,1.26767e+07
12/02/2009 15:00,12,2,3,15,0,1,61,3.05363e+07,2.14431e+07,2.30794e+08,6.69644e+06,16.1721,16.1721,16.1721,15.7771,0,3.19345,0,1.89969e+07
12/02/2009 16:00,12,2,3,16,0,0,46,3.22392e+07,1.84104e+07,2.28864e+08,6.69644e+06,15.8424,15.8424,15.8424,15.7771,0,3.08116,0,3.02951e+06
12/02/2009 17:00,12,2,3,17,0,2,28,2.9504e+07,1.61799e+07,2.3234e+08,6.69644e+06,15.7317,15.7317,15.7771,15.7317,2.74551,0,1.87715e+06,0
12/02/2009 18:00,12,2,3,18,0,-3,42,3.76199e+07,9.80177e+06,2.5056e+08,6.69644e+06,14.6962,14.6962,15.7771,14.6962,2.83206,0,4.61253e+07,0
12/02/2009 19:00,12,2,3,19,0,-5,49,7.41645e+06,0,1.3416e+08,6.69644e+06,14.0348,14.0348,15.7771,14.0348,0.353311,0,9.27727e+06,0
12/02/2009 20:00,12,2,3,20,0,-4,45,7.27749e+06,0,9.38128e+07,6.69644e+06,13.4643,13.4643,15.7771,13.4643,0.34489,0,1.20232e+07,0
12/02/2009 21:00,12,2,3,21,0,-6,54,2.71821e+06,0,8.88757e+07,6.69644e+06,13.2887,13.2887,15.7771,13.2887,0.0515123,0,1.93413e+06,0
12/02/2009 22:00,12,2,3,22,0,-9,53,6.80159e+06,0,5.35467e+07,6.69644e+06,13.1405,13.1405,15.7771,13.1405,0.301501,0,1.20036e+07,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,3.14522e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,3.14522e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,2.53714e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,2.53714e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,2.53714e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,2.53714e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,2.53714e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,2.53714e+07,6.69644e+06,13.0368,13.0368,13.0368,13.0368,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,1.46947e+06,0,3.29261e+07,6.69644e+06,13.0358,13.0358,15.7771,13.0358,0.00298277,0,123267,0
12/03/2009 08:00,12,3,4,8,0,-6,41,9.06787e+07,0,1.19066e+08,6.69644e+06,12.7502,12.7502,15.7771,12.7502,4.61149,0,2.09987e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,3.05754e+07,0,4.9191e+07,6.69644e+06,12.8395,12.8395,15.7771,12.8395,1.738,0,7.69695e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,2.21196e+07,0,5.30401e+07,6.69644e+06,12.8855,12.8855,15.7771,12.8855,1.19206,0,5.19652e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,8.1399e+06,1.415e+06,9.56841e+07,6.69644e+06,13.3732,13.3732,15.7771,13.3732,0.470931,0,1.69385e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,5.70169e+06,5.6907e+06,9.82416e+07,6.69644e+06,15.4358,15.4358,15.967,15.2459,0.277722,0.340845,4.44566e+06,1.94947e+06
12/03/2009 13:00,12,3,4,13,0,8,10,2.00997e+07,6.8098e+06,1.5334e+08,6.69644e+06,15.5196,15.5196,15.8759,15.4208,1.18741,0.392926,8.49166e+06,2.33861e+06
12/03/2009 14:00,12,3,4,14,0,9,9,1.88e+07,2.44883e+06,1.33763e+08,6.69644e+06,14.2986,14.2986,15.7771,14.2986,1.20278,0,2.6804e+07,0
12/03/2009 15:00,12,3,4,15,0,9,10,1.91596e+07,1.29744e+06,1.32743e+08,6.69644e+06,13.675,13.675,15.7771,13.675,1.15246,0,3.65131e+07,0
12/03/2009 16:00,12,3,4,16,0,8,11,2.0864e+07,928766,1.46814e+08,6.69644e+06,13.4109,13.4109,15.7771,13.4109,1.2329,0,4.39717e+07,0
12/03/2009 17:00,12,3,4,17,0,4,19,2.70862e+07,873281,1.59725e+08,6.69644e+06,13.2822,13.2822,15.7771,13.2822,1.62115,0,6.09678e+07,0
12/03/2009 18:00,12,3,4,18,0,1,21,3.36666e+07,0,1.42849e+08,6.69644e+06,13.0835,13.0835,15.7771,13.0835,1.96807,0,7.99225e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,1.06151e+07,0,7.76319e+07,6.69644e+06,13.0145,13.0145,15.7771,13.0145,0.530603,0,2.20993e+07,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.77649e+06,0,3.54619e+07,6.69644e+06,12.9527,12.9527,15.6136,12.9527,0.155745,0,6.63509e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,3.14522e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,3.14522e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,3.14522e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,3.14522e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,2.75327e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,2.75327e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,2.75327e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,2.75327e+07,6.69644e+06,12.9097,12.9097,12.9097,12.9097,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,1.4271e+06,0,2.896e+07,6.69644e+06,12.9097,12.9097,15.7771,12.9097,0.000117676,0,5086.75,0
12/04/2009 06:00,12,4,5,6,0,-7,49,9.5395e+07,0,1.38013e+08,6.69644e+06,12.7343,12.7343,15.7771,12.7343,4.89582,0,2.24602e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,4.67423e+07,0,8.92301e+07,6.69644e+06,12.778,12.778,15.7771,12.778,2.866,0,1.29584e+08,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,4.38252e+07,0,9.94758e+07,6.69644e+06,12.7805,12.7805,15.7771,12.7805,2.66062,0,1.20198e+08,0
12/04/2009 09:00,12,4,5,9,0,-2,27,2.61974e+07,0,1.14991e+08,6.69644e+06,12.8427,12.8427,15.7771,12.8427,1.43745,0,6.35894e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,8.99359e+06,0,1.81462e+08,6.69644e+06,12.9143,12.9143,15.7771,12.9143,0.43343,0,1.87058e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,6.3689e+06,1.95366e+06,1.80833e+08,6.69644e+06,13.6884,13.6884,15.7771,13.6884,0.394034,0,1.23035e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,5.09036e+06,5.72104e+06,1.84053e+08,6.69644e+06,15.6535,15.6535,16.0087,15.2388,0.478565,0.095619,2.68553e+06,1.79194e+06
12/04/2009 13:00,12,4,5,13,0,1,11,3.12382e+07,6.6633e+06,1.94677e+08,6.69644e+06,14.6796,14.6796,15.7771,14.6796,2.24417,0,3.7519e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,3.09304e+07,1.5292e+07,2.23787e+08,6.69644e+06,15.3466,15.3466,15.7771,15.3466,2.79085,0,1.8114e+07,0
12/04/2009 15:00,12,4,5,15,0,1,11,3.08808e+07,1.72591e+07,2.26117e+08,6.69644e+06,15.6833,15.6833,15.7771,15.6833,2.92442,0,4.13219e+06,0
12/04/2009 16:00,12,4,5,16,0,1,11,3.11338e+07,1.68222e+07,2.25765e+08,6.69644e+06,15.6731,15.6731,15.7771,15.6731,2.90149,0,4.54807e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,3.48008e+07,1.10831e+07,2.31959e+08,6.69644e+06,14.9137,14.9137,15.7771,14.9137,2.73062,0,3.55226e+07,0
12/04/2009 18:00,12,4,5,18,0,-2,14,3.66276e+07,5.43628e+06,2.44192e+08,6.69644e+06,14.013,14.013,15.7771,14.013,2.46645,0,6.55743e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.90696e+06,714550,1.43106e+08,6.69644e+06,13.8404,13.8404,15.7771,13.8404,0.361638,0,1.05554e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,7.08834e+06,0,1.33802e+08,6.69644e+06,13.5769,13.5769,15.7771,13.5769,0.333437,0,1.10577e+07,0
12/04/2009 21:00,12,4,5,21,0,-5,23,1.93546e+06,0,1.28185e+08,6.69644e+06,13.3828,13.3828,15.7771,13.3828,0.0154397,0,557779,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,5.72758e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,3.36135e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,3.36135e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,2.75327e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,2.75327e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,2.75327e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,2.75327e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,2.75327e+07,6.69644e+06,13.3719,13.3719,13.3719,13.3719,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,7.5369e+07,0,1.15053e+08,6.69644e+06,12.7822,12.7822,15.7771,12.7822,3.93988,0,1.76112e+08,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,3.22015e+07,0,7.15612e+07,6.69644e+06,12.8244,12.8244,15.7771,12.8244,1.85714,0,8.26679e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,2.83453e+07,0,8.20476e+07,6.69644e+06,12.8668,12.8668,15.7771,12.8668,1.58283,0,6.94438e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,1.41144e+07,0,1.00731e+08,6.69644e+06,12.9215,12.9215,15.7771,12.9215,0.657767,0,2.83161e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,5.63666e+06,0,1.77652e+08,6.69644e+06,12.9667,12.9667,15.7771,12.9667,0.227064,0,9.61993e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,3.45528e+06,0,1.75249e+08,6.69644e+06,12.9906,12.9906,15.7771,12.9906,0.115004,0,4.83092e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,3.06953e+06,2.43101e+06,1.58684e+08,6.69644e+06,13.5035,13.5035,15.7771,13.5035,0.224964,0,6.68229e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,1.48019e+07,8.50829e+06,1.78672e+08,6.69644e+06,15.5259,15.5259,15.7773,15.5257,0.854045,0.440833,4.83113e+06,3846.96
12/05/2009 14:00,12,5,6,14,0,13,27,1.31611e+07,1.34576e+07,1.82873e+08,6.69644e+06,16.7262,16.7262,16.7262,15.7771,0,1.53394,0,2.19602e+07
12/05/2009 15:00,12,5,6,15,0,13,25,1.31892e+07,1.57204e+07,2.04622e+08,6.69644e+06,17.2873,17.2873,17.2873,15.7771,0,1.68801,0,3.8388e+07
12/05/2009 16:00,12,5,6,16,0,12,26,1.47147e+07,1.7913e+07,2.08944e+08,6.69644e+06,17.3928,17.3928,17.3928,15.7771,0,1.93633,0,4.71121e+07
12/05/2009 17:00,12,5,6,17,0,9,35,1.94105e+07,1.54851e+07,2.20403e+08,6.69644e+06,16.7104,16.7104,16.7104,15.7771,0,2.06454,0,2.90187e+07
12/05/2009 18:00,12,5,6,18,0,8,37,2.10039e+07,1.13712e+07,2.34233e+08,6.69644e+06,15.9242,15.9242,15.9242,15.7771,0,1.87645,0,4.15035e+06
12/05/2009 19:00,12,5,6,19,0,7,40,4.52706e+06,6.32365e+06,1.47039e+08,6.69644e+06,16.6764,16.6764,16.6764,15.7771,0,0.519904,0,7.05624e+06
12/05/2009 20:00,12,5,6,20,0,5,64,5.06831e+06,184812,1.31794e+08,6.69644e+06,16.3664,16.3664,16.3664,15.7771,0,0.214376,0,1.90306e+06
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.26214e+08,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,5.72758e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,3.36135e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,3.36135e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,2.75327e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,2.75327e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,2.75327e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,2.75327e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,2.75327e+07,6.69644e+06,15.595,15.595,15.595,15.595,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,3.77106e+07,0,7.16666e+07,6.69644e+06,13.1109,13.1109,15.5613,13.1109,2.07922,0,7.45578e+07,0
12/06/2009 07:00,12,6,0,7,0,-1,60,2.20135e+07,0,5.93298e+07,6.69644e+06,12.8642,12.8642,15.7771,12.8642,1.18764,0,5.21525e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,2.16145e+07,0,7.40472e+07,6.69644e+06,12.8498,12.8498,15.7771,12.8498,1.15642,0,5.10339e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,1.16458e+07,0,1.0071e+08,6.69644e+06,12.9063,12.9063,15.7771,12.9063,0.582596,0,2.52139e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,6.32324e+06,0,1.78423e+08,6.69644e+06,12.9634,12.9634,15.7771,12.9634,0.280079,0,1.18801e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,5.61349e+06,0,1.58596e+08,6.69644e+06,12.9976,12.9976,15.7771,12.9976,0.244476,0,1.02438e+07,0
12/06/2009 12:00,12,6,0,12,0,3,68,5.56085e+06,707964,1.59311e+08,6.69644e+06,13.0778,13.0778,15.7771,13.0778,0.262764,0,1.06518e+07,0
12/06/2009 13:00,12,6,0,13,0,3,68,2.87141e+07,3.55531e+06,1.88001e+08,6.69644e+06,13.5796,13.5796,15.7771,13.5796,1.87686,0,6.09521e+07,0
12/06/2009 14:00,12,6,0,14,0,3,68,2.86284e+07,7.06618e+06,1.91994e+08,6.69644e+06,14.4378,14.4378,15.7771,14.4378,2.06032,0,4.15803e+07,0
12/06/2009 15:00,12,6,0,15,0,3,63,2.86219e+07,1.05822e+07,2.15245e+08,6.69644e+06,14.9756,14.9756,15.7771,14.9756,2.30249,0,2.78048e+07,0
12/06/2009 16:00,12,6,0,16,0,3,63,2.86027e+07,1.35757e+07,2.25027e+08,6.69644e+06,15.4664,15.4664,15.7771,15.4664,2.50936,0,1.17482e+07,0
12/06/2009 17:00,12,6,0,17,0,2,44,3.01421e+07,1.1717e+07,2.27553e+08,6.69644e+06,15.2361,15.2361,15.7771,15.2361,2.4783,0,2.02012e+07,0
12/06/2009 18:00,12,6,0,18,0,0,60,3.33155e+07,7.38244e+06,2.42864e+08,6.69644e+06,14.4735,14.4735,15.7771,14.4735,2.38264,0,4.68049e+07,0
12/06/2009 19:00,12,6,0,19,0,1,40,6.08687e+06,1.348e+06,1.42739e+08,6.69644e+06,14.049,14.049,15.7771,14.049,0.284864,0,7.42464e+06,0
12/06/2009 20:00,12,6,0,20,0,-3,65,7.45964e+06,0,1.34229e+08,6.69644e+06,13.5852,13.5852,15.7771,13.5852,0.351122,0,1.16233e+07,0
12/06/2009 21:00,12,6,0,21,0,-5,84,2.54032e+06,0,1.28926e+08,6.69644e+06,13.3492,13.3492,15.7771,13.3492,0.0553224,0,2.02853e+06,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,5.72758e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,3.36135e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,3.36135e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,2.75327e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,2.75327e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,2.75327e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,2.75327e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,2.75327e+07,6.69644e+06,13.3119,13.3119,13.3119,13.3119,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,7.28013e+07,0,1.1134e+08,6.69644e+06,12.8017,12.8017,15.7771,12.8017,3.5465,0,1.57561e+08,0
12/07/2009 07:00,12,7,1,7,0,-4,45,3.47214e+07,0,7.47289e+07,6.69644e+06,12.8014,12.8014,15.7771,12.8014,2.04443,0,9.17137e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,3.12153e+07,0,8.49136e+07,6.69644e+06,12.809,12.809,15.7771,12.809,1.79604,0,8.03652e+07,0
