Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 09:00,12,7,1,9,0,1,30,1.25383e+07,0,9.87583e+07,6.69644e+06,12.8789,12.8789,15.7771,12.8789,0.570442,0,2.49228e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,4.94772e+06,1.13432e+06,1.78271e+08,6.69644e+06,13.3594,13.3594,15.7771,13.3594,0.276288,0,9.94565e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,4.09504e+06,4.79428e+06,1.81908e+08,6.69644e+06,15.4157,15.4157,15.9714,15.2214,0.236239,0.240396,3.56115e+06,1.43157e+06
12/07/2009 12:00,12,7,1,12,0,5,17,3.98957e+06,9.78563e+06,1.87653e+08,6.69644e+06,17.4288,17.4288,17.4288,15.7771,0,0.767879,0,2.24423e+07
12/07/2009 13:00,12,7,1,13,0,6,18,2.25304e+07,2.0145e+07,2.20494e+08,6.69644e+06,17.0075,17.0075,17.0075,15.7771,0,2.59582,0,4.79865e+07
12/07/2009 14:00,12,7,1,14,0,7,16,2.07273e+07,2.61748e+07,2.26005e+08,6.69644e+06,17.2852,17.2852,17.2852,15.7771,0,2.92572,0,6.6439e+07
12/07/2009 15:00,12,7,1,15,0,7,16,2.08117e+07,2.56539e+07,2.25406e+08,6.69644e+06,17.3293,17.3293,17.3293,15.7771,0,2.88785,0,6.75e+07
12/07/2009 16:00,12,7,1,16,0,6,19,2.27881e+07,2.34167e+07,2.24679e+08,6.69644e+06,17.0163,17.0163,17.0163,15.7771,0,2.83819,0,5.29681e+07
12/07/2009 17:00,12,7,1,17,0,4,24,2.64153e+07,1.74633e+07,2.30539e+08,6.69644e+06,16.2241,16.2241,16.2241,15.7771,0,2.63899,0,1.77651e+07
12/07/2009 18:00,12,7,1,18,0,0.8,31,3.1758e+07,1.05289e+07,2.44993e+08,6.69644e+06,15.0554,15.0554,15.7771,15.0554,2.49409,0,2.71198e+07,0
12/07/2009 19:00,12,7,1,19,0,-2,38,6.60858e+06,3.80751e+06,1.46277e+08,6.69644e+06,15.1595,15.1595,15.7771,15.1595,0.474543,0,4.40766e+06,0
12/07/2009 20:00,12,7,1,20,0,-1,35,6.48701e+06,181723,1.33337e+08,6.69644e+06,14.7233,14.7233,15.7771,14.7233,0.299672,0,4.75833e+06,0
12/07/2009 21:00,12,7,1,21,0,-2,42,1.57199e+06,0,1.2779e+08,6.69644e+06,14.1981,14.1981,15.7771,14.1981,0.00286353,0,68138,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,5.72758e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,3.36135e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,3.36135e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,2.75327e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,2.75327e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,2.75327e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,2.75327e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,2.75327e+07,6.69644e+06,14.1941,14.1941,14.1941,14.1941,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,4.75149e+07,0,8.34619e+07,6.69644e+06,12.9104,12.9104,15.537,12.9104,2.72971,0,1.13306e+08,0
12/08/2009 07:00,12,8,2,7,0,4,49,2.22414e+07,0,5.9521e+07,6.69644e+06,12.8759,12.8759,15.7771,12.8759,1.18734,0,5.19298e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,2.12021e+07,0,7.28039e+07,6.69644e+06,12.8821,12.8821,15.7771,12.8821,1.12096,0,4.89214e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,9.94557e+06,0,9.60352e+07,6.69644e+06,12.9234,12.9234,15.7771,12.9234,0.486082,0,2.09109e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,3.05612e+06,254968,1.56109e+08,6.69644e+06,13.0177,13.0177,15.7771,13.0177,0.103676,0,4.30308e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,2.56294e+06,794557,1.56238e+08,6.69644e+06,13.4747,13.4747,15.7771,13.4747,0.109043,0,3.74415e+06,0
12/08/2009 12:00,12,8,2,12,0,15,26,2.45278e+06,7.64374e+06,1.64256e+08,6.69644e+06,15.7981,15.7981,16.3597,14.6457,0.414649,0.101929,1.45842e+06,5.30645e+06
12/08/2009 13:00,12,8,2,13,0,16,24,8.6264e+06,1.26114e+07,1.76906e+08,6.69644e+06,17.7818,17.7818,17.7818,15.7771,0,1.19856,0,3.62918e+07
12/08/2009 14:00,12,8,2,14,0,19,22,3.99186e+06,1.75402e+07,1.77866e+08,6.69644e+06,19.064,19.064,19.064,15.7771,0,1.25927,0,6.24258e+07
12/08/2009 15:00,12,8,2,15,0,19,22,3.99351e+06,2.13562e+07,2.01498e+08,6.69644e+06,19.6819,19.6819,19.6819,15.7771,0,1.52851,0,8.98398e+07
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.93191e+06,2.56465e+07,2.08907e+08,6.69644e+06,19.506,19.506,19.506,15.7771,0,1.95282,0,1.09614e+08
12/08/2009 17:00,12,8,2,17,0,14.8,27,1.02603e+07,2.14269e+07,2.14596e+08,6.69644e+06,18.6238,18.6238,18.6238,15.7771,0,1.91216,0,8.19526e+07
12/08/2009 18:00,12,8,2,18,0,13,29,1.32064e+07,1.64688e+07,2.31919e+08,6.69644e+06,17.6584,17.6584,17.6584,15.7771,0,1.74164,0,4.93373e+07
12/08/2009 19:00,12,8,2,19,0,9,35,3.96379e+06,1.00876e+07,1.50994e+08,6.69644e+06,18.2549,18.2549,18.2549,15.7771,0,0.746217,0,2.78391e+07
12/08/2009 20:00,12,8,2,20,0,10,30,3.81913e+06,2.85622e+06,1.33439e+08,6.69644e+06,18.0925,18.0925,18.0925,15.7771,0,0.241491,0,8.40363e+06
12/08/2009 21:00,12,8,2,21,0,8,34,0,660159,1.27001e+08,6.69644e+06,17.7138,17.7138,17.7138,15.7771,0,0.0350944,0,1.02355e+06
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,5.72758e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,3.36135e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,3.36135e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,2.53714e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,2.53714e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,2.53714e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,2.53714e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,2.53714e+07,6.69644e+06,17.8244,17.8244,17.8244,17.8244,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,2.26647e+07,0,5.19592e+07,6.69644e+06,13.8805,13.8805,15.5729,13.8805,1.26945,0,2.58241e+07,0
12/09/2009 07:00,12,9,3,7,0,11,18,1.16395e+07,0,4.46452e+07,6.69644e+06,13.0762,13.0762,15.7771,13.0762,0.50297,0,2.04779e+07,0
12/09/2009 08:00,12,9,3,8,0,10,21,1.15288e+07,0,4.18039e+07,6.69644e+06,12.988,12.988,15.7771,12.988,0.497809,0,2.09306e+07,0
12/09/2009 09:00,12,9,3,9,0,11,22,5.25694e+06,0,6.51581e+07,6.69644e+06,12.9798,12.9798,15.7771,12.9798,0.196338,0,8.27941e+06,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.46854e+06,0,1.14032e+08,6.69644e+06,12.9969,12.9969,15.7771,12.9969,0.115795,0,4.85307e+06,0
12/09/2009 11:00,12,9,3,11,0,14,18,2.93707e+06,335091,1.56071e+08,6.69644e+06,13.1038,13.1038,15.7771,13.1038,0.0995435,0,4.00408e+06,0
12/09/2009 12:00,12,9,3,12,0,15,18,2.56917e+06,1.05443e+07,1.67794e+08,6.69644e+06,16.061,16.061,16.7786,15.0596,0.0671598,0.62965,2.17897e+06,1.12652e+07
12/09/2009 13:00,12,9,3,13,0,16,20,8.74762e+06,1.62825e+07,1.81485e+08,6.69644e+06,18.3269,18.3269,18.3269,15.7771,0,1.46647,0,5.62529e+07
12/09/2009 14:00,12,9,3,14,0,16,20,8.70308e+06,1.89409e+07,1.8465e+08,6.69644e+06,18.4542,18.4542,18.4542,15.7771,0,1.64201,0,6.61879e+07
12/09/2009 15:00,12,9,3,15,0,18,19,5.5809e+06,2.45855e+07,2.07073e+08,6.69644e+06,19.2615,19.2615,19.2615,15.7771,0,1.83119,0,9.60517e+07
12/09/2009 16:00,12,9,3,16,0,16,24,8.60209e+06,2.48384e+07,2.10648e+08,6.69644e+06,19.0211,19.0211,19.0211,15.7771,0,2.02987,0,9.91315e+07
12/09/2009 17:00,12,9,3,17,0,14,23,1.16894e+07,2.4192e+07,2.22485e+08,6.69644e+06,18.4602,18.4602,18.4602,15.7771,0,2.17141,0,8.77154e+07
12/09/2009 18:00,12,9,3,18,0,12,26,1.48178e+07,1.90521e+07,2.3673e+08,6.69644e+06,17.639,17.639,17.639,15.7771,0,2.00089,0,5.60972e+07
12/09/2009 19:00,12,9,3,19,0,11,28,3.57076e+06,5.09315e+06,1.35867e+08,6.69644e+06,17.6514,17.6514,17.6514,15.7771,0,0.378731,0,1.06958e+07
12/09/2009 20:00,12,9,3,20,0,11,33,3.6182e+06,246172,9.00949e+07,6.69644e+06,17.172,17.172,17.172,15.7771,0,0.131596,0,2.76419e+06
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,8.60188e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,4.58236e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,3.14522e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,3.14522e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,2.53714e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,2.53714e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,2.53714e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,2.53714e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,2.53714e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,2.53714e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,3.14522e+07,6.69644e+06,16.6028,16.6028,16.6028,16.6028,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,2.18117e+07,0,3.99614e+07,6.69644e+06,13.6729,13.6729,15.5406,13.6729,1.21631,0,3.10915e+07,0
12/10/2009 09:00,12,10,4,9,0,13,32,1.09412e+07,0,2.60452e+07,6.69644e+06,13.0555,13.0555,15.7771,13.0555,0.469379,0,1.92175e+07,0
12/10/2009 10:00,12,10,4,10,0,14,27,4.41884e+06,0,3.24664e+07,6.69644e+06,13.0276,13.0276,15.7771,13.0276,0.154095,0,6.387e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,1.68576e+06,3.31927e+06,9.0727e+07,6.69644e+06,14.3515,14.3515,15.7771,14.3515,0.227334,0,4.11407e+06,0
12/10/2009 12:00,12,10,4,12,0,16,22,2.01798e+06,789846,7.94878e+07,6.69644e+06,15.9797,15.9797,15.9797,15.7771,0,0.0737319,0,233812
12/10/2009 13:00,12,10,4,13,0,16,22,8.42579e+06,2.59716e+06,1.2263e+08,6.69644e+06,15.6165,15.6165,15.8084,15.5852,0.39443,0.184611,1.70421e+06,260961
12/10/2009 14:00,12,10,4,14,0,15,22,9.89895e+06,4.97414e+06,1.26982e+08,6.69644e+06,15.3474,15.3474,15.7771,15.3474,0.787828,0,4.82506e+06,0
12/10/2009 15:00,12,10,4,15,0,14,23,1.12028e+07,9.08295e+06,1.45963e+08,6.69644e+06,16.2418,16.2418,16.2418,15.7771,0,1.11053,0,7.77219e+06
12/10/2009 16:00,12,10,4,16,0,14,21,1.10615e+07,1.1176e+07,1.48374e+08,6.69644e+06,16.7712,16.7712,16.7712,15.7771,0,1.24823,0,1.86884e+07
12/10/2009 17:00,12,10,4,17,0,10,28,1.74617e+07,7.57717e+06,1.57084e+08,6.69644e+06,15.7095,15.7095,15.7771,15.7095,1.38855,0,1.41409e+06,0
12/10/2009 18:00,12,10,4,18,0,8,32,2.07941e+07,662691,1.29461e+08,6.69644e+06,13.905,13.905,15.7771,13.905,1.20994,0,3.41382e+07,0
12/10/2009 19:00,12,10,4,19,0,4,42,5.26836e+06,0,7.15246e+07,6.69644e+06,13.2856,13.2856,15.7771,13.2856,0.223721,0,8.40203e+06,0
12/10/2009 20:00,12,10,4,20,0,6,36,2.38267e+06,0,3.39337e+07,6.69644e+06,13.1898,13.1898,15.6354,13.1898,0.0660509,0,2.57802e+06,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,3.14522e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,3.14522e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,3.14522e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,3.14522e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,2.75327e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,2.75327e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,2.75327e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,2.75327e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,2.75327e+07,6.69644e+06,13.1511,13.1511,13.1511,13.1511,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,3.67123e+07,0,7.10131e+07,6.69644e+06,12.8892,12.8892,15.511,12.8892,2.19592,0,9.47715e+07,0
12/11/2009 07:00,12,11,5,7,0,7,40,1.86539e+07,0,5.52011e+07,6.69644e+06,12.9058,12.9058,15.7771,12.9058,0.949215,0,4.10873e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,1.69172e+07,0,6.76391e+07,6.69644e+06,12.9057,12.9057,15.7771,12.9057,0.839729,0,3.63497e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,4.84889e+06,0,9.01245e+07,6.69644e+06,12.9274,12.9274,15.7771,12.9274,0.179902,0,7.72865e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.88415e+06,1.09601e+06,1.56964e+08,6.69644e+06,13.4071,13.4071,15.7771,13.4071,0.148798,0,5.23598e+06,0
12/11/2009 11:00,12,11,5,11,0,13,27,2.63387e+06,2.63598e+06,1.58594e+08,6.69644e+06,14.9015,14.9015,15.7771,14.9015,0.23403,0,2.98205e+06,0
12/11/2009 12:00,12,11,5,12,0,14,23,2.49225e+06,1.06448e+07,1.86859e+08,6.69644e+06,17.142,17.142,17.142,15.7771,0,0.69425,0,2.0511e+07
12/11/2009 13:00,12,11,5,13,0,13,25,1.29996e+07,1.35593e+07,1.82838e+08,6.69644e+06,17.5613,17.5613,17.5613,15.7771,0,1.52707,0,4.07102e+07
12/11/2009 14:00,12,11,5,14,0,10,42,1.72879e+07,1.83183e+07,2.12341e+08,6.69644e+06,17.0903,17.0903,17.0903,15.7771,0,2.12521,0,4.20302e+07
12/11/2009 15:00,12,11,5,15,0,10,39,1.71511e+07,2.1246e+07,2.15776e+08,6.69644e+06,17.3298,17.3298,17.3298,15.7771,0,2.3247,0,5.43558e+07
12/11/2009 16:00,12,11,5,16,0,10,42,1.73065e+07,2.25254e+07,2.17396e+08,6.69644e+06,17.4531,17.4531,17.4531,15.7771,0,2.40345,0,6.06584e+07
12/11/2009 17:00,12,11,5,17,0,8,48,2.05885e+07,1.94225e+07,2.26432e+08,6.69644e+06,16.9252,16.9252,16.9252,15.7771,0,2.38641,0,4.12629e+07
12/11/2009 18:00,12,11,5,18,0,7,52,2.22756e+07,1.45457e+07,2.39476e+08,6.69644e+06,16.2325,16.2325,16.2325,15.7771,0,2.16999,0,1.48824e+07
12/11/2009 19:00,12,11,5,19,0,5,55,4.90599e+06,8.92222e+06,1.50609e+08,6.69644e+06,17.2741,17.2741,17.2741,15.7771,0,0.722255,0,1.62816e+07
12/11/2009 20:00,12,11,5,20,0,3,63,5.47397e+06,579890,1.32729e+08,6.69644e+06,16.856,16.856,16.856,15.7771,0,0.265692,0,4.31595e+06
12/11/2009 21:00,12,11,5,21,0,3,63,0,332407,1.26592e+08,6.69644e+06,16.0539,16.0539,16.0539,15.7771,0,0.0127131,0,53034.2
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,5.72758e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,3.36135e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,3.36135e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,2.75327e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,2.75327e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,2.75327e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,2.75327e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,2.75327e+07,6.69644e+06,16.1201,16.1201,16.1201,16.1201,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,4.03071e+07,0,7.49059e+07,6.69644e+06,13.1204,13.1204,15.5635,13.1204,2.28303,0,8.04318e+07,0
12/12/2009 07:00,12,12,6,7,0,6,47,1.84221e+07,0,5.49504e+07,6.69644e+06,12.9054,12.9054,15.7771,12.9054,0.937701,0,4.05951e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,1.57306e+07,0,6.62277e+07,6.69644e+06,12.9005,12.9005,15.7771,12.9005,0.767371,0,3.32777e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,5.67901e+06,0,9.10663e+07,6.69644e+06,12.9263,12.9263,15.7771,12.9263,0.230431,0,9.90319e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,2.99398e+06,2.48138e+06,1.778e+08,6.69644e+06,14.0107,14.0107,15.7771,14.0107,0.245323,0,6.31862e+06,0
12/12/2009 11:00,12,12,6,11,0,13,27,2.03245e+06,9.22714e+06,1.65893e+08,6.69644e+06,16.9554,16.9554,16.9842,15.7484,0.128773,0.476023,167156,1.40621e+07
12/12/2009 12:00,12,12,6,12,0,14,23,0,2.32755e+07,1.99899e+08,6.69644e+06,19.8909,19.8909,19.8909,15.7771,0,1.53819,0,9.55306e+07
12/12/2009 13:00,12,12,6,13,0,14,23,1.04852e+07,2.79074e+07,2.16887e+08,6.69644e+06,18.9551,18.9551,18.9551,15.7771,0,2.41274,0,1.15259e+08
12/12/2009 14:00,12,12,6,14,0,15,22,8.73762e+06,3.1876e+07,2.19942e+08,6.69644e+06,19.0427,19.0427,19.0427,15.7771,0,2.6058,0,1.28105e+08
12/12/2009 15:00,12,12,6,15,0,14,23,1.02629e+07,3.3168e+07,2.23085e+08,6.69644e+06,18.9505,18.9505,18.9505,15.7771,0,2.76665,0,1.32173e+08
12/12/2009 16:00,12,12,6,16,0,14,21,1.05689e+07,3.17641e+07,2.21546e+08,6.69644e+06,18.8416,18.8416,18.8416,15.7771,0,2.66699,0,1.23044e+08
12/12/2009 17:00,12,12,6,17,0,11,26,1.56857e+07,2.42621e+07,2.27085e+08,6.69644e+06,17.9186,17.9186,17.9186,15.7771,0,2.43142,0,7.84017e+07
12/12/2009 18:00,12,12,6,18,0,7,37,2.2174e+07,1.61879e+07,2.41414e+08,6.69644e+06,16.5371,16.5371,16.5371,15.7771,0,2.28157,0,2.61142e+07
12/12/2009 19:00,12,12,6,19,0,9,32,3.83482e+06,1.08148e+07,1.51746e+08,6.69644e+06,17.7921,17.7921,17.7921,15.7771,0,0.78221,0,2.37336e+07
12/12/2009 20:00,12,12,6,20,0,6,36,4.66212e+06,3.42731e+06,1.35057e+08,6.69644e+06,17.8407,17.8407,17.8407,15.7771,0,0.331553,0,1.02891e+07
12/12/2009 21:00,12,12,6,21,0,5,39,0,817542,1.27198e+08,6.69644e+06,17.4226,17.4226,17.4226,15.7771,0,0.046058,0,1.14131e+06
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,5.72758e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,3.36135e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,3.36135e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,2.75327e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,2.75327e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,2.75327e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,2.75327e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,2.75327e+07,6.69644e+06,17.5762,17.5762,17.5762,17.5762,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,3.52582e+07,0,6.93839e+07,6.69644e+06,13.2783,13.2783,15.7771,13.2783,2.1299,0,6.58753e+07,0
12/13/2009 07:00,12,13,0,7,0,4,38,1.72157e+07,0,5.34976e+07,6.69644e+06,12.877,12.877,15.7771,12.877,0.864599,0,3.78006e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,1.65235e+07,0,6.72234e+07,6.69644e+06,12.8428,12.8428,15.7771,12.8428,0.834296,0,3.69064e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,6.85724e+06,0,9.23706e+07,6.69644e+06,12.8782,12.8782,15.7771,12.8782,0.302107,0,1.32027e+07,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.58845e+06,3.22639e+06,1.79387e+08,6.69644e+06,14.1945,14.1945,15.7771,14.1945,0.334929,0,7.40604e+06,0
12/13/2009 11:00,12,13,0,11,0,9,45,2.93993e+06,9.8872e+06,1.86661e+08,6.69644e+06,17.1373,17.1373,17.1373,15.7771,0,0.702863,0,1.74488e+07
12/13/2009 12:00,12,13,0,12,0,12,37,2.3363e+06,1.78591e+07,1.76579e+08,6.69644e+06,19.5438,19.5438,19.5438,15.7771,0,1.19273,0,6.78406e+07
12/13/2009 13:00,12,13,0,13,0,13,32,1.21293e+07,2.39321e+07,2.13722e+08,6.69644e+06,18.5162,18.5162,18.5162,15.7771,0,2.2187,0,9.1307e+07
12/13/2009 14:00,12,13,0,14,0,13,32,1.22364e+07,2.46104e+07,2.14626e+08,6.69644e+06,18.2441,18.2441,18.2441,15.7771,0,2.2703,0,8.43297e+07
12/13/2009 15:00,12,13,0,15,0,11,43,1.51663e+07,2.56967e+07,2.19164e+08,6.69644e+06,17.984,17.984,17.984,15.7771,0,2.52913,0,8.40434e+07
12/13/2009 16:00,12,13,0,16,0,10,46,1.68371e+07,2.609e+07,2.21323e+08,6.69644e+06,17.7801,17.7801,17.7801,15.7771,0,2.63396,0,7.94427e+07
12/13/2009 17:00,12,13,0,17,0,7,56,2.17585e+07,2.01841e+07,2.28742e+08,6.69644e+06,16.9301,16.9301,16.9301,15.7771,0,2.53736,0,4.40575e+07
12/13/2009 18:00,12,13,0,18,0,6,60,2.34293e+07,1.54872e+07,2.41909e+08,6.69644e+06,16.2159,16.2159,16.2159,15.7771,0,2.30994,0,1.52674e+07
12/13/2009 19:00,12,13,0,19,0,5,64,4.79045e+06,9.92643e+06,1.51686e+08,6.69644e+06,17.4174,17.4174,17.4174,15.7771,0,0.777453,0,1.92035e+07
12/13/2009 20:00,12,13,0,20,0,3,68,5.37818e+06,2.79255e+06,1.35058e+08,6.69644e+06,17.2226,17.2226,17.2226,15.7771,0,0.330918,0,7.18714e+06
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,500615,1.26802e+08,6.69644e+06,16.646,16.646,16.646,15.7771,0,0.0242042,0,316813
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,5.72758e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,3.36135e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,3.36135e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,2.75327e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,2.75327e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,2.75327e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,2.75327e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,2.75327e+07,6.69644e+06,16.7528,16.7528,16.7528,16.7528,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,3.99267e+07,0,7.48928e+07,6.69644e+06,13.0914,13.0914,15.5432,13.0914,2.4018,0,8.40596e+07,0
12/14/2009 07:00,12,14,1,7,0,0,32,2.26014e+07,0,6.00048e+07,6.69644e+06,12.8362,12.8362,15.7771,12.8362,1.22161,0,5.41606e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,2.56981e+07,0,7.83402e+07,6.69644e+06,12.7872,12.7872,15.7771,12.7872,1.44923,0,6.53229e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,9.58218e+06,0,9.54513e+07,6.69644e+06,12.8572,12.8572,15.7771,12.8572,0.462631,0,2.0364e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,5.64544e+06,839240,1.7866e+08,6.69644e+06,13.2285,13.2285,15.7771,13.2285,0.297359,0,1.13536e+07,0
12/14/2009 11:00,12,14,1,11,0,1,23,5.01829e+06,3.89838e+06,1.81785e+08,6.69644e+06,14.867,14.867,15.7771,14.867,0.467198,0,6.06812e+06,0
12/14/2009 12:00,12,14,1,12,0,2,21,4.33421e+06,1.46745e+07,1.9406e+08,6.69644e+06,17.7337,17.7337,17.7337,15.7771,0,1.12809,0,3.70555e+07
12/14/2009 13:00,12,14,1,13,0,3,22,2.73766e+07,1.90282e+07,2.05454e+08,6.69644e+06,16.5446,16.5446,16.5446,15.7771,0,2.82725,0,3.2269e+07
12/14/2009 14:00,12,14,1,14,0,3,22,2.7495e+07,2.08992e+07,2.26824e+08,6.69644e+06,16.3191,16.3191,16.3191,15.7771,0,2.96302,0,2.41916e+07
12/14/2009 15:00,12,14,1,15,0,1,25,3.06397e+07,2.14139e+07,2.30892e+08,6.69644e+06,16.1909,16.1909,16.1909,15.7771,0,3.20015,0,1.99459e+07
12/14/2009 16:00,12,14,1,16,0,1,25,3.13233e+07,1.72957e+07,2.2642e+08,6.69644e+06,15.7895,15.7895,15.7895,15.7771,0,2.94156,0,545879
12/14/2009 17:00,12,14,1,17,0,-2,50,3.64022e+07,1.32561e+07,2.36303e+08,6.69644e+06,15.1057,15.1057,15.7771,15.1057,2.98539,0,3.01992e+07,0
12/14/2009 18:00,12,14,1,18,0,-4,54,3.96883e+07,8.62295e+06,2.51391e+08,6.69644e+06,14.3905,14.3905,15.7771,14.3905,2.8855,0,6.02954e+07,0
12/14/2009 19:00,12,14,1,19,0,-5,59,7.47378e+06,3.38538e+06,1.46703e+08,6.69644e+06,14.6202,14.6202,15.7771,14.6202,0.497982,0,8.6765e+06,0
12/14/2009 20:00,12,14,1,20,0,-6,59,7.82566e+06,0,1.34606e+08,6.69644e+06,14.2229,14.2229,15.7771,14.2229,0.378077,0,8.85531e+06,0
12/14/2009 21:00,12,14,1,21,0,-6,64,1.61076e+06,0,1.27832e+08,6.69644e+06,13.7555,13.7555,15.7771,13.7555,0.00519458,0,158271,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,5.72758e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,3.36135e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,3.36135e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,2.75327e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,2.75327e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,2.75327e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,2.75327e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,2.75327e+07,6.69644e+06,13.751,13.751,13.751,13.751,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,7.80481e+07,0,1.17744e+08,6.69644e+06,12.7503,12.7503,15.7771,12.7503,3.93151,0,1.76106e+08,0
12/15/2009 07:00,12,15,2,7,0,-11,76,3.91513e+07,0,8.01775e+07,6.69644e+06,12.7248,12.7248,15.7771,12.7248,2.38209,0,1.09615e+08,0
12/15/2009 08:00,12,15,2,8,0,-8,58,3.56025e+07,0,9.09595e+07,6.69644e+06,12.7407,12.7407,15.7771,12.7407,2.12019,0,9.70562e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.69675e+07,0,1.03916e+08,6.69644e+06,12.837,12.837,15.7771,12.837,0.863399,0,3.82677e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,6.92191e+06,1.43978e+06,1.80815e+08,6.69644e+06,13.4231,13.4231,15.7771,13.4231,0.3971,0,1.39283e+07,0
12/15/2009 11:00,12,15,2,11,0,0,15,4.97296e+06,5.71626e+06,1.84024e+08,6.69644e+06,15.6122,15.6122,16.0618,15.3275,0.296909,0.298449,3.61729e+06,2.58527e+06
12/15/2009 12:00,12,15,2,12,0,2,12,4.0443e+06,1.59667e+07,1.95452e+08,6.69644e+06,18.2229,18.2229,18.2229,15.7771,0,1.21574,0,4.7366e+07
12/15/2009 13:00,12,15,2,13,0,3,6,2.75429e+07,1.90701e+07,2.24733e+08,6.69644e+06,16.5411,16.5411,16.5411,15.7771,0,2.84606,0,3.21191e+07
12/15/2009 14:00,12,15,2,14,0,4,10,2.60491e+07,2.07544e+07,2.25119e+08,6.69644e+06,16.3906,16.3906,16.3906,15.7771,0,2.86679,0,2.64871e+07
12/15/2009 15:00,12,15,2,15,0,5,11,2.46537e+07,2.06442e+07,2.23385e+08,6.69644e+06,16.4935,16.4935,16.4935,15.7771,0,2.76393,0,2.98221e+07
12/15/2009 16:00,12,15,2,16,0,3,11,2.83522e+07,1.70781e+07,2.22915e+08,6.69644e+06,15.9755,15.9755,15.9755,15.7771,0,2.73666,0,8.17651e+06
12/15/2009 17:00,12,15,2,17,0,3,11,2.85793e+07,1.41712e+07,2.28866e+08,6.69644e+06,15.5812,15.5812,15.7771,15.5812,2.54567,0,7.51253e+06,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.29799e+07,8.82799e+06,2.44289e+08,6.69644e+06,14.7076,14.7076,15.7771,14.7076,2.46366,0,3.97015e+07,0
12/15/2009 19:00,12,15,2,19,0,-2,16,6.70437e+06,2.794e+06,1.45158e+08,6.69644e+06,14.6326,14.6326,15.7771,14.6326,0.411473,0,7.09456e+06,0
12/15/2009 20:00,12,15,2,20,0,2,19,5.80064e+06,194383,1.32604e+08,6.69644e+06,14.3024,14.3024,15.7771,14.3024,0.259151,0,5.75896e+06,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.26214e+08,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,5.72758e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,3.36135e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,3.36135e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,2.53714e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,2.53714e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,2.53714e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,2.53714e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,2.53714e+07,6.69644e+06,13.9723,13.9723,13.9723,13.9723,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,4.69447e+07,0,8.05503e+07,6.69644e+06,12.9093,12.9093,15.7771,12.9093,2.67051,0,1.1168e+08,0
12/16/2009 07:00,12,16,3,7,0,2,34,2.31958e+07,0,5.85253e+07,6.69644e+06,12.8679,12.8679,15.7771,12.8679,1.25508,0,5.50441e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,2.55174e+07,0,5.86074e+07,6.69644e+06,12.8544,12.8544,15.7771,12.8544,1.40905,0,6.2085e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,1.54844e+07,0,8.32235e+07,6.69644e+06,12.9019,12.9019,15.7771,12.9019,0.74505,0,3.22935e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,7.53829e+06,0,1.31236e+08,6.69644e+06,12.9557,12.9557,15.7771,12.9557,0.335015,0,1.4249e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,5.66047e+06,0,1.58647e+08,6.69644e+06,12.992,12.992,15.7771,12.992,0.247295,0,1.03827e+07,0
12/16/2009 12:00,12,16,3,12,0,-4,100,7.62715e+06,0,1.6079e+08,6.69644e+06,13.017,13.017,15.7771,13.017,0.358331,0,1.49094e+07,0
12/16/2009 13:00,12,16,3,13,0,-5,92,4.17878e+07,0,1.98171e+08,6.69644e+06,13.0381,13.0381,15.7771,13.0381,2.51392,0,1.03797e+08,0
12/16/2009 14:00,12,16,3,14,0,-6,92,4.31451e+07,2.98118e+06,2.22029e+08,6.69644e+06,13.32,13.32,15.7771,13.32,2.73498,0,1.01295e+08,0
12/16/2009 15:00,12,16,3,15,0,-7,92,4.48324e+07,4.96921e+06,2.29363e+08,6.69644e+06,13.6364,13.6364,15.7771,13.6364,2.98194,0,9.62129e+07,0
12/16/2009 16:00,12,16,3,16,0,-9,84,4.82869e+07,4.74184e+06,2.35973e+08,6.69644e+06,13.6131,13.6131,15.7771,13.6131,3.1875,0,1.03966e+08,0
12/16/2009 17:00,12,16,3,17,0,-10,91,4.96536e+07,5.5223e+06,2.41502e+08,6.69644e+06,13.6877,13.6877,15.7771,13.6877,3.34116,0,1.05219e+08,0
12/16/2009 18:00,12,16,3,18,0,-11,91,5.16077e+07,2.3236e+06,2.56888e+08,6.69644e+06,13.2784,13.2784,15.7771,13.2784,3.24592,0,1.22257e+08,0
12/16/2009 19:00,12,16,3,19,0,-11,84,1.21998e+07,0,1.39683e+08,6.69644e+06,13.0982,13.0982,15.7771,13.0982,0.636531,0,2.57253e+07,0
12/16/2009 20:00,12,16,3,20,0,-12,83,1.56484e+07,0,1.03566e+08,6.69644e+06,12.9688,12.9688,15.7771,12.9688,0.84428,0,3.5746e+07,0
12/16/2009 21:00,12,16,3,21,0,-13,83,1.03566e+07,0,9.80853e+07,6.69644e+06,12.8754,12.8754,15.7771,12.8754,0.533974,0,2.33721e+07,0
12/16/2009 22:00,12,16,3,22,0,-14,76,1.8937e+07,0,6.81076e+07,6.69644e+06,12.7863,12.7863,15.7771,12.7863,1.05219,0,4.75367e+07,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,3.14522e+07,6.69644e+06,12.7315,12.7315,12.7315,12.7315,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,3.14522e+07,6.69644e+06,12.7315,12.7315,12.7315,12.7315,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,2.53714e+07,6.69644e+06,12.7315,12.7315,12.7315,12.7315,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,2.47965e+06,0,2.80543e+07,6.69644e+06,12.7152,12.7152,15.7771,12.7152,0.0640606,0,2.96042e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,4.31637e+06,0,3.03051e+07,6.69644e+06,12.6492,12.6492,15.7771,12.6492,0.18375,0,8.69036e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,5.50226e+06,0,3.17844e+07,6.69644e+06,12.5522,12.5522,15.7771,12.5522,0.266999,0,1.2985e+07,0
12/17/2009 05:00,12,17,4,5,0,-20,82,4.51566e+06,0,3.05523e+07,6.69644e+06,12.5005,12.5005,15.7771,12.5005,0.196233,0,9.69408e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,6.4724e+06,0,3.29969e+07,6.69644e+06,12.4739,12.4739,15.7771,12.4739,0.335479,0,1.67078e+07,0
12/17/2009 07:00,12,17,4,7,0,-17,56,1.00036e+07,0,4.33187e+07,6.69644e+06,12.4668,12.4668,15.7771,12.4668,0.56033,0,2.79662e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.47318e+08,0,1.86607e+08,6.69644e+06,12.638,12.638,15.7771,12.638,8.06486,0,3.83213e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,9.29507e+07,0,1.25373e+08,6.69644e+06,12.715,12.715,15.7771,12.715,6.2358,0,2.88093e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,7.27565e+07,0,1.14266e+08,6.69644e+06,12.7199,12.7199,15.7771,12.7199,4.70935,0,2.17053e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,4.39691e+07,0,1.27888e+08,6.69644e+06,12.7594,12.7594,15.7771,12.7594,2.65545,0,1.20807e+08,0
12/17/2009 12:00,12,17,4,12,0,-12,36,3.56244e+07,0,1.1779e+08,6.69644e+06,12.7894,12.7894,15.7771,12.7894,2.08223,0,9.37858e+07,0
12/17/2009 13:00,12,17,4,13,0,-12,39,6.16996e+07,0,1.78594e+08,6.69644e+06,12.9839,12.9839,15.7771,12.9839,3.7977,0,1.59911e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,6.50798e+07,0,1.82743e+08,6.69644e+06,12.9957,12.9957,15.7771,12.9957,4.02377,0,1.68714e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,6.58967e+07,0,1.98473e+08,6.69644e+06,12.9921,12.9921,15.7771,12.9921,4.08009,0,1.71299e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,6.50059e+07,0,1.99451e+08,6.69644e+06,12.9942,12.9942,15.7771,12.9942,4.02002,0,1.68645e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,6.62711e+07,0,2.02863e+08,6.69644e+06,12.9953,12.9953,15.7771,12.9953,4.10788,0,1.72267e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,7.9086e+07,0,1.94964e+08,6.69644e+06,12.9486,12.9486,15.7771,12.9486,4.88196,0,2.08167e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,4.68746e+07,0,1.20907e+08,6.69644e+06,12.7816,12.7816,15.7771,12.7816,2.86168,0,1.29231e+08,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.27064e+06,0,3.92843e+07,6.69644e+06,12.7477,12.7477,15.7771,12.7477,0.374921,0,1.71239e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,3.14522e+07,6.69644e+06,12.7346,12.7346,12.7346,12.7346,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,1.98875e+06,0,3.35342e+07,6.69644e+06,12.7283,12.7283,15.7771,12.7283,0.0321649,0,1.47918e+06,0
12/17/2009 23:00,12,17,4,23,0,-19,62,3.69537e+06,0,3.56098e+07,6.69644e+06,12.6869,12.6869,15.7771,12.6869,0.138557,0,6.47328e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,5.12874e+06,0,3.74002e+07,6.69644e+06,12.5929,12.5929,15.7771,12.5929,0.239684,0,1.15095e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,9.60238e+06,0,3.89622e+07,6.69644e+06,12.4987,12.4987,15.7771,12.4987,0.540518,0,2.67346e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.58239e+07,0,4.66483e+07,6.69644e+06,12.4387,12.4387,15.7771,12.4387,0.996816,0,5.01741e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.58268e+07,0,4.6638e+07,6.69644e+06,12.426,12.426,15.7771,12.426,0.995808,0,5.03136e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.43602e+07,0,4.48242e+07,6.69644e+06,12.42,12.42,15.7771,12.42,0.888462,0,4.49697e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.34691e+07,0,4.37317e+07,6.69644e+06,12.4118,12.4118,15.7771,12.4118,0.824746,0,4.18473e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.92477e+08,0,2.49703e+08,6.69644e+06,12.5575,12.5575,15.7771,12.5575,9.62385,0,4.68102e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,1.17516e+08,0,1.76407e+08,6.69644e+06,12.623,12.623,15.7771,12.623,8.16075,0,3.88279e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,9.40943e+07,0,1.627e+08,6.69644e+06,12.5869,12.5869,15.7771,12.5869,6.59483,0,3.17191e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,6.71475e+07,0,1.64492e+08,6.69644e+06,12.6596,12.6596,15.7771,12.6596,4.34474,0,2.04206e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,3.08576e+07,0,1.88177e+08,6.69644e+06,12.781,12.781,15.7771,12.781,1.7688,0,7.98946e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.76399e+07,0,1.72521e+08,6.69644e+06,12.8765,12.8765,15.7771,12.8765,0.979149,0,4.28162e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.34343e+07,0,1.67482e+08,6.69644e+06,12.9341,12.9341,15.7771,12.9341,0.703168,0,3.01363e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,5.36856e+07,0,2.11458e+08,6.69644e+06,13.0187,13.0187,15.7771,13.0187,3.28564,0,1.36623e+08,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.65176e+07,0,2.14538e+08,6.69644e+06,13.0296,13.0296,15.7771,13.0296,3.47936,0,1.44107e+08,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.916e+07,0,2.36543e+08,6.69644e+06,13.026,13.026,15.7771,13.026,3.64808,0,1.51295e+08,0
12/18/2009 16:00,12,18,5,16,0,-15,51,6.0816e+07,0,2.38393e+08,6.69644e+06,13.0242,13.0242,15.7771,13.0242,3.76342,0,1.56179e+08,0
12/18/2009 17:00,12,18,5,17,0,-15,57,6.17809e+07,0,2.48799e+08,6.69644e+06,13.0209,13.0209,15.7771,13.0209,3.82612,0,1.58972e+08,0
12/18/2009 18:00,12,18,5,18,0,-20,68,7.28924e+07,0,2.78458e+08,6.69644e+06,13.0083,13.0083,15.7771,13.0083,4.59255,0,1.91688e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,2.13418e+07,0,1.59049e+08,6.69644e+06,12.9232,12.9232,15.7771,12.9232,1.21478,0,5.22674e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,2.70724e+07,0,1.57366e+08,6.69644e+06,12.8548,12.8548,15.7771,12.8548,1.60666,0,7.07815e+07,0
12/18/2009 21:00,12,18,5,21,0,-23,74,2.29691e+07,0,1.53426e+08,6.69644e+06,12.7234,12.7234,15.7771,12.7234,1.33109,0,6.12809e+07,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,5.72758e+07,6.69644e+06,12.6792,12.6792,12.6792,12.6792,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,1.02795e+06,0,3.46427e+07,6.69644e+06,12.6793,12.6793,14.892,12.6793,0.0008391,0,39189,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,2.66286e+06,0,3.65268e+07,6.69644e+06,12.6645,12.6645,15.7771,12.6645,0.0768415,0,3.61137e+06,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,4.32189e+06,0,3.24687e+07,6.69644e+06,12.6105,12.6105,15.7771,12.6105,0.181855,0,8.69291e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,4.80859e+06,0,3.30711e+07,6.69644e+06,12.5565,12.5565,15.7771,12.5565,0.214517,0,1.04168e+07,0
12/19/2009 03:00,12,19,6,3,0,-12,48,5.52791e+06,0,3.38677e+07,6.69644e+06,12.531,12.531,15.7771,12.531,0.241694,0,1.18287e+07,0
12/19/2009 04:00,12,19,6,4,0,-13,63,8.34931e+06,0,3.73184e+07,6.69644e+06,12.5161,12.5161,15.7771,12.5161,0.437257,0,2.14977e+07,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,8.67369e+06,0,3.77032e+07,6.69644e+06,12.5123,12.5123,15.7771,12.5123,0.45805,0,2.25464e+07,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.32491e+08,0,1.82475e+08,6.69644e+06,12.6875,12.6875,15.7771,12.6875,7.28375,0,3.41061e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,8.66274e+07,0,1.38315e+08,6.69644e+06,12.7318,12.7318,15.7771,12.7318,5.82402,0,2.67496e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,6.23638e+07,0,1.23531e+08,6.69644e+06,12.7653,12.7653,15.7771,12.7653,3.97627,0,1.80541e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,4.59314e+07,0,1.416e+08,6.69644e+06,12.8076,12.8076,15.7771,12.8076,2.76855,0,1.23939e+08,0
12/19/2009 10:00,12,19,6,10,0,-7,64,2.00364e+07,0,1.75575e+08,6.69644e+06,12.8753,12.8753,15.7771,12.8753,1.12784,0,4.93373e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.43941e+07,0,1.6886e+08,6.69644e+06,12.9246,12.9246,15.7771,12.9246,0.758847,0,3.2632e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,1.18406e+07,0,1.658e+08,6.69644e+06,12.9495,12.9495,15.7771,12.9495,0.604519,0,2.57686e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,4.16555e+07,0,1.98284e+08,6.69644e+06,13.0164,13.0164,15.7771,13.0164,2.47595,0,1.03042e+08,0
12/19/2009 14:00,12,19,6,14,0,-2,65,3.81022e+07,0,1.9419e+08,6.69644e+06,13.0353,13.0353,15.7771,13.0353,2.24785,0,9.29081e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,3.81352e+07,0,2.13245e+08,6.69644e+06,13.0365,13.0365,15.7771,13.0365,2.25029,0,9.29695e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,3.71814e+07,0,2.15251e+08,6.69644e+06,13.0388,13.0388,15.7771,13.0388,2.21109,0,9.12701e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.43145e+07,0,2.29279e+08,6.69644e+06,13.0363,13.0363,15.7771,13.0363,2.65771,0,1.09807e+08,0
12/19/2009 18:00,12,19,6,18,0,-7,70,4.76556e+07,0,2.50202e+08,6.69644e+06,13.029,13.029,15.7771,13.029,2.87399,0,1.19059e+08,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.31775e+07,0,1.4953e+08,6.69644e+06,12.9889,12.9889,15.7771,12.9889,0.689364,0,2.89751e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,1.64835e+07,0,1.44821e+08,6.69644e+06,12.9414,12.9414,15.7771,12.9414,0.897402,0,3.83639e+07,0
12/19/2009 21:00,12,19,6,21,0,-9,58,1.03589e+07,0,1.38241e+08,6.69644e+06,12.8819,12.8819,15.7771,12.8819,0.529793,0,2.31288e+07,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,5.72758e+07,6.69644e+06,12.8509,12.8509,12.8509,12.8509,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,3.36135e+07,6.69644e+06,12.8509,12.8509,12.8509,12.8509,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,3.36135e+07,6.69644e+06,12.8509,12.8509,12.8509,12.8509,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,2.75327e+07,6.69644e+06,12.8509,12.8509,12.8509,12.8509,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,1.48734e+06,0,2.90262e+07,6.69644e+06,12.8503,12.8503,15.7771,12.8503,0.00406792,0,179493,0
12/20/2009 03:00,12,20,0,3,0,-4,34,2.01911e+06,0,2.96469e+07,6.69644e+06,12.8396,12.8396,15.7771,12.8396,0.0313027,0,1.38611e+06,0
12/20/2009 04:00,12,20,0,4,0,-6,41,2.49228e+06,0,3.02281e+07,6.69644e+06,12.81,12.81,15.7771,12.81,0.0634127,0,2.83648e+06,0
12/20/2009 05:00,12,20,0,5,0,-2,29,2.786e+06,0,3.05527e+07,6.69644e+06,12.7736,12.7736,15.7771,12.7736,0.0725064,0,3.28313e+06,0
12/20/2009 06:00,12,20,0,6,0,-2,32,1.02745e+08,0,1.4676e+08,6.69644e+06,12.7813,12.7813,15.7771,12.7813,5.31645,0,2.40926e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,4.75653e+07,0,9.01984e+07,6.69644e+06,12.837,12.837,15.7771,12.837,2.89642,0,1.28379e+08,0
12/20/2009 08:00,12,20,0,8,0,2,26,4.40765e+07,0,1.01102e+08,6.69644e+06,12.8541,12.8541,15.7771,12.8541,2.6401,0,1.16336e+08,0
12/20/2009 09:00,12,20,0,9,0,1,33,2.92498e+07,0,1.21561e+08,6.69644e+06,12.8822,12.8822,15.7771,12.8822,1.63311,0,7.1271e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,1.22747e+07,0,1.66412e+08,6.69644e+06,12.9249,12.9249,15.7771,12.9249,0.623525,0,2.68097e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,9.54968e+06,0,1.63181e+08,6.69644e+06,12.9606,12.9606,15.7771,12.9606,0.460685,0,1.95604e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,6.77414e+06,0,1.59897e+08,6.69644e+06,12.9852,12.9852,15.7771,12.9852,0.288235,0,1.21311e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,2.58015e+07,0,1.80648e+08,6.69644e+06,13.0314,13.0314,15.7771,13.0314,1.48943,0,6.16491e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.52314e+07,0,1.80024e+08,6.69644e+06,13.0437,13.0437,15.7771,13.0437,1.45337,0,5.9886e+07,0
12/20/2009 15:00,12,20,0,15,0,5,46,2.56502e+07,2.13009e+06,1.82927e+08,6.69644e+06,13.3086,13.3086,15.7771,13.3086,1.5846,0,5.85453e+07,0
12/20/2009 16:00,12,20,0,16,0,8,24,2.10022e+07,8.85093e+06,2.0481e+08,6.69644e+06,14.9456,14.9456,15.7771,14.9456,1.7015,0,2.1317e+07,0
12/20/2009 17:00,12,20,0,17,0,3,41,2.88288e+07,7.28052e+06,2.2073e+08,6.69644e+06,14.6381,14.6381,15.7771,14.6381,2.08797,0,3.58358e+07,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,3.07997e+07,3.79783e+06,2.35798e+08,6.69644e+06,13.8682,13.8682,15.7771,13.8682,1.98563,0,5.71326e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,6.1548e+06,0,1.41429e+08,6.69644e+06,13.5388,13.5388,15.7771,13.5388,0.277075,0,9.34772e+06,0
12/20/2009 20:00,12,20,0,20,0,2,44,6.7119e+06,0,1.3346e+08,6.69644e+06,13.2822,13.2822,15.7771,13.2822,0.303907,0,1.14308e+07,0
12/20/2009 21:00,12,20,0,21,0,1,47,3.45635e+06,0,1.2996e+08,6.69644e+06,13.1656,13.1656,15.7771,13.1656,0.0918123,0,3.61428e+06,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,5.72758e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,3.36135e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,3.36135e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,2.75327e+07,6.69644e+06,13.1365,13.1365,13.1365,13.1365,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,6.75788e+07,0,1.05774e+08,6.69644e+06,12.813,12.813,15.7771,12.813,3.44169,0,1.52946e+08,0
12/21/2009 07:00,12,21,1,7,0,0,55,3.24062e+07,0,7.18585e+07,6.69644e+06,12.841,12.841,15.7771,12.841,1.87118,0,8.28228e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,2.91004e+07,0,8.30019e+07,6.69644e+06,12.8792,12.8792,15.7771,12.8792,1.63023,0,7.12192e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,1.57357e+07,0,1.04087e+08,6.69644e+06,12.9281,12.9281,15.7771,12.9281,0.76081,0,3.26765e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,6.87811e+06,0,1.60114e+08,6.69644e+06,12.9656,12.9656,15.7771,12.9656,0.29547,0,1.25231e+07,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.67717e+06,0,1.57573e+08,6.69644e+06,12.9907,12.9907,15.7771,12.9907,0.180289,0,7.57304e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,4.13729e+06,0,1.56987e+08,6.69644e+06,13.0085,13.0085,15.7771,13.0085,0.155825,0,6.50349e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,2.10205e+07,3.11685e+06,1.79035e+08,6.69644e+06,13.4836,13.4836,15.7771,13.4836,1.3554,0,4.57133e+07,0
12/21/2009 14:00,12,21,1,14,0,8,32,2.10258e+07,7.12493e+06,1.83743e+08,6.69644e+06,14.7919,14.7919,15.7771,14.7919,1.58323,0,2.35025e+07,0
12/21/2009 15:00,12,21,1,15,0,7,34,2.25654e+07,9.09428e+06,1.8781e+08,6.69644e+06,15.1607,15.1607,15.7771,15.1607,1.81503,0,1.68554e+07,0
12/21/2009 16:00,12,21,1,16,0,7,28,2.25981e+07,1.35715e+07,2.15355e+08,6.69644e+06,15.8637,15.8637,15.8637,15.7771,0,2.1276,0,2.77343e+06
12/21/2009 17:00,12,21,1,17,0,6,30,2.41917e+07,1.24201e+07,2.2188e+08,6.69644e+06,15.7606,15.7606,15.7771,15.7606,2.14751,0,535493,0
12/21/2009 18:00,12,21,1,18,0,6,30,2.42701e+07,8.66047e+06,2.34495e+08,6.69644e+06,15.172,15.172,15.7771,15.172,1.8923,0,1.72523e+07,0
12/21/2009 19:00,12,21,1,19,0,6,30,4.89932e+06,3.26268e+06,1.43723e+08,6.69644e+06,15.3304,15.3304,15.7771,15.3304,0.332725,0,2.23144e+06,0
12/21/2009 20:00,12,21,1,20,0,2,40,5.93051e+06,0,1.32539e+08,6.69644e+06,14.9134,14.9134,15.7771,14.9134,0.263557,0,3.4299e+06,0
12/21/2009 21:00,12,21,1,21,0,5,33,1.87274e+06,0,1.2812e+08,6.69644e+06,14.3536,14.3536,15.7771,14.3536,0.0130487,0,279906,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,5.72758e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,3.36135e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,3.36135e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,2.75327e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,2.75327e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,2.75327e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,2.75327e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,2.75327e+07,6.69644e+06,14.3317,14.3317,14.3317,14.3317,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,5.18279e+07,0,8.82429e+07,6.69644e+06,12.9216,12.9216,15.7771,12.9216,2.86588,0,1.18367e+08,0
12/22/2009 07:00,12,22,2,7,0,4,42,2.40113e+07,0,6.16976e+07,6.69644e+06,12.879,12.879,15.7771,12.879,1.30408,0,5.69757e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,2.38106e+07,0,7.66873e+07,6.69644e+06,12.8779,12.8779,15.7771,12.8779,1.29415,0,5.65631e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,1.06262e+07,0,9.68084e+07,6.69644e+06,12.919,12.919,15.7771,12.919,0.518898,0,2.23578e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,5.04576e+06,0,1.57977e+08,6.69644e+06,12.9687,12.9687,15.7771,12.9687,0.21034,0,8.90495e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,3.87132e+06,806702,1.57679e+08,6.69644e+06,13.2953,13.2953,15.7771,13.2953,0.188081,0,6.98581e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,3.13375e+06,1.19686e+07,1.70318e+08,6.69644e+06,16.6027,16.6027,17.6547,14.0059,0.53449,0.308125,7.49411e+06,1.91031e+07
12/22/2009 13:00,12,22,2,13,0,10,28,1.67964e+07,2.17689e+07,2.16155e+08,6.69644e+06,17.7658,17.7658,17.7658,15.7771,0,2.34608,0,6.98165e+07
12/22/2009 14:00,12,22,2,14,0,10,28,1.68675e+07,2.39517e+07,2.18888e+08,6.69644e+06,17.6438,17.6438,17.6438,15.7771,0,2.50725,0,7.04774e+07
12/22/2009 15:00,12,22,2,15,0,10,23,1.70941e+07,2.27656e+07,2.17622e+08,6.69644e+06,17.5405,17.5405,17.5405,15.7771,0,2.43231,0,6.45875e+07
12/22/2009 16:00,12,22,2,16,0,9,23,1.89882e+07,2.16326e+07,2.1823e+08,6.69644e+06,17.2598,17.2598,17.2598,15.7771,0,2.46622,0,5.50657e+07
12/22/2009 17:00,12,22,2,17,0,5,39,2.55504e+07,1.71967e+07,2.29213e+08,6.69644e+06,16.3161,16.3161,16.3161,15.7771,0,2.56349,0,2.08088e+07
12/22/2009 18:00,12,22,2,18,0,4,38,2.72746e+07,1.21873e+07,2.42101e+08,6.69644e+06,15.5163,15.5163,15.7771,15.5163,2.33034,0,9.15718e+06,0
12/22/2009 19:00,12,22,2,19,0,6,30,4.73374e+06,7.40048e+06,1.48576e+08,6.69644e+06,16.6481,16.6481,16.6481,15.7771,0,0.607055,0,7.9963e+06
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.7403e+06,447230,1.32854e+08,6.69644e+06,16.4014,16.4014,16.4014,15.7771,0,0.27271,0,2.56364e+06
12/22/2009 21:00,12,22,2,21,0,-1.5,63,1.54852e+06,0,1.27765e+08,6.69644e+06,15.5633,15.5633,15.7771,15.5633,0.00146565,0,4722.29,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,5.72758e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,3.36135e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,3.36135e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,2.53714e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,2.53714e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,2.53714e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,2.53714e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,2.53714e+07,6.69644e+06,15.5587,15.5587,15.5587,15.5587,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,7.01835e+07,0,1.06309e+08,6.69644e+06,12.8749,12.8749,15.7771,12.8749,3.46834,0,1.42047e+08,0
12/23/2009 07:00,12,23,3,7,0,-7,92,3.13791e+07,0,6.8549e+07,6.69644e+06,12.7698,12.7698,15.7771,12.7698,1.8314,0,8.303e+07,0
12/23/2009 08:00,12,23,3,8,0,-7,100,3.58049e+07,0,7.1177e+07,6.69644e+06,12.7633,12.7633,15.7771,12.7633,2.13035,0,9.67951e+07,0
12/23/2009 09:00,12,23,3,9,0,-7,92,2.75852e+07,0,1.00684e+08,6.69644e+06,12.8252,12.8252,15.7771,12.8252,1.53571,0,6.83419e+07,0
