Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/23/2009 10:00,12,23,3,10,0,-7,92,1.24514e+07,0,1.24209e+08,6.69644e+06,12.9028,12.9028,15.7771,12.9028,0.64304,0,2.78634e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.68609e+06,0,1.60856e+08,6.69644e+06,12.9724,12.9724,15.7771,12.9724,0.369643,0,1.56289e+07,0
12/23/2009 12:00,12,23,3,12,0,-5,84,7.48078e+06,0,1.60632e+08,6.69644e+06,13.0127,13.0127,15.7771,13.0127,0.357205,0,1.48859e+07,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.55682e+07,1.09993e+07,2.23587e+08,6.69644e+06,14.4446,14.4446,15.7771,14.4446,2.79567,0,5.39179e+07,0
12/23/2009 14:00,12,23,3,14,0,2,40,2.97816e+07,1.88364e+07,2.26727e+08,6.69644e+06,15.8688,15.8688,15.8688,15.7771,0,2.95362,0,4.07832e+06
12/23/2009 15:00,12,23,3,15,0,3,26,2.8364e+07,1.75085e+07,2.23507e+08,6.69644e+06,15.9704,15.9704,15.9704,15.7771,0,2.76687,0,8.05662e+06
12/23/2009 16:00,12,23,3,16,0,1,33,3.18659e+07,1.52237e+07,2.24487e+08,6.69644e+06,15.5586,15.5586,15.7771,15.5586,2.82796,0,9.30978e+06,0
12/23/2009 17:00,12,23,3,17,0,0,36,3.37361e+07,1.27046e+07,2.29641e+08,6.69644e+06,15.1546,15.1546,15.7771,15.1546,2.78054,0,2.60783e+07,0
12/23/2009 18:00,12,23,3,18,0,-1,39,3.55251e+07,7.91427e+06,2.45949e+08,6.69644e+06,14.4486,14.4486,15.7771,14.4486,2.56338,0,5.13232e+07,0
12/23/2009 19:00,12,23,3,19,0,-1,42,6.65786e+06,0,1.33332e+08,6.69644e+06,13.95,13.95,15.7771,13.95,0.307426,0,8.46543e+06,0
12/23/2009 20:00,12,23,3,20,0,-2,42,6.98038e+06,0,9.34887e+07,6.69644e+06,13.4619,13.4619,15.7771,13.4619,0.326902,0,1.14079e+07,0
12/23/2009 21:00,12,23,3,21,0,-3,42,3.68145e+06,0,9.00196e+07,6.69644e+06,13.2666,13.2666,15.7771,13.2666,0.105956,0,4.01207e+06,0
12/23/2009 22:00,12,23,3,22,0,-3,46,6.54177e+06,0,5.3234e+07,6.69644e+06,13.1237,13.1237,15.7771,13.1237,0.281829,0,1.12819e+07,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,3.14522e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,3.14522e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,2.53714e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,2.53714e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,2.53714e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,2.53714e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,2.53714e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,2.53714e+07,6.69644e+06,13.0453,13.0453,13.0453,13.0453,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,714057,0,3.21664e+07,6.69644e+06,13.0453,13.0453,14.4112,13.0453,0.000111656,0,4598.18,0
12/24/2009 08:00,12,24,4,8,0,-5,38,8.76737e+07,0,1.15855e+08,6.69644e+06,12.7644,12.7644,15.7771,12.7644,4.47609,0,2.02814e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,3.45924e+07,0,5.39963e+07,6.69644e+06,12.8393,12.8393,15.7771,12.8393,1.98566,0,8.79418e+07,0
12/24/2009 10:00,12,24,4,10,0,4,20,2.32048e+07,0,5.43239e+07,6.69644e+06,12.8865,12.8865,15.7771,12.8865,1.25874,0,5.48706e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,8.14057e+06,394802,9.43958e+07,6.69644e+06,13.0309,13.0309,15.7771,13.0309,0.405071,0,1.67495e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,6.3513e+06,3.32493e+06,9.59837e+07,6.69644e+06,14.3228,14.3228,15.7771,14.3228,0.490104,0,1.03973e+07,0
12/24/2009 13:00,12,24,4,13,0,5,25,2.61438e+07,2.39147e+06,1.41726e+08,6.69644e+06,14.0587,14.0587,15.7771,14.0587,1.63852,0,4.25e+07,0
12/24/2009 14:00,12,24,4,14,0,5,27,2.56986e+07,1.50535e+06,1.40157e+08,6.69644e+06,13.5202,13.5202,15.7771,13.5202,1.57746,0,5.36625e+07,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.59207e+07,1.13175e+06,1.39931e+08,6.69644e+06,13.3776,13.3776,15.7771,13.3776,1.56516,0,5.66092e+07,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.60043e+07,797351,1.52274e+08,6.69644e+06,13.2734,13.2734,15.7771,13.2734,1.5471,0,5.83875e+07,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.76425e+07,523484,1.59896e+08,6.69644e+06,13.1785,13.1785,15.7771,13.1785,1.63217,0,6.3934e+07,0
12/24/2009 18:00,12,24,4,18,0,2,37,3.22218e+07,0,1.41233e+08,6.69644e+06,13.065,13.065,15.7771,13.065,1.87604,0,7.67089e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,1.0077e+07,0,7.70296e+07,6.69644e+06,13.0182,13.0182,15.7771,13.0182,0.494767,0,2.05797e+07,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.64877e+06,0,3.64099e+07,6.69644e+06,12.9425,12.9425,15.7771,12.9425,0.206317,0,8.82252e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,3.14522e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,3.14522e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,3.14522e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,3.14522e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,2.75327e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,2.75327e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,2.75327e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,2.75327e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,2.75327e+07,6.69644e+06,12.889,12.889,12.889,12.889,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,8.12366e+07,0,1.21243e+08,6.69644e+06,12.7942,12.7942,15.7771,12.7942,4.04699,0,1.82174e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,3.74614e+07,0,7.78971e+07,6.69644e+06,12.8338,12.8338,15.7771,12.8338,2.20356,0,9.77751e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,3.59644e+07,0,9.12548e+07,6.69644e+06,12.8497,12.8497,15.7771,12.8497,2.0922,0,9.23315e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,2.16539e+07,0,1.09658e+08,6.69644e+06,12.8892,12.8892,15.7771,12.8892,1.13716,0,4.95068e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,5.75348e+06,0,1.77806e+08,6.69644e+06,12.9329,12.9329,15.7771,12.9329,0.234322,0,1.00468e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,4.11289e+06,0,1.56961e+08,6.69644e+06,12.9713,12.9713,15.7771,12.9713,0.154364,0,6.52908e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.7023e+06,1.03859e+06,1.3877e+08,6.69644e+06,13.4162,13.4162,15.7771,13.4162,0.191505,0,6.78017e+06,0
12/25/2009 13:00,12,25,5,13,0,12,22,1.42217e+07,1.56737e+07,2.05878e+08,6.69644e+06,16.5222,16.5222,18.1381,14.4235,1.03939,0.704528,2.45675e+07,2.87251e+07
12/25/2009 14:00,12,25,5,14,0,12,24,1.40866e+07,1.94584e+07,2.1033e+08,6.69644e+06,17.7839,17.7839,17.7839,15.7771,0,2.0078,0,6.06179e+07
12/25/2009 15:00,12,25,5,15,0,12,22,1.42095e+07,2.03096e+07,2.1149e+08,6.69644e+06,17.6724,17.6724,17.6724,15.7771,0,2.08058,0,5.93777e+07
12/25/2009 16:00,12,25,5,16,0,10,36,1.74306e+07,2.14526e+07,2.16355e+08,6.69644e+06,17.4122,17.4122,17.4122,15.7771,0,2.35798,0,5.80609e+07
12/25/2009 17:00,12,25,5,17,0,5,50,2.55837e+07,1.61983e+07,2.24973e+08,6.69644e+06,16.2424,16.2424,16.2424,15.7771,0,2.49525,0,1.74886e+07
12/25/2009 18:00,12,25,5,18,0,3,53,2.9003e+07,9.81471e+06,2.41121e+08,6.69644e+06,15.1099,15.1099,15.7771,15.1099,2.27539,0,2.28728e+07,0
12/25/2009 19:00,12,25,5,19,0,-2,60,6.76704e+06,3.34778e+06,1.45892e+08,6.69644e+06,15.0452,15.0452,15.7771,15.0452,0.452474,0,4.98717e+06,0
12/25/2009 20:00,12,25,5,20,0,-10,70,9.05014e+06,0,1.35942e+08,6.69644e+06,14.3168,14.3168,15.7771,14.3168,0.452392,0,9.95704e+06,0
12/25/2009 21:00,12,25,5,21,0,-11,70,1.68183e+06,0,1.2791e+08,6.69644e+06,13.7306,13.7306,15.7771,13.7306,0.00945678,0,291691,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,5.72758e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,3.36135e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,3.36135e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,2.75327e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,2.75327e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,2.75327e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,2.75327e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,2.75327e+07,6.69644e+06,13.7226,13.7226,13.7226,13.7226,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,8.81931e+07,0,1.29424e+08,6.69644e+06,12.7256,12.7256,15.7771,12.7256,4.42226,0,2.00459e+08,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,4.50774e+07,0,8.74335e+07,6.69644e+06,12.7097,12.7097,15.7771,12.7097,2.80494,0,1.29714e+08,0
12/26/2009 08:00,12,26,6,8,0,-12,76,4.54945e+07,0,1.03136e+08,6.69644e+06,12.707,12.707,15.7771,12.707,2.83188,0,1.31073e+08,0
12/26/2009 09:00,12,26,6,9,0,-10,76,3.23648e+07,0,1.22356e+08,6.69644e+06,12.7935,12.7935,15.7771,12.7935,1.85879,0,8.36075e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,7.76741e+06,0,1.61056e+08,6.69644e+06,12.8792,12.8792,15.7771,12.8792,0.349099,0,1.52514e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,5.17105e+06,0,1.77104e+08,6.69644e+06,12.9485,12.9485,15.7771,12.9485,0.190801,0,8.13602e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,3.19138e+06,157397,1.56135e+08,6.69644e+06,13.0043,13.0043,15.7771,13.0043,0.105044,0,4.38872e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,2.59916e+07,1.12153e+06,1.82086e+08,6.69644e+06,13.1331,13.1331,15.7771,13.1331,1.53324,0,6.10734e+07,0
12/26/2009 14:00,12,26,6,14,0,9,38,1.96505e+07,8.00847e+06,1.8335e+08,6.69644e+06,14.7451,14.7451,15.7771,14.7451,1.56019,0,2.45022e+07,0
12/26/2009 15:00,12,26,6,15,0,9,38,1.95391e+07,1.14036e+07,1.8734e+08,6.69644e+06,15.736,15.736,16.1102,15.5683,1.3382,0.44705,6.71317e+06,2.25909e+06
12/26/2009 16:00,12,26,6,16,0,11,31,1.65294e+07,1.50049e+07,2.07399e+08,6.69644e+06,16.6871,16.6871,16.6871,15.7771,0,1.8493,0,2.53444e+07
12/26/2009 17:00,12,26,6,17,0,11,33,1.65743e+07,1.42838e+07,2.15834e+08,6.69644e+06,16.7559,16.7559,16.7559,15.7771,0,1.803,0,2.65778e+07
12/26/2009 18:00,12,26,6,18,0,11,31,1.66275e+07,1.10397e+07,2.29042e+08,6.69644e+06,16.3173,16.3173,16.3173,15.7771,0,1.58015,0,1.28574e+07
12/26/2009 19:00,12,26,6,19,0,10,33,3.89095e+06,5.7387e+06,1.45635e+08,6.69644e+06,16.9256,16.9256,16.9256,15.7771,0,0.441153,0,7.64672e+06
12/26/2009 20:00,12,26,6,20,0,10,33,3.95422e+06,0,1.30385e+08,6.69644e+06,16.7597,16.7597,16.7597,15.7771,0,0.144859,0,2.14368e+06
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.26214e+08,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,5.72758e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,3.36135e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,3.36135e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,2.75327e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,2.75327e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,2.75327e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,2.75327e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,2.75327e+07,6.69644e+06,16.1416,16.1416,16.1416,16.1416,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,3.05417e+07,0,6.36947e+07,6.69644e+06,13.2637,13.2637,15.5115,13.2637,1.8138,0,5.96596e+07,0
12/27/2009 07:00,12,27,0,7,0,3,58,1.92435e+07,0,5.59624e+07,6.69644e+06,12.8981,12.8981,15.7771,12.8981,0.997784,0,4.33059e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,1.81662e+07,0,6.98941e+07,6.69644e+06,12.8788,12.8788,15.7771,12.8788,0.92955,0,4.06151e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,8.0308e+06,0,9.52161e+07,6.69644e+06,12.9188,12.9188,15.7771,12.9188,0.366839,0,1.58066e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.45754e+06,0,1.75252e+08,6.69644e+06,12.9616,12.9616,15.7771,12.9616,0.115141,0,4.88691e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,2.93785e+06,235578,1.5595e+08,6.69644e+06,13.0197,13.0197,15.7771,13.0197,0.0935926,0,3.88418e+06,0
12/27/2009 12:00,12,27,0,12,0,15,24,2.38231e+06,1.07211e+07,1.67855e+08,6.69644e+06,16.2787,16.2787,18.2887,13.9017,0.458098,0.245236,1.20775e+07,1.4285e+07
12/27/2009 13:00,12,27,0,13,0,16,24,7.9658e+06,2.42081e+07,2.09422e+08,6.69644e+06,19.13,19.13,19.13,15.7771,0,1.96837,0,9.93512e+07
12/27/2009 14:00,12,27,0,14,0,15,26,8.9251e+06,3.09422e+07,2.18913e+08,6.69644e+06,19.1093,19.1093,19.1093,15.7771,0,2.53697,0,1.2726e+08
12/27/2009 15:00,12,27,0,15,0,15,24,9.19848e+06,2.9297e+07,2.17081e+08,6.69644e+06,19.0145,19.0145,19.0145,15.7771,0,2.42379,0,1.18127e+08
12/27/2009 16:00,12,27,0,16,0,13,25,1.23934e+07,2.92217e+07,2.20363e+08,6.69644e+06,18.5905,18.5905,18.5905,15.7771,0,2.58921,0,1.09672e+08
12/27/2009 17:00,12,27,0,17,0,11,28,1.59224e+07,2.2669e+07,2.22344e+08,6.69644e+06,17.7911,17.7911,17.7911,15.7771,0,2.35118,0,7.13016e+07
12/27/2009 18:00,12,27,0,18,0,7,40,2.24869e+07,1.56948e+07,2.4113e+08,6.69644e+06,16.4662,16.4662,16.4662,15.7771,0,2.26504,0,2.35091e+07
12/27/2009 19:00,12,27,0,19,0,7,37,4.39754e+06,9.75444e+06,1.51073e+08,6.69644e+06,17.535,17.535,17.535,15.7771,0,0.75014,0,1.98571e+07
12/27/2009 20:00,12,27,0,20,0,6,39,4.75785e+06,2.67382e+06,1.34242e+08,6.69644e+06,17.4577,17.4577,17.4577,15.7771,0,0.285599,0,7.21166e+06
12/27/2009 21:00,12,27,0,21,0,7,37,0,757502,1.27123e+08,6.69644e+06,16.9983,16.9983,16.9983,15.7771,0,0.0418278,0,769475
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,5.72758e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,3.36135e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,3.36135e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,2.75327e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,2.75327e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,2.75327e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,2.75327e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,2.75327e+07,6.69644e+06,17.1636,17.1636,17.1636,17.1636,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,2.97848e+07,0,6.27867e+07,6.69644e+06,13.3855,13.3855,15.5328,13.3855,1.76801,0,5.20521e+07,0
12/28/2009 07:00,12,28,1,7,0,3,31,1.7709e+07,0,5.41085e+07,6.69644e+06,12.8917,12.8917,15.7771,12.8917,0.898565,0,3.90866e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,1.66936e+07,0,6.81344e+07,6.69644e+06,12.8639,12.8639,15.7771,12.8639,0.838707,0,3.68336e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,7.80123e+06,0,9.34003e+07,6.69644e+06,12.9066,12.9066,15.7771,12.9066,0.35152,0,1.52114e+07,0
12/28/2009 10:00,12,28,1,10,0,8,26,4.15054e+06,774143,1.76949e+08,6.69644e+06,13.2297,13.2297,15.7771,13.2297,0.202872,0,7.7285e+06,0
12/28/2009 11:00,12,28,1,11,0,9,23,3.3116e+06,6.18435e+06,1.82569e+08,6.69644e+06,15.3543,15.3543,16.0673,15.0641,0.185537,0.295035,3.68918e+06,2.52444e+06
12/28/2009 12:00,12,28,1,12,0,9,25,3.04421e+06,1.71357e+07,1.95463e+08,6.69644e+06,18.7451,18.7451,18.7451,15.7771,0,1.18506,0,5.51781e+07
12/28/2009 13:00,12,28,1,13,0,11,20,1.58253e+07,1.72864e+07,1.71539e+08,6.69644e+06,17.6104,17.6104,17.6104,15.7771,0,1.96626,0,5.38661e+07
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.53554e+07,2.138e+07,2.14018e+08,6.69644e+06,17.5154,17.5154,17.5154,15.7771,0,2.22636,0,5.82876e+07
12/28/2009 15:00,12,28,1,15,0,11,22,1.58987e+07,2.18898e+07,2.15202e+08,6.69644e+06,17.5752,17.5752,17.5752,15.7771,0,2.29454,0,6.21273e+07
12/28/2009 16:00,12,28,1,16,0,9,25,1.90169e+07,2.25478e+07,2.19391e+08,6.69644e+06,17.3198,17.3198,17.3198,15.7771,0,2.53441,0,5.88794e+07
12/28/2009 17:00,12,28,1,17,0,8,22,2.07912e+07,1.90892e+07,2.26334e+08,6.69644e+06,16.8451,16.8451,16.8451,15.7771,0,2.39853,0,3.85803e+07
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.43597e+07,1.42046e+07,2.41352e+08,6.69644e+06,16.0132,16.0132,16.0132,15.7771,0,2.2786,0,8.10344e+06
12/28/2009 19:00,12,28,1,19,0,4,35,5.18143e+06,8.46148e+06,1.50355e+08,6.69644e+06,17.0094,17.0094,17.0094,15.7771,0,0.707767,0,1.31346e+07
12/28/2009 20:00,12,28,1,20,0,6,30,4.76799e+06,2.32937e+06,1.33836e+08,6.69644e+06,16.9526,16.9526,16.9526,15.7771,0,0.26279,0,4.6378e+06
12/28/2009 21:00,12,28,1,21,0,7,28,0,622859,1.26955e+08,6.69644e+06,16.5376,16.5376,16.5376,15.7771,0,0.0325685,0,373153
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,5.72758e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,3.36135e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,3.36135e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,2.75327e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,2.75327e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,2.75327e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,2.75327e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,2.75327e+07,6.69644e+06,16.6852,16.6852,16.6852,16.6852,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,2.8869e+07,0,6.16824e+07,6.69644e+06,13.3629,13.3629,15.557,13.3629,1.70259,0,5.1679e+07,0
12/29/2009 07:00,12,29,2,7,0,5,33,1.52007e+07,0,5.10951e+07,6.69644e+06,12.9206,12.9206,15.7771,12.9206,0.735277,0,3.16627e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,1.34558e+07,0,6.42299e+07,6.69644e+06,12.9027,12.9027,15.7771,12.9027,0.62577,0,2.7116e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,6.54802e+06,0,9.20359e+07,6.69644e+06,12.9312,12.9312,15.7771,12.9312,0.274891,0,1.17934e+07,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.66421e+06,0,1.56472e+08,6.69644e+06,12.9679,12.9679,15.7771,12.9679,0.127501,0,5.39955e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,3.05948e+06,951241,1.56976e+08,6.69644e+06,13.3636,13.3636,15.7771,13.3636,0.14972,0,5.3801e+06,0
12/29/2009 12:00,12,29,2,12,0,14,23,2.65825e+06,9.42607e+06,1.66637e+08,6.69644e+06,16.2055,16.2055,17.269,14.2332,0.356582,0.295308,4.63535e+06,1.07344e+07
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.86818e+06,1.59165e+07,1.82274e+08,6.69644e+06,18.1113,18.1113,18.1113,15.7771,0,1.4992,0,5.25602e+07
12/29/2009 14:00,12,29,2,14,0,16,24,8.27861e+06,2.01826e+07,1.85786e+08,6.69644e+06,18.4858,18.4858,18.4858,15.7771,0,1.70671,0,6.96329e+07
12/29/2009 15:00,12,29,2,15,0,15,26,9.92276e+06,2.12184e+07,2.07799e+08,6.69644e+06,18.4563,18.4563,18.4563,15.7771,0,1.87875,0,7.57831e+07
12/29/2009 16:00,12,29,2,16,0,15,26,1.00539e+07,2.35316e+07,2.13753e+08,6.69644e+06,18.5106,18.5106,18.5106,15.7771,0,2.029,0,8.35039e+07
12/29/2009 17:00,12,29,2,17,0,12,31,1.46882e+07,2.02462e+07,2.2097e+08,6.69644e+06,17.7598,17.7598,17.7598,15.7771,0,2.07919,0,6.20741e+07
12/29/2009 18:00,12,29,2,18,0,11,33,1.62626e+07,1.54437e+07,2.3399e+08,6.69644e+06,17.0097,17.0097,17.0097,15.7771,0,1.85909,0,3.45096e+07
12/29/2009 19:00,12,29,2,19,0,12,29,3.27361e+06,1.12184e+07,1.51615e+08,6.69644e+06,18.2649,18.2649,18.2649,15.7771,0,0.783607,0,2.93522e+07
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.47629e+06,4.77861e+06,1.35384e+08,6.69644e+06,18.6653,18.6653,18.6653,15.7771,0,0.351746,0,1.52873e+07
12/29/2009 21:00,12,29,2,21,0,11,31,0,3.9197e+06,1.30692e+08,6.69644e+06,18.7731,18.7731,18.7731,15.7771,0,0.176794,0,7.97729e+06
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,5.72758e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,3.36135e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,3.36135e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,2.53714e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,2.53714e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,2.53714e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,2.53714e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,2.53714e+07,6.69644e+06,19.0959,19.0959,19.0959,19.0959,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,2.12448e+07,0,5.0218e+07,6.69644e+06,14.4219,14.4219,15.8907,14.3083,0.702669,0.45367,1.96603e+07,6.20982e+06
12/30/2009 07:00,12,30,3,7,0,8,37,1.19406e+07,0,4.50274e+07,6.69644e+06,13.1326,13.1326,15.7771,13.1326,0.525549,0,2.09504e+07,0
12/30/2009 08:00,12,30,3,8,0,8,41,1.09448e+07,0,4.11303e+07,6.69644e+06,12.9876,12.9876,15.7771,12.9876,0.463967,0,1.95107e+07,0
12/30/2009 09:00,12,30,3,9,0,10,39,4.77672e+06,0,7.09379e+07,6.69644e+06,12.9739,12.9739,15.7771,12.9739,0.175203,0,7.40378e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.82576e+06,0,1.14421e+08,6.69644e+06,12.9944,12.9944,15.7771,12.9944,0.137178,0,5.75445e+06,0
12/30/2009 11:00,12,30,3,11,0,12,44,3.23194e+06,1.73367e+06,1.5805e+08,6.69644e+06,13.4853,13.4853,15.7771,13.4853,0.193308,0,6.36979e+06,0
12/30/2009 12:00,12,30,3,12,0,14,35,2.51174e+06,1.44821e+07,1.53529e+08,6.69644e+06,17.7346,17.7346,17.7726,15.7392,0.225259,0.734172,515330,2.95034e+07
12/30/2009 13:00,12,30,3,13,0,15,33,9.78381e+06,2.1097e+07,1.88534e+08,6.69644e+06,18.6562,18.6562,18.6562,15.7771,0,1.86075,0,8.04504e+07
12/30/2009 14:00,12,30,3,14,0,14,35,1.14982e+07,2.19321e+07,1.91298e+08,6.69644e+06,18.2885,18.2885,18.2885,15.7771,0,2.00171,0,7.56891e+07
12/30/2009 15:00,12,30,3,15,0,13,38,1.31057e+07,2.28183e+07,1.94101e+08,6.69644e+06,18.0774,18.0774,18.0774,15.7771,0,2.16024,0,7.48221e+07
12/30/2009 16:00,12,30,3,16,0,12,44,1.46831e+07,2.38782e+07,2.22284e+08,6.69644e+06,17.9402,17.9402,17.9402,15.7771,0,2.33212,0,7.59586e+07
12/30/2009 17:00,12,30,3,17,0,10,46,1.77566e+07,2.35419e+07,2.28311e+08,6.69644e+06,17.5829,17.5829,17.5829,15.7771,0,2.49804,0,6.79258e+07
12/30/2009 18:00,12,30,3,18,0,7,56,2.24274e+07,1.74042e+07,2.43036e+08,6.69644e+06,16.6097,16.6097,16.6097,15.7771,0,2.35886,0,2.95783e+07
12/30/2009 19:00,12,30,3,19,0,7,56,4.51809e+06,4.52135e+06,1.36203e+08,6.69644e+06,16.6541,16.6541,16.6541,15.7771,0,0.396351,0,5.24146e+06
12/30/2009 20:00,12,30,3,20,0,5,64,5.08204e+06,0,9.14192e+07,6.69644e+06,16.001,16.001,16.0911,15.687,0.0708423,0.141682,288541,1.00513e+06
12/30/2009 21:00,12,30,3,21,0,3,68,1.57061e+06,0,8.75935e+07,6.69644e+06,15.2924,15.2924,15.7771,15.2924,0.00275534,0,20123,0
12/30/2009 22:00,12,30,3,22,0,2,73,1.94422e+06,0,4.7829e+07,6.69644e+06,15.2378,15.2378,15.7771,15.2378,0.0216847,0,180708,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,3.14522e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,3.14522e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,2.53714e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,2.53714e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,2.53714e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,2.53714e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,2.53714e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,2.53714e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,3.14522e+07,6.69644e+06,15.1635,15.1635,15.1635,15.1635,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,3.48004e+07,0,5.53771e+07,6.69644e+06,13.0694,13.0694,15.5554,13.0694,2.00579,0,7.40766e+07,0
12/31/2009 09:00,12,31,4,9,0,7,52,1.68362e+07,0,3.29504e+07,6.69644e+06,12.9342,12.9342,15.7771,12.9342,0.824697,0,3.53445e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,1.1385e+07,0,3.82727e+07,6.69644e+06,12.9569,12.9569,15.7771,12.9569,0.493211,0,2.09689e+07,0
12/31/2009 11:00,12,31,4,11,0,11,43,3.98734e+06,0,7.22109e+07,6.69644e+06,12.9779,12.9779,15.7771,12.9779,0.127582,0,5.38368e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.30943e+06,0,7.04073e+07,6.69644e+06,12.9909,12.9909,15.7771,12.9909,0.0466277,0,1.95841e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.60479e+06,1.81744e+06,1.05928e+08,6.69644e+06,13.7701,13.7701,15.7771,13.7701,0.359985,0,1.08831e+07,0
12/31/2009 14:00,12,31,4,14,0,17,32,7.02851e+06,2.23963e+06,1.20659e+08,6.69644e+06,14.6665,14.6665,15.7771,14.6665,0.469569,0,7.83849e+06,0
12/31/2009 15:00,12,31,4,15,0,16,34,8.67739e+06,1.54248e+06,1.21603e+08,6.69644e+06,14.6739,14.6739,15.7771,14.6739,0.525695,0,8.73825e+06,0
12/31/2009 16:00,12,31,4,16,0,14,38,1.17508e+07,4.86039e+06,1.43424e+08,6.69644e+06,14.8526,14.8526,15.7771,14.8526,0.857416,0,1.19433e+07,0
12/31/2009 17:00,12,31,4,17,0,12,44,1.479e+07,4.02749e+06,1.49846e+08,6.69644e+06,14.6435,14.6435,15.7771,14.6435,0.986676,0,1.68538e+07,0
12/31/2009 18:00,12,31,4,18,0,9,53,1.9407e+07,0,1.27153e+08,6.69644e+06,13.5426,13.5426,15.7771,13.5426,1.08792,0,3.66406e+07,0
12/31/2009 19:00,12,31,4,19,0,11,47,3.68836e+06,0,6.98027e+07,6.69644e+06,13.1308,13.1308,15.7771,13.1308,0.128951,0,5.14401e+06,0
12/31/2009 20:00,12,31,4,20,0,10,50,1.70238e+06,0,3.31954e+07,6.69644e+06,13.1064,13.1064,15.4972,13.1064,0.0272882,0,1.09901e+06,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,3.14522e+07,6.69644e+06,13.0927,13.0927,13.0927,13.0927,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,3.14522e+07,6.69644e+06,13.0927,13.0927,13.0927,13.0927,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,3.14522e+07,6.69644e+06,13.0927,13.0927,13.0927,13.0927,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,3.14522e+07,6.69644e+06,13.0927,13.0927,13.0927,13.0927,0,0,0,0
