Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,3.17541e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,0,0,3.17541e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,-4,77,0,0,3.17541e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,3.17541e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,0,0,3.17541e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,3.17541e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,0,0,3.78349e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 08:00,1,1,4,8,0,-1,100,8.25161e+07,0,1.14295e+08,6.69644e+06,11.6335,11.6335,16.4862,11.6335,2.2683,0,1.66167e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,3.08882e+07,0,5.52252e+07,6.69644e+06,11.7393,11.7393,16.4862,11.7393,1.04689,0,7.49411e+07,0
01/01/2009 10:00,1,1,4,10,0,2,80,3.62449e+07,0,8.27514e+07,6.69644e+06,11.7602,11.7602,16.4862,11.7602,1.25575,0,8.94959e+07,0
01/01/2009 11:00,1,1,4,11,0,2,80,9.16208e+06,0,1.27385e+08,6.69644e+06,11.809,11.809,16.4862,11.809,0.271524,0,1.9151e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,8.53291e+06,0,1.26621e+08,6.69644e+06,11.8627,11.8627,16.4862,11.8627,0.246982,0,1.72199e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,2.8771e+07,366033,2.02837e+08,6.69644e+06,12.0248,12.0248,16.4862,12.0248,1.02778,0,6.91345e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,2.99118e+07,0,2.03645e+08,6.69644e+06,12.0007,12.0007,16.4862,12.0007,1.07678,0,7.28315e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,3.16122e+07,0,2.35836e+08,6.69644e+06,11.9677,11.9677,16.4862,11.9677,1.14382,0,7.79346e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,3.16357e+07,0,2.35861e+08,6.69644e+06,11.967,11.967,16.4862,11.967,1.14473,0,7.80087e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.31245e+07,2.81231e+06,2.40542e+08,6.69644e+06,12.3685,12.3685,16.4862,12.3685,1.25692,0,7.80357e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.55535e+07,0,1.9518e+08,6.69644e+06,12.0711,12.0711,16.4862,12.0711,1.29186,0,8.6031e+07,0
01/01/2009 19:00,1,1,4,19,0,-2,71,1.02299e+07,0,1.02546e+08,6.69644e+06,11.9364,11.9364,16.4862,11.9364,0.306363,0,2.10214e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.9587e+06,0,4.30512e+07,6.69644e+06,11.8144,11.8144,16.4862,11.8144,0.138855,0,9.78846e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,3.78349e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,3.78349e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,3.78349e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,0,0,3.78349e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,3.39154e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,3.39154e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,3.39154e+07,6.69644e+06,11.7242,11.7242,11.7242,11.7242,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.47949e+06,0,3.53986e+07,6.69644e+06,11.7235,11.7235,16.4862,11.7235,0.0019534,0,140306,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.53843e+06,0,3.5462e+07,6.69644e+06,11.7199,11.7199,16.4862,11.7199,0.0043813,0,314914,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.14132e+08,0,1.63715e+08,6.69644e+06,11.4675,11.4675,16.4862,11.4675,3.21115,0,2.42821e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,5.31242e+07,0,1.02965e+08,6.69644e+06,11.5246,11.5246,16.4862,11.5246,2.02149,0,1.51261e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,5.05009e+07,0,1.34153e+08,6.69644e+06,11.5335,11.5335,16.4862,11.5335,1.9031,0,1.42147e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,2.73511e+07,0,1.63573e+08,6.69644e+06,11.6556,11.6556,16.4862,11.6556,0.915909,0,6.67225e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.13905e+07,0,2.96932e+08,6.69644e+06,11.7757,11.7757,16.4862,11.7757,0.349363,0,2.48167e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,9.01157e+06,0,2.54263e+08,6.69644e+06,11.8599,11.8599,16.4862,11.8599,0.272282,0,1.89955e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.44204e+06,5.78216e+06,2.59248e+08,6.69644e+06,14.0457,14.0457,16.4862,14.0457,0.412645,0,1.30399e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,4.07993e+07,1.17349e+07,3.02119e+08,6.69644e+06,14.8474,14.8474,16.4862,14.8474,1.936,0,4.78643e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,4.10246e+07,1.53656e+07,3.46721e+08,6.69644e+06,15.1249,15.1249,16.4862,15.1249,2.09779,0,4.29622e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.22106e+07,2.11812e+07,3.49474e+08,6.69644e+06,15.935,15.935,16.4862,15.935,2.38928,0,1.97935e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.40379e+07,2.0592e+07,3.67448e+08,6.69644e+06,15.8464,15.8464,16.4862,15.8464,2.43687,0,2.34883e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.57156e+07,1.88757e+07,3.61617e+08,6.69644e+06,15.5298,15.5298,16.4862,15.5298,2.43819,0,3.51288e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,4.59263e+07,1.59105e+07,3.80901e+08,6.69644e+06,15.0839,15.0839,16.4862,15.0839,2.32036,0,4.90246e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,8.53564e+06,8.82525e+06,2.18039e+08,6.69644e+06,16.9895,16.9895,17.912,15.6122,0.372513,0.186843,4.66606e+06,5.81071e+06
01/02/2009 20:00,1,2,5,20,0,-11,84,9.16745e+06,0,1.99731e+08,6.69644e+06,15.9305,15.9305,17.0269,15.4535,0.246638,0.0351698,4.01629e+06,1.01048e+06
01/02/2009 21:00,1,2,5,21,0,-11,91,1.71389e+06,0,1.91767e+08,6.69644e+06,14.309,14.309,16.4862,14.309,0.00670912,0,220120,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,8.28066e+07,6.69644e+06,14.2824,14.2824,14.2824,14.2824,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,3.99962e+07,6.69644e+06,14.2824,14.2824,14.2824,14.2824,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,3.99962e+07,6.69644e+06,14.2824,14.2824,14.2824,14.2824,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,3.39154e+07,6.69644e+06,14.2824,14.2824,14.2824,14.2824,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,3.39154e+07,6.69644e+06,14.2824,14.2824,14.2824,14.2824,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,957778,0,3.48735e+07,6.69644e+06,14.282,14.282,15.7516,14.282,0.000167469,0,5563.69,0
01/03/2009 04:00,1,3,6,4,0,-14,76,1.53458e+06,0,3.54577e+07,6.69644e+06,14.262,14.262,16.4862,14.262,0.00414024,0,138858,0
01/03/2009 05:00,1,3,6,5,0,-14,76,1.56231e+06,0,3.54875e+07,6.69644e+06,14.2153,14.2153,16.4862,14.2153,0.00525577,0,179865,0
01/03/2009 06:00,1,3,6,6,0,-14,76,9.99832e+07,0,1.48491e+08,6.69644e+06,11.6054,11.6054,16.4862,11.6054,2.9978,0,2.14962e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,4.61225e+07,0,9.45025e+07,6.69644e+06,11.5343,11.5343,16.4862,11.5343,1.72719,0,1.28986e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,4.69944e+07,0,1.29979e+08,6.69644e+06,11.4968,11.4968,16.4862,11.4968,1.77063,0,1.33235e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,1.83091e+07,0,1.52743e+08,6.69644e+06,11.6768,11.6768,16.4862,11.6768,0.565321,0,4.10006e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,1.00659e+07,589789,2.90453e+08,6.69644e+06,12.0515,12.0515,16.4862,12.0515,0.322874,0,2.15585e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,8.07112e+06,2.18236e+06,2.55631e+08,6.69644e+06,12.8585,12.8585,16.4862,12.8585,0.299021,0,1.6115e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,7.73668e+06,1.12774e+07,2.66103e+08,6.69644e+06,17.1244,17.1244,19.2217,14.7168,0.393385,0.236171,1.20587e+07,1.20608e+07
01/03/2009 13:00,1,3,6,13,0,-7,41,4.35931e+07,1.89803e+07,3.13895e+08,6.69644e+06,16.1046,16.1046,16.565,16.0853,1.7735,0.574722,1.53279e+07,335396
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.35906e+07,2.17194e+07,3.17247e+08,6.69644e+06,15.9162,15.9162,16.4862,15.9162,2.46997,0,2.12029e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.45146e+07,2.72743e+07,3.59393e+08,6.69644e+06,16.5226,16.5226,16.5792,16.4122,2.06054,0.686948,1.56086e+06,2.28455e+06
01/03/2009 16:00,1,3,6,16,0,-9,58,4.65163e+07,2.89166e+07,3.6354e+08,6.69644e+06,16.6198,16.6198,16.6198,16.4862,0,2.90014,0,5.83501e+06
01/03/2009 17:00,1,3,6,17,0,-9,58,4.707e+07,2.25184e+07,3.61899e+08,6.69644e+06,15.9297,15.9297,16.4862,15.9297,2.64428,0,2.21696e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.74387e+07,1.76409e+07,3.84609e+08,6.69644e+06,15.2394,15.2394,16.4862,15.2394,2.45097,0,4.60417e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,8.42966e+06,1.00783e+07,2.19454e+08,6.69644e+06,17.3715,17.3715,17.8057,15.4265,0.405595,0.203472,2.3916e+06,8.93761e+06
01/03/2009 20:00,1,3,6,20,0,-9,53,8.56351e+06,3.0026e+06,2.02429e+08,6.69644e+06,16.8446,16.8446,17.0099,16.321,0.109392,0.218142,816882,2.57374e+06
01/03/2009 21:00,1,3,6,21,0,-8,58,1.63623e+06,2.45448e+06,1.94367e+08,6.69644e+06,16.3242,16.3242,17.0127,16.1863,0.0370006,0.0124138,342145,51557.9
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,8.28066e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,3.99962e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,3.99962e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,3.39154e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,3.39154e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,3.39154e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,3.39154e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,3.39154e+07,6.69644e+06,16.9082,16.9082,16.9082,16.9082,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,7.40799e+07,0,1.19672e+08,6.69644e+06,11.7948,11.7948,16.4862,11.7948,2.40558,0,1.57582e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,3.92574e+07,0,8.6161e+07,6.69644e+06,11.5803,11.5803,16.4862,11.5803,1.42864,0,1.05698e+08,0
01/04/2009 08:00,1,4,0,8,0,-8,64,3.61017e+07,0,1.16704e+08,6.69644e+06,11.6077,11.6077,16.4862,11.6077,1.2904,0,9.49376e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,1.83039e+07,0,1.60648e+08,6.69644e+06,11.7306,11.7306,16.4862,11.7306,0.613739,0,4.40146e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,7.2802e+06,0,2.52333e+08,6.69644e+06,11.8337,11.8337,16.4862,11.8337,0.198615,0,1.39346e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,6.21083e+06,1.41153e+06,2.5273e+08,6.69644e+06,12.1379,12.1379,16.4862,12.1379,0.202786,0,1.31343e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,5.97682e+06,1.18827e+07,3.04935e+08,6.69644e+06,16.8209,16.8209,18.516,14.5186,0.401733,0.193588,1.02425e+07,1.34203e+07
01/04/2009 13:00,1,4,0,13,0,2,34,3.01975e+07,1.55083e+07,3.35255e+08,6.69644e+06,16.8697,16.8697,16.9826,16.3734,0.848413,0.821106,2.88386e+06,1.2274e+07
01/04/2009 14:00,1,4,0,14,0,3,29,2.80217e+07,2.28757e+07,3.01929e+08,6.69644e+06,17.3272,17.3272,17.3272,16.4862,0,1.89747,0,2.4188e+07
01/04/2009 15:00,1,4,0,15,0,4,32,2.61109e+07,2.90441e+07,3.41764e+08,6.69644e+06,18.4004,18.4004,18.4004,16.4862,0,2.08749,0,6.0179e+07
01/04/2009 16:00,1,4,0,16,0,2,40,2.92341e+07,3.1118e+07,3.47641e+08,6.69644e+06,18.3976,18.3976,18.3976,16.4862,0,2.30021,0,6.6196e+07
01/04/2009 17:00,1,4,0,17,0,1,43,3.10987e+07,2.6798e+07,3.49944e+08,6.69644e+06,17.7835,17.7835,17.7835,16.4862,0,2.18502,0,4.26819e+07
01/04/2009 18:00,1,4,0,18,0,1,43,3.14868e+07,2.22828e+07,3.73104e+08,6.69644e+06,17.1533,17.1533,17.1533,16.4862,0,2.00544,0,2.01455e+07
01/04/2009 19:00,1,4,0,19,0,1,43,5.84984e+06,1.34583e+07,2.208e+08,6.69644e+06,19.4601,19.4601,19.4601,16.4862,0,0.656003,0,2.9367e+07
01/04/2009 20:00,1,4,0,20,0,-1,55,6.42995e+06,7.06555e+06,2.05028e+08,6.69644e+06,19.5946,19.5946,19.5946,16.4862,0,0.409776,0,1.91653e+07
01/04/2009 21:00,1,4,0,21,0,-1,60,1.53652e+06,5.43935e+06,1.97831e+08,6.69644e+06,20.1873,20.1873,20.1873,16.4862,0,0.162158,0,9.0405e+06
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,8.28066e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,3.99962e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,3.99962e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,3.39154e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,3.39154e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,3.39154e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,3.39154e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,3.39154e+07,6.69644e+06,21.1576,21.1576,21.1576,21.1576,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,3.98608e+07,0,8.05026e+07,6.69644e+06,12.6212,12.6212,16.1817,12.6212,1.39885,0,6.29232e+07,0
01/05/2009 07:00,1,5,1,7,0,2,44,2.0856e+07,0,6.40119e+07,6.69644e+06,11.7657,11.7657,16.4862,11.7657,0.66088,0,4.70455e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,1.76426e+07,0,9.45466e+07,6.69644e+06,11.7623,11.7623,16.4862,11.7623,0.53593,0,3.81781e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,1.03924e+07,0,1.51517e+08,6.69644e+06,11.8139,11.8139,16.4862,11.8139,0.311802,0,2.1969e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,4.99133e+06,1.44199e+06,2.97059e+08,6.69644e+06,12.1521,12.1521,16.4862,12.1521,0.168068,0,1.0647e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,4.02118e+06,1.53017e+07,2.67083e+08,6.69644e+06,18.2939,18.2939,18.9045,15.8756,0.101967,0.570917,2.9872e+06,2.71784e+07
01/05/2009 12:00,1,5,1,12,0,7,34,2.90611e+06,3.07793e+07,3.19108e+08,6.69644e+06,22.8362,22.8362,22.8362,16.4862,0,1.29338,0,1.23935e+08
01/05/2009 13:00,1,5,1,13,0,7,34,2.06042e+07,3.70682e+07,3.1139e+08,6.69644e+06,20.3353,20.3353,20.3353,16.4862,0,2.24238,0,1.29908e+08
01/05/2009 14:00,1,5,1,14,0,8,34,1.96393e+07,3.29463e+07,3.05237e+08,6.69644e+06,19.7878,19.7878,19.7878,16.4862,0,2.01185,0,9.99814e+07
01/05/2009 15:00,1,5,1,15,0,8,32,1.94212e+07,3.85617e+07,3.46277e+08,6.69644e+06,20.1777,20.1777,20.1777,16.4862,0,2.25474,0,1.25278e+08
01/05/2009 16:00,1,5,1,16,0,7,34,2.09806e+07,4.25009e+07,3.52633e+08,6.69644e+06,20.2528,20.2528,20.2528,16.4862,0,2.46957,0,1.40002e+08
01/05/2009 17:00,1,5,1,17,0,6,33,2.30392e+07,3.50662e+07,3.45719e+08,6.69644e+06,19.5381,19.5381,19.5381,16.4862,0,2.21597,0,1.01801e+08
01/05/2009 18:00,1,5,1,18,0,4,38,2.65824e+07,2.77715e+07,3.74537e+08,6.69644e+06,18.4422,18.4422,18.4422,16.4862,0,2.05086,0,6.03965e+07
01/05/2009 19:00,1,5,1,19,0,3,41,5.17814e+06,1.75864e+07,2.25069e+08,6.69644e+06,20.6208,20.6208,20.6208,16.4862,0,0.800347,0,4.98046e+07
01/05/2009 20:00,1,5,1,20,0,2,44,5.57373e+06,1.06305e+07,2.08435e+08,6.69644e+06,20.897,20.897,20.897,16.4862,0,0.527198,0,3.49938e+07
01/05/2009 21:00,1,5,1,21,0,4,42,0,9.65959e+06,2.01408e+08,6.69644e+06,21.9152,21.9152,21.9152,16.4862,0,0.337617,0,2.75894e+07
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,8.28066e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,3.99962e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,3.99962e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,3.39154e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,3.39154e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,3.39154e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,3.39154e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,3.39154e+07,6.69644e+06,22.8202,22.8202,22.8202,22.8202,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,2.81146e+07,0,6.67795e+07,6.69644e+06,13.6996,13.6996,16.4716,13.5501,0.635831,0.356837,3.38139e+07,8.03488e+06
01/06/2009 07:00,1,6,2,7,0,3,41,1.61554e+07,0,5.8423e+07,6.69644e+06,11.9043,11.9043,16.4862,11.9043,0.476116,0,3.2896e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,1.27627e+07,0,8.876e+07,6.69644e+06,11.7869,11.7869,16.4862,11.7869,0.347724,0,2.46416e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,6.72426e+06,0,1.39854e+08,6.69644e+06,11.8132,11.8132,16.4862,11.8132,0.178289,0,1.25638e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.62919e+06,9.59888e+06,2.94194e+08,6.69644e+06,15.4351,15.4351,17.2993,14.6221,0.185767,0.244943,6.70002e+06,6.99659e+06
01/06/2009 11:00,1,6,2,11,0,10,28,2.27991e+06,2.66352e+07,3.13395e+08,6.69644e+06,22.2783,22.2783,22.2783,16.4862,0,1.09264,0,9.8268e+07
01/06/2009 12:00,1,6,2,12,0,11,24,0,4.09607e+07,3.2866e+08,6.69644e+06,23.5714,23.5714,23.5714,16.4862,0,1.70847,0,1.82154e+08
01/06/2009 13:00,1,6,2,13,0,12,24,1.27131e+07,4.93975e+07,3.52436e+08,6.69644e+06,21.9265,21.9265,21.9265,16.4862,0,2.49566,0,2.04181e+08
01/06/2009 14:00,1,6,2,14,0,12,24,1.2818e+07,5.20341e+07,3.55666e+08,6.69644e+06,21.7922,21.7922,21.7922,16.4862,0,2.60222,0,2.07786e+08
01/06/2009 15:00,1,6,2,15,0,12,24,1.3149e+07,5.01924e+07,3.53683e+08,6.69644e+06,21.6997,21.6997,21.6997,16.4862,0,2.52106,0,1.97798e+08
01/06/2009 16:00,1,6,2,16,0,11,26,1.47637e+07,5.13272e+07,3.56749e+08,6.69644e+06,21.5215,21.5215,21.5215,16.4862,0,2.62809,0,1.99149e+08
01/06/2009 17:00,1,6,2,17,0,4,59,2.60424e+07,4.0472e+07,3.5549e+08,6.69644e+06,19.6806,19.6806,19.6806,16.4862,0,2.5685,0,1.23502e+08
01/06/2009 18:00,1,6,2,18,0,1,79,3.10539e+07,3.22111e+07,3.84632e+08,6.69644e+06,18.3496,18.3496,18.3496,16.4862,0,2.40281,0,6.74109e+07
01/06/2009 19:00,1,6,2,19,0,-1,85,6.10021e+06,1.85018e+07,2.27169e+08,6.69644e+06,20.4389,20.4389,20.4389,16.4862,0,0.87403,0,5.19971e+07
01/06/2009 20:00,1,6,2,20,0,-3,92,6.70641e+06,1.23147e+07,2.1166e+08,6.69644e+06,20.5601,20.5601,20.5601,16.4862,0,0.634339,0,3.88915e+07
01/06/2009 21:00,1,6,2,21,0,-3,92,0,1.01969e+07,2.02061e+08,6.69644e+06,21.7535,21.7535,21.7535,16.4862,0,0.360631,0,2.85935e+07
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,8.28066e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,3.99962e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,3.99962e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,3.17541e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,3.17541e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,3.17541e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,3.17541e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,3.17541e+07,6.69644e+06,22.7401,22.7401,22.7401,22.7401,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,3.40213e+07,0,7.17474e+07,6.69644e+06,13.145,13.145,16.3555,13.0649,0.81267,0.42904,4.8761e+07,5.69426e+06
01/07/2009 07:00,1,7,3,7,0,3,45,1.70093e+07,0,5.72756e+07,6.69644e+06,11.802,11.802,16.4862,11.802,0.509085,0,3.59605e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,1.69526e+07,0,6.08882e+07,6.69644e+06,11.7522,11.7522,16.4862,11.7522,0.509162,0,3.63487e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,7.80676e+06,0,1.10061e+08,6.69644e+06,11.7951,11.7951,16.4862,11.7951,0.219173,0,1.55045e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.58905e+06,6.19494e+06,2.05779e+08,6.69644e+06,14.8252,14.8252,16.6598,14.6516,0.246154,0.0605802,6.7468e+06,950183
01/07/2009 11:00,1,7,3,11,0,10,30,2.07204e+06,2.92285e+07,3.16371e+08,6.69644e+06,21.898,21.898,21.898,16.4862,0,1.20287,0,1.03218e+08
01/07/2009 12:00,1,7,3,12,0,12,20,0,4.24493e+07,3.30501e+08,6.69644e+06,23.6029,23.6029,23.6029,16.4862,0,1.77779,0,1.90369e+08
01/07/2009 13:00,1,7,3,13,0,13,17,1.10594e+07,5.21123e+07,3.53966e+08,6.69644e+06,22.2344,22.2344,22.2344,16.4862,0,2.54994,0,2.2045e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.0982e+07,5.65615e+07,3.59296e+08,6.69644e+06,22.1871,22.1871,22.1871,16.4862,0,2.74575,0,2.35557e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.11236e+07,5.65458e+07,3.59381e+08,6.69644e+06,22.1734,22.1734,22.1734,16.4862,0,2.74429,0,2.34864e+08
01/07/2009 16:00,1,7,3,16,0,7,56,2.05513e+07,5.03644e+07,3.61787e+08,6.69644e+06,20.8571,20.8571,20.8571,16.4862,0,2.8073,0,1.84673e+08
01/07/2009 17:00,1,7,3,17,0,4,64,2.56247e+07,4.3754e+07,3.59048e+08,6.69644e+06,19.843,19.843,19.843,16.4862,0,2.6979,0,1.36316e+08
01/07/2009 18:00,1,7,3,18,0,2,62,2.92115e+07,3.4367e+07,3.8528e+08,6.69644e+06,18.7396,18.7396,18.7396,16.4862,0,2.42424,0,8.22419e+07
01/07/2009 19:00,1,7,3,19,0,-1,71,6.05401e+06,1.36707e+07,2.12609e+08,6.69644e+06,19.9349,19.9349,19.9349,16.4862,0,0.667212,0,3.46401e+07
01/07/2009 20:00,1,7,3,20,0,-2,71,6.48591e+06,5.46105e+06,1.37428e+08,6.69644e+06,19.2035,19.2035,19.2035,16.4862,0,0.345801,0,1.41389e+07
01/07/2009 21:00,1,7,3,21,0,-1,66,0,1.72802e+06,1.26092e+08,6.69644e+06,18.4165,18.4165,18.4165,16.4862,0,0.00933618,0,271554
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,5.8589e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,3.78349e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,3.78349e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,3.17541e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,3.17541e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,3.17541e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,3.17541e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,3.17541e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,3.17541e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,3.78349e+07,6.69644e+06,18.5055,18.5055,18.5055,18.5055,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,3.87262e+07,0,6.64714e+07,6.69644e+06,12.2391,12.2391,16.1238,12.2391,1.4469,0,7.80729e+07,0
01/08/2009 09:00,1,8,4,9,0,-3,84,2.34878e+07,0,4.63783e+07,6.69644e+06,11.7413,11.7413,16.4862,11.7413,0.765498,0,5.48031e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,1.77119e+07,0,5.55251e+07,6.69644e+06,11.7845,11.7845,16.4862,11.7845,0.538657,0,3.81918e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,9.76414e+06,0,1.4568e+08,6.69644e+06,11.8339,11.8339,16.4862,11.8339,0.287007,0,2.01353e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,8.90671e+06,0,1.26912e+08,6.69644e+06,11.8797,11.8797,16.4862,11.8797,0.254323,0,1.76662e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.48778e+07,0,2.08975e+08,6.69644e+06,11.9506,11.9506,16.4862,11.9506,1.27339,0,8.70915e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,3.15072e+07,883757,2.06406e+08,6.69644e+06,12.1901,12.1901,16.4862,12.1901,1.17098,0,7.58272e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,3.09632e+07,9.09049e+06,2.38451e+08,6.69644e+06,14.0601,14.0601,16.4862,14.0601,1.44409,0,5.12463e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.23408e+07,1.32356e+07,2.4487e+08,6.69644e+06,15.2871,15.2871,16.4862,15.2871,1.65615,0,2.99201e+07,0
01/08/2009 17:00,1,8,4,17,0,-3,77,3.73582e+07,9.59769e+06,2.45832e+08,6.69644e+06,14.4175,14.4175,16.4862,14.4175,1.70198,0,5.30562e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,4.10289e+07,276636,2.01329e+08,6.69644e+06,12.3958,12.3958,16.4862,12.3958,1.52501,0,9.40518e+07,0
01/08/2009 19:00,1,8,4,19,0,-6,100,8.49016e+06,0,1.00453e+08,6.69644e+06,11.9884,11.9884,16.4862,11.9884,0.249237,0,1.69058e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.22933e+06,0,4.33416e+07,6.69644e+06,11.8531,11.8531,16.4862,11.8531,0.149549,0,1.04556e+07,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,3.78349e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,3.78349e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,3.78349e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,3.78349e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,3.39154e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,3.39154e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,3.39154e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,3.39154e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,3.39154e+07,6.69644e+06,11.7467,11.7467,11.7467,11.7467,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,7.30106e+07,0,1.17735e+08,6.69644e+06,11.5979,11.5979,16.4862,11.5979,2.22079,0,1.63714e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,3.70639e+07,0,8.34677e+07,6.69644e+06,11.6372,11.6372,16.4862,11.6372,1.32247,0,9.67064e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,3.3125e+07,0,1.13087e+08,6.69644e+06,11.6597,11.6597,16.4862,11.6597,1.15445,0,8.4028e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,1.02311e+07,0,1.43869e+08,6.69644e+06,11.7556,11.7556,16.4862,11.7556,0.312293,0,2.22783e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,4.48282e+06,4.95689e+06,2.89578e+08,6.69644e+06,13.9045,13.9045,16.4862,13.9045,0.285677,0,9.26255e+06,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.27692e+06,1.91024e+07,3.05411e+08,6.69644e+06,20.181,20.181,20.181,16.4862,0,0.828104,0,5.28244e+07
01/09/2009 12:00,1,9,5,12,0,8,22,2.33373e+06,3.37598e+07,3.22216e+08,6.69644e+06,23.1137,23.1137,23.1137,16.4862,0,1.41547,0,1.41166e+08
01/09/2009 13:00,1,9,5,13,0,8,22,1.89794e+07,3.9257e+07,3.46774e+08,6.69644e+06,20.6113,20.6113,20.6113,16.4862,0,2.28731,0,1.41948e+08
01/09/2009 14:00,1,9,5,14,0,8,22,1.89336e+07,4.23712e+07,3.5054e+08,6.69644e+06,20.4347,20.4347,20.4347,16.4862,0,2.42461,0,1.44092e+08
01/09/2009 15:00,1,9,5,15,0,9,21,1.75463e+07,4.39225e+07,3.50841e+08,6.69644e+06,20.6978,20.6978,20.6978,16.4862,0,2.42081,0,1.53445e+08
01/09/2009 16:00,1,9,5,16,0,7,26,2.08847e+07,4.3093e+07,3.533e+08,6.69644e+06,20.2882,20.2882,20.2882,16.4862,0,2.49915,0,1.43012e+08
01/09/2009 17:00,1,9,5,17,0,3,37,2.75878e+07,3.46073e+07,3.50057e+08,6.69644e+06,18.9503,18.9503,18.9503,16.4862,0,2.37559,0,8.8124e+07
01/09/2009 18:00,1,9,5,18,0,2,36,2.96161e+07,2.81347e+07,3.78171e+08,6.69644e+06,18.0152,18.0152,18.0152,16.4862,0,2.17222,0,5.00076e+07
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.59455e+06,1.74965e+07,2.25412e+08,6.69644e+06,20.3385,20.3385,20.3385,16.4862,0,0.812745,0,4.71238e+07
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.2414e+06,1.08673e+07,2.09409e+08,6.69644e+06,20.5447,20.5447,20.5447,16.4862,0,0.556289,0,3.39766e+07
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,9.65279e+06,2.01374e+08,6.69644e+06,21.6418,21.6418,21.6418,16.4862,0,0.331868,0,2.57553e+07
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,8.28066e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,3.99962e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,3.99962e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,3.39154e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,3.39154e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,3.39154e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,3.39154e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,3.39154e+07,6.69644e+06,22.6336,22.6336,22.6336,22.6336,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,1.98206e+07,0,5.67812e+07,6.69644e+06,14.9939,14.9939,16.8171,14.663,0.385514,0.257539,1.42278e+07,8.98017e+06
01/10/2009 07:00,1,10,6,7,0,3.6,34,1.32956e+07,0,5.50232e+07,6.69644e+06,12.3375,12.3375,16.4862,12.3375,0.36533,0,2.28524e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,6.38816e+06,0,8.14922e+07,6.69644e+06,11.9875,11.9875,16.4862,11.9875,0.163935,0,1.11208e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,5.21625e+06,759320,1.39074e+08,6.69644e+06,12.2846,12.2846,16.4862,12.2846,0.14917,0,9.38443e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.47354e+06,1.63754e+07,3.01212e+08,6.69644e+06,18.2671,18.2671,19.0868,15.6666,0.101698,0.576082,3.25305e+06,3.19182e+07
01/10/2009 11:00,1,10,6,11,0,10.7,21,1.87785e+06,2.99789e+07,3.17097e+08,6.69644e+06,23.1975,23.1975,23.1975,16.4862,0,1.23052,0,1.24975e+08
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.68731e+06,4.31488e+07,3.33046e+08,6.69644e+06,23.5867,23.5867,23.5867,16.4862,0,1.81328,0,1.93724e+08
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.74852e+07,5.06845e+07,3.59054e+08,6.69644e+06,21.358,21.358,21.358,16.4862,0,2.72449,0,1.99754e+08
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.37253e+07,5.11165e+07,3.6621e+08,6.69644e+06,20.4411,20.4411,20.4411,16.4862,0,2.97679,0,1.77194e+08
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.52333e+07,5.03326e+07,3.66822e+08,6.69644e+06,20.18,20.18,20.18,16.4862,0,2.99497,0,1.66508e+08
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.71002e+07,4.79906e+07,3.65879e+08,6.69644e+06,19.8559,19.8559,19.8559,16.4862,0,2.95293,0,1.49773e+08
01/10/2009 17:00,1,10,6,17,0,2,45,2.91014e+07,3.95564e+07,3.57658e+08,6.69644e+06,19.1254,19.1254,19.1254,16.4862,0,2.64844,0,1.05222e+08
01/10/2009 18:00,1,10,6,18,0,1,47,3.11524e+07,3.12306e+07,3.83555e+08,6.69644e+06,18.1939,18.1939,18.1939,16.4862,0,2.36498,0,6.08076e+07
01/10/2009 19:00,1,10,6,19,0,1,47,5.61466e+06,1.87122e+07,2.26909e+08,6.69644e+06,20.5365,20.5365,20.5365,16.4862,0,0.865268,0,5.27459e+07
01/10/2009 20:00,1,10,6,20,0,3,37,5.25342e+06,1.31714e+07,2.11147e+08,6.69644e+06,21.2063,21.2063,21.2063,16.4862,0,0.616415,0,4.37865e+07
01/10/2009 21:00,1,10,6,21,0,3,37,0,1.20345e+07,2.0426e+08,6.69644e+06,22.3692,22.3692,22.3692,16.4862,0,0.43168,0,3.82212e+07
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,8.28066e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,3.99962e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,3.99962e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,3.39154e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,3.39154e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,3.39154e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,3.39154e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,3.39154e+07,6.69644e+06,23.1315,23.1315,23.1315,23.1315,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,1.91544e+07,0,5.60131e+07,6.69644e+06,15.2774,15.2774,16.8844,14.8743,0.380317,0.239813,1.27237e+07,1.01868e+07
01/11/2009 07:00,1,11,0,7,0,7,37,1.10948e+07,0,5.2406e+07,6.69644e+06,12.4854,12.4854,16.4862,12.4854,0.278931,0,1.68251e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,6.08891e+06,0,8.11426e+07,6.69644e+06,12.1048,12.1048,16.4862,12.1048,0.152894,0,1.01009e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,4.97664e+06,207935,1.38124e+08,6.69644e+06,12.064,12.064,16.4862,12.064,0.118783,0,7.91585e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,2.91025e+06,8.8381e+06,2.58112e+08,6.69644e+06,15.6611,15.6611,17.2968,14.8506,0.115152,0.255597,4.81224e+06,5.59133e+06
01/11/2009 11:00,1,11,0,11,0,14,23,2.07949e+06,2.03814e+07,2.71133e+08,6.69644e+06,22.0486,22.0486,22.0486,16.4862,0,0.808624,0,7.0153e+07
01/11/2009 12:00,1,11,0,12,0,16,17,1.72073e+06,2.73717e+07,2.79242e+08,6.69644e+06,23.5923,23.5923,23.5923,16.4862,0,1.09367,0,1.16941e+08
01/11/2009 13:00,1,11,0,13,0,14,25,1.1087e+07,3.21335e+07,2.94939e+08,6.69644e+06,21.6635,21.6635,21.6635,16.4862,0,1.62962,0,1.2697e+08
01/11/2009 14:00,1,11,0,14,0,15,22,9.54879e+06,3.6362e+07,2.98418e+08,6.69644e+06,21.7678,21.7678,21.7678,16.4862,0,1.75471,0,1.3947e+08
01/11/2009 15:00,1,11,0,15,0,17,15,6.58496e+06,3.89306e+07,2.9836e+08,6.69644e+06,22.5156,22.5156,22.5156,16.4862,0,1.75568,0,1.59292e+08
01/11/2009 16:00,1,11,0,16,0,15,22,9.65943e+06,4.33748e+07,3.41427e+08,6.69644e+06,22.2348,22.2348,22.2348,16.4862,0,2.06471,0,1.7861e+08
01/11/2009 17:00,1,11,0,17,0,9,32,1.88382e+07,3.91105e+07,3.62804e+08,6.69644e+06,20.6114,20.6114,20.6114,16.4862,0,2.2249,0,1.38136e+08
01/11/2009 18:00,1,11,0,18,0,8,29,2.04861e+07,3.31673e+07,3.74431e+08,6.69644e+06,19.7657,19.7657,19.7657,16.4862,0,2.02935,0,1.00174e+08
01/11/2009 19:00,1,11,0,19,0,8,29,4.01821e+06,2.15964e+07,2.28602e+08,6.69644e+06,21.7553,21.7553,21.7553,16.4862,0,0.912165,0,7.23298e+07
01/11/2009 20:00,1,11,0,20,0,6,33,4.58374e+06,1.35438e+07,2.10877e+08,6.69644e+06,21.934,21.934,21.934,16.4862,0,0.606759,0,4.97432e+07
01/11/2009 21:00,1,11,0,21,0,7,31,0,1.26988e+07,2.0506e+08,6.69644e+06,22.742,22.742,22.742,16.4862,0,0.459042,0,4.32162e+07
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,8.28066e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,3.99962e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,3.99962e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,3.39154e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,3.39154e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,3.39154e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,3.39154e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,3.39154e+07,6.69644e+06,23.3659,23.3659,23.3659,23.3659,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,2.08829e+07,0,5.80775e+07,6.69644e+06,15.01,15.01,16.843,14.6532,0.433981,0.251001,1.58817e+07,1.07843e+07
01/12/2009 07:00,1,12,1,7,0,3,31,1.28556e+07,0,5.45187e+07,6.69644e+06,12.2776,12.2776,16.4862,12.2776,0.348766,0,2.21316e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,9.45188e+06,0,8.48452e+07,6.69644e+06,11.9272,11.9272,16.4862,11.9272,0.221104,0,1.52003e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,5.43577e+06,0,1.38355e+08,6.69644e+06,11.8826,11.8826,16.4862,11.8826,0.129997,0,9.02451e+06,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.53914e+06,4.96496e+06,3.00745e+08,6.69644e+06,13.6664,13.6664,16.4862,13.6664,0.279424,0,9.19377e+06,0
01/12/2009 11:00,1,12,1,11,0,7,34,4.47561e+06,1.05445e+07,2.61757e+08,6.69644e+06,18.6247,18.6247,18.6247,16.4862,0,0.485188,0,1.85486e+07
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.36231e+06,1.75264e+07,2.70095e+08,6.69644e+06,21.6257,21.6257,21.6257,16.4862,0,0.773701,0,5.98639e+07
01/12/2009 13:00,1,12,1,13,0,7,34,2.21047e+07,2.04458e+07,2.92613e+08,6.69644e+06,18.6638,18.6638,18.6638,16.4862,0,1.56371,0,5.11313e+07
01/12/2009 14:00,1,12,1,14,0,7,37,2.13334e+07,3.4696e+07,3.43426e+08,6.69644e+06,19.4599,19.4599,19.4599,16.4862,0,2.13221,0,9.54981e+07
01/12/2009 15:00,1,12,1,15,0,7,37,2.08646e+07,4.39928e+07,3.54289e+08,6.69644e+06,20.3426,20.3426,20.3426,16.4862,0,2.52746,0,1.467e+08
01/12/2009 16:00,1,12,1,16,0,4,45,2.60875e+07,3.91751e+07,3.53922e+08,6.69644e+06,19.5394,19.5394,19.5394,16.4862,0,2.50922,0,1.15321e+08
01/12/2009 17:00,1,12,1,17,0,2,52,2.94029e+07,3.39433e+07,3.51101e+08,6.69644e+06,18.6943,18.6943,18.6943,16.4862,0,2.41014,0,8.01219e+07
01/12/2009 18:00,1,12,1,18,0,0,60,3.27906e+07,2.74859e+07,3.80728e+08,6.69644e+06,17.6796,17.6796,17.6796,16.4862,0,2.26498,0,4.0703e+07
01/12/2009 19:00,1,12,1,19,0,-2,71,6.49979e+06,1.53467e+07,2.2376e+08,6.69644e+06,19.7347,19.7347,19.7347,16.4862,0,0.754566,0,3.68956e+07
01/12/2009 20:00,1,12,1,20,0,-3,77,6.87238e+06,8.99866e+06,2.07842e+08,6.69644e+06,19.8158,19.8158,19.8158,16.4862,0,0.507053,0,2.54072e+07
01/12/2009 21:00,1,12,1,21,0,-2,71,0,7.64981e+06,1.98971e+08,6.69644e+06,20.8928,20.8928,20.8928,16.4862,0,0.253818,0,1.68424e+07
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,8.28066e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,3.99962e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,3.99962e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,3.39154e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,3.39154e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,3.39154e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,3.39154e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,3.39154e+07,6.69644e+06,22.0146,22.0146,22.0146,22.0146,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,3.30493e+07,0,7.26339e+07,6.69644e+06,13.0033,13.0033,16.2952,12.9732,0.725238,0.447253,4.4185e+07,2.43034e+06
01/13/2009 07:00,1,13,2,7,0,-3,71,2.08121e+07,0,6.40127e+07,6.69644e+06,11.7418,11.7418,16.4862,11.7418,0.665039,0,4.7581e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,1.63252e+07,0,9.30153e+07,6.69644e+06,11.7047,11.7047,16.4862,11.7047,0.487287,0,3.51368e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,7.85717e+06,0,1.41056e+08,6.69644e+06,11.7789,11.7789,16.4862,11.7789,0.220597,0,1.56595e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,5.98316e+06,2.2848e+06,2.99091e+08,6.69644e+06,12.4717,12.4717,16.4862,12.4717,0.230442,0,1.32984e+07,0
01/13/2009 11:00,1,13,2,11,0,2,52,5.69998e+06,1.1137e+07,3.03735e+08,6.69644e+06,16.5441,16.5441,17.4629,15.5674,0.128828,0.424014,3.5671e+06,1.24704e+07
01/13/2009 12:00,1,13,2,12,0,4,45,5.06174e+06,1.70614e+07,2.70281e+08,6.69644e+06,21.325,21.325,21.325,16.4862,0,0.779964,0,5.69202e+07
01/13/2009 13:00,1,13,2,13,0,3,63,2.84326e+07,1.83857e+07,2.96909e+08,6.69644e+06,17.5717,17.5717,17.5717,16.4862,0,1.72503,0,2.81059e+07
01/13/2009 14:00,1,13,2,14,0,1,79,3.10486e+07,2.52276e+07,3.08013e+08,6.69644e+06,17.4217,17.4217,17.4217,16.4862,0,2.11464,0,2.97995e+07
01/13/2009 15:00,1,13,2,15,0,2,67,2.92982e+07,3.21886e+07,3.48927e+08,6.69644e+06,18.36,18.36,18.36,16.4862,0,2.33321,0,6.58248e+07
01/13/2009 16:00,1,13,2,16,0,2,57,2.91297e+07,3.78546e+07,3.55628e+08,6.69644e+06,18.947,18.947,18.947,16.4862,0,2.57308,0,9.53214e+07
01/13/2009 17:00,1,13,2,17,0,1,56,3.09572e+07,3.36851e+07,3.52482e+08,6.69644e+06,18.4937,18.4937,18.4937,16.4862,0,2.46067,0,7.43731e+07
01/13/2009 18:00,1,13,2,18,0,-3,71,3.76769e+07,2.54727e+07,3.83552e+08,6.69644e+06,17.048,17.048,17.048,16.4862,0,2.37426,0,2.00848e+07
01/13/2009 19:00,1,13,2,19,0,-1,78,6.3163e+06,1.48064e+07,2.22935e+08,6.69644e+06,19.5078,19.5078,19.5078,16.4862,0,0.730358,0,3.32483e+07
01/13/2009 20:00,1,13,2,20,0,-4,100,7.18773e+06,8.28009e+06,2.07307e+08,6.69644e+06,19.6087,19.6087,19.6087,16.4862,0,0.488563,0,2.29581e+07
01/13/2009 21:00,1,13,2,21,0,-4,84,0,6.30277e+06,1.9734e+08,6.69644e+06,20.3987,20.3987,20.3987,16.4862,0,0.197803,0,1.16516e+07
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,8.28066e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,3.99962e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,3.99962e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,3.17541e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,3.17541e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,3.17541e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,3.17541e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,3.17541e+07,6.69644e+06,21.4714,21.4714,21.4714,21.4714,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,5.86658e+07,0,9.99578e+07,6.69644e+06,12.1876,12.1876,16.4862,12.1876,1.96551,0,1.04803e+08,0
01/14/2009 07:00,1,14,3,7,0,-4,50,2.81363e+07,0,7.05981e+07,6.69644e+06,11.6635,11.6635,16.4862,11.6635,0.958548,0,6.97143e+07,0
01/14/2009 08:00,1,14,3,8,0,-1,39,2.72776e+07,0,7.32182e+07,6.69644e+06,11.6911,11.6911,16.4862,11.6911,0.917979,0,6.63816e+07,0
01/14/2009 09:00,1,14,3,9,0,4,27,8.29152e+06,0,1.10654e+08,6.69644e+06,11.7693,11.7693,16.4862,11.7693,0.237787,0,1.6914e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,4.48231e+06,0,1.76419e+08,6.69644e+06,11.8474,11.8474,16.4862,11.8474,0.10836,0,7.58001e+06,0
01/14/2009 11:00,1,14,3,11,0,9,12,4.03037e+06,4.30371e+06,2.53873e+08,6.69644e+06,13.5069,13.5069,16.4862,13.5069,0.237328,0,8.5982e+06,0
01/14/2009 12:00,1,14,3,12,0,10,10,3.66322e+06,1.6577e+07,2.68204e+08,6.69644e+06,20.0228,20.0228,20.0228,16.4862,0,0.708605,0,4.00659e+07
01/14/2009 13:00,1,14,3,13,0,10,9,1.78324e+07,2.10349e+07,3.28738e+08,6.69644e+06,19.3464,19.3464,19.3464,16.4862,0,1.42904,0,6.12762e+07
01/14/2009 14:00,1,14,3,14,0,11,10,1.60652e+07,2.49924e+07,2.91664e+08,6.69644e+06,19.4485,19.4485,19.4485,16.4862,0,1.52447,0,6.79967e+07
01/14/2009 15:00,1,14,3,15,0,13,5,1.23019e+07,3.62705e+07,3.35762e+08,6.69644e+06,21.0326,21.0326,21.0326,16.4862,0,1.86855,0,1.27912e+08
01/14/2009 16:00,1,14,3,16,0,12,5,1.35817e+07,4.20959e+07,3.44185e+08,6.69644e+06,21.3574,21.3574,21.3574,16.4862,0,2.16586,0,1.58779e+08
01/14/2009 17:00,1,14,3,17,0,9,7,1.8538e+07,3.76763e+07,3.44044e+08,6.69644e+06,20.4355,20.4355,20.4355,16.4862,0,2.15437,0,1.28057e+08
01/14/2009 18:00,1,14,3,18,0,4,14,2.66682e+07,2.90246e+07,3.76054e+08,6.69644e+06,18.6354,18.6354,18.6354,16.4862,0,2.09214,0,6.76947e+07
01/14/2009 19:00,1,14,3,19,0,8,11,4.09778e+06,1.20546e+07,2.08553e+08,6.69644e+06,20.1941,20.1941,20.1941,16.4862,0,0.526195,0,2.93847e+07
01/14/2009 20:00,1,14,3,20,0,7,10,4.47356e+06,4.96127e+06,1.34669e+08,6.69644e+06,20.292,20.292,20.292,16.4862,0,0.250316,0,1.43342e+07
01/14/2009 21:00,1,14,3,21,0,6,12,0,1.77517e+06,1.26146e+08,6.69644e+06,19.7341,19.7341,19.7341,16.4862,0,0.0111644,0,546042
01/14/2009 22:00,1,14,3,22,0,3,20,1.05044e+06,0,5.96415e+07,6.69644e+06,19.8051,19.8051,19.8051,17.5966,0,0.0011087,0,55324.3
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,3.78349e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,3.78349e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,3.17541e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,3.17541e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,3.17541e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,3.17541e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,3.17541e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,3.17541e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,3.78349e+07,6.69644e+06,19.7854,19.7854,19.7854,19.7854,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,3.43482e+07,0,6.11952e+07,6.69644e+06,12.532,12.532,16.1626,12.532,1.25922,0,5.87639e+07,0
01/15/2009 09:00,1,15,4,9,0,7,18,1.85357e+07,0,4.07663e+07,6.69644e+06,11.8212,11.8212,16.4862,11.8212,0.572139,0,4.02595e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,6.67172e+06,27482.3,4.69326e+07,6.69644e+06,11.855,11.855,16.4862,11.855,0.177265,0,1.23796e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,3.16782e+06,582279,1.21314e+08,6.69644e+06,12.1862,12.1862,16.4862,12.1862,0.0654373,0,4.22258e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,2.33999e+06,1.13443e+06,1.21116e+08,6.69644e+06,13.2776,13.2776,16.4862,13.2776,0.0701229,0,3.37581e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.28966e+07,5.39452e+06,1.91764e+08,6.69644e+06,14.5852,14.5852,16.4862,14.5852,0.607393,0,1.65811e+07,0
01/15/2009 14:00,1,15,4,14,0,12,20,1.39575e+07,1.34648e+07,2.02539e+08,6.69644e+06,17.092,17.092,17.1858,16.3925,0.403213,0.553765,1.13918e+06,1.16668e+07
01/15/2009 15:00,1,15,4,15,0,11,24,1.49725e+07,2.11687e+07,2.35964e+08,6.69644e+06,19.041,19.041,19.041,16.4862,0,1.3311,0,5.12519e+07
01/15/2009 16:00,1,15,4,16,0,12,22,1.34668e+07,2.24749e+07,2.3593e+08,6.69644e+06,19.6184,19.6184,19.6184,16.4862,0,1.32853,0,6.26363e+07
01/15/2009 17:00,1,15,4,17,0,9,25,1.85018e+07,1.76136e+07,2.35348e+08,6.69644e+06,18.3164,18.3164,18.3164,16.4862,0,1.3035,0,3.59197e+07
01/15/2009 18:00,1,15,4,18,0,8,26,2.05587e+07,6.6945e+06,1.86817e+08,6.69644e+06,15.5675,15.5675,16.4862,15.5675,0.921775,0,1.27679e+07,0
01/15/2009 19:00,1,15,4,19,0,8,22,4.1963e+06,0,9.58298e+07,6.69644e+06,14.2891,14.2891,16.4862,14.2891,0.0978157,0,3.23863e+06,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.22078e+06,0,4.01185e+07,6.69644e+06,13.7581,13.7581,16.3499,13.7581,0.0339033,0,1.39828e+06,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,3.78349e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,3.78349e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,3.78349e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,3.78349e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,3.39154e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,3.39154e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,3.39154e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,3.39154e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,3.39154e+07,6.69644e+06,13.6086,13.6086,13.6086,13.6086,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,4.40153e+07,0,8.5578e+07,6.69644e+06,11.7852,11.7852,16.0926,11.7852,1.57605,0,1.07297e+08,0
01/16/2009 07:00,1,16,5,7,0,-1,39,2.32732e+07,0,6.69253e+07,6.69644e+06,11.7038,11.7038,16.4862,11.7038,0.758494,0,5.47023e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,2.05537e+07,0,9.80488e+07,6.69644e+06,11.702,11.702,16.4862,11.702,0.651811,0,4.70262e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,7.19109e+06,0,1.40393e+08,6.69644e+06,11.7647,11.7647,16.4862,11.7647,0.196091,0,1.39619e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.5548e+06,1.05854e+07,2.95369e+08,6.69644e+06,16.0951,16.0951,17.5123,15.069,0.235585,0.242464,6.13976e+06,8.86322e+06
01/16/2009 11:00,1,16,5,11,0,9,17,2.50742e+06,2.15873e+07,2.73147e+08,6.69644e+06,21.9115,21.9115,21.9115,16.4862,0,0.889059,0,7.48896e+07
01/16/2009 12:00,1,16,5,12,0,10,16,2.92052e+06,2.38089e+07,2.76202e+08,6.69644e+06,22.9285,22.9285,22.9285,16.4862,0,0.986728,0,9.56544e+07
01/16/2009 13:00,1,16,5,13,0,7,34,2.17595e+07,2.22399e+07,2.94423e+08,6.69644e+06,18.9794,18.9794,18.9794,16.4862,0,1.62544,0,6.0946e+07
01/16/2009 14:00,1,16,5,14,0,11,14,1.4945e+07,3.42788e+07,3.01751e+08,6.69644e+06,20.1891,20.1891,20.1891,16.4862,0,1.87793,0,1.04713e+08
01/16/2009 15:00,1,16,5,15,0,13,13,1.14419e+07,4.75371e+07,3.48664e+08,6.69644e+06,21.6893,21.6893,21.6893,16.4862,0,2.34554,0,1.83659e+08
01/16/2009 16:00,1,16,5,16,0,11,22,1.46552e+07,4.8357e+07,3.53011e+08,6.69644e+06,21.4497,21.4497,21.4497,16.4862,0,2.49092,0,1.86066e+08
01/16/2009 17:00,1,16,5,17,0,7,34,2.14342e+07,3.92127e+07,3.65762e+08,6.69644e+06,20.1188,20.1188,20.1188,16.4862,0,2.33414,0,1.27619e+08
01/16/2009 18:00,1,16,5,18,0,7,31,2.17537e+07,3.1574e+07,3.73887e+08,6.69644e+06,19.3671,19.3671,19.3671,16.4862,0,2.0122,0,8.72627e+07
01/16/2009 19:00,1,16,5,19,0,7,31,4.18492e+06,2.01603e+07,2.27065e+08,6.69644e+06,21.4229,21.4229,21.4229,16.4862,0,0.859171,0,6.38312e+07
01/16/2009 20:00,1,16,5,20,0,4,38,4.9947e+06,1.29085e+07,2.1055e+08,6.69644e+06,21.5921,21.5921,21.5921,16.4862,0,0.595637,0,4.57655e+07
01/16/2009 21:00,1,16,5,21,0,4,38,0,1.10498e+07,2.03065e+08,6.69644e+06,22.4086,22.4086,22.4086,16.4862,0,0.390247,0,3.47835e+07
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,8.28066e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,3.99962e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,3.99962e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,3.39154e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,3.39154e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,3.39154e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,3.39154e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,3.39154e+07,6.69644e+06,23.1134,23.1134,23.1134,23.1134,0,0,0,0
