Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 06:00,1,17,6,6,0,-2,55,2.41696e+07,0,6.20869e+07,6.69644e+06,14.1397,14.1397,16.5658,13.9238,0.512244,0.320979,2.46228e+07,9.38949e+06
01/17/2009 07:00,1,17,6,7,0,-1,42,1.79151e+07,0,6.05448e+07,6.69644e+06,11.9317,11.9317,16.4862,11.9317,0.548286,0,3.76558e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,1.25306e+07,0,8.84937e+07,6.69644e+06,11.7545,11.7545,16.4862,11.7545,0.339773,0,2.42444e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,7.52874e+06,0,1.40713e+08,6.69644e+06,11.7964,11.7964,16.4862,11.7964,0.208422,0,1.47401e+07,0
01/17/2009 10:00,1,17,6,10,0,2,26,4.73087e+06,1.15875e+07,2.97779e+08,6.69644e+06,16.3045,16.3045,17.6482,15.1425,0.165063,0.387304,6.93618e+06,1.12833e+07
01/17/2009 11:00,1,17,6,11,0,3,22,3.88701e+06,2.4638e+07,3.12685e+08,6.69644e+06,21.7619,21.7619,21.7619,16.4862,0,1.06592,0,8.68348e+07
01/17/2009 12:00,1,17,6,12,0,3,22,3.50441e+06,3.4509e+07,3.24374e+08,6.69644e+06,22.8812,22.8812,22.8812,16.4862,0,1.49069,0,1.43459e+08
01/17/2009 13:00,1,17,6,13,0,3,24,2.64899e+07,4.06332e+07,3.56504e+08,6.69644e+06,19.7445,19.7445,19.7445,16.4862,0,2.63845,0,1.29382e+08
01/17/2009 14:00,1,17,6,14,0,3,18,2.65047e+07,4.4132e+07,3.60719e+08,6.69644e+06,19.5639,19.5639,19.5639,16.4862,0,2.78009,0,1.28801e+08
01/17/2009 15:00,1,17,6,15,0,3,18,2.66684e+07,4.41563e+07,3.60863e+08,6.69644e+06,19.5663,19.5663,19.5663,16.4862,0,2.78027,0,1.28902e+08
01/17/2009 16:00,1,17,6,16,0,3,16,2.69655e+07,4.29103e+07,3.59596e+08,6.69644e+06,19.4585,19.4585,19.4585,16.4862,0,2.72808,0,1.22057e+08
01/17/2009 17:00,1,17,6,17,0,1,19,3.06045e+07,3.56493e+07,3.54562e+08,6.69644e+06,18.6038,18.6038,18.6038,16.4862,0,2.54105,0,8.10112e+07
01/17/2009 18:00,1,17,6,18,0,0,22,3.27208e+07,2.73939e+07,3.80607e+08,6.69644e+06,17.5857,17.5857,17.5857,16.4862,0,2.26398,0,3.74829e+07
01/17/2009 19:00,1,17,6,19,0,-3,26,6.60129e+06,1.67704e+07,2.25611e+08,6.69644e+06,19.7933,19.7933,19.7933,16.4862,0,0.820261,0,4.08315e+07
01/17/2009 20:00,1,17,6,20,0,-2,29,6.52438e+06,9.94687e+06,2.08629e+08,6.69644e+06,20.0547,20.0547,20.0547,16.4862,0,0.534683,0,2.87151e+07
01/17/2009 21:00,1,17,6,21,0,-3,35,0,8.35116e+06,1.99828e+08,6.69644e+06,21.1733,21.1733,21.1733,16.4862,0,0.283803,0,2.00245e+07
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,8.28066e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,3.99962e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,3.99962e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,3.39154e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,3.39154e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,3.39154e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,3.39154e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,3.39154e+07,6.69644e+06,22.2063,22.2063,22.2063,22.2063,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,3.66826e+07,0,7.71024e+07,6.69644e+06,12.696,12.696,16.1907,12.696,1.35051,0,5.58236e+07,0
01/18/2009 07:00,1,18,0,7,0,-1,55,1.98716e+07,0,6.28596e+07,6.69644e+06,11.733,11.733,16.4862,11.733,0.625075,0,4.48047e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,1.44377e+07,0,9.0741e+07,6.69644e+06,11.7356,11.7356,16.4862,11.7356,0.411566,0,2.94848e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,5.72552e+06,332243,1.39186e+08,6.69644e+06,11.8979,11.8979,16.4862,11.8979,0.151768,0,1.04847e+07,0
01/18/2009 10:00,1,18,0,10,0,13,23,2.04168e+06,1.50924e+07,2.99193e+08,6.69644e+06,17.6568,17.6568,18.6733,15.4698,0.167394,0.43912,4.18501e+06,2.4541e+07
01/18/2009 11:00,1,18,0,11,0,14,21,0,3.04285e+07,3.15789e+08,6.69644e+06,23.1089,23.1089,23.1089,16.4862,0,1.24502,0,1.25051e+08
01/18/2009 12:00,1,18,0,12,0,16,17,0,4.19542e+07,2.9556e+08,6.69644e+06,23.5324,23.5324,23.5324,16.4862,0,1.76413,0,1.87036e+08
01/18/2009 13:00,1,18,0,13,0,14,19,1.03039e+07,3.77114e+07,3.01074e+08,6.69644e+06,21.8764,21.8764,21.8764,16.4862,0,1.8663,0,1.51318e+08
01/18/2009 14:00,1,18,0,14,0,14,23,9.89982e+06,4.83189e+07,3.48006e+08,6.69644e+06,22.028,22.028,22.028,16.4862,0,2.32649,0,1.94022e+08
01/18/2009 15:00,1,18,0,15,0,15,22,8.29083e+06,5.36166e+07,3.52792e+08,6.69644e+06,22.4475,22.4475,22.4475,16.4862,0,2.50848,0,2.25025e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.15331e+07,5.3217e+07,3.55672e+08,6.69644e+06,22.0502,22.0502,22.0502,16.4862,0,2.59929,0,2.17638e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.35697e+07,4.60374e+07,3.48973e+08,6.69644e+06,21.5211,21.5211,21.5211,16.4862,0,2.3415,0,1.77419e+08
01/18/2009 18:00,1,18,0,18,0,11,33,1.56362e+07,3.75609e+07,3.74644e+08,6.69644e+06,20.7917,20.7917,20.7917,16.4862,0,2.04129,0,1.32273e+08
01/18/2009 19:00,1,18,0,19,0,8,41,3.82614e+06,2.39437e+07,2.31272e+08,6.69644e+06,22.1704,22.1704,22.1704,16.4862,0,1.00775,0,8.62005e+07
01/18/2009 20:00,1,18,0,20,0,6,39,4.44372e+06,1.55582e+07,2.1318e+08,6.69644e+06,22.1289,22.1289,22.1289,16.4862,0,0.687386,0,5.83689e+07
01/18/2009 21:00,1,18,0,21,0,6,43,0,1.37252e+07,2.0631e+08,6.69644e+06,22.8682,22.8682,22.8682,16.4862,0,0.502613,0,4.82724e+07
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,8.28066e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,3.99962e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,3.99962e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,3.39154e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,3.39154e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,3.39154e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,3.39154e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,3.39154e+07,6.69644e+06,23.4046,23.4046,23.4046,23.4046,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,1.61092e+07,0,5.23883e+07,6.69644e+06,15.8595,15.8595,16.9588,15.417,0.271672,0.229084,6.60104e+06,1.06832e+07
01/19/2009 07:00,1,19,1,7,0,2,67,1.17498e+07,0,5.31999e+07,6.69644e+06,12.8365,12.8365,16.4862,12.8365,0.306993,0,1.68911e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,5.56682e+06,0,8.05318e+07,6.69644e+06,12.2227,12.2227,16.4862,12.2227,0.133121,0,8.55774e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,5.51817e+06,704715,1.39277e+08,6.69644e+06,12.386,12.386,16.4862,12.386,0.157916,0,9.70789e+06,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.3958e+06,1.48286e+07,3.00302e+08,6.69644e+06,17.7827,17.7827,18.6689,15.6001,0.0973883,0.546319,3.5414e+06,2.52076e+07
01/19/2009 11:00,1,19,1,11,0,10,36,2.0041e+06,3.03873e+07,3.17738e+08,6.69644e+06,23.0199,23.0199,23.0199,16.4862,0,1.25409,0,1.24247e+08
01/19/2009 12:00,1,19,1,12,0,12,24,0,4.64407e+07,3.3533e+08,6.69644e+06,23.6289,23.6289,23.6289,16.4862,0,1.9461,0,2.09163e+08
01/19/2009 13:00,1,19,1,13,0,13,21,1.1011e+07,5.56253e+07,3.5822e+08,6.69644e+06,22.3222,22.3222,22.3222,16.4862,0,2.70875,0,2.37824e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.09392e+07,5.89828e+07,3.62236e+08,6.69644e+06,22.2436,22.2436,22.2436,16.4862,0,2.85779,0,2.47596e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.13685e+07,5.97493e+07,3.63581e+08,6.69644e+06,22.2106,22.2106,22.2106,16.4862,0,2.90236,0,2.50017e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.29051e+07,5.75008e+07,3.62374e+08,6.69644e+06,21.9659,21.9659,21.9659,16.4862,0,2.84512,0,2.34614e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.80227e+07,4.76342e+07,3.55671e+08,6.69644e+06,20.9843,20.9843,20.9843,16.4862,0,2.58132,0,1.74749e+08
01/19/2009 18:00,1,19,1,18,0,6,33,2.31629e+07,3.77989e+07,3.82975e+08,6.69644e+06,19.7357,19.7357,19.7357,16.4862,0,2.33968,0,1.14438e+08
01/19/2009 19:00,1,19,1,19,0,3,37,4.99506e+06,2.34615e+07,2.31927e+08,6.69644e+06,21.5007,21.5007,21.5007,16.4862,0,1.03042,0,7.77615e+07
01/19/2009 20:00,1,19,1,20,0,6,33,4.4479e+06,1.5725e+07,2.13388e+08,6.69644e+06,21.9313,21.9313,21.9313,16.4862,0,0.694774,0,5.6931e+07
01/19/2009 21:00,1,19,1,21,0,4,45,0,1.38872e+07,2.06508e+08,6.69644e+06,22.8339,22.8339,22.8339,16.4862,0,0.509751,0,4.86949e+07
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,8.28066e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,3.99962e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,3.99962e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,3.39154e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,3.39154e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,3.39154e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,3.39154e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,3.39154e+07,6.69644e+06,23.3703,23.3703,23.3703,23.3703,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,1.72206e+07,0,5.36252e+07,6.69644e+06,16.1114,16.1114,17.204,15.3936,0.320056,0.208452,7.58168e+06,1.05412e+07
01/20/2009 07:00,1,20,2,7,0,2,40,1.10643e+07,0,5.239e+07,6.69644e+06,12.7913,12.7913,16.4862,12.7913,0.28065,0,1.56332e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,5.53582e+06,0,8.04965e+07,6.69644e+06,12.2278,12.2278,16.4862,12.2278,0.13211,0,8.48254e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,5.45275e+06,730731,1.39236e+08,6.69644e+06,12.4083,12.4083,16.4862,12.4083,0.15659,0,9.57187e+06,0
01/20/2009 10:00,1,20,2,10,0,9,21,2.87345e+06,1.5761e+07,3.00891e+08,6.69644e+06,18.0711,18.0711,18.8989,15.6585,0.102344,0.564041,3.3622e+06,2.89581e+07
01/20/2009 11:00,1,20,2,11,0,11,15,1.72297e+06,3.09874e+07,3.18198e+08,6.69644e+06,23.1057,23.1057,23.1057,16.4862,0,1.27471,0,1.27744e+08
01/20/2009 12:00,1,20,2,12,0,12,11,0,4.30863e+07,2.9686e+08,6.69644e+06,23.5343,23.5343,23.5343,16.4862,0,1.80125,0,1.9103e+08
01/20/2009 13:00,1,20,2,13,0,12,12,1.32064e+07,4.21852e+07,3.09587e+08,6.69644e+06,21.5715,21.5715,21.5715,16.4862,0,2.16706,0,1.65793e+08
01/20/2009 14:00,1,20,2,14,0,12,11,1.39529e+07,3.51226e+07,3.01636e+08,6.69644e+06,20.8529,20.8529,20.8529,16.4862,0,1.86976,0,1.22879e+08
01/20/2009 15:00,1,20,2,15,0,11,14,1.56915e+07,3.27353e+07,3.00571e+08,6.69644e+06,20.381,20.381,20.381,16.4862,0,1.82972,0,1.07258e+08
01/20/2009 16:00,1,20,2,16,0,10,19,1.72718e+07,3.76514e+07,3.53792e+08,6.69644e+06,20.4233,20.4233,20.4233,16.4862,0,2.10433,0,1.24696e+08
01/20/2009 17:00,1,20,2,17,0,9,25,1.88106e+07,3.7522e+07,3.60867e+08,6.69644e+06,20.2415,20.2415,20.2415,16.4862,0,2.15722,0,1.21931e+08
01/20/2009 18:00,1,20,2,18,0,9,25,1.88453e+07,3.35752e+07,3.73187e+08,6.69644e+06,19.9462,19.9462,19.9462,16.4862,0,1.98611,0,1.03434e+08
01/20/2009 19:00,1,20,2,19,0,6,33,4.46098e+06,2.08675e+07,2.28205e+08,6.69644e+06,21.5959,21.5959,21.5959,16.4862,0,0.898806,0,6.91155e+07
01/20/2009 20:00,1,20,2,20,0,4,64,5.02434e+06,1.33752e+07,2.11144e+08,6.69644e+06,21.633,21.633,21.633,16.4862,0,0.616086,0,4.77159e+07
01/20/2009 21:00,1,20,2,21,0,2,67,0,1.17833e+07,2.03952e+08,6.69644e+06,22.5081,22.5081,22.5081,16.4862,0,0.420981,0,3.81515e+07
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,8.28066e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,3.99962e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,3.99962e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,3.17541e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,3.17541e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,3.17541e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,3.17541e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,3.17541e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,3.08464e+07,0,6.79509e+07,6.69644e+06,13.4349,13.4349,16.4178,13.303,0.709374,0.400422,4.04872e+07,7.95536e+06
01/21/2009 07:00,1,21,3,7,0,-2,60,1.79984e+07,0,5.84883e+07,6.69644e+06,11.7915,11.7915,16.4862,11.7915,0.55287,0,3.91414e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,1.66191e+07,0,6.05008e+07,6.69644e+06,11.7297,11.7297,16.4862,11.7297,0.496272,0,3.55972e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,9.07964e+06,0,1.11499e+08,6.69644e+06,11.7902,11.7902,16.4862,11.7902,0.261509,0,1.85189e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,5.34149e+06,0,2.03982e+08,6.69644e+06,11.8619,11.8619,16.4862,11.8619,0.140098,0,9.76936e+06,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.17272e+06,7.03355e+06,2.58307e+08,6.69644e+06,14.9713,14.9713,16.6957,14.7619,0.212223,0.164161,7.98103e+06,1.29956e+06
01/21/2009 12:00,1,21,3,12,0,4,42,5.04212e+06,1.68583e+07,2.7001e+08,6.69644e+06,20.3732,20.3732,20.3732,16.4862,0,0.770947,0,4.5942e+07
01/21/2009 13:00,1,21,3,13,0,4,45,2.64161e+07,1.863e+07,2.95042e+08,6.69644e+06,17.7999,17.7999,17.7999,16.4862,0,1.65684,0,3.25797e+07
01/21/2009 14:00,1,21,3,14,0,4,45,2.62691e+07,2.32107e+07,3.00423e+08,6.69644e+06,17.6895,17.6895,17.6895,16.4862,0,1.84041,0,3.33626e+07
01/21/2009 15:00,1,21,3,15,0,3,58,2.78688e+07,2.40808e+07,3.03109e+08,6.69644e+06,17.7121,17.7121,17.7121,16.4862,0,1.92508,0,3.5535e+07
01/21/2009 16:00,1,21,3,16,0,3,63,2.79625e+07,2.74141e+07,3.52809e+08,6.69644e+06,18.0729,18.0729,18.0729,16.4862,0,2.07221,0,4.95076e+07
01/21/2009 17:00,1,21,3,17,0,2,73,2.94317e+07,2.88299e+07,3.44932e+08,6.69644e+06,18.135,18.135,18.135,16.4862,0,2.19041,0,5.43782e+07
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.23175e+07,2.48655e+07,3.7706e+08,6.69644e+06,17.4355,17.4355,17.4355,16.4862,0,2.13471,0,3.05156e+07
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.29903e+06,8.86693e+06,2.07065e+08,6.69644e+06,18.4766,18.4766,18.4766,16.4862,0,0.4796,0,1.43822e+07
01/21/2009 20:00,1,21,3,20,0,-1.4,92,6.56726e+06,1.86351e+06,1.33197e+08,6.69644e+06,17.3412,17.3412,17.4024,16.425,0.051816,0.155125,191096,2.84837e+06
01/21/2009 21:00,1,21,3,21,0,-1.8,93,1.63032e+06,0,1.25952e+08,6.69644e+06,15.9341,15.9341,16.4862,15.9341,0.00368487,0,30648.3,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,2.29296e+06,0,6.09841e+07,6.69644e+06,15.7545,15.7545,16.4862,15.7545,0.0245539,0,281476,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,3.78349e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,3.78349e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,3.17541e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,3.17541e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,3.17541e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,3.17541e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,3.17541e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,3.17541e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,3.78349e+07,6.69644e+06,15.5473,15.5473,15.5473,15.5473,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,5.69511e+07,0,8.69618e+07,6.69644e+06,11.8245,11.8245,16.1805,11.8245,1.90187,0,1.24323e+08,0
01/22/2009 09:00,1,22,4,9,0,-2,65,2.68635e+07,0,5.03903e+07,6.69644e+06,11.7243,11.7243,16.4862,11.7243,0.888365,0,6.37941e+07,0
01/22/2009 10:00,1,22,4,10,0,-2,65,3.0917e+07,0,7.12472e+07,6.69644e+06,11.7408,11.7408,16.4862,11.7408,1.04948,0,7.51021e+07,0
01/22/2009 11:00,1,22,4,11,0,-1,55,1.09844e+07,0,1.29379e+08,6.69644e+06,11.7954,11.7954,16.4862,11.7954,0.334214,0,2.36416e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,7.35114e+06,0,1.25199e+08,6.69644e+06,11.8631,11.8631,16.4862,11.8631,0.201492,0,1.40469e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,2.97699e+07,1.05314e+06,2.04748e+08,6.69644e+06,12.2274,12.2274,16.4862,12.2274,1.10946,0,7.11947e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.94382e+07,4.38041e+06,2.08312e+08,6.69644e+06,13.0675,13.0675,16.4862,13.0675,1.21177,0,6.19731e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,3.06696e+07,1.22328e+07,2.41869e+08,6.69644e+06,15.0631,15.0631,16.4862,15.0631,1.54894,0,3.32116e+07,0
01/22/2009 16:00,1,22,4,16,0,1,43,3.0879e+07,1.21588e+07,2.41988e+08,6.69644e+06,15.274,15.274,16.4862,15.274,1.55225,0,2.83493e+07,0
01/22/2009 17:00,1,22,4,17,0,-3,60,3.73461e+07,9.40983e+06,2.4559e+08,6.69644e+06,14.3669,14.3669,16.4862,14.3669,1.69346,0,5.40812e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,3.93706e+07,0,1.99245e+08,6.69644e+06,12.3794,12.3794,16.4862,12.3794,1.45339,0,8.99969e+07,0
01/22/2009 19:00,1,22,4,19,0,-5,59,8.60688e+06,0,1.006e+08,6.69644e+06,11.9648,11.9648,16.4862,11.9648,0.251036,0,1.71168e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.26621e+06,0,4.33812e+07,6.69644e+06,11.8387,11.8387,16.4862,11.8387,0.150997,0,1.05896e+07,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,3.78349e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,3.78349e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,3.78349e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,3.78349e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,3.39154e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,3.39154e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,3.39154e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,3.39154e+07,6.69644e+06,11.7351,11.7351,11.7351,11.7351,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,1.47694e+06,0,3.53958e+07,6.69644e+06,11.7342,11.7342,16.4862,11.7342,0.00186318,0,133518,0
01/23/2009 06:00,1,23,5,6,0,-6,59,9.34754e+07,0,1.40062e+08,6.69644e+06,11.5808,11.5808,16.4862,11.5808,2.60771,0,1.92948e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,3.8397e+07,0,8.50105e+07,6.69644e+06,11.6749,11.6749,16.4862,11.6749,1.36783,0,9.92449e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,3.28844e+07,0,1.1274e+08,6.69644e+06,11.7229,11.7229,16.4862,11.7229,1.13461,0,8.15021e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.04567e+07,0,1.44142e+08,6.69644e+06,11.7953,11.7953,16.4862,11.7953,0.314938,0,2.22781e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,5.1661e+06,0,2.50049e+08,6.69644e+06,11.8651,11.8651,16.4862,11.8651,0.133619,0,9.31126e+06,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.70141e+06,6.05926e+06,2.55568e+08,6.69644e+06,14.6403,14.6403,16.5838,14.5427,0.217053,0.0627559,6.93971e+06,461253
01/23/2009 12:00,1,23,5,12,0,10,25,2.58474e+06,2.35223e+07,2.75517e+08,6.69644e+06,21.4434,21.4434,21.4434,16.4862,0,0.964649,0,7.38137e+07
01/23/2009 13:00,1,23,5,13,0,11,26,1.46829e+07,3.19312e+07,2.9876e+08,6.69644e+06,20.8385,20.8385,20.8385,16.4862,0,1.78837,0,1.17131e+08
01/23/2009 14:00,1,23,5,14,0,12,22,1.29174e+07,4.0146e+07,3.4133e+08,6.69644e+06,21.2038,21.2038,21.2038,16.4862,0,2.08933,0,1.48336e+08
01/23/2009 15:00,1,23,5,15,0,12,22,1.29076e+07,4.32141e+07,3.45033e+08,6.69644e+06,21.4411,21.4411,21.4411,16.4862,0,2.21755,0,1.65359e+08
01/23/2009 16:00,1,23,5,16,0,11,26,1.46073e+07,4.48704e+07,3.48741e+08,6.69644e+06,21.2886,21.2886,21.2886,16.4862,0,2.33691,0,1.68898e+08
01/23/2009 17:00,1,23,5,17,0,8,32,1.96207e+07,3.76738e+07,3.45253e+08,6.69644e+06,20.2439,20.2439,20.2439,16.4862,0,2.2007,0,1.24467e+08
01/23/2009 18:00,1,23,5,18,0,5,39,2.4765e+07,2.87016e+07,3.73653e+08,6.69644e+06,18.7843,18.7843,18.7843,16.4862,0,2.00612,0,6.94053e+07
01/23/2009 19:00,1,23,5,19,0,7,34,4.17947e+06,1.79048e+07,2.2439e+08,6.69644e+06,21.0371,21.0371,21.0371,16.4862,0,0.776858,0,5.32074e+07
01/23/2009 20:00,1,23,5,20,0,7,34,4.32374e+06,1.16074e+07,2.08254e+08,6.69644e+06,21.6801,21.6801,21.6801,16.4862,0,0.515826,0,4.03172e+07
01/23/2009 21:00,1,23,5,21,0,7,34,0,1.03134e+07,2.02201e+08,6.69644e+06,22.5053,22.5053,22.5053,16.4862,0,0.364953,0,3.30588e+07
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,8.28066e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,3.99962e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,3.99962e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,3.39154e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,3.39154e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,3.39154e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,3.39154e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,3.39154e+07,6.69644e+06,23.159,23.159,23.159,23.159,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,2.29899e+07,0,6.06037e+07,6.69644e+06,14.4826,14.4826,16.7681,14.2007,0.482352,0.29321,2.12659e+07,9.95435e+06
01/24/2009 07:00,1,24,6,7,0,-1,78,1.61192e+07,0,5.84023e+07,6.69644e+06,12.0286,12.0286,16.4862,12.0286,0.478491,0,3.21626e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,1.06202e+07,0,8.62209e+07,6.69644e+06,11.796,11.796,16.4862,11.796,0.266342,0,1.88379e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,9.04492e+06,0,1.49865e+08,6.69644e+06,11.8196,11.8196,16.4862,11.8196,0.25986,0,1.82867e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,6.33278e+06,2.23566e+06,2.99406e+08,6.69644e+06,12.4352,12.4352,16.4862,12.4352,0.241517,0,1.41012e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,6.51286e+06,8.13321e+06,3.01093e+08,6.69644e+06,16.1679,16.1679,17.1301,15.524,0.322797,0.160185,3.39424e+06,4.65854e+06
01/24/2009 12:00,1,24,6,12,0,-1,78,6.39937e+06,1.43663e+07,2.68434e+08,6.69644e+06,19.9876,19.9876,19.9876,16.4862,0,0.715669,0,3.77804e+07
01/24/2009 13:00,1,24,6,13,0,0,72,3.30189e+07,1.66271e+07,2.99693e+08,6.69644e+06,16.6981,16.6981,16.8975,16.2868,0.921665,0.909788,5.53701e+06,1.12687e+07
01/24/2009 14:00,1,24,6,14,0,1,72,3.14409e+07,1.90056e+07,3.00885e+08,6.69644e+06,16.5278,16.5278,16.6204,16.3827,1.40081,0.468481,1.73976e+06,2.04766e+06
01/24/2009 15:00,1,24,6,15,0,1,72,3.14384e+07,2.02823e+07,3.02434e+08,6.69644e+06,16.7997,16.7997,16.7997,16.4862,0,1.92393,0,9.08205e+06
01/24/2009 16:00,1,24,6,16,0,-1,78,3.45551e+07,2.49592e+07,3.51367e+08,6.69644e+06,17.0987,17.0987,17.0987,16.4862,0,2.23518,0,2.06157e+07
01/24/2009 17:00,1,24,6,17,0,-3,92,3.7784e+07,2.49859e+07,3.65994e+08,6.69644e+06,16.8722,16.8722,16.8722,16.4862,0,2.35818,0,1.37063e+07
01/24/2009 18:00,1,24,6,18,0,-2,85,3.62953e+07,2.20524e+07,3.77985e+08,6.69644e+06,16.6435,16.6435,16.6435,16.4862,0,2.18684,0,5.17902e+06
01/24/2009 19:00,1,24,6,19,0,-3,77,6.91881e+06,1.39841e+07,2.22577e+08,6.69644e+06,19.145,19.145,19.145,16.4862,0,0.717636,0,2.87503e+07
01/24/2009 20:00,1,24,6,20,0,-4,77,7.24577e+06,7.5463e+06,2.06478e+08,6.69644e+06,19.2761,19.2761,19.2761,16.4862,0,0.460025,0,1.93136e+07
01/24/2009 21:00,1,24,6,21,0,-4,77,1.56013e+06,6.49143e+06,1.99127e+08,6.69644e+06,20.2228,20.2228,20.2228,16.4862,0,0.2066,0,1.16232e+07
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,8.28066e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,3.99962e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,3.99962e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,3.39154e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,3.39154e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,3.39154e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,3.39154e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,3.39154e+07,6.69644e+06,21.3928,21.3928,21.3928,21.3928,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,5.24521e+07,0,9.50554e+07,6.69644e+06,12.2416,12.2416,16.2189,12.2416,1.78779,0,9.25824e+07,0
01/25/2009 07:00,1,25,0,7,0,-7,92,2.848e+07,0,7.32106e+07,6.69644e+06,11.6291,11.6291,16.4862,11.6291,0.978397,0,7.16666e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,2.26945e+07,0,1.00637e+08,6.69644e+06,11.6454,11.6454,16.4862,11.6454,0.742387,0,5.41955e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,9.51386e+06,0,1.42908e+08,6.69644e+06,11.7488,11.7488,16.4862,11.7488,0.283325,0,2.02411e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,5.71546e+06,6.8694e+06,2.93165e+08,6.69644e+06,14.4216,14.4216,16.6806,14.2273,0.27042,0.132467,1.00348e+07,1.55782e+06
01/25/2009 11:00,1,25,0,11,0,0,78,5.36226e+06,1.30943e+07,2.65884e+08,6.69644e+06,19.5098,19.5098,19.5098,16.4862,0,0.639233,0,3.25206e+07
01/25/2009 12:00,1,25,0,12,0,1,67,5.3911e+06,1.71967e+07,2.36384e+08,6.69644e+06,21.4586,21.4586,21.4586,16.4862,0,0.790559,0,5.91704e+07
01/25/2009 13:00,1,25,0,13,0,2,62,2.97692e+07,1.81269e+07,2.63612e+08,6.69644e+06,17.3899,17.3899,17.3899,16.4862,0,1.75886,0,2.38385e+07
01/25/2009 14:00,1,25,0,14,0,2,62,2.98311e+07,2.04068e+07,3.00828e+08,6.69644e+06,16.9477,16.9477,16.9477,16.4862,0,1.8583,0,1.29146e+07
01/25/2009 15:00,1,25,0,15,0,2,62,2.97483e+07,2.42811e+07,3.05452e+08,6.69644e+06,17.496,17.496,17.496,16.4862,0,2.02104,0,3.07302e+07
01/25/2009 16:00,1,25,0,16,0,2,62,2.98655e+07,2.86395e+07,3.45177e+08,6.69644e+06,18.0071,18.0071,18.0071,16.4862,0,2.19919,0,5.03616e+07
01/25/2009 17:00,1,25,0,17,0,1,67,3.14787e+07,2.86803e+07,3.63695e+08,6.69644e+06,17.9163,17.9163,17.9163,16.4862,0,2.26354,0,4.87426e+07
01/25/2009 18:00,1,25,0,18,0,-1,71,3.46033e+07,2.36047e+07,3.78055e+08,6.69644e+06,17.0913,17.0913,17.0913,16.4862,0,2.18521,0,1.99118e+07
01/25/2009 19:00,1,25,0,19,0,-1,78,6.36077e+06,1.46544e+07,2.22796e+08,6.69644e+06,19.5382,19.5382,19.5382,16.4862,0,0.725139,0,3.33135e+07
01/25/2009 20:00,1,25,0,20,0,1,67,5.96459e+06,8.59916e+06,2.06383e+08,6.69644e+06,20.0918,20.0918,20.0918,16.4862,0,0.456041,0,2.47441e+07
01/25/2009 21:00,1,25,0,21,0,-2,71,0,7.27397e+06,1.98513e+08,6.69644e+06,21.126,21.126,21.126,16.4862,0,0.237894,0,1.6618e+07
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,8.28066e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,3.99962e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,3.99962e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,3.39154e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,3.39154e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,3.39154e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,3.39154e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,3.39154e+07,6.69644e+06,22.1325,22.1325,22.1325,22.1325,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,3.06088e+07,0,6.97831e+07,6.69644e+06,13.383,13.383,16.378,13.2885,0.712675,0.378789,4.07253e+07,5.38649e+06
01/26/2009 07:00,1,26,1,7,0,-1,50,2.10975e+07,0,6.43374e+07,6.69644e+06,11.7876,11.7876,16.4862,11.7876,0.673778,0,4.77408e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,1.2796e+07,0,8.87922e+07,6.69644e+06,11.7508,11.7508,16.4862,11.7508,0.346903,0,2.47727e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,6.14561e+06,0,1.39247e+08,6.69644e+06,11.8073,11.8073,16.4862,11.8073,0.15688,0,1.10692e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,3.04034e+06,1.1057e+07,2.95356e+08,6.69644e+06,16.0865,16.0865,17.7194,14.8534,0.18106,0.292902,5.88194e+06,1.11731e+07
01/26/2009 11:00,1,26,1,11,0,11,28,1.99757e+06,2.59032e+07,3.12212e+08,6.69644e+06,22.5561,22.5561,22.5561,16.4862,0,1.05158,0,9.8178e+07
01/26/2009 12:00,1,26,1,12,0,12,22,0,3.63268e+07,2.88574e+08,6.69644e+06,23.5646,23.5646,23.5646,16.4862,0,1.49807,0,1.59552e+08
01/26/2009 13:00,1,26,1,13,0,8,44,1.98021e+07,2.76686e+07,2.9894e+08,6.69644e+06,19.8761,19.8761,19.8761,16.4862,0,1.78372,0,9.09653e+07
01/26/2009 14:00,1,26,1,14,0,10,18,1.61858e+07,3.56291e+07,3.0476e+08,6.69644e+06,20.2858,20.2858,20.2858,16.4862,0,1.98637,0,1.13596e+08
01/26/2009 15:00,1,26,1,15,0,8,17,1.89079e+07,4.39272e+07,3.52233e+08,6.69644e+06,20.5532,20.5532,20.5532,16.4862,0,2.46453,0,1.50858e+08
01/26/2009 16:00,1,26,1,16,0,7,14,2.06171e+07,4.47508e+07,3.55007e+08,6.69644e+06,20.3986,20.3986,20.3986,16.4862,0,2.55927,0,1.50702e+08
01/26/2009 17:00,1,26,1,17,0,5,17,2.41732e+07,3.6699e+07,3.4894e+08,6.69644e+06,19.4866,19.4866,19.4866,16.4862,0,2.33406,0,1.05415e+08
01/26/2009 18:00,1,26,1,18,0,4,20,2.63049e+07,2.90452e+07,3.7572e+08,6.69644e+06,18.5112,18.5112,18.5112,16.4862,0,2.08169,0,6.34665e+07
01/26/2009 19:00,1,26,1,19,0,3,22,5.15234e+06,1.71235e+07,2.24483e+08,6.69644e+06,20.5534,20.5534,20.5534,16.4862,0,0.78063,0,4.77857e+07
01/26/2009 20:00,1,26,1,20,0,2,26,5.54434e+06,1.06505e+07,2.0843e+08,6.69644e+06,20.8245,20.8245,20.8245,16.4862,0,0.527463,0,3.44367e+07
01/26/2009 21:00,1,26,1,21,0,2,28,0,9.66023e+06,2.01411e+08,6.69644e+06,21.8366,21.8366,21.8366,16.4862,0,0.338263,0,2.72405e+07
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,8.28066e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,3.99962e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,3.99962e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,3.39154e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,3.39154e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,3.39154e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,3.39154e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,3.39154e+07,6.69644e+06,22.7222,22.7222,22.7222,22.7222,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,4.191e+07,0,8.30157e+07,6.69644e+06,12.8067,12.8067,16.2985,12.7668,1.00387,0.486816,6.42802e+07,3.50628e+06
01/27/2009 07:00,1,27,2,7,0,-3,38,2.16343e+07,0,6.49811e+07,6.69644e+06,11.704,11.704,16.4862,11.704,0.697236,0,5.02828e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,1.77539e+07,0,9.47082e+07,6.69644e+06,11.7036,11.7036,16.4862,11.7036,0.543326,0,3.91869e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,7.94399e+06,0,1.41199e+08,6.69644e+06,11.7774,11.7774,16.4862,11.7774,0.224227,0,1.59222e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.60314e+06,1.00278e+07,2.95793e+08,6.69644e+06,15.6093,15.6093,17.2665,14.8291,0.181725,0.308898,7.56307e+06,7.15202e+06
01/27/2009 11:00,1,27,2,11,0,4,22,3.59796e+06,2.46483e+07,3.12426e+08,6.69644e+06,21.5886,21.5886,21.5886,16.4862,0,1.06178,0,8.38753e+07
01/27/2009 12:00,1,27,2,12,0,5,21,2.99471e+06,3.4771e+07,2.8982e+08,6.69644e+06,22.8427,22.8427,22.8427,16.4862,0,1.49266,0,1.42798e+08
01/27/2009 13:00,1,27,2,13,0,3,31,2.77308e+07,2.47891e+07,3.03948e+08,6.69644e+06,18.4014,18.4014,18.4014,16.4862,0,1.97016,0,5.67429e+07
01/27/2009 14:00,1,27,2,14,0,3,31,2.72684e+07,3.17553e+07,3.1191e+08,6.69644e+06,18.3865,18.3865,18.3865,16.4862,0,2.24539,0,6.42418e+07
01/27/2009 15:00,1,27,2,15,0,4,29,2.55787e+07,3.91184e+07,3.53468e+08,6.69644e+06,19.2312,19.2312,19.2312,16.4862,0,2.50505,0,1.03514e+08
01/27/2009 16:00,1,27,2,16,0,3,34,2.73527e+07,4.01366e+07,3.56553e+08,6.69644e+06,19.2322,19.2322,19.2322,16.4862,0,2.61198,0,1.07972e+08
01/27/2009 17:00,1,27,2,17,0,2,44,2.94815e+07,3.40404e+07,3.68107e+08,6.69644e+06,18.5915,18.5915,18.5915,16.4862,0,2.42268,0,7.67903e+07
01/27/2009 18:00,1,27,2,18,0,1,47,3.12944e+07,2.87639e+07,3.80707e+08,6.69644e+06,17.8813,17.8813,17.8813,16.4862,0,2.26382,0,4.75536e+07
01/27/2009 19:00,1,27,2,19,0,-1,60,6.20146e+06,1.68366e+07,2.25256e+08,6.69644e+06,20.0611,20.0611,20.0611,16.4862,0,0.807187,0,4.34318e+07
01/27/2009 20:00,1,27,2,20,0,-1,66,6.31242e+06,1.08419e+07,2.09482e+08,6.69644e+06,20.3952,20.3952,20.3952,16.4862,0,0.563795,0,3.31677e+07
01/27/2009 21:00,1,27,2,21,0,-2,85,0,9.43353e+06,2.01135e+08,6.69644e+06,21.6006,21.6006,21.6006,16.4862,0,0.328546,0,2.52928e+07
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,8.28066e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,3.99962e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,3.17541e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,3.17541e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,3.17541e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,3.17541e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,3.17541e+07,6.69644e+06,22.6018,22.6018,22.6018,22.6018,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,4.45942e+07,0,8.41613e+07,6.69644e+06,12.5035,12.5035,16.2095,12.5035,1.61456,0,7.46516e+07,0
01/28/2009 07:00,1,28,3,7,0,-8,92,2.35373e+07,0,6.51347e+07,6.69644e+06,11.6286,11.6286,16.4862,11.6286,0.779846,0,5.71288e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,2.34618e+07,0,6.87013e+07,6.69644e+06,11.6337,11.6337,16.4862,11.6337,0.774225,0,5.66568e+07,0
01/28/2009 09:00,1,28,3,9,0,-6,92,1.04459e+07,0,1.1295e+08,6.69644e+06,11.7447,11.7447,16.4862,11.7447,0.318879,0,2.28005e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,5.95779e+06,2.82415e+06,2.04313e+08,6.69644e+06,13.328,13.328,16.4862,13.328,0.272,0,1.2523e+07,0
01/28/2009 11:00,1,28,3,11,0,1,67,4.42928e+06,2.18475e+07,3.09877e+08,6.69644e+06,19.5098,19.5098,19.6244,16.3716,0.143315,0.82507,742142,5.57509e+07
01/28/2009 12:00,1,28,3,12,0,3,41,3.47284e+06,3.43827e+07,3.24187e+08,6.69644e+06,22.8473,22.8473,22.8473,16.4862,0,1.48373,0,1.42125e+08
01/28/2009 13:00,1,28,3,13,0,4,27,2.50488e+07,4.28562e+07,3.57649e+08,6.69644e+06,20.0671,20.0671,20.0671,16.4862,0,2.67535,0,1.44182e+08
01/28/2009 14:00,1,28,3,14,0,5,27,2.34894e+07,4.77783e+07,3.6191e+08,6.69644e+06,20.1628,20.1628,20.1628,16.4862,0,2.82136,0,1.56126e+08
01/28/2009 15:00,1,28,3,15,0,6,25,2.20584e+07,4.97538e+07,3.6274e+08,6.69644e+06,20.4567,20.4567,20.4567,16.4862,0,2.84891,0,1.70247e+08
01/28/2009 16:00,1,28,3,16,0,6,30,2.23269e+07,4.72738e+07,3.59926e+08,6.69644e+06,20.3438,20.3438,20.3438,16.4862,0,2.73897,0,1.59024e+08
01/28/2009 17:00,1,28,3,17,0,4,35,2.58949e+07,4.12771e+07,3.56353e+08,6.69644e+06,19.6169,19.6169,19.6169,16.4862,0,2.60178,0,1.2261e+08
01/28/2009 18:00,1,28,3,18,0,1,47,3.1174e+07,3.11649e+07,3.83515e+08,6.69644e+06,18.2481,18.2481,18.2481,16.4862,0,2.36394,0,6.27105e+07
01/28/2009 19:00,1,28,3,19,0,-2,60,6.39226e+06,1.19625e+07,2.109e+08,6.69644e+06,19.3405,19.3405,19.3405,16.4862,0,0.607941,0,2.61294e+07
01/28/2009 20:00,1,28,3,20,0,-2,71,6.56689e+06,3.83704e+06,1.35553e+08,6.69644e+06,18.4398,18.4398,18.4398,16.4862,0,0.281687,0,8.27887e+06
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.24315e+08,6.69644e+06,17.3671,17.3671,17.3671,17.3671,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,1.60028e+06,0,6.0194e+07,6.69644e+06,17.3432,17.3432,17.3432,16.4862,0,0.00256241,0,33011.2
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,3.78349e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,3.78349e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,3.17541e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,3.17541e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,3.17541e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,3.17541e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,3.17541e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,3.17541e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,3.78349e+07,6.69644e+06,17.3164,17.3164,17.3164,17.3164,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,6.91569e+07,0,1.00792e+08,6.69644e+06,11.8325,11.8325,16.4862,11.8325,2.23762,0,1.43043e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,3.17786e+07,0,5.63207e+07,6.69644e+06,11.7142,11.7142,16.4862,11.7142,1.09377,0,7.88097e+07,0
01/29/2009 10:00,1,29,4,10,0,2,31,1.32085e+07,28220,5.42112e+07,6.69644e+06,11.7967,11.7967,16.4862,11.7967,0.371749,0,2.6289e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,5.87424e+06,4.70863e+06,1.44635e+08,6.69644e+06,14.3669,14.3669,16.4862,14.3669,0.33659,0,9.96299e+06,0
01/29/2009 12:00,1,29,4,12,0,5,17,3.87568e+06,8.01554e+06,1.46424e+08,6.69644e+06,18.797,18.797,18.797,16.4862,0,0.406643,0,1.41505e+07
01/29/2009 13:00,1,29,4,13,0,6,15,2.24125e+07,1.62944e+07,2.15277e+08,6.69644e+06,17.6831,17.6831,17.6831,16.4862,0,1.44215,0,2.53232e+07
01/29/2009 14:00,1,29,4,14,0,6,15,2.25196e+07,1.99598e+07,2.19715e+08,6.69644e+06,17.611,17.611,17.611,16.4862,0,1.57808,0,2.7112e+07
01/29/2009 15:00,1,29,4,15,0,7,14,2.13931e+07,1.83302e+07,2.16455e+08,6.69644e+06,17.6785,17.6785,17.6785,16.4862,0,1.45369,0,2.6099e+07
01/29/2009 16:00,1,29,4,16,0,6,19,2.3235e+07,1.72819e+07,2.40037e+08,6.69644e+06,17.2262,17.2262,17.2262,16.4862,0,1.47415,0,1.64269e+07
01/29/2009 17:00,1,29,4,17,0,3,34,2.81613e+07,1.41363e+07,2.41472e+08,6.69644e+06,16.1509,16.1509,16.4862,16.1509,1.52918,0,7.72491e+06,0
01/29/2009 18:00,1,29,4,18,0,2,37,3.01392e+07,4.78721e+06,1.94809e+08,6.69644e+06,13.8491,13.8491,16.4862,13.8491,1.22113,0,4.85406e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,6.6581e+06,0,9.84656e+07,6.69644e+06,12.9363,12.9363,16.4862,12.9363,0.185549,0,9.94501e+06,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.57199e+06,0,4.15688e+07,6.69644e+06,12.4711,12.4711,16.2723,12.4711,0.0872826,0,5.29169e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,3.78349e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,3.78349e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,3.78349e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,3.78349e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,3.39154e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,3.39154e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,3.39154e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,3.39154e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,3.39154e+07,6.69644e+06,12.3092,12.3092,12.3092,12.3092,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,5.2312e+07,0,9.52542e+07,6.69644e+06,11.6471,11.6471,16.0746,11.6471,1.85557,0,1.33942e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,2.91218e+07,0,7.39008e+07,6.69644e+06,11.6849,11.6849,16.4862,11.6849,0.992117,0,7.18346e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,2.56917e+07,0,1.04169e+08,6.69644e+06,11.6967,11.6967,16.4862,11.6967,0.854238,0,6.16994e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.20868e+07,0,1.45963e+08,6.69644e+06,11.7751,11.7751,16.4862,11.7751,0.370035,0,2.62887e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,5.9525e+06,0,2.96439e+08,6.69644e+06,11.8588,11.8588,16.4862,11.8588,0.162709,0,1.13538e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,5.59962e+06,1.92581e+06,2.52744e+08,6.69644e+06,12.2945,12.2945,16.4862,12.2945,0.210648,0,1.25897e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,5.48194e+06,1.17061e+07,2.64209e+08,6.69644e+06,17.8836,17.8836,19.0291,14.576,0.368237,0.197333,5.94276e+06,1.47429e+07
01/30/2009 13:00,1,30,5,13,0,4,27,2.72177e+07,1.49515e+07,2.91421e+08,6.69644e+06,17.0565,17.0565,17.061,16.4818,0.781207,0.747941,105472,1.2947e+07
01/30/2009 14:00,1,30,5,14,0,4,27,2.70893e+07,1.82694e+07,2.95325e+08,6.69644e+06,16.8618,16.8618,16.8618,16.4862,0,1.66719,0,9.43022e+06
01/30/2009 15:00,1,30,5,15,0,4,27,2.70212e+07,2.00744e+07,2.97431e+08,6.69644e+06,17.2002,17.2002,17.2002,16.4862,0,1.73857,0,1.86943e+07
01/30/2009 16:00,1,30,5,16,0,5,25,2.5356e+07,2.68113e+07,3.38211e+08,6.69644e+06,18.2347,18.2347,18.2347,16.4862,0,1.96029,0,5.16064e+07
01/30/2009 17:00,1,30,5,17,0,5,25,2.51875e+07,2.85766e+07,3.40183e+08,6.69644e+06,18.5907,18.5907,18.5907,16.4862,0,2.02962,0,6.43069e+07
01/30/2009 18:00,1,30,5,18,0,3,37,2.85204e+07,2.40762e+07,3.72101e+08,6.69644e+06,17.7919,17.7919,17.7919,16.4862,0,1.96511,0,3.86339e+07
01/30/2009 19:00,1,30,5,19,0,2,40,5.62496e+06,1.45844e+07,2.21925e+08,6.69644e+06,19.9446,19.9446,19.9446,16.4862,0,0.694967,0,3.62019e+07
01/30/2009 20:00,1,30,5,20,0,-2,71,6.73542e+06,7.03568e+06,2.05317e+08,6.69644e+06,19.7003,19.7003,19.7003,16.4862,0,0.419786,0,2.03013e+07
01/30/2009 21:00,1,30,5,21,0,0,78,0,6.53972e+06,1.97625e+08,6.69644e+06,20.4148,20.4148,20.4148,16.4862,0,0.207268,0,1.22598e+07
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,8.28066e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,3.99962e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,3.99962e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,3.39154e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,3.39154e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,3.39154e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,3.39154e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,3.39154e+07,6.69644e+06,21.5604,21.5604,21.5604,21.5604,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,4.62063e+07,0,8.79351e+07,6.69644e+06,12.3539,12.3539,16.2052,12.3539,1.61084,0,7.83857e+07,0
01/31/2009 07:00,1,31,6,7,0,-6,84,2.71848e+07,0,7.16457e+07,6.69644e+06,11.6486,11.6486,16.4862,11.6486,0.923673,0,6.73849e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,2.29708e+07,0,1.00953e+08,6.69644e+06,11.668,11.668,16.4862,11.668,0.751304,0,5.45906e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,8.40726e+06,0,1.41724e+08,6.69644e+06,11.7578,11.7578,16.4862,11.7578,0.241716,0,1.72354e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,4.94585e+06,7.39167e+06,2.92948e+08,6.69644e+06,14.5765,14.5765,16.796,14.2668,0.2478,0.144179,8.83937e+06,2.39118e+06
01/31/2009 11:00,1,31,6,11,0,5,42,4.19933e+06,1.53414e+07,2.67269e+08,6.69644e+06,20.2811,20.2811,20.2811,16.4862,0,0.672196,0,4.19865e+07
01/31/2009 12:00,1,31,6,12,0,6,43,3.56694e+06,2.71429e+07,2.80948e+08,6.69644e+06,22.7254,22.7254,22.7254,16.4862,0,1.153,0,1.08259e+08
01/31/2009 13:00,1,31,6,13,0,8,41,1.92386e+07,3.78764e+07,3.1088e+08,6.69644e+06,20.6063,20.6063,20.6063,16.4862,0,2.22018,0,1.3766e+08
01/31/2009 14:00,1,31,6,14,0,9,38,1.7487e+07,4.86763e+07,3.56494e+08,6.69644e+06,21.048,21.048,21.048,16.4862,0,2.61808,0,1.79744e+08
01/31/2009 15:00,1,31,6,15,0,8,41,1.9161e+07,4.97551e+07,3.59553e+08,6.69644e+06,20.9742,20.9742,20.9742,16.4862,0,2.72409,0,1.83999e+08
01/31/2009 16:00,1,31,6,16,0,8,44,1.96487e+07,4.67437e+07,3.56295e+08,6.69644e+06,20.7598,20.7598,20.7598,16.4862,0,2.59798,0,1.671e+08
01/31/2009 17:00,1,31,6,17,0,6,47,2.30122e+07,4.01103e+07,3.51787e+08,6.69644e+06,19.9686,19.9686,19.9686,16.4862,0,2.43222,0,1.27487e+08
01/31/2009 18:00,1,31,6,18,0,2,62,2.95619e+07,3.05261e+07,3.80978e+08,6.69644e+06,18.4231,18.4231,18.4231,16.4862,0,2.26988,0,6.61931e+07
01/31/2009 19:00,1,31,6,19,0,-1,71,6.15084e+06,1.72496e+07,2.25699e+08,6.69644e+06,20.3001,20.3001,20.3001,16.4862,0,0.822237,0,4.71993e+07
01/31/2009 20:00,1,31,6,20,0,-1,78,6.2673e+06,1.11928e+07,2.09858e+08,6.69644e+06,20.5404,20.5404,20.5404,16.4862,0,0.576565,0,3.51785e+07
01/31/2009 21:00,1,31,6,21,0,-1,78,0,9.03585e+06,2.00653e+08,6.69644e+06,21.6542,21.6542,21.6542,16.4862,0,0.311708,0,2.42502e+07
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,8.28066e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,3.99962e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,3.99962e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,3.39154e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,3.39154e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,3.39154e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,3.39154e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,3.39154e+07,6.69644e+06,22.6123,22.6123,22.6123,22.6123,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,5.68105e+07,0,9.99668e+07,6.69644e+06,12.2897,12.2897,16.2273,12.2897,1.90576,0,9.62475e+07,0
02/01/2009 07:00,2,1,0,7,0,-9,44,2.86467e+07,0,7.34154e+07,6.69644e+06,11.6105,11.6105,16.4862,11.6105,0.987545,0,7.26129e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,2.58735e+07,0,1.04455e+08,6.69644e+06,11.6145,11.6145,16.4862,11.6145,0.874722,0,6.42649e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.05592e+07,0,1.44068e+08,6.69644e+06,11.7343,11.7343,16.4862,11.7343,0.322997,0,2.31458e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,6.41311e+06,6.45797e+06,2.93377e+08,6.69644e+06,14.054,14.054,16.5511,13.9891,0.33901,0.0662626,1.18135e+07,517492
02/01/2009 11:00,2,1,0,11,0,0,25,4.97177e+06,2.14109e+07,3.09887e+08,6.69644e+06,20.1902,20.1902,20.1902,16.4862,0,0.964141,0,5.92512e+07
02/01/2009 12:00,2,1,0,12,0,1,28,4.2686e+06,3.14198e+07,3.21378e+08,6.69644e+06,22.4948,22.4948,22.4948,16.4862,0,1.37741,0,1.24587e+08
02/01/2009 13:00,2,1,0,13,0,1,25,3.00679e+07,3.93612e+07,3.58744e+08,6.69644e+06,19.2539,19.2539,19.2539,16.4862,0,2.71603,0,1.1314e+08
02/01/2009 14:00,2,1,0,14,0,1,28,3.0089e+07,4.39609e+07,3.64291e+08,6.69644e+06,19.1709,19.1709,19.1709,16.4862,0,2.90442,0,1.1738e+08
02/01/2009 15:00,2,1,0,15,0,-1,39,3.3336e+07,4.34652e+07,3.67112e+08,6.69644e+06,18.8864,18.8864,18.8864,16.4862,0,3.004,0,1.08545e+08
02/01/2009 16:00,2,1,0,16,0,-1,32,3.3623e+07,4.21883e+07,3.65803e+08,6.69644e+06,18.7517,18.7517,18.7517,16.4862,0,2.95204,0,1.00685e+08
02/01/2009 17:00,2,1,0,17,0,-2,42,3.56174e+07,3.52626e+07,3.59452e+08,6.69644e+06,18.0793,18.0793,18.0793,16.4862,0,2.72087,0,6.52653e+07
02/01/2009 18:00,2,1,0,18,0,-4,45,3.92329e+07,2.54611e+07,3.85314e+08,6.69644e+06,16.85,16.85,16.85,16.4862,0,2.45468,0,1.34479e+07
02/01/2009 19:00,2,1,0,19,0,-4,45,6.97362e+06,1.50959e+07,2.23969e+08,6.69644e+06,19.2232,19.2232,19.2232,16.4862,0,0.762502,0,3.14365e+07
02/01/2009 20:00,2,1,0,20,0,-7,54,7.88499e+06,8.12579e+06,2.07873e+08,6.69644e+06,19.1353,19.1353,19.1353,16.4862,0,0.508965,0,2.0289e+07
02/01/2009 21:00,2,1,0,21,0,-5,49,0,6.47372e+06,1.97551e+08,6.69644e+06,20.0404,20.0404,20.0404,16.4862,0,0.205341,0,1.09922e+07
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,8.28066e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,3.99962e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,3.99962e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,3.39154e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,3.39154e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,3.39154e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,3.39154e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,3.39154e+07,6.69644e+06,21.2237,21.2237,21.2237,21.2237,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,4.29767e+07,0,8.40728e+07,6.69644e+06,12.4611,12.4611,16.1876,12.4611,1.48781,0,6.98081e+07,0
02/02/2009 07:00,2,2,1,7,0,0,43,2.08329e+07,0,6.39945e+07,6.69644e+06,11.7289,11.7289,16.4862,11.7289,0.661793,0,4.74776e+07,0
