Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 08:00,2,2,1,8,0,-4,59,2.0713e+07,0,9.8248e+07,6.69644e+06,11.6944,11.6944,16.4862,11.6944,0.662949,0,4.79061e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,8.36724e+06,0,1.41706e+08,6.69644e+06,11.7576,11.7576,16.4862,11.7576,0.240419,0,1.71439e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,5.05895e+06,9.22174e+06,2.95279e+08,6.69644e+06,15.2424,15.2424,17.0996,14.629,0.250316,0.219891,8.34395e+06,5.49765e+06
02/02/2009 11:00,2,2,1,11,0,6,33,3.35969e+06,2.45298e+07,3.1197e+08,6.69644e+06,21.6773,21.6773,21.6773,16.4862,0,1.03939,0,8.42483e+07
02/02/2009 12:00,2,2,1,12,0,6,39,2.9517e+06,3.71658e+07,3.27e+08,6.69644e+06,23.1343,23.1343,23.1343,16.4862,0,1.58228,0,1.58282e+08
02/02/2009 13:00,2,2,1,13,0,6,47,2.22713e+07,3.9785e+07,3.16505e+08,6.69644e+06,20.2557,20.2557,20.2557,16.4862,0,2.42822,0,1.37736e+08
02/02/2009 14:00,2,2,1,14,0,10,42,1.61313e+07,4.59864e+07,3.17406e+08,6.69644e+06,20.9728,20.9728,20.9728,16.4862,0,2.45186,0,1.65559e+08
02/02/2009 15:00,2,2,1,15,0,10,42,1.68024e+07,4.03491e+07,3.11091e+08,6.69644e+06,20.7656,20.7656,20.7656,16.4862,0,2.20917,0,1.42284e+08
02/02/2009 16:00,2,2,1,16,0,8,48,1.97511e+07,4.53762e+07,3.54767e+08,6.69644e+06,20.6128,20.6128,20.6128,16.4862,0,2.54456,0,1.58036e+08
02/02/2009 17:00,2,2,1,17,0,8,32,2.02196e+07,3.95936e+07,3.59339e+08,6.69644e+06,20.2262,20.2262,20.2262,16.4862,0,2.30319,0,1.29651e+08
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.58828e+07,3.15876e+07,3.78335e+08,6.69644e+06,18.9302,18.9302,18.9302,16.4862,0,2.17299,0,7.9951e+07
02/02/2009 19:00,2,2,1,19,0,2,62,5.44201e+06,1.90114e+07,2.27082e+08,6.69644e+06,20.854,20.854,20.854,16.4862,0,0.870842,0,5.72454e+07
02/02/2009 20:00,2,2,1,20,0,2,62,5.55855e+06,1.25035e+07,2.10659e+08,6.69644e+06,21.1329,21.1329,21.1329,16.4862,0,0.599289,0,4.19076e+07
02/02/2009 21:00,2,2,1,21,0,3,53,0,1.11612e+07,2.03228e+08,6.69644e+06,22.2365,22.2365,22.2365,16.4862,0,0.400703,0,3.46785e+07
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,8.28066e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,3.99962e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,3.99962e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,3.39154e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,3.39154e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,3.39154e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,3.39154e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,3.39154e+07,6.69644e+06,23.067,23.067,23.067,23.067,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,2.1506e+07,0,5.88111e+07,6.69644e+06,14.8438,14.8438,16.8195,14.5105,0.462778,0.250239,1.7947e+07,1.00443e+07
02/03/2009 07:00,2,3,2,7,0,2,48,1.55009e+07,0,5.76519e+07,6.69644e+06,12.1444,12.1444,16.4862,12.1444,0.451584,0,2.95642e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,8.44578e+06,0,8.38983e+07,6.69644e+06,11.8634,11.8634,16.4862,11.8634,0.236835,0,1.651e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,7.92098e+06,0,1.25849e+08,6.69644e+06,11.8623,11.8623,16.4862,11.8623,0.217218,0,1.51461e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.42922e+06,2.6999e+06,2.53454e+08,6.69644e+06,12.6704,12.6704,16.4862,12.6704,0.227215,0,1.21114e+07,0
02/03/2009 11:00,2,3,2,11,0,4,54,5.13316e+06,9.20541e+06,2.60928e+08,6.69644e+06,17.0216,17.0216,17.6872,15.8207,0.0453768,0.425908,1.36519e+06,9.44113e+06
02/03/2009 12:00,2,3,2,12,0,5,50,4.47016e+06,2.18135e+07,2.75415e+08,6.69644e+06,21.606,21.606,21.606,16.4862,0,0.956682,0,7.41933e+07
02/03/2009 13:00,2,3,2,13,0,4,54,2.66125e+07,2.2921e+07,3.00442e+08,6.69644e+06,18.3728,18.3728,18.3728,16.4862,0,1.84169,0,5.21381e+07
02/03/2009 14:00,2,3,2,14,0,4,54,2.67213e+07,2.27402e+07,3.00335e+08,6.69644e+06,17.6775,17.6775,17.6775,16.4862,0,1.83815,0,3.2974e+07
02/03/2009 15:00,2,3,2,15,0,4,54,2.68121e+07,2.64677e+07,3.44847e+08,6.69644e+06,18.0544,18.0544,18.0544,16.4862,0,1.98703,0,4.69165e+07
02/03/2009 16:00,2,3,2,16,0,4,54,2.66795e+07,3.22308e+07,3.46103e+08,6.69644e+06,18.7026,18.7026,18.7026,16.4862,0,2.22908,0,7.4381e+07
02/03/2009 17:00,2,3,2,17,0,3,58,2.8118e+07,3.23355e+07,3.47783e+08,6.69644e+06,18.6471,18.6471,18.6471,16.4862,0,2.28985,0,7.44952e+07
02/03/2009 18:00,2,3,2,18,0,0,78,3.30268e+07,2.56005e+07,3.78716e+08,6.69644e+06,17.4895,17.4895,17.4895,16.4862,0,2.19451,0,3.3153e+07
02/03/2009 19:00,2,3,2,19,0,-1,78,6.33313e+06,1.50467e+07,2.23244e+08,6.69644e+06,19.7054,19.7054,19.7054,16.4862,0,0.741204,0,3.59162e+07
02/03/2009 20:00,2,3,2,20,0,-3,84,6.93726e+06,9.10818e+06,2.08042e+08,6.69644e+06,19.8567,19.8567,19.8567,16.4862,0,0.513859,0,2.60634e+07
02/03/2009 21:00,2,3,2,21,0,-4,84,0,7.47394e+06,1.98757e+08,6.69644e+06,20.8862,20.8862,20.8862,16.4862,0,0.246457,0,1.63286e+07
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,8.28066e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,3.99962e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,3.99962e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,3.17541e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,3.17541e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,3.17541e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,3.17541e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,3.17541e+07,6.69644e+06,21.9893,21.9893,21.9893,21.9893,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,5.19608e+07,0,9.269e+07,6.69644e+06,12.2894,12.2894,16.2064,12.2894,1.84717,0,9.46378e+07,0
02/04/2009 07:00,2,4,3,7,0,-6,77,2.84764e+07,0,7.10321e+07,6.69644e+06,11.635,11.635,16.4862,11.635,0.976054,0,7.14069e+07,0
02/04/2009 08:00,2,4,3,8,0,-4,65,2.76158e+07,0,7.36601e+07,6.69644e+06,11.6569,11.6569,16.4862,11.6569,0.937714,0,6.82925e+07,0
02/04/2009 09:00,2,4,3,9,0,-3,55,1.08241e+07,0,1.13418e+08,6.69644e+06,11.7571,11.7571,16.4862,11.7571,0.327915,0,2.33851e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,6.02593e+06,1.05877e+06,2.02257e+08,6.69644e+06,12.3959,12.3959,16.4862,12.3959,0.204594,0,1.25294e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.53837e+06,2.07461e+07,3.08609e+08,6.69644e+06,18.6045,18.6045,19.3552,15.7356,0.107699,0.810287,3.6548e+06,4.83952e+07
02/04/2009 12:00,2,4,3,12,0,4,59,3.53623e+06,3.35761e+07,3.23197e+08,6.69644e+06,22.8871,22.8871,22.8871,16.4862,0,1.4396,0,1.38798e+08
02/04/2009 13:00,2,4,3,13,0,6,51,2.2299e+07,4.34182e+07,3.55314e+08,6.69644e+06,20.4733,20.4733,20.4733,16.4862,0,2.58196,0,1.54927e+08
02/04/2009 14:00,2,4,3,14,0,7,48,2.06985e+07,5.00198e+07,3.6158e+08,6.69644e+06,20.6784,20.6784,20.6784,16.4862,0,2.80205,0,1.76793e+08
02/04/2009 15:00,2,4,3,15,0,8,41,1.92576e+07,5.20451e+07,3.62469e+08,6.69644e+06,20.9776,20.9776,20.9776,16.4862,0,2.83318,0,1.91513e+08
02/04/2009 16:00,2,4,3,16,0,8,41,1.94956e+07,5.0734e+07,3.61062e+08,6.69644e+06,20.9259,20.9259,20.9259,16.4862,0,2.77703,0,1.85555e+08
02/04/2009 17:00,2,4,3,17,0,6,51,2.30108e+07,4.43845e+07,3.57007e+08,6.69644e+06,20.2194,20.2194,20.2194,16.4862,0,2.62251,0,1.47354e+08
02/04/2009 18:00,2,4,3,18,0,3,63,2.81544e+07,3.4485e+07,3.84281e+08,6.69644e+06,18.9269,18.9269,18.9269,16.4862,0,2.38679,0,8.7697e+07
02/04/2009 19:00,2,4,3,19,0,3,63,5.20703e+06,1.40274e+07,2.12131e+08,6.69644e+06,20.3238,20.3238,20.3238,16.4862,0,0.65022,0,3.75643e+07
02/04/2009 20:00,2,4,3,20,0,0,72,6.08237e+06,5.84097e+06,1.37454e+08,6.69644e+06,19.7255,19.7255,19.7255,16.4862,0,0.346398,0,1.68859e+07
02/04/2009 21:00,2,4,3,21,0,1,67,0,2.39232e+06,1.26893e+08,6.69644e+06,19.1701,19.1701,19.1701,16.4862,0,0.0365178,0,1.47629e+06
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,5.8589e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,3.78349e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,3.78349e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,3.17541e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,3.17541e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,3.17541e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,3.17541e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,3.17541e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,3.17541e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,3.78349e+07,6.69644e+06,19.4701,19.4701,19.4701,19.4701,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,3.55057e+07,0,6.24899e+07,6.69644e+06,12.5672,12.5672,16.4862,12.5672,1.28953,0,6.2062e+07,0
02/05/2009 09:00,2,5,4,9,0,6,33,1.74184e+07,0,3.93942e+07,6.69644e+06,11.8159,11.8159,16.4862,11.8159,0.528679,0,3.72549e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,7.39131e+06,0,4.77051e+07,6.69644e+06,11.8589,11.8589,16.4862,11.8589,0.204281,0,1.42545e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,3.23348e+06,2.68472e+06,1.39227e+08,6.69644e+06,13.456,13.456,16.4862,13.456,0.165606,0,7.13015e+06,0
02/05/2009 12:00,2,5,4,12,0,9,38,2.66261e+06,6.54884e+06,1.43326e+08,6.69644e+06,17.9226,17.9226,18.0401,16.3688,0.0680301,0.240382,481565,7.37033e+06
02/05/2009 13:00,2,5,4,13,0,11,36,1.47233e+07,2.02879e+07,2.11739e+08,6.69644e+06,19.3036,19.3036,19.3036,16.4862,0,1.28981,0,5.52862e+07
02/05/2009 14:00,2,5,4,14,0,12,26,1.30752e+07,2.73389e+07,2.18573e+08,6.69644e+06,20.2275,20.2275,20.2275,16.4862,0,1.53305,0,8.63316e+07
02/05/2009 15:00,2,5,4,15,0,12,26,1.32136e+07,2.91084e+07,2.43768e+08,6.69644e+06,20.5291,20.5291,20.5291,16.4862,0,1.60988,0,9.79623e+07
02/05/2009 16:00,2,5,4,16,0,14,14,1.04254e+07,2.81211e+07,2.39548e+08,6.69644e+06,20.9707,20.9707,20.9707,16.4862,0,1.45732,0,9.83572e+07
02/05/2009 17:00,2,5,4,17,0,12,20,1.38011e+07,2.36059e+07,2.37615e+08,6.69644e+06,20.077,20.077,20.077,16.4862,0,1.38272,0,7.473e+07
02/05/2009 18:00,2,5,4,18,0,9,25,1.89051e+07,9.93744e+06,1.88973e+08,6.69644e+06,17.0392,17.0392,17.1291,16.3963,0.497342,0.496191,1.34712e+06,9.60647e+06
02/05/2009 19:00,2,5,4,19,0,5,46,4.79696e+06,508833,9.70558e+07,6.69644e+06,15.508,15.508,16.4862,15.508,0.134231,0,1.97783e+06,0
02/05/2009 20:00,2,5,4,20,0,3,63,2.74222e+06,0,4.06783e+07,6.69644e+06,14.6649,14.6649,16.4027,14.6649,0.0545451,0,1.50845e+06,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,3.78349e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,3.78349e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,3.78349e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,3.78349e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,3.39154e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,3.39154e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,3.39154e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,3.39154e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,3.39154e+07,6.69644e+06,14.3391,14.3391,14.3391,14.3391,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,4.70157e+07,0,8.88161e+07,6.69644e+06,11.7717,11.7717,16.1236,11.7717,1.6228,0,1.08866e+08,0
02/06/2009 07:00,2,6,5,7,0,-3,77,2.4948e+07,0,6.89342e+07,6.69644e+06,11.6696,11.6696,16.4862,11.6696,0.827626,0,6.01156e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,2.26922e+07,0,1.00603e+08,6.69644e+06,11.6847,11.6847,16.4862,11.6847,0.737427,0,5.33966e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,1.02351e+07,0,1.43777e+08,6.69644e+06,11.7678,11.7678,16.4862,11.7678,0.305226,0,2.17178e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,6.05411e+06,0,2.50998e+08,6.69644e+06,11.8586,11.8586,16.4862,11.8586,0.16649,0,1.16181e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.7286e+06,2.77665e+06,2.53864e+08,6.69644e+06,12.8889,12.8889,16.4862,12.8889,0.24153,0,1.23005e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,5.37976e+06,1.25826e+07,2.65172e+08,6.69644e+06,18.2018,18.2018,18.9669,14.3561,0.374741,0.225564,4.19271e+06,1.88828e+07
02/06/2009 13:00,2,6,5,13,0,4,59,2.61506e+07,2.45306e+07,3.01934e+08,6.69644e+06,18.355,18.355,18.355,16.4862,0,1.89453,0,5.29757e+07
02/06/2009 14:00,2,6,5,14,0,4,64,2.53294e+07,3.51828e+07,3.48472e+08,6.69644e+06,19.0378,19.0378,19.0378,16.4862,0,2.33269,0,8.96257e+07
02/06/2009 15:00,2,6,5,15,0,4,64,2.52671e+07,4.02528e+07,3.54498e+08,6.69644e+06,19.5282,19.5282,19.5282,16.4862,0,2.53734,0,1.16187e+08
02/06/2009 16:00,2,6,5,16,0,3,68,2.70026e+07,4.0953e+07,3.57151e+08,6.69644e+06,19.4321,19.4321,19.4321,16.4862,0,2.63022,0,1.16637e+08
02/06/2009 17:00,2,6,5,17,0,2,67,2.89153e+07,3.48112e+07,3.51674e+08,6.69644e+06,18.7866,18.7866,18.7866,16.4862,0,2.43151,0,8.42079e+07
02/06/2009 18:00,2,6,5,18,0,1,72,3.08601e+07,2.79464e+07,3.79237e+08,6.69644e+06,17.9075,17.9075,17.9075,16.4862,0,2.20974,0,4.72903e+07
02/06/2009 19:00,2,6,5,19,0,-1,85,6.15198e+06,1.57276e+07,2.23851e+08,6.69644e+06,19.963,19.963,19.963,16.4862,0,0.757577,0,3.96452e+07
02/06/2009 20:00,2,6,5,20,0,-2,85,6.52807e+06,9.24081e+06,2.07769e+08,6.69644e+06,20.0695,20.0695,20.0695,16.4862,0,0.504362,0,2.71984e+07
02/06/2009 21:00,2,6,5,21,0,-2,85,0,8.09837e+06,1.99517e+08,6.69644e+06,21.141,21.141,21.141,16.4862,0,0.27252,0,1.91011e+07
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,8.28066e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,3.99962e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,3.39154e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,3.39154e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,3.39154e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,3.39154e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,3.39154e+07,6.69644e+06,22.224,22.224,22.224,22.224,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,3.34165e+07,0,7.32115e+07,6.69644e+06,13.0215,13.0215,16.3005,12.9748,0.778613,0.440526,4.78218e+07,3.40864e+06
02/07/2009 07:00,2,7,6,7,0,-4,84,2.08964e+07,0,6.41122e+07,6.69644e+06,11.7158,11.7158,16.4862,11.7158,0.669571,0,4.81686e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,1.78161e+07,0,9.48075e+07,6.69644e+06,11.6738,11.6738,16.4862,11.6738,0.550269,0,3.99351e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,1.24095e+07,0,1.51199e+08,6.69644e+06,11.7559,11.7559,16.4862,11.7559,0.382373,0,2.72759e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,7.06025e+06,1.37649e+06,2.93609e+08,6.69644e+06,12.0967,12.0967,16.4862,12.0967,0.242122,0,1.57252e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,6.95261e+06,4.62281e+06,2.62913e+08,6.69644e+06,14.5381,14.5381,16.4862,14.5381,0.349198,0,9.27831e+06,0
02/07/2009 12:00,2,7,6,12,0,-2,92,6.61184e+06,1.26229e+07,2.66554e+08,6.69644e+06,18.6717,18.6717,18.6717,16.4862,0,0.652029,0,2.23213e+07
02/07/2009 13:00,2,7,6,13,0,-3,92,3.72986e+07,1.43164e+07,3.01451e+08,6.69644e+06,16.1607,16.1607,17.1696,15.8536,1.42892,0.468528,2.13416e+07,4.33366e+06
02/07/2009 14:00,2,7,6,14,0,-3,92,3.72959e+07,1.69686e+07,3.04698e+08,6.69644e+06,15.7146,15.7146,16.4862,15.7146,2.01585,0,2.34324e+07,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.89017e+07,1.98223e+07,3.49857e+08,6.69644e+06,16.049,16.049,16.4862,16.049,2.20251,0,1.45049e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,4.04855e+07,2.21739e+07,3.54421e+08,6.69644e+06,16.2788,16.2788,16.4862,16.2788,2.36789,0,7.40006e+06,0
02/07/2009 17:00,2,7,6,17,0,-6,92,4.19607e+07,2.1362e+07,3.49436e+08,6.69644e+06,16.1084,16.1084,16.4862,16.1084,2.39271,0,1.3616e+07,0
02/07/2009 18:00,2,7,6,18,0,-6,92,4.21889e+07,1.90677e+07,3.80719e+08,6.69644e+06,15.7799,15.7799,16.4862,15.7799,2.303,0,2.45041e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.66302e+06,1.19478e+07,2.20901e+08,6.69644e+06,18.224,18.224,18.224,16.4862,0,0.659664,0,1.72855e+07
02/07/2009 20:00,2,7,6,20,0,-6,92,7.74516e+06,5.31796e+06,2.04351e+08,6.69644e+06,18.2035,18.2035,18.2035,16.4862,0,0.393096,0,1.01565e+07
02/07/2009 21:00,2,7,6,21,0,-6,92,1.63733e+06,4.63136e+06,1.96996e+08,6.69644e+06,18.7791,18.7791,18.7791,16.4862,0,0.139284,0,4.81122e+06
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,8.28066e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,3.99962e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,3.99962e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,3.39154e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,3.39154e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,3.39154e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,3.39154e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,3.39154e+07,6.69644e+06,19.8802,19.8802,19.8802,19.8802,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,7.07616e+07,0,1.16114e+08,6.69644e+06,11.9179,11.9179,16.4862,11.9179,2.35169,0,1.42559e+08,0
02/08/2009 07:00,2,8,0,7,0,-12,83,3.65042e+07,0,8.28944e+07,6.69644e+06,11.5622,11.5622,16.4862,11.5622,1.31887,0,9.79385e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,3.53338e+07,0,1.15876e+08,6.69644e+06,11.5529,11.5529,16.4862,11.5529,1.27297,0,9.47083e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,2.16778e+07,0,1.61985e+08,6.69644e+06,11.6829,11.6829,16.4862,11.6829,0.750679,0,5.43767e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.22974e+07,0,2.97876e+08,6.69644e+06,11.7995,11.7995,16.4862,11.7995,0.384611,0,2.71826e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,1.08841e+07,0,2.56313e+08,6.69644e+06,11.8639,11.8639,16.4862,11.8639,0.343574,0,2.39481e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,1.02363e+07,3.50994e+06,2.59645e+08,6.69644e+06,12.8236,12.8236,16.4862,12.8236,0.435595,0,2.23989e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,5.27212e+07,7.18106e+06,3.09504e+08,6.69644e+06,13.4441,13.4441,16.4862,13.4441,2.23449,0,1.02467e+08,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.40798e+07,8.95481e+06,3.13091e+08,6.69644e+06,13.4933,13.4933,16.4862,13.4933,2.36533,0,1.06701e+08,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.55242e+07,1.03773e+07,3.16348e+08,6.69644e+06,13.7177,13.7177,16.4862,13.7177,2.48554,0,1.03711e+08,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.52433e+07,1.50954e+07,3.61728e+08,6.69644e+06,14.4264,14.4264,16.4862,14.4264,2.67958,0,8.31731e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.53241e+07,1.47214e+07,3.66943e+08,6.69644e+06,14.449,14.449,16.4862,14.449,2.66702,0,8.18705e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.54256e+07,1.23381e+07,3.86826e+08,6.69644e+06,14.1081,14.1081,16.4862,14.1081,2.57038,0,9.21194e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.06271e+07,5.33443e+06,2.16151e+08,6.69644e+06,15.0451,15.0451,16.4862,15.0451,0.496785,0,1.06996e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,1.15378e+07,0,2.02432e+08,6.69644e+06,13.8929,13.8929,16.4862,13.8929,0.368536,0,1.4424e+07,0
02/08/2009 21:00,2,8,0,21,0,-14,83,3.62994e+06,0,1.94015e+08,6.69644e+06,12.6697,12.6697,16.4862,12.6697,0.0765068,0,4.40301e+06,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,8.28066e+07,6.69644e+06,12.5216,12.5216,12.5216,12.5216,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,3.99962e+07,6.69644e+06,12.5216,12.5216,12.5216,12.5216,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,3.99962e+07,6.69644e+06,12.5216,12.5216,12.5216,12.5216,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,3.39154e+07,6.69644e+06,12.5216,12.5216,12.5216,12.5216,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,1.47998e+06,0,3.5399e+07,6.69644e+06,12.5183,12.5183,16.4862,12.5183,0.00194493,0,116367,0
02/09/2009 03:00,2,9,1,3,0,-17,83,1.48928e+06,0,3.54093e+07,6.69644e+06,12.5091,12.5091,16.4862,12.5091,0.00247132,0,148189,0
02/09/2009 04:00,2,9,1,4,0,-19,75,2.5815e+06,0,3.66814e+07,6.69644e+06,12.409,12.409,16.4862,12.409,0.0423699,0,2.6111e+06,0
02/09/2009 05:00,2,9,1,5,0,-21,82,3.97284e+06,0,3.8348e+07,6.69644e+06,12.1081,12.1081,16.4862,12.1081,0.0985511,0,6.53108e+06,0
02/09/2009 06:00,2,9,1,6,0,-21,75,1.31452e+08,0,1.84433e+08,6.69644e+06,11.4077,11.4077,16.4862,11.4077,3.90001,0,2.98008e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,6.40437e+07,0,1.16437e+08,6.69644e+06,11.4269,11.4269,16.4862,11.4269,2.54033,0,1.93834e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,6.03068e+07,0,1.46178e+08,6.69644e+06,11.4569,11.4569,16.4862,11.4569,2.35589,0,1.78691e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,4.27898e+07,0,1.86905e+08,6.69644e+06,11.5773,11.5773,16.4862,11.5773,1.55836,0,1.15366e+08,0
02/09/2009 10:00,2,9,1,10,0,-16,75,2.03094e+07,0,3.07235e+08,6.69644e+06,11.7016,11.7016,16.4862,11.7016,0.69533,0,5.01706e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,1.47846e+07,0,2.66418e+08,6.69644e+06,11.7882,11.7882,16.4862,11.7882,0.482006,0,3.41484e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.17898e+07,0,2.57365e+08,6.69644e+06,11.839,11.839,16.4862,11.839,0.365257,0,2.55968e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,4.87874e+07,2.59277e+06,2.99919e+08,6.69644e+06,12.2836,12.2836,16.4862,12.2836,1.9083,0,1.20497e+08,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.61778e+07,4.66387e+06,2.64978e+08,6.69644e+06,12.8298,12.8298,16.4862,12.8298,1.86061,0,1.02431e+08,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.61887e+07,8.88471e+06,3.04477e+08,6.69644e+06,13.6443,13.6443,16.4862,13.6443,2.03624,0,8.7189e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.59701e+07,1.20506e+07,3.08081e+08,6.69644e+06,14.3306,14.3306,16.4862,14.3306,2.16619,0,7.03575e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.58925e+07,1.46943e+07,3.45587e+08,6.69644e+06,14.8286,14.8286,16.4862,14.8286,2.27456,0,5.68054e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,4.75997e+07,1.2255e+07,3.78294e+08,6.69644e+06,14.4398,14.4398,16.4862,14.4398,2.24136,0,6.91167e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.02534e+07,4.64007e+06,2.14926e+08,6.69644e+06,14.9635,14.9635,16.4862,14.9635,0.454015,0,1.03601e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,1.34197e+07,0,2.04573e+08,6.69644e+06,13.5839,13.5839,16.4862,13.5839,0.431369,0,1.90402e+07,0
02/09/2009 21:00,2,9,1,21,0,-14,69,6.16563e+06,0,1.96937e+08,6.69644e+06,12.3255,12.3255,16.4862,12.3255,0.161257,0,1.01426e+07,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,8.28066e+07,6.69644e+06,12.1251,12.1251,12.1251,12.1251,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,3.99962e+07,6.69644e+06,12.1251,12.1251,12.1251,12.1251,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,3.99962e+07,6.69644e+06,12.1251,12.1251,12.1251,12.1251,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,3.39154e+07,6.69644e+06,12.1251,12.1251,12.1251,12.1251,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,1.29174e+06,0,3.52272e+07,6.69644e+06,12.1185,12.1185,15.396,12.1185,0.00600635,0,395769,0
02/10/2009 03:00,2,10,2,3,0,-2,38,1.50127e+06,0,3.54221e+07,6.69644e+06,12.1035,12.1035,16.4862,12.1035,0.00288263,0,190497,0
02/10/2009 04:00,2,10,2,4,0,-2,46,2.20471e+06,0,3.62303e+07,6.69644e+06,12.0651,12.0651,16.4862,12.0651,0.0255909,0,1.70727e+06,0
02/10/2009 05:00,2,10,2,5,0,-2,46,2.04468e+06,0,3.60401e+07,6.69644e+06,11.9985,11.9985,16.4862,11.9985,0.019073,0,1.29069e+06,0
02/10/2009 06:00,2,10,2,6,0,-4,45,9.70122e+07,0,1.44926e+08,6.69644e+06,11.618,11.618,16.4862,11.618,2.88264,0,2.11275e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,4.42113e+07,0,9.20127e+07,6.69644e+06,11.677,11.677,16.4862,11.677,1.61543,0,1.1716e+08,0
02/10/2009 08:00,2,10,2,8,0,-5,54,4.3245e+07,0,1.2526e+08,6.69644e+06,11.6559,11.6559,16.4862,11.6559,1.57826,0,1.14966e+08,0
02/10/2009 09:00,2,10,2,9,0,-2,42,1.81252e+07,0,1.53058e+08,6.69644e+06,11.7487,11.7487,16.4862,11.7487,0.607351,0,4.33902e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,9.4366e+06,0,2.54897e+08,6.69644e+06,11.8303,11.8303,16.4862,11.8303,0.275204,0,1.93223e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,6.96767e+06,0,2.52027e+08,6.69644e+06,11.876,11.876,16.4862,11.876,0.181591,0,1.26243e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,5.28026e+06,4.9563e+06,2.21558e+08,6.69644e+06,14.0872,14.0872,16.4862,14.0872,0.300405,0,9.67138e+06,0
02/10/2009 13:00,2,10,2,13,0,-2,60,3.62024e+07,7.7447e+06,2.57983e+08,6.69644e+06,14.3271,14.3271,16.4862,14.3271,1.59039,0,5.19231e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.75738e+07,1.11683e+07,2.63568e+08,6.69644e+06,14.5797,14.5797,16.4862,14.5797,1.78099,0,5.11385e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.73917e+07,1.67766e+07,3.04561e+08,6.69644e+06,15.6191,15.6191,16.4862,15.6191,2.01003,0,2.62563e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.7418e+07,1.85886e+07,3.0679e+08,6.69644e+06,16.0187,16.0187,16.4862,16.0187,2.08825,0,1.47076e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,3.73691e+07,2.05534e+07,3.43512e+08,6.69644e+06,16.3269,16.3269,16.4862,16.3269,2.17044,0,5.21031e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.91916e+07,1.73344e+07,3.75384e+08,6.69644e+06,15.795,15.795,16.4862,15.795,2.10649,0,2.19313e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,7.96606e+06,8.77585e+06,2.17377e+08,6.69644e+06,17.3422,17.3422,17.3717,15.6184,0.357997,0.17973,143206,6.99659e+06
02/10/2009 20:00,2,10,2,20,0,-7,70,8.07397e+06,2.36875e+06,2.01143e+08,6.69644e+06,16.5214,16.5214,16.8323,16.1754,0.189467,0.0941104,1.3298e+06,1.47111e+06
02/10/2009 21:00,2,10,2,21,0,-7,70,1.86157e+06,0,1.91928e+08,6.69644e+06,15.2698,15.2698,16.4862,15.2698,0.00950998,0,175447,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,8.28066e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,3.99962e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,3.99962e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,3.17541e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,3.17541e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,3.17541e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,3.17541e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,3.17541e+07,6.69644e+06,15.202,15.202,15.202,15.202,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,7.243e+07,0,1.157e+08,6.69644e+06,11.8515,11.8515,16.4862,11.8515,2.37801,0,1.5814e+08,0
02/11/2009 07:00,2,11,3,7,0,2,40,3.30384e+07,0,7.63856e+07,6.69644e+06,11.744,11.744,16.4862,11.744,1.14607,0,8.19594e+07,0
02/11/2009 08:00,2,11,3,8,0,-6,64,3.76898e+07,0,8.57462e+07,6.69644e+06,11.6585,11.6585,16.4862,11.6585,1.35081,0,9.83457e+07,0
02/11/2009 09:00,2,11,3,9,0,-1,50,1.1728e+07,0,1.0308e+08,6.69644e+06,11.7417,11.7417,16.4862,11.7417,0.363541,0,2.60109e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,5.92423e+06,0,1.77996e+08,6.69644e+06,11.8407,11.8407,16.4862,11.8407,0.148242,0,1.03848e+07,0
02/11/2009 11:00,2,11,3,11,0,6,28,4.14436e+06,8.56486e+06,2.59089e+08,6.69644e+06,15.3334,15.3334,17.1115,14.7081,0.201499,0.201628,7.04484e+06,4.58409e+06
02/11/2009 12:00,2,11,3,12,0,7,22,3.32341e+06,2.30866e+07,2.75747e+08,6.69644e+06,21.7896,21.7896,21.7896,16.4862,0,0.969021,0,7.9365e+07
02/11/2009 13:00,2,11,3,13,0,8,20,1.92648e+07,3.34325e+07,3.05453e+08,6.69644e+06,20.3094,20.3094,20.3094,16.4862,0,2.02145,0,1.16332e+08
02/11/2009 14:00,2,11,3,14,0,8,19,1.92871e+07,3.68263e+07,3.09619e+08,6.69644e+06,20.1433,20.1433,20.1433,16.4862,0,2.17128,0,1.19515e+08
02/11/2009 15:00,2,11,3,15,0,7,20,2.14061e+07,3.15437e+07,3.05381e+08,6.69644e+06,19.5242,19.5242,19.5242,16.4862,0,2.01383,0,9.20923e+07
02/11/2009 16:00,2,11,3,16,0,7,20,2.15981e+07,3.25971e+07,3.4125e+08,6.69644e+06,19.4873,19.4873,19.4873,16.4862,0,2.06714,0,9.33821e+07
02/11/2009 17:00,2,11,3,17,0,6,19,2.31731e+07,3.27744e+07,3.43155e+08,6.69644e+06,19.3107,19.3107,19.3107,16.4862,0,2.13619,0,9.08285e+07
02/11/2009 18:00,2,11,3,18,0,3,24,2.80753e+07,2.65547e+07,3.74648e+08,6.69644e+06,18.1617,18.1617,18.1617,16.4862,0,2.05606,0,5.18683e+07
02/11/2009 19:00,2,11,3,19,0,2,28,5.55877e+06,9.50639e+06,2.07055e+08,6.69644e+06,19.1044,19.1044,19.1044,16.4862,0,0.479381,0,1.89036e+07
02/11/2009 20:00,2,11,3,20,0,1,30,5.94724e+06,2.12119e+06,1.32846e+08,6.69644e+06,18.0654,18.0654,18.0654,16.4862,0,0.194597,0,4.62303e+06
02/11/2009 21:00,2,11,3,21,0,-1,39,1.53408e+06,0,1.25849e+08,6.69644e+06,16.7509,16.7509,16.7509,16.7509,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,2.20709e+06,0,6.08605e+07,6.69644e+06,16.6509,16.6509,16.6509,16.4862,0,0.017028,0,28868.2
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,3.78349e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,3.78349e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,3.17541e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,3.17541e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,3.17541e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,3.17541e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,3.17541e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,3.17541e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,3.78349e+07,6.69644e+06,16.45,16.45,16.45,16.45,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,7.08089e+07,0,1.0277e+08,6.69644e+06,11.8587,11.8587,16.4862,11.8587,2.31162,0,1.49906e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,2.06783e+07,0,4.31116e+07,6.69644e+06,11.7566,11.7566,16.4862,11.7566,0.654111,0,4.66532e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,1.30709e+07,0,5.39965e+07,6.69644e+06,11.8232,11.8232,16.4862,11.8232,0.366947,0,2.58024e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,7.13235e+06,1.58484e+06,1.42245e+08,6.69644e+06,12.6356,12.6356,16.4862,12.6356,0.252238,0,1.44956e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,5.08524e+06,5.12744e+06,1.44231e+08,6.69644e+06,15.7484,15.7484,16.6463,15.5883,0.240492,0.0828232,4.1076e+06,798782
02/12/2009 13:00,2,12,4,13,0,6,43,2.23663e+07,1.67109e+07,2.38561e+08,6.69644e+06,17.1837,17.1837,17.1837,16.4862,0,1.44219,0,1.55586e+07
02/12/2009 14:00,2,12,4,14,0,6,43,2.22675e+07,2.31133e+07,2.46173e+08,6.69644e+06,18.0042,18.0042,18.0042,16.4862,0,1.69859,0,3.92227e+07
02/12/2009 15:00,2,12,4,15,0,7,40,2.08322e+07,2.41229e+07,2.45852e+08,6.69644e+06,18.5259,18.5259,18.5259,16.4862,0,1.68487,0,5.1752e+07
02/12/2009 16:00,2,12,4,16,0,7,40,2.10674e+07,2.34291e+07,2.45221e+08,6.69644e+06,18.4637,18.4637,18.4637,16.4862,0,1.65831,0,4.93733e+07
02/12/2009 17:00,2,12,4,17,0,4,45,2.59967e+07,1.89467e+07,2.4501e+08,6.69644e+06,17.3031,17.3031,17.3031,16.4862,0,1.65112,0,2.03108e+07
02/12/2009 18:00,2,12,4,18,0,2,62,2.9654e+07,6.06679e+06,1.95809e+08,6.69644e+06,14.4029,14.4029,16.4862,14.4029,1.24938,0,3.92287e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,5.82406e+06,0,9.75691e+07,6.69644e+06,13.289,13.289,16.4862,13.289,0.157976,0,7.61344e+06,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.25643e+06,0,4.12301e+07,6.69644e+06,12.7616,12.7616,16.2893,12.7616,0.0748147,0,4.20883e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,3.78349e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,3.78349e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,3.78349e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,3.78349e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,3.39154e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,3.39154e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,3.39154e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,3.39154e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,3.39154e+07,6.69644e+06,12.5819,12.5819,12.5819,12.5819,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,5.92434e+07,0,1.03214e+08,6.69644e+06,11.6709,11.6709,16.108,11.6709,2.06969,0,1.48228e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,2.94855e+07,0,7.4337e+07,6.69644e+06,11.6865,11.6865,16.4862,11.6865,1.00685,0,7.28772e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,2.45253e+07,0,1.02746e+08,6.69644e+06,11.7319,11.7319,16.4862,11.7319,0.802348,0,5.75256e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,7.89063e+06,0,1.41241e+08,6.69644e+06,11.8002,11.8002,16.4862,11.8002,0.222899,0,1.5751e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.75884e+06,4.4748e+06,2.53821e+08,6.69644e+06,13.6994,13.6994,16.4862,13.6994,0.236442,0,8.33561e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.76237e+06,1.95205e+07,2.70874e+08,6.69644e+06,20.2034,20.2034,20.2034,16.4862,0,0.806,0,5.18211e+07
02/13/2009 12:00,2,13,5,12,0,10,18,1.87282e+06,3.71641e+07,3.25903e+08,6.69644e+06,23.2512,23.2512,23.2512,16.4862,0,1.55184,0,1.58033e+08
02/13/2009 13:00,2,13,5,13,0,11,17,1.42488e+07,4.60292e+07,3.49974e+08,6.69644e+06,21.5005,21.5005,21.5005,16.4862,0,2.404,0,1.8137e+08
02/13/2009 14:00,2,13,5,14,0,10,42,1.57643e+07,5.04159e+07,3.56887e+08,6.69644e+06,21.2708,21.2708,21.2708,16.4862,0,2.64666,0,1.90578e+08
02/13/2009 15:00,2,13,5,15,0,8,52,1.88874e+07,4.99699e+07,3.59621e+08,6.69644e+06,20.8921,20.8921,20.8921,16.4862,0,2.7374,0,1.81518e+08
02/13/2009 16:00,2,13,5,16,0,6,60,2.21504e+07,4.85514e+07,3.61299e+08,6.69644e+06,20.4384,20.4384,20.4384,16.4862,0,2.78913,0,1.65909e+08
02/13/2009 17:00,2,13,5,17,0,3,68,2.71535e+07,4.05612e+07,3.56835e+08,6.69644e+06,19.4356,19.4356,19.4356,16.4862,0,2.6198,0,1.16312e+08
02/13/2009 18:00,2,13,5,18,0,2,73,2.92486e+07,3.12386e+07,3.81535e+08,6.69644e+06,18.4173,18.4173,18.4173,16.4862,0,2.29112,0,6.66135e+07
02/13/2009 19:00,2,13,5,19,0,1,79,5.56359e+06,1.87331e+07,2.26877e+08,6.69644e+06,20.6358,20.6358,20.6358,16.4862,0,0.863886,0,5.39525e+07
02/13/2009 20:00,2,13,5,20,0,-3,100,6.70278e+06,1.1215e+07,2.10322e+08,6.69644e+06,20.5253,20.5253,20.5253,16.4862,0,0.588062,0,3.57451e+07
02/13/2009 21:00,2,13,5,21,0,-3,92,0,9.79003e+06,2.01568e+08,6.69644e+06,21.596,21.596,21.596,16.4862,0,0.34358,0,2.64258e+07
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,8.28066e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,3.99962e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,3.99962e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,3.39154e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,3.39154e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,3.39154e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,3.39154e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,3.39154e+07,6.69644e+06,22.6243,22.6243,22.6243,22.6243,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,4.65387e+07,0,8.84359e+07,6.69644e+06,12.3763,12.3763,16.2164,12.3763,1.64653,0,7.8104e+07,0
02/14/2009 07:00,2,14,6,7,0,-10,84,2.50788e+07,0,6.91512e+07,6.69644e+06,11.5907,11.5907,16.4862,11.5907,0.844453,0,6.23444e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,2.37256e+07,0,1.01904e+08,6.69644e+06,11.5858,11.5858,16.4862,11.5858,0.792801,0,5.85897e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,1.64294e+07,0,1.3553e+08,6.69644e+06,11.7105,11.7105,16.4862,11.7105,0.539019,0,3.88197e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,9.68754e+06,0,2.54923e+08,6.69644e+06,11.84,11.84,16.4862,11.84,0.296898,0,2.08016e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,9.04309e+06,1.16319e+06,2.55459e+08,6.69644e+06,12.0489,12.0489,16.4862,12.0489,0.298216,0,1.9877e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,8.37905e+06,7.74512e+06,2.28159e+08,6.69644e+06,15.4411,15.4411,16.7496,15.2165,0.449289,0.065514,9.23542e+06,886493
02/14/2009 13:00,2,14,6,13,0,-8,70,4.55143e+07,1.18419e+07,3.07312e+08,6.69644e+06,14.677,14.677,16.4862,14.677,2.13276,0,5.82967e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.53387e+07,1.3223e+07,2.74421e+08,6.69644e+06,14.5595,14.5595,16.4862,14.5595,2.18368,0,6.33945e+07,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.67882e+07,1.62743e+07,3.14069e+08,6.69644e+06,14.9567,14.9567,16.4862,14.9567,2.37245,0,5.46707e+07,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.6492e+07,2.36004e+07,3.57014e+08,6.69644e+06,15.9121,15.9121,16.4862,15.9121,2.66737,0,2.30451e+07,0
02/14/2009 17:00,2,14,6,17,0,-9,84,4.67239e+07,2.23208e+07,3.55701e+08,6.69644e+06,15.8794,15.8794,16.4862,15.8794,2.62221,0,2.39696e+07,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.69625e+07,1.80878e+07,3.84667e+08,6.69644e+06,15.3474,15.3474,16.4862,15.3474,2.45652,0,4.21454e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.69067e+06,1.04372e+07,2.20169e+08,6.69644e+06,17.4555,17.4555,17.6914,15.4221,0.422406,0.211936,1.35343e+06,9.73219e+06
02/14/2009 20:00,2,14,6,20,0,-11,91,8.99938e+06,3.5224e+06,2.03524e+08,6.69644e+06,16.8975,16.8975,17.0283,16.3554,0.122083,0.243434,721706,2.9743e+06
02/14/2009 21:00,2,14,6,21,0,-13,91,1.71194e+06,1.66862e+06,1.93501e+08,6.69644e+06,15.9876,15.9876,16.4862,15.9876,0.020153,0,151119,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,8.28066e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,3.99962e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,3.99962e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,3.39154e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,3.39154e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,3.39154e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,3.39154e+07,6.69644e+06,16.1314,16.1314,16.1314,16.1314,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,715298,0,3.46308e+07,6.69644e+06,16.1313,16.1313,16.1313,16.1313,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,7.80605e+07,0,1.24033e+08,6.69644e+06,11.7851,11.7851,16.4862,11.7851,2.48478,0,1.65786e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,3.66951e+07,0,8.30408e+07,6.69644e+06,11.6271,11.6271,16.4862,11.6271,1.31343,0,9.62465e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,3.17826e+07,0,1.07781e+08,6.69644e+06,11.6475,11.6475,16.4862,11.6475,1.10808,0,8.0857e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,1.1284e+07,0,1.45018e+08,6.69644e+06,11.7498,11.7498,16.4862,11.7498,0.346162,0,2.4725e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,5.53708e+06,211238,2.50682e+08,6.69644e+06,11.9035,11.9035,16.4862,11.9035,0.152222,0,1.05155e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,4.58835e+06,1.4994e+07,2.67325e+08,6.69644e+06,17.5313,17.5313,18.5222,15.4954,0.168568,0.513307,5.90985e+06,2.30713e+07
02/15/2009 12:00,2,15,0,12,0,3,29,4.18187e+06,2.45695e+07,2.78488e+08,6.69644e+06,22.1573,22.1573,22.1573,16.4862,0,1.06722,0,9.14025e+07
02/15/2009 13:00,2,15,0,13,0,4,29,2.55475e+07,3.03523e+07,3.08427e+08,6.69644e+06,19.1599,19.1599,19.1599,16.4862,0,2.13015,0,8.56106e+07
02/15/2009 14:00,2,15,0,14,0,5,33,2.37793e+07,3.61474e+07,3.13638e+08,6.69644e+06,19.3524,19.3524,19.3524,16.4862,0,2.32011,0,1.00103e+08
02/15/2009 15:00,2,15,0,15,0,4,45,2.53334e+07,4.01215e+07,3.54536e+08,6.69644e+06,19.5525,19.5525,19.5525,16.4862,0,2.55456,0,1.17907e+08
02/15/2009 16:00,2,15,0,16,0,4,42,2.55669e+07,4.12406e+07,3.5601e+08,6.69644e+06,19.5923,19.5923,19.5923,16.4862,0,2.591,0,1.21141e+08
02/15/2009 17:00,2,15,0,17,0,2,48,2.90649e+07,3.4484e+07,3.5148e+08,6.69644e+06,18.7565,18.7565,18.7565,16.4862,0,2.42633,0,8.2929e+07
02/15/2009 18:00,2,15,0,18,0,1,51,3.11211e+07,2.68495e+07,3.61202e+08,6.69644e+06,17.7875,17.7875,17.7875,16.4862,0,2.18926,0,4.28966e+07
02/15/2009 19:00,2,15,0,19,0,1,51,5.68476e+06,1.63561e+07,2.24115e+08,6.69644e+06,20.1186,20.1186,20.1186,16.4862,0,0.766881,0,4.19525e+07
02/15/2009 20:00,2,15,0,20,0,-3,77,6.82797e+06,9.14424e+06,2.07973e+08,6.69644e+06,20.074,20.074,20.074,16.4862,0,0.511528,0,2.76149e+07
02/15/2009 21:00,2,15,0,21,0,0,60,0,7.45605e+06,1.98737e+08,6.69644e+06,20.9527,20.9527,20.9527,16.4862,0,0.245671,0,1.65222e+07
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,8.28066e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,3.99962e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,3.99962e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,3.39154e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,3.39154e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,3.39154e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,3.39154e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,3.39154e+07,6.69644e+06,22.0289,22.0289,22.0289,22.0289,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,4.49998e+07,0,8.63389e+07,6.69644e+06,12.3872,12.3872,16.2067,12.3872,1.5322,0,7.1268e+07,0
02/16/2009 07:00,2,16,1,7,0,-7,92,2.66565e+07,0,7.10082e+07,6.69644e+06,11.6382,11.6382,16.4862,11.6382,0.903837,0,6.60806e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,2.09019e+07,0,9.47651e+07,6.69644e+06,11.6447,11.6447,16.4862,11.6447,0.673142,0,4.91476e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,1.21483e+07,0,1.30694e+08,6.69644e+06,11.7465,11.7465,16.4862,11.7465,0.379084,0,2.70951e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,7.01928e+06,0,2.52041e+08,6.69644e+06,11.85,11.85,16.4862,11.85,0.196796,0,1.37586e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,6.60551e+06,1.91521e+06,2.5376e+08,6.69644e+06,12.4272,12.4272,16.4862,12.4272,0.238187,0,1.42442e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,6.59081e+06,1.05896e+07,2.29644e+08,6.69644e+06,17.3094,17.3094,20.0155,14.8098,0.341991,0.214654,1.30973e+07,1.07382e+07
02/16/2009 13:00,2,16,1,13,0,-3,77,3.78875e+07,1.45114e+07,3.02312e+08,6.69644e+06,16.1975,16.1975,17.0471,15.869,1.45536,0.471178,1.90617e+07,4.66239e+06
02/16/2009 14:00,2,16,1,14,0,-3,77,3.79653e+07,1.42498e+07,2.67731e+08,6.69644e+06,15.2549,15.2549,16.4862,15.2549,1.92721,0,3.57522e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.79352e+07,1.73889e+07,3.05893e+08,6.69644e+06,15.7204,15.7204,16.4862,15.7204,2.0589,0,2.37541e+07,0
02/16/2009 16:00,2,16,1,16,0,-4,84,3.91755e+07,2.66466e+07,3.52848e+08,6.69644e+06,16.8393,16.8393,16.8393,16.4862,0,2.49959,0,1.3331e+07
02/16/2009 17:00,2,16,1,17,0,-4,84,3.91361e+07,2.65766e+07,3.52717e+08,6.69644e+06,16.9705,16.9705,16.9705,16.4862,0,2.49503,0,1.81951e+07
02/16/2009 18:00,2,16,1,18,0,-4,84,3.94558e+07,2.17079e+07,3.63881e+08,6.69644e+06,16.3815,16.3815,16.4862,16.3815,2.29887,0,3.62758e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,7.13891e+06,1.33625e+07,2.22059e+08,6.69644e+06,18.8598,18.8598,18.8598,16.4862,0,0.69957,0,2.50304e+07
02/16/2009 20:00,2,16,1,20,0,-4,92,7.23343e+06,7.09654e+06,2.05922e+08,6.69644e+06,19.07,19.07,19.07,16.4862,0,0.440749,0,1.71363e+07
02/16/2009 21:00,2,16,1,21,0,-4,92,1.55761e+06,5.76919e+06,1.98251e+08,6.69644e+06,19.916,19.916,19.916,16.4862,0,0.176467,0,9.11672e+06
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,8.28066e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,3.99962e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,3.99962e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,3.39154e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,3.39154e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,3.39154e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,3.39154e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,3.39154e+07,6.69644e+06,21.0387,21.0387,21.0387,21.0387,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,4.57228e+07,0,8.72364e+07,6.69644e+06,12.3359,12.3359,16.2035,12.3359,1.56671,0,7.75035e+07,0
02/17/2009 07:00,2,17,2,7,0,-7,92,2.93267e+07,0,7.42175e+07,6.69644e+06,11.6367,11.6367,16.4862,11.6367,1.01201,0,7.40116e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,2.32327e+07,0,1.0002e+08,6.69644e+06,11.6669,11.6669,16.4862,11.6669,0.762351,0,5.54056e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.00361e+07,0,1.43521e+08,6.69644e+06,11.7687,11.7687,16.4862,11.7687,0.303332,0,2.15789e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,6.61685e+06,2.88414e+06,2.5495e+08,6.69644e+06,12.7824,12.7824,16.4862,12.7824,0.278159,0,1.46354e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,4.68478e+06,1.79044e+07,2.70917e+08,6.69644e+06,18.9515,18.9515,19.2795,16.1583,0.104113,0.696046,1.54304e+06,4.08534e+07
02/17/2009 12:00,2,17,2,12,0,4,49,3.85419e+06,2.93607e+07,2.83971e+08,6.69644e+06,22.7859,22.7859,22.7859,16.4862,0,1.26114,0,1.19543e+08
02/17/2009 13:00,2,17,2,13,0,8,22,1.93722e+07,3.82287e+07,3.11457e+08,6.69644e+06,20.6312,20.6312,20.6312,16.4862,0,2.241,0,1.39773e+08
02/17/2009 14:00,2,17,2,14,0,9,25,1.7864e+07,4.28085e+07,3.15323e+08,6.69644e+06,20.7331,20.7331,20.7331,16.4862,0,2.36791,0,1.51346e+08
02/17/2009 15:00,2,17,2,15,0,10,28,1.63098e+07,4.91818e+07,3.55789e+08,6.69644e+06,21.2734,21.2734,21.2734,16.4862,0,2.58855,0,1.86493e+08
02/17/2009 16:00,2,17,2,16,0,10,30,1.64648e+07,5.07785e+07,3.57859e+08,6.69644e+06,21.3695,21.3695,21.3695,16.4862,0,2.66087,0,1.9555e+08
02/17/2009 17:00,2,17,2,17,0,7,40,2.14295e+07,4.33984e+07,3.54109e+08,6.69644e+06,20.4236,20.4236,20.4236,16.4862,0,2.51687,0,1.49154e+08
02/17/2009 18:00,2,17,2,18,0,2,80,2.9719e+07,3.17575e+07,3.65577e+08,6.69644e+06,18.5763,18.5763,18.5763,16.4862,0,2.33002,0,7.33204e+07
02/17/2009 19:00,2,17,2,19,0,-1,92,6.14317e+06,1.75646e+07,2.26073e+08,6.69644e+06,20.3899,20.3899,20.3899,16.4862,0,0.835177,0,4.90702e+07
02/17/2009 20:00,2,17,2,20,0,-1,92,6.30224e+06,1.12926e+07,2.10016e+08,6.69644e+06,20.5767,20.5767,20.5767,16.4862,0,0.58194,0,3.58239e+07
02/17/2009 21:00,2,17,2,21,0,-1,92,0,1.03281e+07,2.02218e+08,6.69644e+06,21.8313,21.8313,21.8313,16.4862,0,0.365696,0,2.9423e+07
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,8.28066e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,3.17541e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,3.17541e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,3.17541e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,3.17541e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,3.17541e+07,6.69644e+06,22.829,22.829,22.829,22.829,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,3.5552e+07,0,7.35235e+07,6.69644e+06,13.1868,13.1868,16.5885,13.0845,0.871953,0.419713,5.26023e+07,6.46577e+06
02/18/2009 07:00,2,18,3,7,0,1,47,1.88055e+07,0,5.94238e+07,6.69644e+06,11.7659,11.7659,16.4862,11.7659,0.58109,0,4.13639e+07,0
02/18/2009 08:00,2,18,3,8,0,1,56,1.66277e+07,0,5.98809e+07,6.69644e+06,11.7408,11.7408,16.4862,11.7408,0.496926,0,3.55607e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,9.3682e+06,0,1.1557e+08,6.69644e+06,11.7961,11.7961,16.4862,11.7961,0.272413,0,1.92668e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,5.59449e+06,0,1.77607e+08,6.69644e+06,11.8669,11.8669,16.4862,11.8669,0.149461,0,1.04111e+07,0
