Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/18/2009 11:00,2,18,3,11,0,7,37,4.43161e+06,6.48985e+06,2.22474e+08,6.69644e+06,14.6827,14.6827,16.6352,14.5338,0.25029,0.0744989,7.60154e+06,835425
02/18/2009 12:00,2,18,3,12,0,9,27,3.92021e+06,1.71528e+07,2.69166e+08,6.69644e+06,20.6754,20.6754,20.6754,16.4862,0,0.741251,0,4.79705e+07
02/18/2009 13:00,2,18,3,13,0,11,20,1.62558e+07,1.98002e+07,2.85574e+08,6.69644e+06,19.5581,19.5581,19.5581,16.4862,0,1.31472,0,6.05937e+07
02/18/2009 14:00,2,18,3,14,0,10,25,1.76896e+07,2.33527e+07,2.91398e+08,6.69644e+06,19.1105,19.1105,19.1105,16.4862,0,1.51504,0,5.98564e+07
02/18/2009 15:00,2,18,3,15,0,11,22,1.61664e+07,2.63006e+07,2.9326e+08,6.69644e+06,19.6677,19.6677,19.6677,16.4862,0,1.56777,0,7.50791e+07
02/18/2009 16:00,2,18,3,16,0,12,22,1.41397e+07,3.96521e+07,3.41696e+08,6.69644e+06,21.0756,21.0756,21.0756,16.4862,0,2.06803,0,1.4284e+08
02/18/2009 17:00,2,18,3,17,0,11,28,1.54389e+07,4.48245e+07,3.49388e+08,6.69644e+06,21.3391,21.3391,21.3391,16.4862,0,2.34516,0,1.71275e+08
02/18/2009 18:00,2,18,3,18,0,7,34,2.18981e+07,3.48046e+07,3.60849e+08,6.69644e+06,19.8844,19.8844,19.8844,16.4862,0,2.15336,0,1.10143e+08
02/18/2009 19:00,2,18,3,19,0,5,42,4.77423e+06,1.25422e+07,2.09864e+08,6.69644e+06,20.6425,20.6425,20.6425,16.4862,0,0.571218,0,3.57445e+07
02/18/2009 20:00,2,18,3,20,0,2,52,5.65461e+06,4.68191e+06,1.35592e+08,6.69644e+06,19.7386,19.7386,19.7386,16.4862,0,0.282287,0,1.38116e+07
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.24315e+08,6.69644e+06,18.7474,18.7474,18.7474,18.7474,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,1.58255e+06,0,6.01751e+07,6.69644e+06,18.7254,18.7254,18.7254,16.4862,0,0.00188927,0,63644.4
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,3.78349e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,3.78349e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,3.17541e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,3.17541e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,3.17541e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,3.17541e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,3.17541e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,3.17541e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,3.78349e+07,6.69644e+06,18.7003,18.7003,18.7003,18.7003,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,2.88346e+07,0,5.36491e+07,6.69644e+06,12.5107,12.5107,15.8645,12.5107,1.03416,0,4.71238e+07,0
02/19/2009 09:00,2,19,4,9,0,8,32,1.54962e+07,0,3.71758e+07,6.69644e+06,11.8727,11.8727,16.4862,11.8727,0.455552,0,3.16891e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,5.96906e+06,256995,4.64142e+07,6.69644e+06,11.9607,11.9607,16.4862,11.9607,0.158131,0,1.07842e+07,0
02/19/2009 11:00,2,19,4,11,0,11,24,2.48197e+06,4.6691e+06,1.25562e+08,6.69644e+06,14.8884,14.8884,16.6007,14.7739,0.162896,0.0592646,5.02928e+06,408488
02/19/2009 12:00,2,19,4,12,0,11,28,1.99254e+06,8.56961e+06,1.29824e+08,6.69644e+06,19.9274,19.9274,19.9274,16.4862,0,0.375701,0,1.94595e+07
02/19/2009 13:00,2,19,4,13,0,10,39,1.59856e+07,2.60014e+07,2.43e+08,6.69644e+06,19.9813,19.9813,19.9813,16.4862,0,1.58867,0,8.32544e+07
02/19/2009 14:00,2,19,4,14,0,9,45,1.74308e+07,3.10594e+07,2.50712e+08,6.69644e+06,19.8858,19.8858,19.8858,16.4862,0,1.86298,0,9.53282e+07
02/19/2009 15:00,2,19,4,15,0,10,42,1.60605e+07,3.2009e+07,2.50378e+08,6.69644e+06,20.1946,20.1946,20.1946,16.4862,0,1.84821,0,1.0316e+08
02/19/2009 16:00,2,19,4,16,0,10,36,1.64432e+07,2.85865e+07,2.4655e+08,6.69644e+06,19.9221,19.9221,19.9221,16.4862,0,1.70396,0,8.81226e+07
02/19/2009 17:00,2,19,4,17,0,9,41,1.82784e+07,2.47168e+07,2.43764e+08,6.69644e+06,19.2381,19.2381,19.2381,16.4862,0,1.60123,0,6.63327e+07
02/19/2009 18:00,2,19,4,18,0,5,64,2.48695e+07,1.03442e+07,1.78771e+08,6.69644e+06,16.2658,16.2658,16.7172,16.0349,0.620377,0.618605,8.43615e+06,4.3027e+06
02/19/2009 19:00,2,19,4,19,0,3,74,5.22464e+06,655659,9.76919e+07,6.69644e+06,14.957,14.957,16.4862,14.957,0.15615,0,3.59777e+06,0
02/19/2009 20:00,2,19,4,20,0,1,72,3.10577e+06,0,4.10684e+07,6.69644e+06,14.219,14.219,16.3797,14.219,0.0688752,0,2.36773e+06,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,3.78349e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,3.78349e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,3.78349e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,3.78349e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,3.39154e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,3.39154e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,3.39154e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,3.39154e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,3.39154e+07,6.69644e+06,13.869,13.869,13.869,13.869,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,3.83456e+07,0,7.91744e+07,6.69644e+06,11.8586,11.8586,16.0675,11.8586,1.42888,0,9.50623e+07,0
02/20/2009 07:00,2,20,5,7,0,1,47,2.0901e+07,0,6.40818e+07,6.69644e+06,11.7275,11.7275,16.4862,11.7275,0.662325,0,4.75299e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,1.26983e+07,0,8.5009e+07,6.69644e+06,11.7318,11.7318,16.4862,11.7318,0.352044,0,2.52407e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,6.46352e+06,231845,1.39803e+08,6.69644e+06,11.8467,11.8467,16.4862,11.8467,0.175209,0,1.22487e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,3.09437e+06,1.43414e+07,2.99381e+08,6.69644e+06,17.4346,17.4346,18.4661,15.4547,0.198251,0.411447,4.89393e+06,2.13008e+07
02/20/2009 11:00,2,20,5,11,0,11,22,1.94263e+06,2.81444e+07,3.14905e+08,6.69644e+06,22.9088,22.9088,22.9088,16.4862,0,1.14943,0,1.12254e+08
02/20/2009 12:00,2,20,5,12,0,12,31,0,4.36322e+07,3.319e+08,6.69644e+06,23.6098,23.6098,23.6098,16.4862,0,1.82208,0,1.95303e+08
02/20/2009 13:00,2,20,5,13,0,9,49,1.73672e+07,5.07196e+07,3.58966e+08,6.69644e+06,21.3875,21.3875,21.3875,16.4862,0,2.71813,0,2.00363e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.57334e+07,5.54276e+07,3.62951e+08,6.69644e+06,21.5023,21.5023,21.5023,16.4862,0,2.86694,0,2.1642e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.59404e+07,5.27066e+07,3.2539e+08,6.69644e+06,21.4252,21.4252,21.4252,16.4862,0,2.74468,0,2.04011e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.90312e+07,4.05056e+07,3.24356e+08,6.69644e+06,19.3641,19.3641,19.3641,16.4862,0,2.68761,0,1.16432e+08
02/20/2009 17:00,2,20,5,17,0,1,86,3.1047e+07,3.65776e+07,3.67259e+08,6.69644e+06,18.6762,18.6762,18.6762,16.4862,0,2.59209,0,8.54644e+07
02/20/2009 18:00,2,20,5,18,0,-1,100,3.43899e+07,3.08014e+07,3.69411e+08,6.69644e+06,17.8441,17.8441,17.8441,16.4862,0,2.47311,0,5.0566e+07
02/20/2009 19:00,2,20,5,19,0,-1,92,6.14746e+06,1.93861e+07,2.2822e+08,6.69644e+06,20.381,20.381,20.381,16.4862,0,0.898687,0,5.26808e+07
02/20/2009 20:00,2,20,5,20,0,-2,100,6.50024e+06,1.27793e+07,2.12001e+08,6.69644e+06,20.7285,20.7285,20.7285,16.4862,0,0.645843,0,4.12341e+07
02/20/2009 21:00,2,20,5,21,0,-2,100,0,1.12828e+07,2.03346e+08,6.69644e+06,21.9968,21.9968,21.9968,16.4862,0,0.39992,0,3.31709e+07
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,8.28066e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,3.99962e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,3.99962e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,3.39154e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,3.39154e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,3.39154e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,3.39154e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,3.39154e+07,6.69644e+06,22.9525,22.9525,22.9525,22.9525,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,2.25236e+07,0,6.0057e+07,6.69644e+06,14.5396,14.5396,16.772,14.2539,0.479399,0.278133,2.06905e+07,9.57258e+06
02/21/2009 07:00,2,21,6,7,0,-2,100,1.50013e+07,0,5.70793e+07,6.69644e+06,12.0473,12.0473,16.4862,12.0473,0.435725,0,2.9165e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,1.00714e+07,0,8.5571e+07,6.69644e+06,11.8051,11.8051,16.4862,11.8051,0.245676,0,1.73423e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,8.89802e+06,0,1.26898e+08,6.69644e+06,11.8273,11.8273,16.4862,11.8273,0.25403,0,1.78471e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,6.77325e+06,1.19049e+06,2.53111e+08,6.69644e+06,12.0807,12.0807,16.4862,12.0807,0.223761,0,1.46692e+07,0
02/21/2009 11:00,2,21,6,11,0,-1,92,6.21192e+06,1.11903e+07,2.29998e+08,6.69644e+06,17.139,17.139,17.6838,15.9414,0.18332,0.388754,4.33451e+06,1.05473e+07
02/21/2009 12:00,2,21,6,12,0,0,92,4.99105e+06,2.65381e+07,2.81724e+08,6.69644e+06,21.757,21.757,21.757,16.4862,0,1.17905,0,9.40565e+07
02/21/2009 13:00,2,21,6,13,0,4,64,2.5192e+07,4.48565e+07,3.60129e+08,6.69644e+06,20.2033,20.2033,20.2033,16.4862,0,2.7534,0,1.53855e+08
02/21/2009 14:00,2,21,6,14,0,6,55,2.201e+07,5.26319e+07,3.66164e+08,6.69644e+06,20.6761,20.6761,20.6761,16.4862,0,2.96899,0,1.87224e+08
02/21/2009 15:00,2,21,6,15,0,8,41,1.90648e+07,5.32772e+07,3.63777e+08,6.69644e+06,21.069,21.069,21.069,16.4862,0,2.88231,0,1.98794e+08
02/21/2009 16:00,2,21,6,16,0,8,41,1.93081e+07,5.28609e+07,3.63465e+08,6.69644e+06,21.0462,21.0462,21.0462,16.4862,0,2.8662,0,1.96703e+08
02/21/2009 17:00,2,21,6,17,0,8,34,1.96897e+07,4.6252e+07,3.55744e+08,6.69644e+06,20.6964,20.6964,20.6964,16.4862,0,2.57932,0,1.6344e+08
02/21/2009 18:00,2,21,6,18,0,6,39,2.32815e+07,3.67027e+07,3.64676e+08,6.69644e+06,19.6713,19.6713,19.6713,16.4862,0,2.29413,0,1.09988e+08
02/21/2009 19:00,2,21,6,19,0,4,45,4.81618e+06,2.20374e+07,2.30005e+08,6.69644e+06,21.4852,21.4852,21.4852,16.4862,0,0.961914,0,7.23668e+07
02/21/2009 20:00,2,21,6,20,0,1,61,5.73188e+06,1.33995e+07,2.11933e+08,6.69644e+06,21.3462,21.3462,21.3462,16.4862,0,0.643581,0,4.70677e+07
02/21/2009 21:00,2,21,6,21,0,0,72,0,1.08973e+07,2.02909e+08,6.69644e+06,22.242,22.242,22.242,16.4862,0,0.389839,0,3.37714e+07
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,8.28066e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,3.99962e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,3.99962e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,3.39154e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,3.39154e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,3.39154e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,3.39154e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,3.39154e+07,6.69644e+06,23.0339,23.0339,23.0339,23.0339,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,2.72112e+07,0,6.568e+07,6.69644e+06,13.8276,13.8276,16.6688,13.645,0.598037,0.35084,3.13487e+07,8.68115e+06
02/22/2009 07:00,2,22,0,7,0,0,55,1.64292e+07,0,5.87665e+07,6.69644e+06,11.8796,11.8796,16.4862,11.8796,0.489519,0,3.40045e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,6.66244e+06,0,7.81016e+07,6.69644e+06,11.7811,11.7811,16.4862,11.7811,0.175337,0,1.24406e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,4.78837e+06,484494,1.38224e+08,6.69644e+06,12.0006,12.0006,16.4862,12.0006,0.122817,0,8.26786e+06,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.27751e+06,1.7182e+07,3.03043e+08,6.69644e+06,18.0212,18.0212,19.0276,15.4798,0.0987379,0.642489,4.06645e+06,3.35695e+07
02/22/2009 11:00,2,22,0,11,0,9,27,2.41604e+06,2.94282e+07,3.16965e+08,6.69644e+06,22.9892,22.9892,22.9892,16.4862,0,1.22102,0,1.201e+08
02/22/2009 12:00,2,22,0,12,0,11,26,0,4.58345e+07,3.34535e+08,6.69644e+06,23.593,23.593,23.593,16.4862,0,1.91163,0,2.04436e+08
02/22/2009 13:00,2,22,0,13,0,12,24,1.27642e+07,5.14005e+07,3.20449e+08,6.69644e+06,21.9805,21.9805,21.9805,16.4862,0,2.57329,0,2.12765e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.29637e+07,5.09576e+07,3.20062e+08,6.69644e+06,21.7512,21.7512,21.7512,16.4862,0,2.55308,0,2.02287e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.52667e+07,4.22286e+07,3.11719e+08,6.69644e+06,21.1183,21.1183,21.1183,16.4862,0,2.23297,0,1.55664e+08
02/22/2009 16:00,2,22,0,16,0,11,26,1.56285e+07,3.971e+07,3.08984e+08,6.69644e+06,20.8674,20.8674,20.8674,16.4862,0,2.13156,0,1.40553e+08
02/22/2009 17:00,2,22,0,17,0,8,37,2.03452e+07,3.82063e+07,3.52175e+08,6.69644e+06,20.1442,20.1442,20.1442,16.4862,0,2.246,0,1.23657e+08
02/22/2009 18:00,2,22,0,18,0,7,44,2.19961e+07,3.41609e+07,3.60195e+08,6.69644e+06,19.573,19.573,19.573,16.4862,0,2.13277,0,9.90989e+07
02/22/2009 19:00,2,22,0,19,0,7,44,4.2076e+06,2.29398e+07,2.30443e+08,6.69644e+06,21.7283,21.7283,21.7283,16.4862,0,0.977297,0,7.7098e+07
02/22/2009 20:00,2,22,0,20,0,5,50,4.75987e+06,1.51685e+07,2.13038e+08,6.69644e+06,21.9579,21.9579,21.9579,16.4862,0,0.681977,0,5.61549e+07
02/22/2009 21:00,2,22,0,21,0,4,49,0,1.34625e+07,2.05988e+08,6.69644e+06,22.7901,22.7901,22.7901,16.4862,0,0.491414,0,4.66209e+07
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,8.28066e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,3.99962e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,3.99962e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,3.39154e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,3.39154e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,3.39154e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,3.39154e+07,6.69644e+06,23.3821,23.3821,23.3821,23.3821,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,2.05624e+07,0,5.77153e+07,6.69644e+06,14.9739,14.9739,16.8035,14.627,0.418792,0.256725,1.55593e+07,1.07254e+07
02/23/2009 07:00,2,23,1,7,0,-2,85,1.65258e+07,0,5.88993e+07,6.69644e+06,12.1451,12.1451,16.4862,12.1451,0.495171,0,3.24124e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,5.47543e+06,0,7.67114e+07,6.69644e+06,11.8344,11.8344,16.4862,11.8344,0.130301,0,9.14047e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,5.62208e+06,516672,1.39163e+08,6.69644e+06,12.0537,12.0537,16.4862,12.0537,0.167694,0,1.11734e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.17655e+06,1.33872e+07,2.64994e+08,6.69644e+06,17.1905,17.1905,18.2299,15.4469,0.0997081,0.510376,4.38426e+06,1.86222e+07
02/23/2009 11:00,2,23,1,11,0,3,74,4.06214e+06,2.2253e+07,2.75555e+08,6.69644e+06,22.038,22.038,22.038,16.4862,0,0.965025,0,8.14913e+07
02/23/2009 12:00,2,23,1,12,0,3,74,3.54079e+06,3.63043e+07,2.92149e+08,6.69644e+06,23.009,23.009,23.009,16.4862,0,1.55949,0,1.53097e+08
02/23/2009 13:00,2,23,1,13,0,4,69,2.4515e+07,4.82302e+07,3.63488e+08,6.69644e+06,20.4621,20.4621,20.4621,16.4862,0,2.87245,0,1.71887e+08
02/23/2009 14:00,2,23,1,14,0,4,69,2.44599e+07,5.33626e+07,3.69703e+08,6.69644e+06,20.434,20.434,20.434,16.4862,0,3.10035,0,1.84214e+08
02/23/2009 15:00,2,23,1,15,0,5,64,2.30715e+07,5.43413e+07,3.69372e+08,6.69644e+06,20.6389,20.6389,20.6389,16.4862,0,3.08603,0,1.92877e+08
02/23/2009 16:00,2,23,1,16,0,4,69,2.48952e+07,5.28373e+07,3.69415e+08,6.69644e+06,20.3998,20.3998,20.3998,16.4862,0,3.0809,0,1.81473e+08
02/23/2009 17:00,2,23,1,17,0,3,74,2.71522e+07,4.21193e+07,3.64241e+08,6.69644e+06,19.5777,19.5777,19.5777,16.4862,0,2.68213,0,1.24814e+08
02/23/2009 18:00,2,23,1,18,0,2,80,2.89794e+07,3.47413e+07,3.6839e+08,6.69644e+06,18.7805,18.7805,18.7805,16.4862,0,2.43003,0,8.39343e+07
02/23/2009 19:00,2,23,1,19,0,0,85,5.74519e+06,2.11305e+07,2.29897e+08,6.69644e+06,20.9325,20.9325,20.9325,16.4862,0,0.957599,0,6.40797e+07
02/23/2009 20:00,2,23,1,20,0,-1,92,6.1155e+06,1.34463e+07,2.12399e+08,6.69644e+06,21.056,21.056,21.056,16.4862,0,0.659743,0,4.53713e+07
02/23/2009 21:00,2,23,1,21,0,-1,92,0,1.19804e+07,2.04192e+08,6.69644e+06,22.215,22.215,22.215,16.4862,0,0.42927,0,3.70148e+07
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,8.28066e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,3.99962e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,3.99962e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,3.39154e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,3.39154e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,3.39154e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,3.39154e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,3.39154e+07,6.69644e+06,23.0824,23.0824,23.0824,23.0824,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,2.03282e+07,0,5.74181e+07,6.69644e+06,15.0566,15.0566,16.8518,14.6983,0.43501,0.232992,1.55058e+07,1.00534e+07
02/24/2009 07:00,2,24,2,7,0,-1,92,1.37964e+07,0,5.56427e+07,6.69644e+06,12.231,12.231,16.4862,12.231,0.388079,0,2.48995e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,6.76913e+06,0,7.82013e+07,6.69644e+06,11.8965,11.8965,16.4862,11.8965,0.173174,0,1.19856e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,7.24191e+06,0,1.25025e+08,6.69644e+06,11.8843,11.8843,16.4862,11.8843,0.197185,0,1.36835e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.78603e+06,7.81898e+06,2.59961e+08,6.69644e+06,14.747,14.747,16.8156,14.4176,0.2327,0.20521,9.42709e+06,2.78278e+06
02/24/2009 11:00,2,24,2,11,0,1,79,4.66851e+06,2.11633e+07,2.74855e+08,6.69644e+06,20.9235,20.9235,20.9235,16.4862,0,0.938434,0,6.56585e+07
02/24/2009 12:00,2,24,2,12,0,1,79,4.13896e+06,3.31465e+07,2.88947e+08,6.69644e+06,22.7578,22.7578,22.7578,16.4862,0,1.44519,0,1.36396e+08
02/24/2009 13:00,2,24,2,13,0,2,67,2.80491e+07,3.81759e+07,3.2055e+08,6.69644e+06,19.5046,19.5046,19.5046,16.4862,0,2.55428,0,1.16053e+08
02/24/2009 14:00,2,24,2,14,0,1,79,2.98474e+07,3.83031e+07,3.22582e+08,6.69644e+06,18.9395,18.9395,18.9395,16.4862,0,2.62479,0,9.69401e+07
02/24/2009 15:00,2,24,2,15,0,1,72,2.95989e+07,4.23231e+07,3.27245e+08,6.69644e+06,19.2235,19.2235,19.2235,16.4862,0,2.79625,0,1.15223e+08
02/24/2009 16:00,2,24,2,16,0,2,67,2.84816e+07,4.09792e+07,3.24327e+08,6.69644e+06,19.2774,19.2774,19.2774,16.4862,0,2.68487,0,1.12812e+08
02/24/2009 17:00,2,24,2,17,0,1,72,3.01956e+07,3.94065e+07,3.58634e+08,6.69644e+06,19.0063,19.0063,19.0063,16.4862,0,2.6824,0,1.01764e+08
02/24/2009 18:00,2,24,2,18,0,-1,78,3.36485e+07,3.1824e+07,3.69862e+08,6.69644e+06,18.0482,18.0482,18.0482,16.4862,0,2.48785,0,5.85121e+07
02/24/2009 19:00,2,24,2,19,0,-2,85,6.25727e+06,1.88242e+07,2.27653e+08,6.69644e+06,20.3421,20.3421,20.3421,16.4862,0,0.878689,0,5.09941e+07
02/24/2009 20:00,2,24,2,20,0,-2,85,6.46035e+06,1.10765e+07,2.09923e+08,6.69644e+06,20.5109,20.5109,20.5109,16.4862,0,0.578844,0,3.50598e+07
02/24/2009 21:00,2,24,2,21,0,-3,84,0,9.1719e+06,2.00817e+08,6.69644e+06,21.6053,21.6053,21.6053,16.4862,0,0.317441,0,2.44624e+07
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,8.28066e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,3.99962e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,3.99962e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,3.17541e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,3.17541e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,3.17541e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,3.17541e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,3.17541e+07,6.69644e+06,22.5938,22.5938,22.5938,22.5938,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,4.0399e+07,0,7.93047e+07,6.69644e+06,12.7606,12.7606,16.2816,12.7305,0.985786,0.493459,6.36354e+07,2.68306e+06
02/25/2009 07:00,2,25,3,7,0,-4,50,2.26749e+07,0,6.40709e+07,6.69644e+06,11.6853,11.6853,16.4862,11.6853,0.73963,0,5.35491e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,1.47915e+07,0,5.64767e+07,6.69644e+06,11.6831,11.6831,16.4862,11.6831,0.428159,0,3.10128e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,7.53741e+06,0,1.0976e+08,6.69644e+06,11.7593,11.7593,16.4862,11.7593,0.208964,0,1.48953e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.38297e+06,5.79021e+06,2.06109e+08,6.69644e+06,14.31,14.31,16.5686,14.2276,0.259495,0.0550877,8.47348e+06,478358
02/25/2009 11:00,2,25,3,11,0,7,22,3.0082e+06,2.71178e+07,3.14762e+08,6.69644e+06,21.392,21.392,21.392,16.4862,0,1.14062,0,8.94856e+07
02/25/2009 12:00,2,25,3,12,0,8,20,2.29345e+06,3.83785e+07,2.93437e+08,6.69644e+06,23.3303,23.3303,23.3303,16.4862,0,1.61824,0,1.66653e+08
02/25/2009 13:00,2,25,3,13,0,9,19,1.7313e+07,4.96262e+07,3.57538e+08,6.69644e+06,21.3151,21.3151,21.3151,16.4862,0,2.66553,0,1.93713e+08
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.54549e+07,5.66009e+07,3.64082e+08,6.69644e+06,21.5551,21.5551,21.5551,16.4862,0,2.90899,0,2.21905e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.43672e+07,5.78239e+07,3.6437e+08,6.69644e+06,21.7737,21.7737,21.7737,16.4862,0,2.91763,0,2.32159e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.46271e+07,5.52994e+07,3.61489e+08,6.69644e+06,21.68,21.68,21.68,16.4862,0,2.80505,0,2.19247e+08
02/25/2009 17:00,2,25,3,17,0,9,23,1.80934e+07,4.90905e+07,3.57527e+08,6.69644e+06,21.0317,21.0317,21.0317,16.4862,0,2.64843,0,1.81178e+08
02/25/2009 18:00,2,25,3,18,0,7,26,2.16836e+07,3.9691e+07,3.66619e+08,6.69644e+06,20.0534,20.0534,20.0534,16.4862,0,2.36566,0,1.27017e+08
02/25/2009 19:00,2,25,3,19,0,4,27,4.81995e+06,1.61489e+07,2.14302e+08,6.69644e+06,21.0671,21.0671,21.0671,16.4862,0,0.726757,0,5.01046e+07
02/25/2009 20:00,2,25,3,20,0,3,31,5.26212e+06,7.4225e+06,1.38466e+08,6.69644e+06,20.5411,20.5411,20.5411,16.4862,0,0.376167,0,2.29505e+07
02/25/2009 21:00,2,25,3,21,0,2,40,0,4.15428e+06,1.29025e+08,6.69644e+06,20.5594,20.5594,20.5594,16.4862,0,0.109283,0,6.70112e+06
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,5.8589e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,3.78349e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,3.78349e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,3.17541e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,3.17541e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,3.17541e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,3.17541e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,3.17541e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,3.17541e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,3.78349e+07,6.69644e+06,21.1325,21.1325,21.1325,21.1325,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,3.75407e+07,0,6.44801e+07,6.69644e+06,12.5381,12.5381,16.1915,12.5381,1.34537,0,5.95522e+07,0
02/26/2009 09:00,2,26,4,9,0,2,48,1.84441e+07,0,3.85387e+07,6.69644e+06,11.8047,11.8047,16.4862,11.8047,0.557928,0,3.93877e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,1.70813e+07,0,5.10151e+07,6.69644e+06,11.8195,11.8195,16.4862,11.8195,0.505733,0,3.55902e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,6.87982e+06,0,1.09429e+08,6.69644e+06,11.8533,11.8533,16.4862,11.8533,0.183972,0,1.28529e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,5.17134e+06,0,1.07501e+08,6.69644e+06,11.894,11.894,16.4862,11.894,0.120219,0,8.32488e+06,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.53731e+07,905327,1.76932e+08,6.69644e+06,12.2216,12.2216,16.4862,12.2216,0.931887,0,5.98876e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.91526e+07,3.44275e+06,1.7324e+08,6.69644e+06,13.0375,13.0375,16.4862,13.0375,0.777042,0,3.98855e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,2.0405e+07,1.06314e+07,2.05987e+08,6.69644e+06,15.3497,15.3497,16.4862,15.3497,1.08131,0,1.74179e+07,0
02/26/2009 16:00,2,26,4,16,0,8,32,2.03457e+07,1.30152e+07,2.08812e+08,6.69644e+06,16.6237,16.6237,16.6237,16.4862,0,1.17883,0,2.43976e+06
02/26/2009 17:00,2,26,4,17,0,4,54,2.65322e+07,1.32479e+07,2.3864e+08,6.69644e+06,16.0583,16.0583,16.4862,16.0583,1.4274,0,9.20059e+06,0
02/26/2009 18:00,2,26,4,18,0,-1,78,3.45877e+07,3.48148e+06,1.7844e+08,6.69644e+06,13.3242,13.3242,16.4862,13.3242,1.34325,0,6.40294e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,6.95413e+06,0,9.8777e+07,6.69644e+06,12.486,12.486,16.4862,12.486,0.199907,0,1.20567e+07,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.61895e+06,0,4.26866e+07,6.69644e+06,12.1481,12.1481,16.4862,12.1481,0.125478,0,8.21819e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,3.78349e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,3.78349e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,3.78349e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,3.78349e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,3.39154e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,3.39154e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,3.39154e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,3.39154e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,3.39154e+07,6.69644e+06,11.9923,11.9923,11.9923,11.9923,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,7.24038e+07,0,1.17221e+08,6.69644e+06,11.5695,11.5695,16.4862,11.5695,2.24173,0,1.65492e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,3.45483e+07,0,8.04793e+07,6.69644e+06,11.6081,11.6081,16.4862,11.6081,1.22554,0,9.01578e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,3.08773e+07,0,1.07987e+08,6.69644e+06,11.5994,11.5994,16.4862,11.5994,1.07811,0,7.94529e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,1.74591e+07,0,1.54568e+08,6.69644e+06,11.7137,11.7137,16.4862,11.7137,0.580208,0,4.1758e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,9.85778e+06,0,2.6075e+08,6.69644e+06,11.8297,11.8297,16.4862,11.8297,0.304077,0,2.1352e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,8.93362e+06,0,2.54108e+08,6.69644e+06,11.8966,11.8966,16.4862,11.8966,0.268487,0,1.85819e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,8.37104e+06,4.25093e+06,2.58423e+08,6.69644e+06,13.3714,13.3714,16.4862,13.3714,0.391668,0,1.69816e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.61466e+07,7.96854e+06,3.03337e+08,6.69644e+06,13.7707,13.7707,16.4862,13.7707,2.00367,0,8.20364e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.60031e+07,9.09818e+06,2.70141e+08,6.69644e+06,13.7883,13.7883,16.4862,13.7883,2.04004,0,8.29504e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.44555e+07,1.24703e+07,3.12517e+08,6.69644e+06,14.4042,14.4042,16.4862,14.4042,2.11575,0,6.63772e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.59169e+07,1.60453e+07,3.12846e+08,6.69644e+06,14.9639,14.9639,16.4862,14.9639,2.32678,0,5.33658e+07,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.6037e+07,1.67843e+07,3.5942e+08,6.69644e+06,15.1324,15.1324,16.4862,15.1324,2.36291,0,4.8194e+07,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.60842e+07,1.53784e+07,3.63346e+08,6.69644e+06,14.9461,14.9461,16.4862,14.9461,2.30491,0,5.34823e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,8.6136e+06,8.48705e+06,2.17719e+08,6.69644e+06,16.7765,16.7765,17.3505,15.8118,0.411855,0.137855,3.17145e+06,4.00543e+06
02/27/2009 20:00,2,27,5,20,0,-9,84,8.66688e+06,2.60472e+06,2.02059e+08,6.69644e+06,16.2866,16.2866,16.8629,15.8286,0.262542,0.0521614,2.38397e+06,1.07916e+06
02/27/2009 21:00,2,27,5,21,0,-9,77,1.90527e+06,1.72382e+06,1.93781e+08,6.69644e+06,15.4163,15.4163,16.4862,15.4163,0.0266922,0,424823,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,8.28066e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,3.99962e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,3.99962e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,3.39154e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,3.39154e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,3.39154e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,3.39154e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,3.39154e+07,6.69644e+06,15.5727,15.5727,15.5727,15.5727,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,7.09087e+07,0,1.15644e+08,6.69644e+06,11.7552,11.7552,16.4862,11.7552,2.22173,0,1.49211e+08,0
02/28/2009 07:00,2,28,6,7,0,-9,84,3.76836e+07,0,8.42686e+07,6.69644e+06,11.5981,11.5981,16.4862,11.5981,1.35938,0,1.00209e+08,0
02/28/2009 08:00,2,28,6,8,0,-8,77,3.22694e+07,0,1.1089e+08,6.69644e+06,11.6101,11.6101,16.4862,11.6101,1.13442,0,8.34203e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,1.5466e+07,0,1.34521e+08,6.69644e+06,11.7254,11.7254,16.4862,11.7254,0.501686,0,3.60184e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,6.94725e+06,0,2.17568e+08,6.69644e+06,11.839,11.839,16.4862,11.839,0.199648,0,1.39912e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.44224e+06,1.2118e+06,2.18401e+08,6.69644e+06,12.2299,12.2299,16.4862,12.2299,0.211996,0,1.34941e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,5.94512e+06,1.2525e+07,2.31313e+08,6.69644e+06,17.2758,17.2758,19.4264,14.0876,0.424828,0.189431,1.08586e+07,1.54648e+07
02/28/2009 13:00,2,28,6,13,0,0,55,3.25844e+07,1.6797e+07,2.65011e+08,6.69644e+06,16.8329,16.8329,16.9258,16.3933,0.936554,0.874572,2.62144e+06,1.15785e+07
02/28/2009 14:00,2,28,6,14,0,2,52,2.95045e+07,1.9678e+07,2.65215e+08,6.69644e+06,16.8094,16.8094,16.8094,16.4862,0,1.81463,0,8.85243e+06
02/28/2009 15:00,2,28,6,15,0,1,56,3.11622e+07,1.91417e+07,2.66336e+08,6.69644e+06,16.6994,16.6994,16.6994,16.4862,0,1.85677,0,5.96029e+06
02/28/2009 16:00,2,28,6,16,0,1,56,3.12638e+07,2.16095e+07,3.03826e+08,6.69644e+06,16.995,16.995,16.995,16.4862,0,1.96673,0,1.50685e+07
02/28/2009 17:00,2,28,6,17,0,1,56,3.13071e+07,2.33114e+07,3.45941e+08,6.69644e+06,17.284,17.284,17.284,16.4862,0,2.04818,0,2.46069e+07
02/28/2009 18:00,2,28,6,18,0,0,60,3.28469e+07,2.1812e+07,3.51321e+08,6.69644e+06,16.9744,16.9744,16.9744,16.4862,0,2.0379,0,1.49835e+07
02/28/2009 19:00,2,28,6,19,0,-1,66,6.32803e+06,1.31799e+07,2.20968e+08,6.69644e+06,19.2758,19.2758,19.2758,16.4862,0,0.661147,0,2.77935e+07
02/28/2009 20:00,2,28,6,20,0,-1,71,6.45236e+06,6.31925e+06,2.04145e+08,6.69644e+06,19.3664,19.3664,19.3664,16.4862,0,0.379248,0,1.64355e+07
02/28/2009 21:00,2,28,6,21,0,-1,78,1.55305e+06,5.48412e+06,1.979e+08,6.69644e+06,20.0128,20.0128,20.0128,16.4862,0,0.164297,0,8.72467e+06
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,8.28066e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,3.99962e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,3.99962e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,3.39154e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,3.39154e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,3.39154e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,3.39154e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,3.39154e+07,6.69644e+06,21.0596,21.0596,21.0596,21.0596,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,6.50484e+07,0,1.09684e+08,6.69644e+06,12.0261,12.0261,16.4862,12.0261,2.20291,0,1.25245e+08,0
03/01/2009 07:00,3,1,0,7,0,-10,36,3.5361e+07,0,8.14913e+07,6.69644e+06,11.5918,11.5918,16.4862,11.5918,1.26512,0,9.33805e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,2.37113e+07,0,9.81255e+07,6.69644e+06,11.632,11.632,16.4862,11.632,0.782532,0,5.72847e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,1.00092e+07,0,1.4353e+08,6.69644e+06,11.7466,11.7466,16.4862,11.7466,0.302768,0,2.16398e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,5.51512e+06,6.48249e+06,2.92445e+08,6.69644e+06,14.1221,14.1221,16.5785,14.0299,0.310276,0.0624424,1.02467e+07,694091
03/01/2009 11:00,3,1,0,11,0,1,25,4.63743e+06,1.87289e+07,2.71884e+08,6.69644e+06,20.0183,20.0183,20.0183,16.4862,0,0.836523,0,5.01953e+07
03/01/2009 12:00,3,1,0,12,0,3,24,3.68969e+06,2.96381e+07,2.84198e+08,6.69644e+06,22.6632,22.6632,22.6632,16.4862,0,1.27725,0,1.18783e+08
03/01/2009 13:00,3,1,0,13,0,3,24,2.66448e+07,3.57214e+07,3.16228e+08,6.69644e+06,19.4407,19.4407,19.4407,16.4862,0,2.41881,0,1.0753e+08
03/01/2009 14:00,3,1,0,14,0,3,24,2.66448e+07,3.819e+07,3.19249e+08,6.69644e+06,19.1949,19.1949,19.1949,16.4862,0,2.52846,0,1.03101e+08
03/01/2009 15:00,3,1,0,15,0,4,24,2.52231e+07,4.22681e+07,3.56974e+08,6.69644e+06,19.6103,19.6103,19.6103,16.4862,0,2.63345,0,1.23838e+08
03/01/2009 16:00,3,1,0,16,0,4,27,2.54399e+07,4.34378e+07,3.58573e+08,6.69644e+06,19.7074,19.7074,19.7074,16.4862,0,2.68673,0,1.30271e+08
03/01/2009 17:00,3,1,0,17,0,3,26,2.736e+07,3.77041e+07,3.53583e+08,6.69644e+06,19.1456,19.1456,19.1456,16.4862,0,2.50247,0,1.00183e+08
03/01/2009 18:00,3,1,0,18,0,1.6,25,3.00559e+07,2.81893e+07,3.56121e+08,6.69644e+06,18.0393,18.0393,18.0393,16.4862,0,2.20694,0,5.16093e+07
03/01/2009 19:00,3,1,0,19,0,0,25,5.86647e+06,1.63853e+07,2.2435e+08,6.69644e+06,20.1015,20.1015,20.1015,16.4862,0,0.775762,0,4.22345e+07
03/01/2009 20:00,3,1,0,20,0,-3,32,6.80008e+06,9.642e+06,2.08549e+08,6.69644e+06,20.0709,20.0709,20.0709,16.4862,0,0.531825,0,2.86899e+07
03/01/2009 21:00,3,1,0,21,0,-5,41,0,7.41674e+06,1.98693e+08,6.69644e+06,20.9469,20.9469,20.9469,16.4862,0,0.244617,0,1.64273e+07
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,8.28066e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,3.99962e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,3.99962e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,3.39154e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,3.39154e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,3.39154e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,3.39154e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,3.39154e+07,6.69644e+06,21.965,21.965,21.965,21.965,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,6.1744e+07,0,1.06026e+08,6.69644e+06,12.1044,12.1044,16.1765,12.1044,2.13404,0,1.17287e+08,0
03/02/2009 07:00,3,2,1,7,0,-11,70,3.22995e+07,0,7.78142e+07,6.69644e+06,11.574,11.574,16.4862,11.574,1.13998,0,8.44504e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,1.91913e+07,0,9.27151e+07,6.69644e+06,11.6299,11.6299,16.4862,11.6299,0.604043,0,4.4238e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,8.82584e+06,0,1.42159e+08,6.69644e+06,11.7475,11.7475,16.4862,11.7475,0.257294,0,1.83864e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.50112e+06,6.7943e+06,2.58436e+08,6.69644e+06,14.306,14.306,16.6352,14.1571,0.247728,0.140622,9.9454e+06,1.12484e+06
03/02/2009 11:00,3,2,1,11,0,2,44,4.64817e+06,1.77513e+07,2.707e+08,6.69644e+06,20.1884,20.1884,20.1884,16.4862,0,0.794227,0,4.74798e+07
03/02/2009 12:00,3,2,1,12,0,3,45,3.93372e+06,3.2131e+07,2.87482e+08,6.69644e+06,22.5537,22.5537,22.5537,16.4862,0,1.39296,0,1.27193e+08
03/02/2009 13:00,3,2,1,13,0,5,42,2.37623e+07,3.96515e+07,3.17873e+08,6.69644e+06,19.9776,19.9776,19.9776,16.4862,0,2.46938,0,1.29686e+08
03/02/2009 14:00,3,2,1,14,0,5,42,2.37728e+07,4.33019e+07,3.22271e+08,6.69644e+06,19.8588,19.8588,19.8588,16.4862,0,2.62084,0,1.33044e+08
03/02/2009 15:00,3,2,1,15,0,5,39,2.38769e+07,4.71279e+07,3.61396e+08,6.69644e+06,20.0806,20.0806,20.0806,16.4862,0,2.79039,0,1.50962e+08
03/02/2009 16:00,3,2,1,16,0,5,39,2.41477e+07,4.7193e+07,3.61717e+08,6.69644e+06,20.0873,20.0873,20.0873,16.4862,0,2.79859,0,1.51687e+08
03/02/2009 17:00,3,2,1,17,0,4,42,2.60806e+07,4.02917e+07,3.55323e+08,6.69644e+06,19.4966,19.4966,19.4966,16.4862,0,2.56352,0,1.16167e+08
03/02/2009 18:00,3,2,1,18,0,2,48,2.94475e+07,3.14078e+07,3.59284e+08,6.69644e+06,18.4108,18.4108,18.4108,16.4862,0,2.30654,0,6.68364e+07
03/02/2009 19:00,3,2,1,19,0,1,47,5.62914e+06,1.89776e+07,2.27245e+08,6.69644e+06,20.6092,20.6092,20.6092,16.4862,0,0.877365,0,5.44439e+07
03/02/2009 20:00,3,2,1,20,0,-1,42,6.26373e+06,1.15783e+07,2.10323e+08,6.69644e+06,20.6932,20.6932,20.6932,16.4862,0,0.593307,0,3.75632e+07
03/02/2009 21:00,3,2,1,21,0,-1,46,0,1.0403e+07,2.0231e+08,6.69644e+06,21.7993,21.7993,21.7993,16.4862,0,0.369539,0,2.95518e+07
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,8.28066e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,3.99962e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,3.99962e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,3.39154e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,3.39154e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,3.39154e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,3.39154e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,3.39154e+07,6.69644e+06,22.7516,22.7516,22.7516,22.7516,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,3.54501e+07,0,7.56016e+07,6.69644e+06,13.0453,13.0453,16.3478,12.9682,0.865506,0.431426,5.3321e+07,5.50993e+06
03/03/2009 07:00,3,3,2,7,0,-5,59,2.13075e+07,0,6.46034e+07,6.69644e+06,11.6954,11.6954,16.4862,11.6954,0.687037,0,4.96367e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,8.43255e+06,0,8.01605e+07,6.69644e+06,11.701,11.701,16.4862,11.701,0.237468,0,1.71362e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,6.06952e+06,0,1.39065e+08,6.69644e+06,11.7798,11.7798,16.4862,11.7798,0.153625,0,1.09032e+07,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.66775e+06,1.56241e+07,3.01542e+08,6.69644e+06,17.2275,17.2275,18.5755,15.1382,0.240551,0.44597,5.3785e+06,2.51162e+07
03/03/2009 11:00,3,3,2,11,0,9,53,2.81029e+06,2.47001e+07,2.77196e+08,6.69644e+06,22.5965,22.5965,22.5965,16.4862,0,1.02468,0,9.4969e+07
03/03/2009 12:00,3,3,2,12,0,10,54,2.15053e+06,4.02415e+07,2.9546e+08,6.69644e+06,23.3807,23.3807,23.3807,16.4862,0,1.67945,0,1.7426e+08
03/03/2009 13:00,3,3,2,13,0,12,50,1.29226e+07,4.91521e+07,3.17807e+08,6.69644e+06,21.8843,21.8843,21.8843,16.4862,0,2.46821,0,2.00504e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.2895e+07,5.28392e+07,3.22272e+08,6.69644e+06,21.8203,21.8203,21.8203,16.4862,0,2.63126,0,2.11219e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.31532e+07,5.20505e+07,3.21517e+08,6.69644e+06,21.8153,21.8153,21.8153,16.4862,0,2.59726,0,2.08291e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.50492e+07,4.79851e+07,3.185e+08,6.69644e+06,21.4332,21.4332,21.4332,16.4862,0,2.47894,0,1.84554e+08
03/03/2009 17:00,3,3,2,17,0,11,50,1.52448e+07,4.72417e+07,3.52173e+08,6.69644e+06,21.3498,21.3498,21.3498,16.4862,0,2.45168,0,1.79452e+08
03/03/2009 18:00,3,3,2,18,0,10,54,1.70247e+07,4.09127e+07,3.57511e+08,6.69644e+06,20.8271,20.8271,20.8271,16.4862,0,2.23765,0,1.4619e+08
03/03/2009 19:00,3,3,2,19,0,4,59,4.80321e+06,2.43274e+07,2.32758e+08,6.69644e+06,21.9768,21.9768,21.9768,16.4862,0,1.05865,0,8.74727e+07
03/03/2009 20:00,3,3,2,20,0,5,55,4.70691e+06,1.5678e+07,2.13599e+08,6.69644e+06,21.9723,21.9723,21.9723,16.4862,0,0.701569,0,5.79202e+07
03/03/2009 21:00,3,3,2,21,0,3,58,0,1.30458e+07,2.05483e+08,6.69644e+06,22.8012,22.8012,22.8012,16.4862,0,0.474033,0,4.50499e+07
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,8.28066e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,3.99962e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,3.99962e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,3.17541e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,3.17541e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,3.17541e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,3.17541e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,3.17541e+07,6.69644e+06,23.3674,23.3674,23.3674,23.3674,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,3.03767e+07,0,6.73369e+07,6.69644e+06,13.6213,13.6213,16.6697,13.4378,0.73086,0.351037,4.02476e+07,9.69739e+06
03/04/2009 07:00,3,4,3,7,0,-4,84,1.84089e+07,0,5.89895e+07,6.69644e+06,11.7638,11.7638,16.4862,11.7638,0.571062,0,4.0668e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,1.55563e+07,0,5.8625e+07,6.69644e+06,11.6999,11.6999,16.4862,11.6999,0.457988,0,3.30573e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,9.99475e+06,0,1.01065e+08,6.69644e+06,11.7724,11.7724,16.4862,11.7724,0.296416,0,2.10704e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.70557e+06,476860,1.55362e+08,6.69644e+06,12.0349,12.0349,16.4862,12.0349,0.169141,0,1.13243e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,4.91561e+06,1.18791e+07,2.29502e+08,6.69644e+06,16.7218,16.7218,17.8955,15.3125,0.163659,0.398933,5.8836e+06,1.34789e+07
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.38375e+06,2.25576e+07,2.41846e+08,6.69644e+06,21.7711,21.7711,21.7711,16.4862,0,0.98536,0,7.89964e+07
03/04/2009 13:00,3,4,3,13,0,4,54,2.57883e+07,2.22145e+07,2.29903e+08,6.69644e+06,18.3523,18.3523,18.3523,16.4862,0,1.77273,0,4.94783e+07
03/04/2009 14:00,3,4,3,14,0,5,50,2.43984e+07,2.54023e+07,2.66602e+08,6.69644e+06,18.1811,18.1811,18.1811,16.4862,0,1.84576,0,4.71017e+07
03/04/2009 15:00,3,4,3,15,0,5,46,2.4617e+07,2.69347e+07,3.03068e+08,6.69644e+06,18.411,18.411,18.411,16.4862,0,1.91962,0,5.56296e+07
03/04/2009 16:00,3,4,3,16,0,4,49,2.61407e+07,2.86275e+07,3.06756e+08,6.69644e+06,18.4548,18.4548,18.4548,16.4862,0,2.05154,0,6.08052e+07
03/04/2009 17:00,3,4,3,17,0,2,57,2.92901e+07,3.1091e+07,3.53097e+08,6.69644e+06,18.3763,18.3763,18.3763,16.4862,0,2.28195,0,6.49379e+07
03/04/2009 18:00,3,4,3,18,0,0,60,3.2471e+07,2.74886e+07,3.63317e+08,6.69644e+06,17.7086,17.7086,17.7086,16.4862,0,2.25274,0,4.14664e+07
03/04/2009 19:00,3,4,3,19,0,0,60,6.03379e+06,1.03423e+07,2.08572e+08,6.69644e+06,19.0061,19.0061,19.0061,16.4862,0,0.531683,0,2.01818e+07
03/04/2009 20:00,3,4,3,20,0,-1,60,6.38718e+06,3.34995e+06,1.34798e+08,6.69644e+06,18.2962,18.2962,18.2962,16.4862,0,0.261387,0,7.11578e+06
03/04/2009 21:00,3,4,3,21,0,-1.1,56,1.55462e+06,0,1.25871e+08,6.69644e+06,17.2346,17.2346,17.2346,16.4862,0,0.00091113,0,10269.1
03/04/2009 22:00,3,4,3,22,0,-1,50,1.63202e+06,0,6.0228e+07,6.69644e+06,17.1897,17.1897,17.1897,16.4862,0,0.00374327,0,39654
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,3.78349e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,3.78349e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,3.17541e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,3.17541e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,3.17541e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,3.17541e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,3.17541e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,3.17541e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,3.78349e+07,6.69644e+06,17.1537,17.1537,17.1537,17.1537,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,5.94166e+07,0,8.91958e+07,6.69644e+06,11.9457,11.9457,16.4862,11.9457,1.98897,0,1.23318e+08,0
03/05/2009 09:00,3,5,4,9,0,0,55,2.47018e+07,0,4.59487e+07,6.69644e+06,11.7505,11.7505,16.4862,11.7505,0.803481,0,5.73807e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,1.6006e+07,0,5.35413e+07,6.69644e+06,11.8037,11.8037,16.4862,11.8037,0.465616,0,3.28782e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,5.9451e+06,724901,1.24503e+08,6.69644e+06,12.1543,12.1543,16.4862,12.1543,0.174768,0,1.13496e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,3.94041e+06,3.67391e+06,1.25902e+08,6.69644e+06,14.5817,14.5817,16.4862,14.5817,0.23284,0,6.23179e+06,0
03/05/2009 13:00,3,5,4,13,0,5,33,2.39367e+07,1.53258e+07,2.1561e+08,6.69644e+06,16.6181,16.6181,16.8913,16.213,0.379128,1.06082,4.68121e+06,9.48741e+06
03/05/2009 14:00,3,5,4,14,0,7,31,2.08032e+07,2.31029e+07,2.2163e+08,6.69644e+06,18.1778,18.1778,18.1778,16.4862,0,1.63586,0,4.16959e+07
03/05/2009 15:00,3,5,4,15,0,6,33,2.24352e+07,2.32529e+07,2.23544e+08,6.69644e+06,18.2265,18.2265,18.2265,16.4862,0,1.70277,0,4.46145e+07
03/05/2009 16:00,3,5,4,16,0,5,36,2.43661e+07,1.91278e+07,2.20554e+08,6.69644e+06,17.4704,17.4704,17.4704,16.4862,0,1.59488,0,2.3637e+07
03/05/2009 17:00,3,5,4,17,0,5,36,2.46219e+07,1.76662e+07,2.41957e+08,6.69644e+06,17.0838,17.0838,17.0838,16.4862,0,1.5406,0,1.38634e+07
03/05/2009 18:00,3,5,4,18,0,3,41,2.80308e+07,6.25469e+06,1.74757e+08,6.69644e+06,14.5806,14.5806,16.4862,14.5806,1.19912,0,3.44403e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,5.63495e+06,0,9.7367e+07,6.69644e+06,13.4643,13.4643,16.4862,13.4643,0.150967,0,6.87625e+06,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.37951e+06,0,4.13622e+07,6.69644e+06,12.877,12.877,16.2974,12.877,0.0796728,0,4.34443e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,3.78349e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,3.78349e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,3.78349e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,3.78349e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,3.39154e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,3.39154e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,3.39154e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,3.39154e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,3.39154e+07,6.69644e+06,12.6698,12.6698,12.6698,12.6698,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,6.39297e+07,0,1.08169e+08,6.69644e+06,11.6239,11.6239,16.1557,11.6239,2.12206,0,1.53192e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,3.02382e+07,0,7.52766e+07,6.69644e+06,11.6443,11.6443,16.4862,11.6443,1.04379,0,7.62162e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,2.04969e+07,0,9.42752e+07,6.69644e+06,11.6628,11.6628,16.4862,11.6628,0.653986,0,4.75703e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,9.55408e+06,0,1.27678e+08,6.69644e+06,11.7592,11.7592,16.4862,11.7592,0.284838,0,2.03043e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.22033e+06,598758,2.17496e+08,6.69644e+06,12.116,12.116,16.4862,12.116,0.192778,0,1.26719e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,5.57315e+06,9.2481e+06,2.27035e+08,6.69644e+06,15.8643,15.8643,17.1331,15.2174,0.277234,0.202067,6.38608e+06,5.00401e+06
03/06/2009 12:00,3,6,5,12,0,0,66,4.94891e+06,2.41805e+07,2.78842e+08,6.69644e+06,21.2464,21.2464,21.2464,16.4862,0,1.08061,0,7.81635e+07
03/06/2009 13:00,3,6,5,13,0,4,49,2.52905e+07,3.36867e+07,3.12246e+08,6.69644e+06,19.3396,19.3396,19.3396,16.4862,0,2.27022,0,9.74818e+07
