Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/06/2009 14:00,3,6,5,14,0,6,47,2.21587e+07,3.96093e+07,3.16078e+08,6.69644e+06,19.7429,19.7429,19.7429,16.4862,0,2.40257,0,1.17822e+08
03/06/2009 15:00,3,6,5,15,0,5,46,2.38226e+07,4.40197e+07,3.57547e+08,6.69644e+06,19.9241,19.9241,19.9241,16.4862,0,2.64972,0,1.37111e+08
03/06/2009 16:00,3,6,5,16,0,4,49,2.56547e+07,4.14309e+07,3.21905e+08,6.69644e+06,19.5795,19.5795,19.5795,16.4862,0,2.60045,0,1.21084e+08
03/06/2009 17:00,3,6,5,17,0,2,57,2.92113e+07,3.46574e+07,3.51808e+08,6.69644e+06,18.7192,18.7192,18.7192,16.4862,0,2.43818,0,8.19655e+07
03/06/2009 18:00,3,6,5,18,0,0,78,3.25453e+07,2.81276e+07,3.58615e+08,6.69644e+06,17.7336,17.7336,17.7336,16.4862,0,2.28614,0,4.29401e+07
03/06/2009 19:00,3,6,5,19,0,-1,85,6.16064e+06,1.69231e+07,2.25313e+08,6.69644e+06,20.0464,20.0464,20.0464,16.4862,0,0.809072,0,4.33548e+07
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.43397e+06,1.07347e+07,2.09479e+08,6.69644e+06,20.3706,20.3706,20.3706,16.4862,0,0.563645,0,3.29506e+07
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,9.43469e+06,2.01134e+08,6.69644e+06,21.5694,21.5694,21.5694,16.4862,0,0.328512,0,2.51402e+07
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,8.28066e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,3.99962e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,3.99962e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,3.39154e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,3.39154e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,3.39154e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,3.39154e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,3.39154e+07,6.69644e+06,22.5942,22.5942,22.5942,22.5942,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,6.03649e+07,0,1.0405e+08,6.69644e+06,12.2683,12.2683,16.4862,12.2683,2.01944,0,1.05187e+08,0
03/07/2009 07:00,3,7,6,7,0,-9,84,2.66504e+07,0,7.10191e+07,6.69644e+06,11.608,11.608,16.4862,11.608,0.907712,0,6.67771e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,2.45531e+07,0,1.02878e+08,6.69644e+06,11.6122,11.6122,16.4862,11.6122,0.824516,0,6.06048e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,1.74839e+07,0,1.57048e+08,6.69644e+06,11.7211,11.7211,16.4862,11.7211,0.580927,0,4.17453e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,9.92308e+06,0,2.60801e+08,6.69644e+06,11.8338,11.8338,16.4862,11.8338,0.306272,0,2.14871e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,9.30743e+06,0,2.54525e+08,6.69644e+06,11.8981,11.8981,16.4862,11.8981,0.282706,0,1.95596e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,8.567e+06,7.58509e+06,2.62565e+08,6.69644e+06,14.7947,14.7947,18.018,14.4888,0.433377,0.084679,1.75769e+07,1.17022e+06
03/07/2009 13:00,3,7,6,13,0,-9,84,4.74399e+07,8.96758e+06,2.71543e+08,6.69644e+06,14.2847,14.2847,16.4862,14.2847,2.09584,0,6.96094e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.74289e+07,9.08182e+06,2.71677e+08,6.69644e+06,13.7463,13.7463,16.4862,13.7463,2.10244,0,8.68197e+07,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.57177e+07,1.39691e+07,3.10109e+08,6.69644e+06,14.5828,14.5828,16.4862,14.5828,2.2307,0,6.39796e+07,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.73362e+07,1.58264e+07,3.14102e+08,6.69644e+06,14.9058,14.9058,16.4862,14.9058,2.37553,0,5.65642e+07,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.73224e+07,1.72037e+07,3.61309e+08,6.69644e+06,15.1284,15.1284,16.4862,15.1284,2.43328,0,4.97756e+07,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.73669e+07,1.58024e+07,3.65237e+08,6.69644e+06,14.9607,14.9607,16.4862,14.9607,2.37512,0,5.45898e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,8.54556e+06,9.14896e+06,2.18448e+08,6.69644e+06,17.005,17.005,17.3212,15.7557,0.430648,0.144229,1.82723e+06,5.4264e+06
03/07/2009 20:00,3,7,6,20,0,-11,76,9.36934e+06,2.6084e+06,2.02832e+08,6.69644e+06,16.3075,16.3075,16.8936,15.7353,0.284527,0.0552758,2.74649e+06,1.42894e+06
03/07/2009 21:00,3,7,6,21,0,-11,76,2.41137e+06,1.45883e+06,1.94047e+08,6.69644e+06,15.0032,15.0032,16.4862,15.0032,0.0327337,0,740740,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,8.28066e+07,6.69644e+06,14.877,14.877,14.877,14.877,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,3.99962e+07,6.69644e+06,14.877,14.877,14.877,14.877,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,3.99962e+07,6.69644e+06,14.877,14.877,14.877,14.877,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,3.39154e+07,6.69644e+06,14.877,14.877,14.877,14.877,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,3.39154e+07,6.69644e+06,14.877,14.877,14.877,14.877,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,3.39154e+07,6.69644e+06,14.877,14.877,14.877,14.877,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,1.50577e+06,0,3.54268e+07,6.69644e+06,14.8612,14.8612,16.4862,14.8612,0.00301449,0,73940.8,0
03/08/2009 05:00,3,8,0,5,0,-17,83,1.79781e+06,0,3.57547e+07,6.69644e+06,14.7814,14.7814,16.4862,14.7814,0.0121924,0,316795,0
03/08/2009 06:00,3,8,0,6,0,-16,83,1.04066e+08,0,1.53187e+08,6.69644e+06,11.5901,11.5901,16.4862,11.5901,3.11722,0,2.23553e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,5.06843e+07,0,8.3031e+07,6.69644e+06,11.4827,11.4827,16.4862,11.4827,1.93678,0,1.46147e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,4.05286e+07,0,1.20822e+08,6.69644e+06,11.5744,11.5744,16.4862,11.5744,1.47539,0,1.09289e+08,0
03/08/2009 09:00,3,8,0,9,0,-6,49,2.47379e+07,0,1.45301e+08,6.69644e+06,11.7034,11.7034,16.4862,11.7034,0.812394,0,5.85951e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,1.11393e+07,0,2.56726e+08,6.69644e+06,11.7991,11.7991,16.4862,11.7991,0.340471,0,2.40649e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,8.24421e+06,0,2.19032e+08,6.69644e+06,11.8661,11.8661,16.4862,11.8661,0.24317,0,1.69414e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,6.98737e+06,0,1.83225e+08,6.69644e+06,11.912,11.912,16.4862,11.912,0.201132,0,1.38735e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.47129e+07,1.06985e+07,2.59933e+08,6.69644e+06,14.2269,14.2269,16.4862,14.2269,1.64758,0,5.59124e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,3.45561e+07,1.4729e+07,2.64655e+08,6.69644e+06,15.4485,15.4485,16.4862,15.4485,1.81088,0,2.82504e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.45691e+07,1.67123e+07,2.67062e+08,6.69644e+06,15.8697,15.8697,16.4862,15.8697,1.89238,0,1.75663e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.62075e+07,1.96679e+07,3.06793e+08,6.69644e+06,16.2406,16.2406,16.4862,16.2406,2.08388,0,7.71056e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.79013e+07,2.08266e+07,3.44417e+08,6.69644e+06,16.3302,16.3302,16.4862,16.3302,2.20474,0,5.18198e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.964e+07,1.78914e+07,3.59464e+08,6.69644e+06,15.8241,15.8241,16.4862,15.8241,2.149,0,2.14333e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,7.53221e+06,9.75764e+06,2.18104e+08,6.69644e+06,17.7149,17.7149,17.7149,16.4862,0,0.562781,0,1.04369e+07
03/08/2009 20:00,3,8,0,20,0,-5,49,7.60291e+06,3.96344e+06,2.02563e+08,6.69644e+06,17.5016,17.5016,17.5016,16.4862,0,0.331679,0,5.06404e+06
03/08/2009 21:00,3,8,0,21,0,-5,59,1.67452e+06,2.91506e+06,1.94964e+08,6.69644e+06,17.426,17.426,17.426,16.4862,0,0.0697967,0,989557
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,8.28066e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,3.99962e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,3.99962e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,3.39154e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,3.39154e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,3.39154e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,3.39154e+07,6.69644e+06,18.1103,18.1103,18.1103,18.1103,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,476651,0,3.43922e+07,6.69644e+06,18.1102,18.1102,18.1102,18.1102,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,7.7589e+07,0,1.23854e+08,6.69644e+06,11.8386,11.8386,16.4862,11.8386,2.54369,0,1.63277e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,3.72803e+07,0,6.66959e+07,6.69644e+06,11.5998,11.5998,16.4862,11.5998,1.34336,0,9.89932e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,3.33736e+07,0,1.12221e+08,6.69644e+06,11.6046,11.6046,16.4862,11.6046,1.18296,0,8.70887e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,1.39245e+07,0,1.32656e+08,6.69644e+06,11.7271,11.7271,16.4862,11.7271,0.447465,0,3.2114e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,7.73351e+06,2.42437e+06,2.556e+08,6.69644e+06,12.4707,12.4707,16.4862,12.4707,0.304097,0,1.76063e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,7.2205e+06,1.04922e+07,2.3029e+08,6.69644e+06,16.9484,16.9484,17.5743,15.8604,0.194582,0.396058,3.73537e+06,1.06112e+07
03/09/2009 12:00,3,9,1,12,0,-6,64,7.20542e+06,1.29307e+07,2.33181e+08,6.69644e+06,19.6084,19.6084,19.6084,16.4862,0,0.685098,0,3.2633e+07
03/09/2009 13:00,3,9,1,13,0,-4,59,3.87717e+07,2.27216e+07,2.78888e+08,6.69644e+06,16.8948,16.8948,16.8948,16.4862,0,2.31629,0,1.41749e+07
03/09/2009 14:00,3,9,1,14,0,-3,55,3.68227e+07,3.27566e+07,3.23441e+08,6.69644e+06,17.6572,17.6572,17.6572,16.4862,0,2.67742,0,4.72076e+07
03/09/2009 15:00,3,9,1,15,0,-2,55,3.53272e+07,3.52624e+07,3.2484e+08,6.69644e+06,18.1059,18.1059,18.1059,16.4862,0,2.71853,0,6.62982e+07
03/09/2009 16:00,3,9,1,16,0,-2,60,3.56807e+07,3.27523e+07,3.22063e+08,6.69644e+06,17.881,17.881,17.881,16.4862,0,2.61031,0,5.48204e+07
03/09/2009 17:00,3,9,1,17,0,-2,60,3.58885e+07,3.11475e+07,3.5472e+08,6.69644e+06,17.6889,17.6889,17.6889,16.4862,0,2.5494,0,4.61679e+07
03/09/2009 18:00,3,9,1,18,0,-3,65,3.77113e+07,2.49465e+07,3.60372e+08,6.69644e+06,16.9292,16.9292,16.9292,16.4862,0,2.36903,0,1.58046e+07
03/09/2009 19:00,3,9,1,19,0,-4,65,7.05479e+06,1.39814e+07,2.22725e+08,6.69644e+06,19.1399,19.1399,19.1399,16.4862,0,0.723435,0,2.89267e+07
03/09/2009 20:00,3,9,1,20,0,-5,77,7.44064e+06,7.66211e+06,2.0683e+08,6.69644e+06,19.1633,19.1633,19.1633,16.4862,0,0.472441,0,1.90342e+07
03/09/2009 21:00,3,9,1,21,0,-5,77,0,5.95496e+06,1.9692e+08,6.69644e+06,20.0022,20.0022,20.0022,16.4862,0,0.183493,0,9.71477e+06
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,8.28066e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,3.99962e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,3.99962e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,3.39154e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,3.39154e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,3.39154e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,3.39154e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,3.39154e+07,6.69644e+06,21.1161,21.1161,21.1161,21.1161,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,6.24943e+07,0,1.06679e+08,6.69644e+06,12.0962,12.0962,16.4862,12.0962,2.11816,0,1.17566e+08,0
03/10/2009 07:00,3,10,2,7,0,-5,45,2.99953e+07,0,5.79001e+07,6.69644e+06,11.6546,11.6546,16.4862,11.6546,1.03526,0,7.54321e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,2.16049e+07,0,8.79433e+07,6.69644e+06,11.6771,11.6771,16.4862,11.6771,0.697414,0,5.05793e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,1.10811e+07,0,1.29537e+08,6.69644e+06,11.7661,11.7661,16.4862,11.7661,0.338126,0,2.40678e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,5.4646e+06,0,2.15983e+08,6.69644e+06,11.8523,11.8523,16.4862,11.8523,0.144658,0,1.01084e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.20651e+06,1.45169e+07,2.319e+08,6.69644e+06,17.7709,17.7709,18.4975,15.7596,0.166167,0.471665,5.54999e+06,2.00858e+07
03/10/2009 12:00,3,10,2,12,0,6,47,3.97054e+06,2.04701e+07,2.38862e+08,6.69644e+06,21.9949,21.9949,21.9949,16.4862,0,0.880034,0,7.32717e+07
03/10/2009 13:00,3,10,2,13,0,7,48,2.17226e+07,2.04164e+07,2.23404e+08,6.69644e+06,18.7267,18.7267,18.7267,16.4862,0,1.54579,0,5.19416e+07
03/10/2009 14:00,3,10,2,14,0,7,52,2.17481e+07,2.33269e+07,2.61348e+08,6.69644e+06,18.3404,18.3404,18.3404,16.4862,0,1.67057,0,4.66369e+07
03/10/2009 15:00,3,10,2,15,0,7,56,2.13496e+07,3.25622e+07,3.06578e+08,6.69644e+06,19.3645,19.3645,19.3645,16.4862,0,2.0579,0,8.91604e+07
03/10/2009 16:00,3,10,2,16,0,7,56,2.13497e+07,4.19069e+07,3.52252e+08,6.69644e+06,20.14,20.14,20.14,16.4862,0,2.45136,0,1.3481e+08
03/10/2009 17:00,3,10,2,17,0,6,60,2.31798e+07,3.79017e+07,3.49301e+08,6.69644e+06,19.7564,19.7564,19.7564,16.4862,0,2.34373,0,1.15368e+08
03/10/2009 18:00,3,10,2,18,0,5,59,2.50133e+07,3.12706e+07,3.5435e+08,6.69644e+06,18.9698,18.9698,18.9698,16.4862,0,2.12491,0,7.94469e+07
03/10/2009 19:00,3,10,2,19,0,5,59,4.72018e+06,1.89726e+07,2.26258e+08,6.69644e+06,21.1172,21.1172,21.1172,16.4862,0,0.841889,0,5.86767e+07
03/10/2009 20:00,3,10,2,20,0,3,68,5.35108e+06,1.15129e+07,2.09262e+08,6.69644e+06,21.2818,21.2818,21.2818,16.4862,0,0.55566,0,4.00992e+07
03/10/2009 21:00,3,10,2,21,0,-3,84,0,8.83303e+06,2.00402e+08,6.69644e+06,22.025,22.025,22.025,16.4862,0,0.303337,0,2.52875e+07
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,8.28066e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,3.99962e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,3.99962e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,3.17541e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,3.17541e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,3.17541e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,3.17541e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,3.17541e+07,6.69644e+06,22.7856,22.7856,22.7856,22.7856,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,6.41884e+07,0,1.06511e+08,6.69644e+06,12.1215,12.1215,16.4862,12.1215,2.17665,0,1.1712e+08,0
03/11/2009 07:00,3,11,3,7,0,-10,76,3.10489e+07,0,5.70624e+07,6.69644e+06,11.5874,11.5874,16.4862,11.5874,1.08842,0,8.0411e+07,0
03/11/2009 08:00,3,11,3,8,0,-9,84,2.48423e+07,0,6.46868e+07,6.69644e+06,11.6017,11.6017,16.4862,11.6017,0.834495,0,6.14706e+07,0
03/11/2009 09:00,3,11,3,9,0,-7,70,1.39626e+07,0,1.05524e+08,6.69644e+06,11.7244,11.7244,16.4862,11.7244,0.442219,0,3.17556e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,7.16319e+06,578835,1.79966e+08,6.69644e+06,12.0665,12.0665,16.4862,12.0665,0.227309,0,1.51097e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,6.07724e+06,1.66054e+07,2.70888e+08,6.69644e+06,17.6503,17.6503,18.5121,15.6244,0.282645,0.527118,4.90638e+06,2.68202e+07
03/11/2009 12:00,3,11,3,12,0,-3,60,5.57352e+06,2.70235e+07,2.82985e+08,6.69644e+06,21.7379,21.7379,21.7379,16.4862,0,1.22858,0,9.73746e+07
03/11/2009 13:00,3,11,3,13,0,-5,84,3.96395e+07,3.30783e+07,3.26899e+08,6.69644e+06,17.8963,17.8963,17.8963,16.4862,0,2.81142,0,5.95794e+07
03/11/2009 14:00,3,11,3,14,0,1,51,3.00905e+07,4.11088e+07,3.26351e+08,6.69644e+06,18.8535,18.8535,18.8535,16.4862,0,2.769,0,9.87041e+07
03/11/2009 15:00,3,11,3,15,0,2,52,2.86557e+07,4.63132e+07,3.65507e+08,6.69644e+06,19.4886,19.4886,19.4886,16.4862,0,2.93851,0,1.32806e+08
03/11/2009 16:00,3,11,3,16,0,3,49,2.7339e+07,4.55827e+07,3.63166e+08,6.69644e+06,19.6381,19.6381,19.6381,16.4862,0,2.85018,0,1.35225e+08
03/11/2009 17:00,3,11,3,17,0,2,57,2.92267e+07,4.06723e+07,3.59157e+08,6.69644e+06,19.1782,19.1782,19.1782,16.4862,0,2.70297,0,1.09537e+08
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.33067e+07,3.15011e+07,3.6353e+08,6.69644e+06,18.0386,18.0386,18.0386,16.4862,0,2.46242,0,5.75561e+07
03/11/2009 19:00,3,11,3,19,0,-3,71,6.73232e+06,1.09582e+07,2.10071e+08,6.69644e+06,19.0139,19.0139,19.0139,16.4862,0,0.584425,0,2.22463e+07
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.30485e+06,4.14245e+06,1.36704e+08,6.69644e+06,18.0503,18.0503,18.0503,16.4862,0,0.321737,0,7.57012e+06
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.24315e+08,6.69644e+06,17.0245,17.0245,17.0245,17.0245,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,1.64322e+06,0,6.024e+07,6.69644e+06,16.986,16.986,16.986,16.4862,0,0.0041645,0,31337.6
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,3.78349e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,3.78349e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,3.17541e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,3.17541e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,3.17541e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,3.17541e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,3.17541e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,3.17541e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,2.07542e+07,6.69644e+06,16.9474,16.9474,16.9474,16.9474,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,5.09848e+07,0,7.89196e+07,6.69644e+06,11.9808,11.9808,16.4862,11.9808,1.67737,0,1.00938e+08,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.7418e+07,0,3.94787e+07,6.69644e+06,11.8023,11.8023,16.4862,11.8023,0.552343,0,3.90987e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,7.22432e+06,0,4.3717e+07,6.69644e+06,11.8639,11.8639,16.4862,11.8639,0.198161,0,1.38126e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,3.26368e+06,2.49578e+06,1.23749e+08,6.69644e+06,13.3255,13.3255,16.4862,13.3255,0.158953,0,7.20872e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,2.57074e+06,6.50581e+06,1.27814e+08,6.69644e+06,17.5259,17.5259,17.7293,16.2828,0.0606753,0.227527,743667,5.65945e+06
03/12/2009 13:00,3,12,4,13,0,11,54,1.48567e+07,2.21411e+07,2.14113e+08,6.69644e+06,19.3765,19.3765,19.3765,16.4862,0,1.37087,0,6.02466e+07
03/12/2009 14:00,3,12,4,14,0,12,50,1.3277e+07,2.77466e+07,2.19244e+08,6.69644e+06,20.2212,20.2212,20.2212,16.4862,0,1.55206,0,8.72523e+07
03/12/2009 15:00,3,12,4,15,0,12,50,1.3409e+07,2.8596e+07,2.204e+08,6.69644e+06,20.4403,20.4403,20.4403,16.4862,0,1.59068,0,9.46666e+07
03/12/2009 16:00,3,12,4,16,0,12,54,1.36774e+07,2.8421e+07,2.43354e+08,6.69644e+06,20.4163,20.4163,20.4163,16.4862,0,1.58705,0,9.38773e+07
03/12/2009 17:00,3,12,4,17,0,12,54,1.40208e+07,2.49269e+07,2.39434e+08,6.69644e+06,20.0662,20.0662,20.0662,16.4862,0,1.44489,0,7.78562e+07
03/12/2009 18:00,3,12,4,18,0,9,53,1.89718e+07,1.10959e+07,1.7088e+08,6.69644e+06,17.3053,17.3053,17.3053,16.4862,0,1.04395,0,1.28627e+07
03/12/2009 19:00,3,12,4,19,0,5,59,4.8529e+06,345056,9.69159e+07,6.69644e+06,15.6835,15.6835,16.4862,15.6835,0.129514,0,1.56654e+06,0
03/12/2009 20:00,3,12,4,20,0,4,75,2.60192e+06,0,4.05277e+07,6.69644e+06,14.7248,14.7248,16.4044,14.7248,0.0490247,0,1.31119e+06,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,3.78349e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,3.78349e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,3.78349e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,3.78349e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,3.39154e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,3.39154e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,3.39154e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,3.39154e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,3.39154e+07,6.69644e+06,14.4247,14.4247,14.4247,14.4247,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,4.87431e+07,0,9.11004e+07,6.69644e+06,11.8072,11.8072,16.098,11.8072,1.74232,0,1.16676e+08,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.36868e+07,0,5.03289e+07,6.69644e+06,11.6936,11.6936,16.4862,11.6936,0.775021,0,5.60145e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,1.1499e+07,0,8.3522e+07,6.69644e+06,11.7402,11.7402,16.4862,11.7402,0.29698,0,2.12552e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,4.90573e+06,0,1.37821e+08,6.69644e+06,11.8005,11.8005,16.4862,11.8005,0.110486,0,7.80693e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.73757e+06,1.26872e+07,2.62606e+08,6.69644e+06,16.6593,16.6593,18.1224,15.0231,0.213142,0.314682,5.01272e+06,1.56494e+07
03/13/2009 11:00,3,13,5,11,0,15,26,0,2.6858e+07,2.7694e+08,6.69644e+06,22.9648,22.9648,22.9648,16.4862,0,1.07253,0,1.05871e+08
03/13/2009 12:00,3,13,5,12,0,16,24,0,4.19875e+07,2.95402e+08,6.69644e+06,23.6846,23.6846,23.6846,16.4862,0,1.73289,0,1.87694e+08
03/13/2009 13:00,3,13,5,13,0,17,23,5.53919e+06,5.16535e+07,3.13011e+08,6.69644e+06,23.077,23.077,23.077,16.4862,0,2.30946,0,2.2899e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.45681e+06,5.60561e+07,3.18286e+08,6.69644e+06,23.067,23.067,23.067,16.4862,0,2.50338,0,2.47889e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.62783e+06,5.68152e+07,3.19353e+08,6.69644e+06,23.061,23.061,23.061,16.4862,0,2.53886,0,2.51173e+08
03/13/2009 16:00,3,13,5,16,0,17,23,5.93637e+06,5.9612e+07,3.57435e+08,6.69644e+06,23.0616,23.0616,23.0616,16.4862,0,2.66945,0,2.64118e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.80142e+06,5.3569e+07,3.51972e+08,6.69644e+06,22.7111,22.7111,22.7111,16.4862,0,2.45892,0,2.30326e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.42321e+07,4.27711e+07,3.56799e+08,6.69644e+06,21.4055,21.4055,21.4055,16.4862,0,2.21575,0,1.64037e+08
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.70895e+06,2.7058e+07,2.34898e+08,6.69644e+06,22.4789,22.4789,22.4789,16.4862,0,1.1357,0,1.02414e+08
03/13/2009 20:00,3,13,5,20,0,6,33,4.49913e+06,1.62557e+07,2.14083e+08,6.69644e+06,22.212,22.212,22.212,16.4862,0,0.718977,0,6.19501e+07
03/13/2009 21:00,3,13,5,21,0,6,33,0,1.47969e+07,2.0761e+08,6.69644e+06,22.9163,22.9163,22.9163,16.4862,0,0.548101,0,5.30376e+07
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,8.28066e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,3.99962e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,3.99962e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,3.39154e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,3.39154e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,3.39154e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,3.39154e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,3.39154e+07,6.69644e+06,23.4271,23.4271,23.4271,23.4271,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,1.6544e+07,0,5.28786e+07,6.69644e+06,16.0008,16.0008,17.1086,15.3785,0.274666,0.235276,7.03542e+06,1.07429e+07
03/14/2009 07:00,3,14,6,7,0,-1,60,1.31542e+07,0,3.78058e+07,6.69644e+06,12.689,12.689,16.4862,12.689,0.363158,0,2.07899e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,4.19247e+06,0,7.52042e+07,6.69644e+06,12.1144,12.1144,16.4862,12.1144,0.0811912,0,5.34862e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,5.10789e+06,281446,1.38329e+08,6.69644e+06,12.1249,12.1249,16.4862,12.1249,0.139256,0,9.15043e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,4.00072e+06,1.68299e+07,2.68932e+08,6.69644e+06,17.8809,17.8809,18.8543,15.5129,0.210556,0.529609,4.82894e+06,3.06666e+07
03/14/2009 11:00,3,14,6,11,0,6,65,3.41627e+06,2.69294e+07,2.80561e+08,6.69644e+06,22.6277,22.6277,22.6277,16.4862,0,1.14317,0,1.06076e+08
03/14/2009 12:00,3,14,6,12,0,8,57,2.52006e+06,4.4313e+07,3.00751e+08,6.69644e+06,23.3783,23.3783,23.3783,16.4862,0,1.86323,0,1.93347e+08
03/14/2009 13:00,3,14,6,13,0,11,50,1.44598e+07,5.36551e+07,3.24928e+08,6.69644e+06,21.8518,21.8518,21.8518,16.4862,0,2.72635,0,2.20142e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.29363e+07,5.7267e+07,3.27719e+08,6.69644e+06,21.9638,21.9638,21.9638,16.4862,0,2.83239,0,2.33474e+08
03/14/2009 15:00,3,14,6,15,0,14,41,1.00817e+07,5.85459e+07,3.26193e+08,6.69644e+06,22.4093,22.4093,22.4093,16.4862,0,2.77828,0,2.4763e+08
03/14/2009 16:00,3,14,6,16,0,15,30,8.82487e+06,6.15917e+07,3.62928e+08,6.69644e+06,22.6659,22.6659,22.6659,16.4862,0,2.86504,0,2.66419e+08
03/14/2009 17:00,3,14,6,17,0,15,39,9.20151e+06,5.62331e+07,3.56712e+08,6.69644e+06,22.5679,22.5679,22.5679,16.4862,0,2.6293,0,2.40623e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.40274e+07,4.65624e+07,3.6119e+08,6.69644e+06,21.6144,21.6144,21.6144,16.4862,0,2.37434,0,1.8324e+08
03/14/2009 19:00,3,14,6,19,0,10,54,3.31952e+06,3.1192e+07,2.39487e+08,6.69644e+06,22.8412,22.8412,22.8412,16.4862,0,1.29805,0,1.24128e+08
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.22392e+06,1.99444e+07,2.18182e+08,6.69644e+06,22.6216,22.6216,22.6216,16.4862,0,0.849936,0,7.84699e+07
03/14/2009 21:00,3,14,6,21,0,4,75,0,1.64045e+07,2.09559e+08,6.69644e+06,23.2017,23.2017,23.2017,16.4862,0,0.615619,0,6.22113e+07
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,8.28066e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,3.99962e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,3.99962e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,3.39154e+07,6.69644e+06,23.5859,23.5859,23.5859,23.5859,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,1.14883e+07,0,4.69453e+07,6.69644e+06,18.1563,18.1563,18.3277,16.3148,0.100928,0.230366,792699,1.11823e+07
03/15/2009 07:00,3,15,0,7,0,-1,78,1.07216e+07,0,3.49199e+07,6.69644e+06,13.9407,13.9407,16.4862,13.9407,0.269383,0,1.03345e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,1.06615e+06,0,7.18322e+07,6.69644e+06,12.9586,12.9586,16.4862,12.9586,0.0260423,0,1.38486e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.87759e+06,584596,1.22096e+08,6.69644e+06,13.0224,13.0224,16.4862,13.0224,0.105428,0,5.48641e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,2.9345e+06,2.04259e+07,2.72165e+08,6.69644e+06,19.2059,19.2059,19.7546,15.9375,0.0348292,0.82005,1.44014e+06,4.79027e+07
03/15/2009 11:00,3,15,0,11,0,12,50,1.88658e+06,3.35761e+07,2.86991e+08,6.69644e+06,23.4623,23.4623,23.4623,16.4862,0,1.36914,0,1.44025e+08
03/15/2009 12:00,3,15,0,12,0,14,47,0,5.17608e+07,3.07267e+08,6.69644e+06,23.8051,23.8051,23.8051,16.4862,0,2.15933,0,2.37803e+08
03/15/2009 13:00,3,15,0,13,0,14,51,9.83966e+06,5.98926e+07,3.27628e+08,6.69644e+06,22.6978,22.6978,22.6978,16.4862,0,2.83413,0,2.64888e+08
03/15/2009 14:00,3,15,0,14,0,15,48,8.28372e+06,6.35503e+07,3.30445e+08,6.69644e+06,22.8421,22.8421,22.8421,16.4862,0,2.94387,0,2.81552e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.4532e+06,6.29297e+07,3.29827e+08,6.69644e+06,22.8307,22.8307,22.8307,16.4862,0,2.9172,0,2.78501e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.7308e+06,6.50867e+07,3.67108e+08,6.69644e+06,22.8227,22.8227,22.8227,16.4862,0,3.02002,0,2.87951e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.13407e+07,5.81813e+07,3.61379e+08,6.69644e+06,22.3621,22.3621,22.3621,16.4862,0,2.79693,0,2.47307e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.54421e+07,4.79173e+07,3.64358e+08,6.69644e+06,21.4631,21.4631,21.4631,16.4862,0,2.48796,0,1.86345e+08
03/15/2009 19:00,3,15,0,19,0,10,54,3.27324e+06,3.30664e+07,2.41715e+08,6.69644e+06,22.8804,22.8804,22.8804,16.4862,0,1.37762,0,1.32548e+08
03/15/2009 20:00,3,15,0,20,0,8,61,3.90716e+06,2.19245e+07,2.20236e+08,6.69644e+06,22.819,22.819,22.819,16.4862,0,0.922036,0,8.78629e+07
03/15/2009 21:00,3,15,0,21,0,5,70,0,1.87704e+07,2.12347e+08,6.69644e+06,23.3534,23.3534,23.3534,16.4862,0,0.701157,0,7.24531e+07
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,8.28066e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,3.99962e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,3.99962e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,3.39154e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,3.39154e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,3.39154e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,3.39154e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,3.39154e+07,6.69644e+06,23.6547,23.6547,23.6547,23.6547,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,8.9986e+06,0,4.41237e+07,6.69644e+06,18.8748,18.8748,18.8748,16.4862,0,0.262159,0,1.13698e+07
03/16/2009 07:00,3,16,1,7,0,-1,100,7.98509e+06,0,3.16669e+07,6.69644e+06,15.1337,15.1337,16.4862,15.1337,0.164366,0,3.34914e+06,0
03/16/2009 08:00,3,16,1,8,0,-1,100,3.46406e+06,0,6.67087e+07,6.69644e+06,13.9712,13.9712,16.4862,13.9712,0.0533959,0,2.01541e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,5.89147e+06,0,1.23561e+08,6.69644e+06,13.3283,13.3283,16.4862,13.3283,0.160475,0,7.63892e+06,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.19379e+06,1.38418e+07,2.66611e+08,6.69644e+06,17.2401,17.2401,18.2719,15.4545,0.231745,0.433318,4.52537e+06,2.07302e+07
03/16/2009 11:00,3,16,1,11,0,4,81,4.01147e+06,2.46251e+07,2.78365e+08,6.69644e+06,22.1807,22.1807,22.1807,16.4862,0,1.06205,0,9.18039e+07
03/16/2009 12:00,3,16,1,12,0,7,70,3.0909e+06,3.78245e+07,2.58982e+08,6.69644e+06,23.2095,23.2095,23.2095,16.4862,0,1.58843,0,1.60862e+08
03/16/2009 13:00,3,16,1,13,0,10,62,1.62888e+07,4.29394e+07,2.79302e+08,6.69644e+06,21.2691,21.2691,21.2691,16.4862,0,2.30423,0,1.65862e+08
03/16/2009 14:00,3,16,1,14,0,12,47,1.31363e+07,5.191e+07,3.21293e+08,6.69644e+06,21.7697,21.7697,21.7697,16.4862,0,2.58738,0,2.05727e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.16903e+07,5.53721e+07,3.23966e+08,6.69644e+06,22.1571,22.1571,22.1571,16.4862,0,2.68722,0,2.29322e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.18796e+07,5.88804e+07,3.62825e+08,6.69644e+06,22.2515,22.2515,22.2515,16.4862,0,2.85014,0,2.47272e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.51617e+07,5.26853e+07,3.58725e+08,6.69644e+06,21.6741,21.6741,21.6741,16.4862,0,2.69123,0,2.1011e+08
03/16/2009 18:00,3,16,1,18,0,7,66,2.14736e+07,4.21622e+07,3.63779e+08,6.69644e+06,20.3577,20.3577,20.3577,16.4862,0,2.46243,0,1.43484e+08
03/16/2009 19:00,3,16,1,19,0,6,75,4.30155e+06,2.84284e+07,2.3717e+08,6.69644e+06,22.2218,22.2218,22.2218,16.4862,0,1.21445,0,1.04821e+08
03/16/2009 20:00,3,16,1,20,0,5,81,4.66705e+06,1.86925e+07,2.17132e+08,6.69644e+06,22.3027,22.3027,22.3027,16.4862,0,0.812848,0,7.11472e+07
03/16/2009 21:00,3,16,1,21,0,4,87,0,1.60291e+07,2.091e+08,6.69644e+06,23.0956,23.0956,23.0956,16.4862,0,0.599464,0,5.96233e+07
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,8.28066e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,3.99962e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,3.99962e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,3.39154e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,3.39154e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,3.39154e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,3.39154e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,3.39154e+07,6.69644e+06,23.5762,23.5762,23.5762,23.5762,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,9.477e+06,0,4.47075e+07,6.69644e+06,18.4555,18.4555,18.4994,16.4424,0.0400859,0.243697,158958,1.12048e+07
03/17/2009 07:00,3,17,2,7,0,1,100,8.26386e+06,0,3.19936e+07,6.69644e+06,14.814,14.814,16.4862,14.814,0.174287,0,4.39112e+06,0
03/17/2009 08:00,3,17,2,8,0,3,93,2.5209e+06,0,7.32712e+07,6.69644e+06,13.8474,13.8474,16.4862,13.8474,0.0232712,0,925497,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.80283e+06,356728,1.22812e+08,6.69644e+06,13.535,13.535,16.4862,13.535,0.131073,0,5.83882e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.62231e+06,1.96247e+07,2.71923e+08,6.69644e+06,19.0161,19.0161,19.5481,15.9543,0.0375603,0.808064,1.50561e+06,4.42033e+07
03/17/2009 11:00,3,17,2,11,0,10,57,2.33663e+06,3.24676e+07,2.86107e+08,6.69644e+06,23.2521,23.2521,23.2521,16.4862,0,1.33576,0,1.3636e+08
03/17/2009 12:00,3,17,2,12,0,11,54,1.71604e+06,4.94443e+07,3.0613e+08,6.69644e+06,23.7229,23.7229,23.7229,16.4862,0,2.0591,0,2.24204e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.25996e+07,5.40977e+07,2.89082e+08,6.69644e+06,22.1609,22.1609,22.1609,16.4862,0,2.67614,0,2.2853e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.30848e+07,4.91961e+07,2.83511e+08,6.69644e+06,21.7678,21.7678,21.7678,16.4862,0,2.4625,0,1.95725e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.47891e+07,4.58102e+07,2.81163e+08,6.69644e+06,21.3766,21.3766,21.3766,16.4862,0,2.37224,0,1.74591e+08
03/17/2009 16:00,3,17,2,16,0,11,39,1.50308e+07,4.7809e+07,3.18217e+08,6.69644e+06,21.3855,21.3855,21.3855,16.4862,0,2.46716,0,1.81906e+08
03/17/2009 17:00,3,17,2,17,0,11,54,1.5338e+07,4.64414e+07,3.56832e+08,6.69644e+06,21.3283,21.3283,21.3283,16.4862,0,2.41624,0,1.76077e+08
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.90159e+07,4.05742e+07,3.59203e+08,6.69644e+06,20.5603,20.5603,20.5603,16.4862,0,2.29685,0,1.40839e+08
03/17/2009 19:00,3,17,2,19,0,6,87,4.30037e+06,2.80233e+07,2.36674e+08,6.69644e+06,22.2865,22.2865,22.2865,16.4862,0,1.19632,0,1.04419e+08
03/17/2009 20:00,3,17,2,20,0,6,81,4.41307e+06,1.8938e+07,2.17153e+08,6.69644e+06,22.4295,22.4295,22.4295,16.4862,0,0.813287,0,7.27357e+07
03/17/2009 21:00,3,17,2,21,0,6,87,0,1.74757e+07,2.10773e+08,6.69644e+06,23.2347,23.2347,23.2347,16.4862,0,0.645474,0,6.55501e+07
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,8.28066e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,3.99962e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,3.99962e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,3.17541e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,3.17541e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,3.17541e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,3.17541e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,3.17541e+07,6.69644e+06,23.6786,23.6786,23.6786,23.6786,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,1.81966e+07,0,5.27349e+07,6.69644e+06,16.1773,16.1773,17.4269,15.2367,0.313858,0.274203,1.0392e+07,1.1342e+07
03/18/2009 07:00,3,18,3,7,0,2,93,9.73472e+06,0,3.15781e+07,6.69644e+06,12.6487,12.6487,16.4862,12.6487,0.229935,0,1.3303e+07,0
03/18/2009 08:00,3,18,3,8,0,1,100,6.38332e+06,0,4.79965e+07,6.69644e+06,12.1889,12.1889,16.4862,12.1889,0.157698,0,1.02182e+07,0
03/18/2009 09:00,3,18,3,9,0,1,100,7.44408e+06,0,1.1142e+08,6.69644e+06,12.0354,12.0354,16.4862,12.0354,0.199438,0,1.3385e+07,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.23206e+06,0,1.8201e+08,6.69644e+06,11.9922,11.9922,16.4862,11.9922,0.173098,0,1.17302e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,6.14338e+06,7.7114e+06,2.60184e+08,6.69644e+06,15.0155,15.0155,16.8029,14.6989,0.327313,0.117195,8.66945e+06,2.23501e+06
03/18/2009 12:00,3,18,3,12,0,-1,100,6.28702e+06,1.64931e+07,2.70893e+08,6.69644e+06,20.1216,20.1216,20.1216,16.4862,0,0.801333,0,4.46484e+07
03/18/2009 13:00,3,18,3,13,0,-1,100,3.40537e+07,1.85346e+07,3.03117e+08,6.69644e+06,16.9449,16.9449,17.0077,16.4234,0.987917,0.965311,1.86906e+06,1.51603e+07
03/18/2009 14:00,3,18,3,14,0,-1,100,3.40741e+07,2.11321e+07,3.06217e+08,6.69644e+06,16.6121,16.6121,16.6121,16.4862,0,2.05019,0,3.88716e+06
03/18/2009 15:00,3,18,3,15,0,-2,100,3.56137e+07,2.28092e+07,3.09881e+08,6.69644e+06,16.7405,16.7405,16.7405,16.4862,0,2.18194,0,8.35418e+06
03/18/2009 16:00,3,18,3,16,0,-3,100,3.72366e+07,2.54583e+07,3.54821e+08,6.69644e+06,16.9465,16.9465,16.9465,16.4862,0,2.36157,0,1.63686e+07
03/18/2009 17:00,3,18,3,17,0,-3,100,3.72535e+07,2.7655e+07,3.63082e+08,6.69644e+06,17.2118,17.2118,17.2118,16.4862,0,2.45633,0,2.68384e+07
03/18/2009 18:00,3,18,3,18,0,-3,100,3.73441e+07,2.44178e+07,3.64821e+08,6.69644e+06,16.8615,16.8615,16.8615,16.4862,0,2.31541,0,1.30854e+07
03/18/2009 19:00,3,18,3,19,0,-3,100,6.87866e+06,8.91802e+06,2.07746e+08,6.69644e+06,18.1002,18.1002,18.1002,16.4862,0,0.503312,0,1.22432e+07
03/18/2009 20:00,3,18,3,20,0,-3,77,6.99504e+06,1.63748e+06,1.33382e+08,6.69644e+06,16.9107,16.9107,17.1126,16.2844,0.106871,0.106731,650491,2.00715e+06
03/18/2009 21:00,3,18,3,21,0,-4,100,1.6503e+06,0,1.25973e+08,6.69644e+06,15.4219,15.4219,16.4862,15.4219,0.0044239,0,70934.6,0
03/18/2009 22:00,3,18,3,22,0,-4,100,2.43449e+06,0,6.11513e+07,6.69644e+06,15.2259,15.2259,16.4862,15.2259,0.030109,0,584419,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,3.78349e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,3.78349e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,3.17541e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,3.17541e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,3.17541e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,3.17541e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,3.17541e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,3.17541e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,2.07542e+07,6.69644e+06,15.0076,15.0076,15.0076,15.0076,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,5.56291e+07,0,8.50222e+07,6.69644e+06,11.8162,11.8162,16.4862,11.8162,1.84104,0,1.217e+08,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,2.99277e+07,0,5.43595e+07,6.69644e+06,11.7257,11.7257,16.4862,11.7257,1.01252,0,7.26895e+07,0
03/19/2009 10:00,3,19,4,10,0,-2,78,2.94776e+07,0,6.95306e+07,6.69644e+06,11.7437,11.7437,16.4862,11.7437,0.993384,0,7.10446e+07,0
03/19/2009 11:00,3,19,4,11,0,-1,71,1.18951e+07,0,1.15148e+08,6.69644e+06,11.7952,11.7952,16.4862,11.7952,0.362706,0,2.56577e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,1.00857e+07,0,1.13045e+08,6.69644e+06,11.8491,11.8491,16.4862,11.8491,0.299825,0,2.09657e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.53319e+07,0,1.86567e+08,6.69644e+06,11.9424,11.9424,16.4862,11.9424,1.28483,0,8.80331e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.4744e+07,0,1.85908e+08,6.69644e+06,11.9655,11.9655,16.4862,11.9655,1.26802,0,8.64402e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.47284e+07,0,1.85892e+08,6.69644e+06,11.9662,11.9662,16.4862,11.9662,1.26741,0,8.63841e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.47873e+07,0,2.08878e+08,6.69644e+06,11.9661,11.9661,16.4862,11.9661,1.26978,0,8.65482e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.63222e+07,1.93718e+06,2.12586e+08,6.69644e+06,12.1375,12.1375,16.4862,12.1375,1.3554,0,8.88754e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.67683e+07,0,1.74429e+08,6.69644e+06,12.0072,12.0072,16.4862,12.0072,1.34539,0,9.08726e+07,0
03/19/2009 19:00,3,19,4,19,0,-3,77,9.72992e+06,0,1.01959e+08,6.69644e+06,11.9362,11.9362,16.4862,11.9362,0.289829,0,1.98885e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.92706e+06,0,4.30172e+07,6.69644e+06,11.8156,11.8156,16.4862,11.8156,0.137609,0,9.69812e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,3.78349e+07,6.69644e+06,11.7259,11.7259,11.7259,11.7259,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,3.78349e+07,6.69644e+06,11.7259,11.7259,11.7259,11.7259,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,3.78349e+07,6.69644e+06,11.7259,11.7259,11.7259,11.7259,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,3.78349e+07,6.69644e+06,11.7259,11.7259,11.7259,11.7259,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,3.39154e+07,6.69644e+06,11.7259,11.7259,11.7259,11.7259,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,3.39154e+07,6.69644e+06,11.7259,11.7259,11.7259,11.7259,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,1.43404e+06,0,3.53496e+07,6.69644e+06,11.7258,11.7258,16.4862,11.7258,7.40492e-05,0,5315.82,0
03/20/2009 04:00,3,20,5,4,0,-6,77,1.47748e+06,0,3.53966e+07,6.69644e+06,11.7248,11.7248,16.4862,11.7248,0.00196644,0,141198,0
03/20/2009 05:00,3,20,5,5,0,-9,84,1.74026e+06,0,3.56867e+07,6.69644e+06,11.7186,11.7186,16.4862,11.7186,0.00969041,0,696948,0
03/20/2009 06:00,3,20,5,6,0,-9,84,1.04275e+08,0,1.52531e+08,6.69644e+06,11.5402,11.5402,16.4862,11.5402,2.9413,0,2.19373e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,4.59151e+07,0,7.70818e+07,6.69644e+06,11.6029,11.6029,16.4862,11.6029,1.6967,0,1.24953e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,3.73495e+07,0,1.06792e+08,6.69644e+06,11.6658,11.6658,16.4862,11.6658,1.32458,0,9.629e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,2.13343e+07,0,1.41322e+08,6.69644e+06,11.7457,11.7457,16.4862,11.7457,0.675721,0,4.83056e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,6.98322e+06,0,2.52084e+08,6.69644e+06,11.8186,11.8186,16.4862,11.8186,0.196184,0,1.38087e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,5.39104e+06,0,2.15904e+08,6.69644e+06,11.8784,11.8784,16.4862,11.8784,0.141931,0,9.86186e+06,0
03/20/2009 12:00,3,20,5,12,0,5,42,5.02267e+06,3.82106e+06,2.19914e+08,6.69644e+06,13.293,13.293,16.4862,13.293,0.244455,0,1.05685e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,2.3847e+07,6.70922e+06,2.09076e+08,6.69644e+06,14.6399,14.6399,16.4862,14.6399,1.05703,0,2.93049e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.37172e+07,1.15124e+07,2.14741e+08,6.69644e+06,15.6153,15.6153,16.4862,15.6153,1.24935,0,1.63728e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.36014e+07,1.62477e+07,2.54742e+08,6.69644e+06,16.8435,16.8435,16.8435,16.4862,0,1.44428,0,7.77388e+06
03/20/2009 16:00,3,20,5,16,0,6,36,2.35194e+07,2.32816e+07,2.97553e+08,6.69644e+06,18.0445,18.0445,18.0445,16.4862,0,1.73504,0,4.07173e+07
03/20/2009 17:00,3,20,5,17,0,5,42,2.50793e+07,2.609e+07,3.37027e+08,6.69644e+06,18.3829,18.3829,18.3829,16.4862,0,1.91693,0,5.47419e+07
03/20/2009 18:00,3,20,5,18,0,4,42,2.6739e+07,2.27368e+07,3.4034e+08,6.69644e+06,17.8533,17.8533,17.8533,16.4862,0,1.84385,0,3.7955e+07
03/20/2009 19:00,3,20,5,19,0,2,57,5.63438e+06,1.36668e+07,2.20815e+08,6.69644e+06,19.8704,19.8704,19.8704,16.4862,0,0.655776,0,3.34326e+07
03/20/2009 20:00,3,20,5,20,0,-1,66,6.47683e+06,6.49264e+06,2.04379e+08,6.69644e+06,19.6549,19.6549,19.6549,16.4862,0,0.387418,0,1.84704e+07
03/20/2009 21:00,3,20,5,21,0,-2,65,1.59224e+06,4.70426e+06,1.97035e+08,6.69644e+06,19.9535,19.9535,19.9535,16.4862,0,0.140402,0,7.3306e+06
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,8.28066e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,3.99962e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,3.99962e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,3.39154e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,3.39154e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,3.39154e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,3.39154e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,3.39154e+07,6.69644e+06,20.8397,20.8397,20.8397,20.8397,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,5.18197e+07,0,9.41578e+07,6.69644e+06,12.2449,12.2449,16.215,12.2449,1.73423,0,9.01458e+07,0
03/21/2009 07:00,3,21,6,7,0,-3,65,2.60212e+07,0,5.31499e+07,6.69644e+06,11.6779,11.6779,16.4862,11.6779,0.872996,0,6.33021e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,1.8342e+07,0,8.40408e+07,6.69644e+06,11.7203,11.7203,16.4862,11.7203,0.563628,0,4.05085e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,1.05587e+07,0,1.289e+08,6.69644e+06,11.7952,11.7952,16.4862,11.7952,0.311489,0,2.2035e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,5.09487e+06,0,2.15588e+08,6.69644e+06,11.8603,11.8603,16.4862,11.8603,0.130979,0,9.13667e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.75299e+06,141239,1.80992e+08,6.69644e+06,11.9351,11.9351,16.4862,11.9351,0.120801,0,8.28962e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,4.10321e+06,1.16312e+07,1.93832e+08,6.69644e+06,17.5485,17.5485,22.042,14.1279,0.312321,0.188326,1.93749e+07,1.30851e+07
03/21/2009 13:00,3,21,6,13,0,9,32,1.87573e+07,2.17739e+07,2.56193e+08,6.69644e+06,19.5196,19.5196,19.5196,16.4862,0,1.47652,0,6.71239e+07
03/21/2009 14:00,3,21,6,14,0,10,28,1.70603e+07,2.7733e+07,2.6164e+08,6.69644e+06,19.6205,19.6205,19.6205,16.4862,0,1.67136,0,7.89038e+07
03/21/2009 15:00,3,21,6,15,0,10,36,1.6855e+07,3.7599e+07,3.07757e+08,6.69644e+06,20.5558,20.5558,20.5558,16.4862,0,2.08423,0,1.27658e+08
03/21/2009 16:00,3,21,6,16,0,10,39,1.68864e+07,4.52721e+07,3.5152e+08,6.69644e+06,21.069,21.069,21.069,16.4862,0,2.42335,0,1.67141e+08
03/21/2009 17:00,3,21,6,17,0,9,41,1.8678e+07,4.08241e+07,3.47993e+08,6.69644e+06,20.6476,20.6476,20.6476,16.4862,0,2.29465,0,1.43717e+08
03/21/2009 18:00,3,21,6,18,0,7,52,2.19895e+07,3.29716e+07,3.47558e+08,6.69644e+06,19.6249,19.6249,19.6249,16.4862,0,2.07863,0,9.82049e+07
03/21/2009 19:00,3,21,6,19,0,4,54,5.01261e+06,1.78614e+07,2.2522e+08,6.69644e+06,21.1343,21.1343,21.1343,16.4862,0,0.805385,0,5.63396e+07
03/21/2009 20:00,3,21,6,20,0,5,46,4.90545e+06,1.15288e+07,2.08804e+08,6.69644e+06,21.3812,21.3812,21.3812,16.4862,0,0.539608,0,3.97482e+07
03/21/2009 21:00,3,21,6,21,0,4,49,0,1.01089e+07,2.01947e+08,6.69644e+06,22.3326,22.3326,22.3326,16.4862,0,0.356089,0,3.13315e+07
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,8.28066e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,3.99962e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,3.99962e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,3.39154e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,3.39154e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,3.39154e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,3.39154e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,3.39154e+07,6.69644e+06,23.0874,23.0874,23.0874,23.0874,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,2.34041e+07,0,6.11129e+07,6.69644e+06,14.4552,14.4552,16.7562,14.1852,0.519602,0.272953,2.26386e+07,9.98567e+06
03/22/2009 07:00,3,22,0,7,0,6,51,1.30617e+07,0,3.76674e+07,6.69644e+06,12.1016,12.1016,16.4862,12.1016,0.35494,0,2.34666e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,4.5199e+06,0,6.79418e+07,6.69644e+06,11.9324,11.9324,16.4862,11.9324,0.0920197,0,6.31796e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,3.853e+06,0,1.21383e+08,6.69644e+06,11.9301,11.9301,16.4862,11.9301,0.0851679,0,5.85132e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.42631e+06,1.54737e+07,2.65615e+08,6.69644e+06,17.5715,17.5715,18.8353,15.2224,0.154369,0.473592,4.80502e+06,2.68185e+07
03/22/2009 11:00,3,22,0,11,0,15,55,1.56185e+06,2.53658e+07,2.42265e+08,6.69644e+06,23.3482,23.3482,23.3482,16.4862,0,1.0033,0,1.04362e+08
03/22/2009 12:00,3,22,0,12,0,16,55,0,3.53839e+07,2.18445e+08,6.69644e+06,23.8768,23.8768,23.8768,16.4862,0,1.42648,0,1.58639e+08
03/22/2009 13:00,3,22,0,13,0,16,51,7.95987e+06,3.46728e+07,2.25876e+08,6.69644e+06,22.4939,22.4939,22.4939,16.4862,0,1.61947,0,1.46333e+08
03/22/2009 14:00,3,22,0,14,0,15,59,9.5257e+06,3.50197e+07,2.27949e+08,6.69644e+06,21.9589,21.9589,21.9589,16.4862,0,1.69153,0,1.39308e+08
03/22/2009 15:00,3,22,0,15,0,15,63,9.5733e+06,3.94589e+07,2.67776e+08,6.69644e+06,22.1134,22.1134,22.1134,16.4862,0,1.88566,0,1.5968e+08
